Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,22.22182,22.22182,81,0,22.761,22.22182,117.1831,0,0,26.04022,0,0,58.77818,55.83927,224.0045,117.1542,81.87949,0,81.87949,285.1693,67.89731,0.1385884,24.444,20.83218,81,143.1944
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,44.31603,44.31603,81,0,22.761,44.31603,43.22725,0,0,19.1566,0,0,36.68397,34.84977,142.125,190.8457,54.00637,0,54.00637,336.4042,80.09608,0.1387419,48.74763,15.32528,81,210.0023
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,34.28801,34.28801,0,0,0,34.28801,69.65217,0,7.105427E-15,23.88234,36.09265,34.28801,0,0,88.1186,239.4515,0,12.2103,-12.2103,323.5334,77.03161,0.1387419,37.71682,19.10588,0,263.3338
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.396177,2.396177,0,0,0,2.396177,896.6743,0,0,21.4859,2.522291,2.396177,0,0,101.6856,227.2412,18.96361,0,18.96361,341.5239,81.31504,0.1386911,2.635794,17.18872,0,248.7271
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,22.6587,22.6587,0,0,0,22.6587,166.1046,0,0,37.63715,23.85126,22.6587,0,0,82.72199,244.3084,13.78589,0,13.78589,354.6023,84.42896,0.1386541,24.92456,30.10972,0,281.9456
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,4.66854,4.66854,0,0,0,4.66854,220.4413,0,0,10.29139,4.914253,4.66854,0,0,68.9361,256.7157,5.377135,0,5.377135,359.7035,85.64352,0.1386397,5.135394,8.23311,0,267.0071
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,7.90046,7.90046,0,0,0,7.90046,245.6357,0,0,19.40635,8.316274,7.90046,0,0,63.55897,261.5551,11.09008,0,11.09008,370.2245,88.14851,0.1386101,8.690506,15.52508,0,280.9615
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,28.24207,28.24207,0,0,0,28.24207,96.05058,0,0,27.12667,29.72849,28.24207,0,0,52.46889,271.5362,0,2.601822,-2.601822,367.4819,87.49552,0.1386101,31.06628,21.70134,0,298.6629
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,41.71801,41.71801,0,0,0,41.71801,27.85416,0,0,11.6202,43.91369,41.71801,0,0,55.3598,268.9344,0,32.29349,-32.29349,333.4416,79.39069,0.1386101,45.8898,9.296161,0,280.5546
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,26.47648,26.47648,0,0,0,26.47648,13.70669,0,0,3.629048,27.86998,26.47648,0,0,91.24146,236.6409,0,24.24093,-24.24093,307.8894,73.30685,0.1386101,29.12412,2.903239,0,240.27
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,43.33384,43.33384,0,0,0,43.33384,0,0,0,0,45.61456,43.33384,0,0,118.1758,212.4,0,45.61456,-45.61456,259.8074,61.85879,0.1386101,47.66722,0,0,212.4
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,28.31136,28.31136,0,0,0,28.31136,0,0,0,0,29.80143,28.31136,0,0,168.8587,166.7854,0,29.80143,-29.80143,228.394,54.37941,0.1386101,31.14249,0,0,166.7854
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,38.12474,38.12474,0,0,0,38.12474,0,0,7.105427E-15,0,40.1313,38.12474,0,0,201.9714,136.984,0,40.1313,-40.1313,186.0919,44.3075,0.1386101,41.93721,0,0,136.984
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,40.72872,40.72872,0,0,0,40.72872,0,0,0,0,42.87234,40.72872,0,0,246.5617,96.85269,0,42.87234,-42.87234,140.9005,33.54766,0.1386101,44.80159,0,0,96.85269
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.148646,3.148646,0,0,0,3.148646,0,0,0,0,3.314364,3.148646,0,0,294.1976,53.98035,0,3.314364,-3.314364,137.4068,32.71584,0.1386101,3.463511,0,0,53.98035
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,33.95115,33.95115,0,0,0,33.95115,0,0,0,0,35.73806,33.95115,0,0,297.8802,50.66599,0,35.73806,-35.73806,99.73559,23.74652,0.1386101,37.34627,0,0,50.66599
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,19.34559,19.34559,81,0,22.761,19.34559,0,0,0,0,0,0,61.65441,58.57169,337.5892,14.92793,58.57169,0,58.57169,155.3016,36.97649,0.1387828,21.28015,0,81,14.92793
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.56747,37.56747,81,0,22.761,37.56747,0,7.105427E-15,0,0,0,0,43.43253,41.26091,279.0175,67.64246,41.26091,0,41.26091,194.4451,46.29636,0.1389078,41.32421,0,81,67.64246
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,29.33706,29.33706,81,0,22.761,29.33706,0,0,0,0,0,0,51.66293,49.07979,237.7566,104.7773,49.07979,0,49.07979,241.0063,57.38233,0.1390561,32.27077,0,81,104.7773
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,6.656292,6.656292,78.97208,0,22.24794,6.656292,0,0,0,0,0,0,72.31579,68.7,188.6768,148.9491,68.7,0,68.7,306.1808,72.90005,0.1391898,7.321921,0,81,148.9491
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,15.6089,15.6089,81,0,22.761,15.6089,0,0,0,0,0,0,65.3911,62.12154,119.9768,210.7791,62.12154,0,62.12154,365.1145,86.93185,0.1393517,17.16979,0,81,210.7791
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,27.26332,27.26332,0,0,0,27.26332,8.59147,0,3.552714E-15,2.34232,28.69823,27.26332,0,0,57.85529,266.6885,0,26.35592,-26.35592,337.3329,80.3172,0.1393517,29.98965,1.873856,0,269.0308
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,37.56841,37.56841,0,0,0,37.56841,56.53418,0,0,21.23899,39.5457,37.56841,0,0,87.13964,240.3326,0,18.3067,-18.3067,318.0359,75.72269,0.1393517,41.32525,16.99119,0,261.5715
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,55.51359,55.51359,0,0,0,55.51359,74.29899,0,0,41.24604,58.43536,55.51359,0,0,107.4804,222.0258,0,17.18932,-17.18932,299.9168,71.40862,0.1393517,61.06495,32.99683,0,263.2719
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,9.425056,9.425056,0,0,0,9.425056,659.4498,0,0,62.15352,9.921112,9.425056,0,0,126.5797,204.8365,52.23241,0,52.23241,349.4688,83.2067,0.1392121,10.36756,49.72282,0,266.9901
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,74.34726,251.8457,61.44508,0,61.44508,407.7607,97.0857,0.1390482,0,49.15606,0,313.2908
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,20.56553,20.56553,0,0,0,20.56553,324.0331,32.08902,0,66.63914,21.64793,20.56553,0,0,12.90218,307.1463,12.90218,0,12.90218,420.0009,100,0.1390138,22.62209,53.31131,0,373.7854
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,54.73107,54.73107,0,0,0,54.73107,92.6425,0,0,50.70423,57.61165,54.73107,0,0,0,318.7582,0,6.90742,-6.90742,412.7198,98.26642,0.1390138,60.20417,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,34.61332,34.61332,0,0,0,34.61332,132.9741,1.916773,0,46.02675,36.43507,34.61332,0,0,7.674911,311.8508,7.674911,0,7.674911,420.0009,100,0.1389934,38.07465,36.8214,0,357.8776
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,11.24073,11.24073,0,0,0,11.24073,232.5076,14.30321,0,26.13555,11.83235,11.24073,0,0,0,318.7582,0,0,0,420.0009,100,0.1389934,12.3648,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,46.20564,46.20564,0,0,0,46.20564,49.10496,0,0,22.68926,48.63752,46.20564,0,0,0,318.7582,0,25.94826,-25.94826,392.649,93.48766,0.1389934,50.8262,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,80.30635,80.30635,81,0,22.761,80.30635,9.259635,-1.110223E-16,0,7.436075,0,0,0.6936503,0.6589678,28.83139,292.81,8.095042,0,8.095042,400.3286,95.31615,0.1390136,88.33698,5.94886,81,300.246
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,20.73635,300.0955,5.043144,0,5.043144,405.1129,96.45528,0.1390002,0,4.034515,0,305.1386
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,20.42821,20.42821,0,0,0,20.42821,15.51552,0,0,3.169542,21.50337,20.42821,0,0,15.69321,304.6343,0,18.33383,-18.33383,385.7874,91.85396,0.1390002,22.47103,2.535634,0,307.8039
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,55.43647,55.43647,0,0,0,55.43647,0,0,7.105427E-15,0,58.35418,55.43647,0,0,36.06413,286.3005,0,58.35418,-58.35418,324.2767,77.20858,0.1390002,60.98011,0,0,286.3005
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,69.47832,69.47832,81,0,22.761,69.47832,0,0,0,0,0,0,11.52168,10.9456,100.9021,227.9463,10.9456,0,10.9456,334.6606,79.68094,0.139033,76.42615,0,81,227.9463
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,39.98827,39.98827,81,0,22.761,39.98827,0,0,0,0,0,0,41.01173,38.96115,89.95651,237.7974,38.96115,0,38.96115,371.6224,88.48135,0.13915,43.98709,0,81,237.7974
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,21.21047,21.21047,0,0,0,21.21047,0,0,0,0,22.32681,21.21047,0,0,50.99536,272.8624,0,22.32681,-22.32681,348.0879,82.8779,0.13915,23.33151,0,0,272.8624
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.11036,45.11036,0,0,0,45.11036,0,0,7.105427E-15,0,47.48458,45.11036,0,0,75.80293,250.5356,0,47.48458,-47.48458,298.0347,70.9605,0.13915,49.62139,0,0,250.5356
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.5636,203.051,0,0,0,298.0347,70.9605,0.13915,0,0,0,203.051
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,31.61151,31.61151,0,0,0,31.61151,0,0,3.552714E-15,0,33.27528,31.61151,0,0,128.5636,203.051,0,33.27528,-33.27528,262.9595,62.60928,0.13915,34.77266,0,0,203.051
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,32.29623,32.29623,0,0,0,32.29623,0,0,0,0,33.99603,32.29623,0,0,165.5361,169.7757,0,33.99603,-33.99603,227.1245,54.07716,0.13915,35.52585,0,0,169.7757
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,6.53908,6.53908,0,0,0,6.53908,0,0,8.881784E-16,0,6.883242,6.53908,0,0,203.3095,135.7797,0,6.883242,-6.883242,219.869,52.34965,0.13915,7.192988,0,0,135.7797
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,4.528256,4.528256,0,0,0,4.528256,0,0,8.881784E-16,0,4.766586,4.528256,0,0,210.9575,128.8965,0,4.766586,-4.766586,214.8445,51.15336,0.13915,4.981082,0,0,128.8965
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,36.38229,36.38229,0,0,0,36.38229,0,0,7.105427E-15,0,38.29714,36.38229,0,0,216.2537,124.1299,0,38.29714,-38.29714,174.4758,41.54177,0.13915,40.02052,0,0,124.1299
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,21.38752,21.38752,0,0,0,21.38752,9.5966,0,3.552714E-15,2.052475,22.51318,21.38752,0,0,258.8061,85.83273,0,20.4607,-20.4607,152.9083,36.40667,0.13915,23.52627,1.64198,0,87.8852
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,39.14221,39.14221,0,0,0,39.14221,51.23516,0,7.105427E-15,20.05457,41.20233,39.14221,0,0,281.5402,65.37202,0,21.14775,-21.14775,130.6166,31.09914,0.13915,43.05643,16.04366,0,85.4266
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,39.53698,39.53698,0,0,0,39.53698,92.43676,7.105427E-15,0,36.54671,41.61787,39.53698,0,0,305.0377,44.22427,0,5.07117,-5.07117,125.2712,29.82641,0.13915,43.49068,29.23737,0,80.77097
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,32.24177,32.24177,0,0,0,32.24177,133.4933,0,0,43.04061,33.93871,32.24177,0,0,310.6724,39.1531,9.101903,0,9.101903,133.906,31.88231,0.1391257,35.46595,34.43249,0,82.19371
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,56.87074,56.87074,81,0,22.761,56.87074,105.345,0,0,59.91048,0,0,24.12926,22.9228,301.5705,47.34481,82.83328,0,82.83328,212.4885,50.59241,0.1392318,62.55782,47.92839,81,107.2553
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,29.47052,29.47052,81,0,22.761,29.47052,333.9725,0,0,98.42343,0,0,51.52948,48.953,218.7372,121.8948,147.3764,0,147.3764,352.3021,83.88129,0.1391663,32.41758,78.73875,81,220.3182
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,22.83502,0,94.19576,0,0,0,0,71.36074,254.5336,71.36074,0,71.36074,420.0009,100,0.1389774,0,75.35661,0,348.7293
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389774,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,22.19305,22.19305,0,0,0,22.19305,396.1637,64.55968,0,87.92079,23.3611,22.19305,0,0,0,318.7582,0,0,0,420.0009,100,0.1389774,24.41235,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389774,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,22.62745,22.62745,0,0,0,22.62745,150.4772,10.23078,0,34.04915,23.81837,22.62745,0,0,0,318.7582,0,0,0,420.0009,100,0.1389774,24.89019,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,14.93348,14.93348,0,0,0,14.93348,154.2378,7.313612,0,23.03306,15.71945,14.93348,0,0,0,318.7582,0,0,0,420.0009,100,0.1389774,16.42682,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,32.66087,32.66087,0,0,0,32.66087,11.78738,0,0,3.849861,34.37987,32.66087,0,0,0,318.7582,0,30.53001,-30.53001,387.8194,92.33776,0.1389774,35.92696,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.219,62.219,0,0,0,62.219,0,0,7.105427E-15,0,65.49368,62.219,0,0,33.92223,288.2282,0,65.49368,-65.49368,318.783,75.90056,0.1389774,68.4409,0,0,288.2282
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,20.43321,20.43321,0,0,0,20.43321,0,0,3.552714E-15,0,21.50864,20.43321,0,0,106.693,222.7345,0,21.50864,-21.50864,296.1109,70.50245,0.1389774,22.47653,0,0,222.7345
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,45.17083,45.17083,0,0,0,45.17083,0,0,7.105427E-15,0,47.54824,45.17083,0,0,130.5915,201.2259,0,47.54824,-47.54824,245.9906,58.56908,0.1389774,49.68791,0,0,201.2259
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,7.88539,7.88539,0,0,0,7.88539,0,0,8.881784E-16,0,8.30041,7.88539,0,0,183.4229,153.6777,0,8.30041,-8.30041,237.2412,56.4859,0.1389774,8.673929,0,0,153.6777
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,24.75948,24.75948,0,0,0,24.75948,0,0,3.552714E-15,0,26.0626,24.75948,0,0,192.6455,145.3772,0,26.0626,-26.0626,209.7688,49.94486,0.1389774,27.23542,0,0,145.3772
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,27.61733,27.61733,0,0,0,27.61733,0,0,3.552714E-15,0,29.07088,27.61733,0,0,221.604,119.3146,0,29.07088,-29.07088,179.1254,42.64883,0.1389774,30.37907,0,0,119.3146
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,24.72679,24.72679,0,0,0,24.72679,0,0,3.552714E-15,0,26.02819,24.72679,0,0,253.905,90.24376,0,26.02819,-26.02819,151.6893,36.11643,0.1389774,27.19946,0,0,90.24376
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,25.91756,25.91756,0,0,0,25.91756,0,0,3.552714E-15,0,27.28164,25.91756,0,0,282.8252,64.21556,0,27.28164,-27.28164,122.9319,29.26945,0.1389774,28.50931,0,0,64.21556
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.06221,40.06221,81,0,22.761,40.06221,0,0,0,0,0,0,40.93779,38.8909,313.1381,36.93392,38.8909,0,38.8909,159.8271,38.05399,0.1390934,44.06843,0,81,36.93392
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,274.2472,71.93574,68.7,0,68.7,225.0016,53.57171,0.1391898,0,0,81,71.93574
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,19.27205,19.27205,81,0,22.761,19.27205,0,0,0,0,0,0,61.72795,58.64155,205.5472,133.7657,58.64155,0,58.64155,280.6339,66.81746,0.1393588,21.19926,0,81,133.7657
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,34.33114,34.33114,81,0,22.761,34.33114,6.339834,0,0,2.176537,0,0,46.66886,44.33542,146.9057,186.5431,46.51196,0,46.51196,324.759,77.32342,0.1394956,37.76425,1.74123,81,188.7197
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,17.0191,17.0191,81,0,22.761,17.0191,100.3703,0,0,17.08212,0,0,63.9809,60.78185,100.3937,228.4039,77.86398,0,77.86398,398.6273,94.91106,0.1396131,18.72101,13.6657,81,245.486
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,28.18182,28.18182,0,0,0,28.18182,80.52859,3.552714E-15,0,22.69442,29.66507,28.18182,0,0,22.52973,298.4815,0,6.97065,-6.97065,391.2795,93.16161,0.1396131,31,18.15554,0,321.1759
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,21.31357,21.31357,0,0,0,21.31357,183.4722,0,0,39.10448,22.43534,21.31357,0,0,30.2749,291.5108,16.66914,0,16.66914,407.0933,96.92678,0.1395691,23.44493,31.28358,0,330.6153
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,21.74042,21.74042,0,0,0,21.74042,207.4899,8.618757,0,45.10918,22.88466,21.74042,0,0,13.60576,306.513,13.60576,0,13.60576,420.0009,100,0.1395332,23.91446,36.08734,0,351.6222
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,70.71908,70.71908,34.58969,0,11.01919,70.71908,53.77748,0,0,38.03094,38.03094,36.12939,0,0,0,318.7582,0,0,0,420.0009,100,0.1395332,77.79099,30.42475,81,356.7892
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,56.28539,56.28539,0,0,0,56.28539,135.3683,16.94478,0,76.19256,59.24778,56.28539,0,0,0,318.7582,0,0,0,420.0009,100,0.1395332,61.91393,60.95404,0,394.9508
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,12.00182,12.00182,0,0,0,12.00182,732.2921,75.2549,0,87.88839,12.6335,12.00182,0,0,0,318.7582,0,0,0,420.0009,100,0.1395332,13.202,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,62.09367,62.09367,0,0,0,62.09367,102.1925,0,0,63.45505,65.36176,62.09367,0,0,0,318.7582,0,1.906702,-1.906702,417.991,99.52147,0.1395332,68.30303,50.76404,0,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,50.32588,0,52.44444,0,0,0,0,2.118557,316.8515,2.118557,0,2.118557,420.0009,100,0.1395276,0,41.95555,0,369.296
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,37.0704,37.0704,0,0,0,37.0704,117.5088,4.539526,0,43.561,39.02148,37.0704,0,0,0,318.7582,0,0,0,420.0009,100,0.1395276,40.77745,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,34.09627,34.09627,0,0,0,34.09627,59.04378,0,0,20.13173,35.89081,34.09627,0,0,0,318.7582,0,15.75908,-15.75908,403.3893,96.04488,0.1395276,37.5059,16.10538,0,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.15174,3.15174,0,0,0,3.15174,128.5599,0,0,4.051873,3.317621,3.15174,0,0,17.51009,302.9991,0.734252,0,0.734252,404.0859,96.21073,0.1395257,3.466914,3.241498,0,307.051
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,37.55458,37.55458,0,0,0,37.55458,0,0,7.105427E-15,0,39.53114,37.55458,0,0,16.77584,303.66,0,39.53114,-39.53114,362.4164,86.28944,0.1395257,41.31004,0,0,303.66
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,94.35378,94.35378,81,0,22.761,94.35378,0,0,0,0,14.05661,13.35378,0,0,60.69933,264.1288,0,14.05661,-14.05661,347.5994,82.7616,0.1395257,103.7892,0,81,264.1288
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,35.84333,35.84333,0,0,0,35.84333,0,0,0,0,37.72982,35.84333,0,0,76.31779,250.0722,0,37.72982,-37.72982,307.8287,73.2924,0.1395257,39.42766,0,0,250.0722
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,67.83504,67.83504,81,0,22.761,67.83504,0,0,0,0,0,0,13.16496,12.50671,118.2398,212.3424,12.50671,0,12.50671,319.6936,76.11738,0.1395627,74.61855,0,81,212.3424
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,31.26419,31.26419,81,0,22.761,31.26419,0,0,0,0,0,0,49.73581,47.24902,105.7331,223.5984,47.24902,0,47.24902,364.518,86.78982,0.1397021,34.39061,0,81,223.5984
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,19.55761,19.55761,0,0,0,19.55761,0,0,3.552714E-15,0,20.58696,19.55761,0,0,58.48408,266.1226,0,20.58696,-20.58696,342.8174,81.62303,0.1397021,21.51337,0,0,266.1226
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,8.101745,8.101745,0,0,0,8.101745,0,0,0,0,8.528152,8.101745,0,0,81.35847,245.5356,0,8.528152,-8.528152,333.8279,79.48269,0.1397021,8.911919,0,0,245.5356
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.8342,237.0074,0,0,0,333.8279,79.48269,0.1397021,0,0,0,237.0074
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,13.56327,13.56327,0,0,0,13.56327,0,0,1.776357E-15,0,14.27713,13.56327,0,0,90.8342,237.0074,0,14.27713,-14.27713,318.7785,75.8995,0.1397021,14.9196,0,0,237.0074
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,26.78402,26.78402,0,0,0,26.78402,0,0,0,0,28.19371,26.78402,0,0,106.6977,222.7303,0,28.19371,-28.19371,289.0598,68.82362,0.1397021,29.46243,0,0,222.7303
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,12.26384,12.26384,0,0,0,12.26384,0,0,0,0,12.90931,12.26384,0,0,138.024,194.5366,0,12.90931,-12.90931,275.4521,65.58372,0.1397021,13.49023,0,0,194.5366
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,33.64506,33.64506,0,0,0,33.64506,6.828755,0,0,2.297539,35.41585,33.64506,0,0,152.3677,181.6273,0,33.11831,-33.11831,240.5424,57.27188,0.1397021,37.00957,1.838031,0,183.9249
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,33.77422,33.77422,0,0,0,33.77422,44.04422,0,7.105427E-15,14.87559,35.55182,33.77422,0,0,189.1658,148.509,0,20.67622,-20.67622,218.7477,52.08269,0.1397021,37.15165,11.90047,0,163.3846
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,66.85641,66.85641,81,0,22.761,66.85641,45.91371,0,0,30.69626,0,0,14.14359,13.43641,212.1394,127.8328,44.13267,0,44.13267,260.6157,62.05122,0.1398155,73.54205,24.557,81,158.529
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,58.73066,58.73066,81,0,22.761,58.73066,92.534,0,0,54.34583,0,0,22.26934,21.15587,168.0067,167.5522,75.5017,0,75.5017,332.2429,79.10529,0.1399383,64.60373,43.47667,81,221.898
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,31.24524,31.24524,60.46072,0,17.56456,31.24524,197.6361,0,0,61.75189,0,0,29.21548,27.7547,92.50502,235.5037,89.50659,0,89.50659,417.1563,99.32272,0.1399153,34.36977,49.40151,81,297.2556
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,69.0675,69.0675,20.25,0,7.39125,69.0675,129.7989,35.26356,0,89.64883,51.38684,48.8175,0,0,2.99843,316.0596,2.99843,0,2.99843,420.0009,100,0.1399074,75.97425,71.71906,81,405.7085
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,30.32645,30.32645,0,0,0,30.32645,205.704,30.46014,0,62.38272,31.92257,30.32645,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,33.35909,49.90617,0,381.1409
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,16.74252,16.74252,0,0,0,16.74252,332.0752,37.97406,0,55.59777,17.62371,16.74252,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,18.41677,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,62.86319,62.86319,20.25,0,7.39125,62.86319,145.9077,46.86626,0,91.72226,44.85599,42.61319,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,69.14951,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,29.73556,29.73556,0,0,0,29.73556,240.8739,40.32462,0,71.62521,31.30059,29.73556,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,32.70912,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,19.50924,19.50924,0,0,0,19.50924,270.8165,32.29821,0,52.83425,20.53605,19.50924,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,21.46017,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,64.48229,64.48229,61.54088,0,17.83784,64.48229,4.801676,0,0,3.096231,3.096231,2.941419,0,0,0,318.7582,0,0,0,420.0009,100,0.1399074,70.93053,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,58.94045,58.94045,0,0,0,58.94045,0,0,7.105427E-15,0,62.04258,58.94045,0,0,0,318.7582,0,62.04258,-62.04258,354.6022,84.42893,0.1399074,64.8345,0,0,318.7582
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,47.70134,47.70134,0,0,0,47.70134,0,0,0,0,50.21193,47.70134,0,0,68.9362,256.7156,0,50.21193,-50.21193,301.6742,71.82704,0.1399074,52.47147,0,0,256.7156
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,40.60342,40.60342,0,0,0,40.60342,0,0,0,0,42.74044,40.60342,0,0,124.7272,206.5037,0,42.74044,-42.74044,256.6218,61.10031,0.1399074,44.66376,0,0,206.5037
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,2.990404,2.990404,0,0,0,2.990404,0,0,4.440892E-16,0,3.147793,2.990404,0,0,172.2166,163.7633,0,3.147793,-3.147793,253.3037,60.3103,0.1399074,3.289444,0,0,163.7633
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7142,160.6155,0,0,0,253.3037,60.3103,0.1399074,0,0,0,160.6155
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7142,160.6155,0,0,0,253.3037,60.3103,0.1399074,0,0,0,160.6155
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,57.89025,57.89025,0,0,0,57.89025,0,0,7.105427E-15,0,60.93711,57.89025,0,0,175.7142,160.6155,0,60.93711,-60.93711,189.0704,45.01667,0.1399074,63.67928,0,0,160.6155
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,38.60607,38.60607,0,0,0,38.60607,0,0,0,0,40.63797,38.60607,0,0,243.4221,99.67837,0,40.63797,-40.63797,146.2342,34.8176,0.1399074,42.46668,0,0,99.67837
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,25.19692,25.19692,0,0,0,25.19692,0,0,3.552714E-15,0,26.52307,25.19692,0,0,288.5754,59.04039,0,26.52307,-26.52307,118.2764,28.161,0.1399074,27.71661,0,0,59.04039
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.0454,32.51732,0,0,0,118.2764,28.161,0.1399074,0,0,0,32.51732
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,43.73857,43.73857,81,0,22.761,43.73857,0,0,0,0,0,0,37.26143,35.39836,318.0454,32.51732,35.39836,0,35.39836,151.8583,36.15666,0.1400112,48.11243,0,81,32.51732
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0.9184105,0,0,72.31579,68.7,282.6471,64.37585,69.61841,0,69.61841,217.9041,51.88182,0.140103,0,0.7347285,81,65.29426
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,7.921378,0,0,72.31579,68.7,213.0287,127.0324,76.62138,0,76.62138,290.5935,69.1888,0.1401761,0,6.337102,81,134.9538
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,52.19646,52.19646,81,0,22.761,52.19646,55.72766,0,0,29.08787,0,0,28.80354,27.36336,136.4073,195.9917,56.45123,0,56.45123,344.1479,81.9398,0.140325,57.41611,23.2703,81,225.0795
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,28.48543,28.48543,0,0,0,28.48543,168.075,0,0,47.87689,29.98466,28.48543,0,0,79.95607,246.7978,17.89223,0,17.89223,361.1219,85.98124,0.140278,31.33397,38.30151,0,294.6747
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,13.52502,13.52502,0,0,0,13.52502,387.3013,0,0,52.38258,14.23686,13.52502,0,0,62.06384,262.9008,38.14571,0,38.14571,397.3101,94.59746,0.1401779,14.87752,41.90606,0,315.2834
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,26.92903,26.92903,0,0,0,26.92903,221.8367,7.47398,0,59.73845,28.34634,26.92903,0,0,23.91813,297.2319,23.91813,0,23.91813,420.0009,100,0.1401152,29.62193,47.79076,0,356.9704
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,17.68946,17.68946,0,0,0,17.68946,518.3547,73.07368,0,91.69417,18.62049,17.68946,0,0,0,318.7582,0,0,0,420.0009,100,0.1401152,19.45841,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401152,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,46.31023,46.31023,0,0,0,46.31023,132.4441,12.58754,0,61.33516,48.74762,46.31023,0,0,0,318.7582,0,0,0,420.0009,100,0.1401152,50.94126,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,5.793584,5.793584,0,0,0,5.793584,953.176,49.12454,0,55.22305,6.098509,5.793584,0,0,0,318.7582,0,0,0,420.0009,100,0.1401152,6.372942,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,9.955128,9.955128,0,0,0,9.955128,359.0052,25.26035,0,35.73943,10.47908,9.955128,0,0,0,318.7582,0,0,0,420.0009,100,0.1401152,10.95064,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.029892,2.029892,0,0,0,2.029892,1066.809,19.51834,0,21.65507,2.136728,2.029892,0,0,0,318.7582,0,0,0,420.0009,100,0.1401152,2.232881,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,38.66663,38.66663,0,0,0,38.66663,11.15538,0,0,4.31341,40.70172,38.66663,0,0,0,318.7582,0,36.38831,-36.38831,381.6442,90.86749,0.1401152,42.5333,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,21.60338,21.60338,0,0,0,21.60338,0,0,0,0,22.7404,21.60338,0,0,40.43145,282.3699,0,22.7404,-22.7404,357.6737,85.16023,0.1401152,23.76372,0,0,282.3699
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,3.874788,3.874788,0,0,0,3.874788,0,0,8.881784E-16,0,4.078724,3.874788,0,0,65.69857,259.6295,0,4.078724,-4.078724,353.3744,84.13658,0.1401152,4.262267,0,0,259.6295
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,14.9925,14.9925,0,0,0,14.9925,0,0,1.776357E-15,0,15.78158,14.9925,0,0,70.23048,255.5508,0,15.78158,-15.78158,336.7391,80.17582,0.1401152,16.49175,0,0,255.5508
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,50.0913,50.0913,0,0,0,50.0913,0,0,7.105427E-15,0,52.72768,50.0913,0,0,87.76558,239.7692,0,52.72768,-52.72768,281.1592,66.94254,0.1401152,55.10043,0,0,239.7692
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,23.45883,23.45883,0,0,0,23.45883,0,0,0,0,24.6935,23.45883,0,0,146.3519,187.0415,0,24.6935,-24.6935,255.13,60.74512,0.1401152,25.80471,0,0,187.0415
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,35.77446,35.77446,0,0,0,35.77446,0,0,0,0,37.65733,35.77446,0,0,173.7891,162.348,0,37.65733,-37.65733,215.4357,51.29411,0.1401152,39.35191,0,0,162.348
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,27.90163,27.90163,0,0,0,27.90163,0,0,3.552714E-15,0,29.37014,27.90163,0,0,215.6306,124.6907,0,29.37014,-29.37014,184.4769,43.92297,0.1401152,30.6918,0,0,124.6907
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,19.30344,19.30344,0,0,0,19.30344,0,0,0,0,20.31941,19.30344,0,0,248.2641,95.32056,0,20.31941,-20.31941,163.0583,38.82333,0.1401152,21.23379,0,0,95.32056
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,20.54733,20.54733,0,0,0,20.54733,0,0,3.552714E-15,0,21.62877,20.54733,0,0,270.8412,75.00114,0,21.62877,-21.62877,140.2596,33.39507,0.1401152,22.60207,0,0,75.00114
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.8732,53.37237,0,0,0,140.2596,33.39507,0.1401152,0,0,0,53.37237
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,43.60117,43.60117,0,0,0,43.60117,0,0,0,0,45.89596,43.60117,0,0,294.8732,53.37237,0,45.89596,-45.89596,91.88099,21.87638,0.1401152,47.96128,0,0,53.37237
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,37.20303,37.20303,81,0,22.761,37.20303,2.505859,0,0,0.9322556,0,0,43.79697,41.60712,345.8687,7.476404,42.53938,0,42.53938,132.2374,31.48503,0.1402385,40.92334,0.7458045,81,8.408659
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.316185,1.316185,73.63197,0,20.89689,1.316185,1566.498,0,0,20.61801,0,0,72.31579,68.7,303.3293,45.76184,89.31801,0,89.31801,216.9719,51.65987,0.1402848,1.447803,16.4944,81,66.37984
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,37.75298,0,0,72.31579,68.7,214.0113,126.148,106.453,0,106.453,317.962,75.7051,0.1402792,0,30.20238,81,163.901
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,80.74571,80.74571,81,0,22.761,80.74571,77.32098,0,0,62.43337,0,0,0.2542853,0.241571,107.5583,221.9557,62.67495,0,62.67495,377.4207,89.86189,0.1404271,88.82029,49.9467,81,284.3891
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,44.07521,0,88.9586,0,0,0,0,44.88339,278.3632,44.88339,0,44.88339,420.0009,100,0.14031,0,71.16688,0,367.3218
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,44.68695,44.68695,0,0,0,44.68695,226.7333,54.28128,0,101.3202,47.03889,44.68695,0,0,0,318.7582,0,0,0,420.0009,100,0.14031,49.15564,81.05614,0,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,20.1349,20.1349,0,0,0,20.1349,478.3724,75.12518,0,96.31981,21.19463,20.1349,0,0,0,318.7582,0,0,0,420.0009,100,0.14031,22.14839,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14031,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14031,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,5.012588,5.012588,0,0,0,5.012588,1295.695,59.67142,0,64.94782,5.276408,5.012588,0,0,0,318.7582,0,0,0,420.0009,100,0.14031,5.513846,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14031,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,31.69866,31.69866,0,0,0,31.69866,69.72843,0,3.552714E-15,22.10298,33.36701,31.69866,0,0,0,318.7582,0,11.26403,-11.26403,408.1275,97.17302,0.14031,34.86853,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,12.51559,307.4942,3.237846,0,3.237846,411.1992,97.90437,0.1403016,0,2.590277,0,310.732
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,46.65127,46.65127,0,0,0,46.65127,0,0,7.105427E-15,0,49.1066,46.65127,0,0,9.277746,310.4083,0,49.1066,-49.1066,359.4363,85.5799,0.1403016,51.3164,0,0,310.4083
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.282698,1.282698,0,0,0,1.282698,0,0,2.220446E-16,0,1.350208,1.282698,0,0,63.84064,261.3017,0,1.350208,-1.350208,358.0131,85.24104,0.1403016,1.410968,0,0,261.3017
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.34087,259.9514,0,0,0,358.0131,85.24104,0.1403016,0,0,0,259.9514
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,7.676512,7.676512,0,0,0,7.676512,0,0,8.881784E-16,0,8.080539,7.676512,0,0,65.34087,259.9514,0,8.080539,-8.080539,349.4954,83.21303,0.1403016,8.444163,0,0,259.9514
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,16.82921,16.82921,0,0,0,16.82921,0,0,3.552714E-15,0,17.71496,16.82921,0,0,74.31924,251.8709,0,17.71496,-17.71496,330.8222,78.76704,0.1403016,18.51213,0,0,251.8709
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.00253,234.1559,0,0,0,330.8222,78.76704,0.1403016,0,0,0,234.1559
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,27.99843,27.99843,0,0,0,27.99843,0,0,0,0,29.47203,27.99843,0,0,94.00253,234.1559,0,29.47203,-29.47203,299.756,71.37032,0.1403016,30.79827,0,0,234.1559
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,4.077365,4.077365,0,0,0,4.077365,0,0,8.881784E-16,0,4.291964,4.077365,0,0,126.7492,204.6839,0,4.291964,-4.291964,295.2318,70.29315,0.1403016,4.485102,0,0,204.6839
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,4.583996,4.583996,0,0,0,4.583996,0,0,8.881784E-16,0,4.825259,4.583996,0,0,131.5181,200.392,0,4.825259,-4.825259,290.1456,69.08214,0.1403016,5.042396,0,0,200.392
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.8795,195.5667,0,0,0,290.1456,69.08214,0.1403016,0,0,0,195.5667
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,22.80163,22.80163,0,0,0,22.80163,0,0,0,0,24.00171,22.80163,0,0,136.8795,195.5667,0,24.00171,-24.00171,264.8456,63.05833,0.1403016,25.08179,0,0,195.5667
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,163.548,171.565,1.066658,0,1.066658,265.8575,63.29927,0.1402988,0,0.853326,0,172.6316
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,9.707546,9.707546,0,0,0,9.707546,82.61205,0,0,8.019603,10.21847,9.707546,0,0,162.4814,172.525,0,2.198866,-2.198866,263.5396,62.74741,0.1402988,10.6783,6.415682,0,180.5446
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,16.6001,16.6001,0,0,0,16.6001,41.38095,0,3.552714E-15,6.869281,17.47379,16.6001,0,0,164.9246,170.3261,0,10.60451,-10.60451,252.3615,60.08595,0.1402988,18.26011,5.495425,0,177.1954
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,12.06319,12.06319,0,0,0,12.06319,99.21669,0,0,11.9687,12.6981,12.06319,0,0,176.7074,159.7216,0,0.7293972,-0.7293972,251.5927,59.90289,0.1402988,13.26951,9.574959,0,171.6903
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,43.62896,43.62896,0,0,0,43.62896,26.60085,0,0,11.60567,45.92522,43.62896,0,0,177.5178,158.9922,0,34.31955,-34.31955,215.4167,51.28958,0.1402988,47.99186,9.284539,0,170.5979
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,87.50732,87.50732,81,0,22.761,87.50732,13.54817,0,0,11.85564,6.849818,6.507327,0,0,215.6506,124.6726,5.005825,0,5.005825,220.1656,52.42028,0.1403106,96.25806,9.484514,81,136.5283
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,7.633916,7.633916,79.94971,0,22.49528,7.633916,430.2355,0,0,32.84382,0,0,72.31579,68.7,210.6448,129.1779,101.5438,0,101.5438,316.4985,75.35664,0.1403576,8.397308,26.27506,81,162.0217
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,43.63076,43.63076,81,0,22.761,43.63076,66.65746,0,0,29.08316,0,0,37.36924,35.50077,109.101,220.5673,64.58393,0,64.58393,377.7682,89.94464,0.1405059,47.99384,23.26653,81,249.6505
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,32.08488,32.08488,0,0,0,32.08488,57.71196,0,0,18.51682,33.77356,32.08488,0,0,44.51706,278.6929,0,15.25675,-15.25675,361.6862,86.11559,0.1405059,35.29337,14.81345,0,297.2097
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,38.69765,38.69765,0,0,0,38.69765,33.21826,0,7.105427E-15,12.85469,40.73437,38.69765,0,0,61.469,263.4361,0,27.87968,-27.87968,332.2985,79.11852,0.1405059,42.56742,10.28375,0,276.2908
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,39.06875,39.06875,0,0,0,39.06875,2.25476,0,0,0.8809068,41.125,39.06875,0,0,92.44643,235.5564,0,40.24409,-40.24409,289.8775,69.0183,0.1405059,42.97563,0.7047254,0,236.4373
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,11.37404,11.37404,0,0,0,11.37404,37.643,0,0,4.28153,11.97267,11.37404,0,0,137.1621,195.3123,0,7.691144,-7.691144,281.7703,67.08803,0.1405059,12.51144,3.425224,0,199.5939
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,20.85147,20.85147,0,0,0,20.85147,9.821278,0,0,2.047881,21.94892,20.85147,0,0,145.7078,187.6212,0,19.90104,-19.90104,260.7928,62.09339,0.1405059,22.93662,1.638305,0,189.6691
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.8201,167.7202,0,0,0,260.7928,62.09339,0.1405059,0,0,0,167.7202
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,57.76748,57.76748,0,0,0,57.76748,0,0,7.105427E-15,0,60.80788,57.76748,0,0,167.8201,167.7202,0,60.80788,-60.80788,196.6956,46.8322,0.1405059,63.54423,0,0,167.7202
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,26.86689,26.86689,0,0,0,26.86689,0,0,3.552714E-15,0,28.28094,26.86689,0,0,235.3844,106.9123,0,28.28094,-28.28094,166.8849,39.73442,0.1405059,29.55358,0,0,106.9123
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,22.59756,22.59756,0,0,0,22.59756,0,0,0,0,23.7869,22.59756,0,0,266.8076,78.63136,0,23.7869,-23.7869,141.8113,33.76453,0.1405059,24.85731,0,0,78.63136
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,3.570239,3.570239,0,0,0,3.570239,0,0,4.440892E-16,0,3.758146,3.570239,0,0,293.2375,54.84446,0,3.758146,-3.758146,137.8499,32.82133,0.1405059,3.927262,0,0,54.84446
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,32.21166,32.21166,0,0,0,32.21166,0,0,0,0,33.90701,32.21166,0,0,297.4132,51.08631,0,33.90701,-33.90701,102.1087,24.31156,0.1405059,35.43282,0,0,51.08631
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,15.76641,15.76641,81,0,22.761,15.76641,0,0,0,0,0,0,65.23359,61.97191,335.0877,17.1793,61.97191,0,61.97191,160.9005,38.30956,0.1406607,17.34305,0,81,17.1793
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,31.24846,31.24846,81,0,22.761,31.24846,0,0,0,0,0,0,49.75154,47.26396,273.1158,72.95402,47.26396,0,47.26396,205.739,48.98537,0.1407962,34.37331,0,81,72.95402
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,4.789338,4.789338,77.10513,0,21.7756,4.789338,0,0,0,0,0,0,72.31579,68.7,225.8518,115.4916,68.7,0,68.7,270.9135,64.50309,0.1409127,5.268271,0,81,115.4916
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,22.66637,22.66637,81,0,22.761,22.66637,0,0,0,0,0,0,58.33363,55.41695,157.1518,177.3216,55.41695,0,55.41695,323.4867,77.02048,0.141071,24.93301,0,81,177.3216
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,46.68828,46.68828,81,0,22.761,46.68828,0,0,0,0,0,0,34.31172,32.59613,101.7349,227.1968,32.59613,0,32.59613,354.4101,84.38318,0.141164,51.35711,0,81,227.1968
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,37.3219,37.3219,0,0,0,37.3219,6.075278,0,0,2.267409,39.28621,37.3219,0,0,69.13875,256.5334,0,37.0188,-37.0188,315.3888,75.09243,0.141164,41.05409,1.813927,0,258.8008
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,60.50737,60.50737,0,0,0,60.50737,8.220601,0,7.105427E-15,4.97407,63.69197,60.50737,0,0,110.2707,219.5146,0,58.7179,-58.7179,253.4947,60.35577,0.141164,66.55811,3.979256,0,224.4886
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,0,0,0,0,0,0,0,6.822316,0,0,0,0,175.5129,160.7966,6.822316,0,6.822316,259.9669,61.89677,0.1411463,0,5.457853,0,167.619
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,63.42296,63.42296,81,0,22.761,63.42296,22.01131,0,0,13.96023,0,0,17.57704,16.69818,168.6905,166.9367,30.65841,0,30.65841,289.0521,68.82178,0.1412262,69.76526,11.16818,81,180.897
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,35.21256,35.21256,81,0,22.761,35.21256,83.44322,0,0,29.3825,0,0,45.78744,43.49807,138.0321,194.5293,72.88056,0,72.88056,358.1926,85.28379,0.1413509,38.73382,23.506,81,223.9118
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,16.76541,16.76541,0,0,0,16.76541,207.7996,0,0,34.83846,17.6478,16.76541,0,0,65.15157,260.1218,17.19066,0,17.19066,374.5011,89.16676,0.1413063,18.44196,27.87077,0,294.9603
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,40.03902,40.03902,0,0,0,40.03902,53.2137,0,0,21.30625,42.14634,40.03902,0,0,47.96092,275.5934,0,20.8401,-20.8401,352.5337,83.93643,0.1413063,44.04293,17.045,0,296.8997
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,50.63485,50.63485,0,0,0,50.63485,23.68398,0,7.105427E-15,11.99234,53.29984,50.63485,0,0,71.11658,254.7533,0,41.3075,-41.3075,308.9918,73.56933,0.1413063,55.69833,9.593876,0,266.7456
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,24.8159,24.8159,0,0,0,24.8159,114.7633,0,0,28.47953,26.12199,24.8159,0,0,117.0138,213.4458,2.35754,0,2.35754,311.2284,74.10184,0.1413001,27.29748,22.78363,0,241.9253
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,79.01216,79.01216,81,0,22.761,79.01216,37.33274,0,0,29.49741,0,0,1.987836,1.888444,114.6563,215.5676,31.38585,0,31.38585,341.0036,81.19117,0.1413736,86.91338,23.59793,81,245.065
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,45.46824,45.46824,0,0,0,45.46824,72.05278,0,0,32.76114,47.86131,45.46824,0,0,83.27041,243.8149,0,15.10017,-15.10017,325.0866,77.40142,0.1413736,50.01506,26.20891,0,276.576
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,20.65368,20.65368,0,0,0,20.65368,69.35941,0,0,14.32527,21.74072,20.65368,0,0,100.0484,228.7147,0,7.415446,-7.415446,317.2701,75.54034,0.1413736,22.71905,11.46022,0,243.04
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,108.2878,221.2992,3.790802,0,3.790802,320.8663,76.39659,0.1413638,0,3.032642,0,225.09
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,47.15545,47.15545,0,0,0,47.15545,0,0,7.105427E-15,0,49.63732,47.15545,0,0,104.497,224.711,0,49.63732,-49.63732,268.544,63.93892,0.1413638,51.87099,0,0,224.711
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,51.68798,51.68798,0,0,0,51.68798,0,0,0,0,54.40841,51.68798,0,0,159.6495,175.0737,0,54.40841,-54.40841,211.1925,50.28383,0.1413638,56.85678,0,0,175.0737
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1033,120.6652,0,0,0,211.1925,50.28383,0.1413638,0,0,0,120.6652
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,25.35568,25.35568,0,0,0,25.35568,0,0,3.552714E-15,0,26.69019,25.35568,0,0,220.1033,120.6652,0,26.69019,-26.69019,183.0586,43.58529,0.1413638,27.89125,0,0,120.6652
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.91486,45.91486,0,0,0,45.91486,0,0,7.105427E-15,0,48.33143,45.91486,0,0,249.7591,93.97505,0,48.33143,-48.33143,132.1128,31.45536,0.1413638,50.50635,0,0,93.97505
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,21.33857,21.33857,0,0,0,21.33857,0,0,0,0,22.46165,21.33857,0,0,303.4607,45.64362,0,22.46165,-22.46165,108.4361,25.81807,0.1413638,23.47243,0,0,45.64362
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,24.30061,24.30061,81,0,22.761,24.30061,0,0,0,0,0,0,56.69939,53.86442,328.4181,23.18196,53.86442,0,53.86442,159.5364,37.98478,0.1415165,26.73067,0,81,23.18196
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,24.39568,24.39568,81,0,22.761,24.39568,0,0,0,0,0,0,56.60432,53.7741,274.5536,71.65994,53.7741,0,53.7741,210.551,50.13108,0.1416687,26.83525,0,81,71.65994
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,34.8485,34.8485,81,0,22.761,34.8485,0,0,0,0,0,0,46.1515,43.84393,220.7795,120.0566,43.84393,0,43.84393,252.145,60.0344,0.1417926,38.33335,0,81,120.0566
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,13.94694,13.94694,81,0,22.761,13.94694,0,0,0,0,0,0,67.05306,63.70041,176.9356,159.5162,63.70041,0,63.70041,312.5765,74.42282,0.1419398,15.34163,0,81,159.5162
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,30.79673,30.79673,81,0,22.761,30.79673,0,0,0,0,0,0,50.20327,47.6931,113.2352,216.8465,47.6931,0,47.6931,357.8221,85.19558,0.142074,33.8764,0,81,216.8465
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,18.20847,18.20847,0,0,0,18.20847,10.57098,0,0,1.924814,19.16681,18.20847,0,0,65.54211,259.7703,0,17.24199,-17.24199,339.6475,80.86829,0.142074,20.02931,1.539851,0,261.6952
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,17.65122,17.65122,0,0,0,17.65122,103.6259,0,0,18.29123,18.58023,17.65122,0,0,84.69987,242.5283,0,0.2890002,-0.2890002,339.3429,80.79575,0.142074,19.41634,14.63298,0,260.8196
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,26.6198,26.6198,0,0,0,26.6198,179.2983,0,0,47.72885,28.02084,26.6198,0,0,85.02099,242.2393,19.70801,0,19.70801,358.0395,85.24733,0.1420228,29.28178,38.18308,0,289.9682
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,22.44807,22.44807,0,0,0,22.44807,251.6114,0,0,56.4819,23.62955,22.44807,0,0,65.31297,259.9766,32.85235,0,32.85235,389.206,92.66791,0.1419376,24.69287,45.18552,0,316.4584
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,38.58948,38.58948,0,0,0,38.58948,208.3967,7.338062,0,80.41919,40.6205,38.58948,0,0,32.46062,289.5437,32.46062,0,32.46062,420.0009,100,0.1418535,42.44843,64.33535,0,369.9629
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,24.02987,24.02987,0,0,0,24.02987,322.609,52.22792,0,77.52252,25.2946,24.02987,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,26.43285,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,0,50.47344,0,381.85
