Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,17.5626,17.5626,0,0,0,17.5626,346.4148,42.35251,0,60.83946,18.48695,17.5626,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,19.31886,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,26.26825,26.26825,0,0,0,26.26825,270.0456,43.28546,0,70.93625,27.65079,26.26825,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,28.89508,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,20.38974,20.38974,0,0,0,20.38974,212.6823,21.90249,0,43.36537,21.46288,20.38974,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,22.42871,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,5.977081,5.977081,0,0,0,5.977081,345.3392,14.34954,0,20.6412,6.291664,5.977081,0,0,0,318.7582,0,0,0,420.0009,100,0.1418535,6.574789,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,18.73769,18.73769,0,0,0,18.73769,23.5981,0,0,4.421739,19.72389,18.73769,0,0,0,318.7582,0,15.30215,-15.30215,403.871,96.15956,0.1418535,20.61146,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,29.28922,29.28922,0,0,0,29.28922,0,0,3.552714E-15,0,30.83076,29.28922,0,0,17.00239,303.4561,0,30.83076,-30.83076,371.3725,88.42184,0.1418535,32.21815,0,0,303.4561
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,39.79314,39.79314,0,0,0,39.79314,0,0,0,0,41.88752,39.79314,0,0,51.25879,272.6253,0,41.88752,-41.88752,327.2191,77.90916,0.1418535,43.77246,0,0,272.6253
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.80048,230.7378,0,0,0,327.2191,77.90916,0.1418535,0,0,0,230.7378
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,31.60016,31.60016,0,0,0,31.60016,0,0,3.552714E-15,0,33.26333,31.60016,0,0,97.80048,230.7378,0,33.26333,-33.26333,292.1565,69.56094,0.1418535,34.76018,0,0,230.7378
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,2.719935,2.719935,0,0,0,2.719935,0,0,4.440892E-16,0,2.86309,2.719935,0,0,134.7597,197.4745,0,2.86309,-2.86309,289.1386,68.84238,0.1418535,2.991929,0,0,197.4745
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,3.749824,3.749824,0,0,0,3.749824,0,0,0,0,3.947183,3.749824,0,0,137.9409,194.6114,0,3.947183,-3.947183,284.9779,67.85174,0.1418535,4.124806,0,0,194.6114
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,34.56935,34.56935,0,0,0,34.56935,0,0,7.105427E-15,0,36.38879,34.56935,0,0,142.3267,190.6642,0,36.38879,-36.38879,246.6207,58.7191,0.1418535,38.02629,0,0,190.6642
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,15.80321,15.80321,0,0,0,15.80321,0,0,1.776357E-15,0,16.63496,15.80321,0,0,182.7587,154.2754,0,16.63496,-16.63496,229.0859,54.54416,0.1418535,17.38353,0,0,154.2754
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,31.79388,31.79388,0,0,0,31.79388,0,0,3.552714E-15,0,33.46724,31.79388,0,0,201.242,137.6404,0,33.46724,-33.46724,193.8084,46.14476,0.1418535,34.97327,0,0,137.6404
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,4.827427,4.827427,0,0,0,4.827427,0,0,8.881784E-16,0,5.081502,4.827427,0,0,238.4278,104.1732,0,5.081502,-5.081502,188.452,44.86943,0.1418535,5.31017,0,0,104.1732
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,24.64864,24.64864,0,0,0,24.64864,0,0,3.552714E-15,0,25.94593,24.64864,0,0,244.0739,99.0917,0,25.94593,-25.94593,161.1026,38.35768,0.1418535,27.1135,0,0,99.0917
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,46.4855,46.4855,0,0,0,46.4855,4.726814,0,0,2.197283,48.93211,46.4855,0,0,272.9027,73.14576,0,46.73483,-46.73483,111.8397,26.62846,0.1418535,51.13405,1.757826,0,75.34305
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,43.77964,43.77964,81,0,22.761,43.77964,29.984,-7.105427E-15,0,13.12689,0,0,37.22036,35.35934,324.8303,26.41094,48.48623,0,48.48623,157.8378,37.58036,0.1419828,48.15761,10.50151,81,39.53783
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,41.78777,41.78777,81,0,22.761,41.78777,73.82811,0,0,30.85112,0,0,39.21223,37.25162,276.3441,70.04855,68.10274,0,68.10274,222.4457,52.96317,0.1421177,45.96655,24.6809,81,100.8997
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,66.23837,0,0,72.31579,68.7,208.2413,131.341,134.9384,0,134.9384,350.4595,83.44257,0.1420352,0,52.9907,81,197.5794
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,4.936921,0,78.23991,0,0,0,0,73.30299,252.7855,73.30299,0,73.30299,420.0009,100,0.1418464,0,62.59192,0,331.0255
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,51.54077,51.54077,0,0,0,51.54077,157.1566,26.74628,0,80.99972,54.25344,51.54077,0,0,0,318.7582,0,0,0,420.0009,100,0.1418464,56.69484,64.79977,0,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,24.4678,24.4678,0,0,0,24.4678,340.4716,57.55033,0,83.30592,25.75558,24.4678,0,0,0,318.7582,0,0,0,420.0009,100,0.1418464,26.91459,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,55.69624,55.69624,0,0,0,55.69624,86.63329,0,0,48.25148,58.62762,55.69624,0,0,0,318.7582,0,10.37614,-10.37614,409.0634,97.39586,0.1418464,61.26587,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,18.28551,18.28551,0,0,0,18.28551,295.0267,23.17019,0,53.94714,19.24791,18.28551,0,0,11.52905,308.3821,11.52905,0,11.52905,420.0009,100,0.1418167,20.11407,43.15771,0,362.3292
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418167,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,55.85642,55.85642,0,0,0,55.85642,51.72337,0,0,28.89082,58.79623,55.85642,0,0,0,318.7582,0,29.90541,-29.90541,388.4778,92.49452,0.1418167,61.44207,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,41.30838,41.30838,0,0,0,41.30838,22.91317,0,7.105427E-15,9.465058,43.48251,41.30838,0,0,33.22823,288.8528,0,34.01745,-34.01745,352.6202,83.95703,0.1418167,45.43922,7.572046,0,298.3179
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,25.68123,25.68123,0,0,0,25.68123,12.15665,0,3.552714E-15,3.121979,27.03288,25.68123,0,0,71.0254,254.8354,0,23.9109,-23.9109,327.4159,77.95602,0.1418167,28.24936,2.497583,0,257.9573
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.59306,230.9245,0,0,0,327.4159,77.95602,0.1418167,0,0,0,230.9245
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,18.05637,18.05637,0,0,0,18.05637,0,0,3.552714E-15,0,19.0067,18.05637,0,0,97.59306,230.9245,0,19.0067,-19.0067,307.3811,73.18583,0.1418167,19.86201,0,0,230.9245
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.7116,211.9178,0,0,0,307.3811,73.18583,0.1418167,0,0,0,211.9178
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,37.96693,37.96693,0,0,0,37.96693,0,0,7.105427E-15,0,39.96519,37.96693,0,0,118.7116,211.9178,0,39.96519,-39.96519,265.2541,63.15561,0.1418167,41.76362,0,0,211.9178
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.1174,171.9526,0,0,0,265.2541,63.15561,0.1418167,0,0,0,171.9526
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,17.33399,17.33399,0,0,0,17.33399,0,0,3.552714E-15,0,18.2463,17.33399,0,0,163.1174,171.9526,0,18.2463,-18.2463,246.0208,58.57627,0.1418167,19.06739,0,0,171.9526
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,18.39885,18.39885,0,0,0,18.39885,0,0,0,0,19.36721,18.39885,0,0,183.3911,153.7063,0,19.36721,-19.36721,225.606,53.7156,0.1418167,20.23873,0,0,153.7063
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,29.25928,29.25928,0,0,0,29.25928,0,0,3.552714E-15,0,30.79924,29.25928,0,0,204.9102,134.3391,0,30.79924,-30.79924,193.1407,45.98579,0.1418167,32.18521,0,0,134.3391
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,47.10451,47.10451,0,0,0,47.10451,0,0,0,0,49.58369,47.10451,0,0,239.1316,103.5398,0,49.58369,-49.58369,140.8749,33.54158,0.1418167,51.81496,0,0,103.5398
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,7.053314,7.053314,0,0,0,7.053314,0,0,8.881784E-16,0,7.424541,7.053314,0,0,294.2245,53.95613,0,7.424541,-7.424541,133.0488,31.67822,0.1418167,7.758646,0,0,53.95613
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,14.87867,14.87867,0,0,0,14.87867,0,0,1.776357E-15,0,15.66176,14.87867,0,0,302.474,46.53159,0,15.66176,-15.66176,116.5398,27.74752,0.1418167,16.36654,0,0,46.53159
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,319.876,30.86983,1.050667,0,1.050667,117.5366,27.98484,0.141814,0,0.8405335,0,31.9205
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,42.9991,42.9991,81,0,22.761,42.9991,56.59271,0,0,24.33436,0,0,38.0009,36.10085,318.8253,31.81544,60.43521,0,60.43521,174.8705,41.63574,0.1419681,47.29902,19.46749,81,56.14979
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,23.12696,23.12696,81,0,22.761,23.12696,224.1333,0,0,51.83521,0,0,57.87304,54.97939,258.3901,86.20712,106.8146,0,106.8146,276.2037,65.76265,0.1420027,25.43965,41.46816,81,138.0423
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,25.28351,25.28351,81,0,22.761,25.28351,210.8699,0,0,53.31531,0,0,55.71649,52.93066,151.5755,182.3403,106.246,0,106.246,376.9975,89.76112,0.1420386,27.81186,42.65225,81,235.6556
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,12.66483,0,57.99437,0,0,0,0,45.32954,277.9616,45.32954,0,45.32954,420.0009,100,0.1419225,0,46.3955,0,335.956
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,29.86661,29.86661,0,0,0,29.86661,280.8244,52.43419,0,83.87272,31.43853,29.86661,0,0,0,318.7582,0,0,0,420.0009,100,0.1419225,32.85327,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419225,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,81.3961,81.3961,20.25,0,7.39125,81.3961,90.3186,9.151506,0,73.51582,64.36431,61.1461,0,0,0,318.7582,0,0,0,420.0009,100,0.1419225,89.53571,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,57.93584,57.93584,0,0,0,57.93584,89.67875,0,0,51.95614,60.9851,57.93584,0,0,0,318.7582,0,9.028958,-9.028958,410.4835,97.73397,0.1419225,63.72943,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,31.67228,31.67228,0,0,0,31.67228,157.4952,6.510887,0,49.8823,33.33924,31.67228,0,0,10.03218,309.7293,10.03218,0,10.03218,420.0009,100,0.1418969,34.8395,39.90584,0,359.6116
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418969,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,27.97895,27.97895,0,0,0,27.97895,74.17101,0,0,20.75227,29.45153,27.97895,0,0,0,318.7582,0,8.699256,-8.699256,410.831,97.81671,0.1418969,30.77685,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,39.01428,39.01428,0,0,0,39.01428,11.67413,0,7.105427E-15,4.554577,41.06766,39.01428,0,0,9.66584,310.059,0,36.51308,-36.51308,372.3428,88.65288,0.1418969,42.91571,3.643662,0,314.6136
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,17.95888,17.95888,0,0,0,17.95888,0,0,3.552714E-15,0,18.90408,17.95888,0,0,50.23594,273.5459,0,18.90408,-18.90408,352.4162,83.90845,0.1418969,19.75477,0,0,273.5459
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.24047,254.6418,0,0,0,352.4162,83.90845,0.1418969,0,0,0,254.6418
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,13.37151,13.37151,0,0,0,13.37151,0,0,1.776357E-15,0,14.07527,13.37151,0,0,71.24047,254.6418,0,14.07527,-14.07527,337.5796,80.37592,0.1418969,14.70866,0,0,254.6418
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,26.84685,26.84685,0,0,0,26.84685,0,0,0,0,28.25984,26.84685,0,0,86.87966,240.5665,0,28.25984,-28.25984,307.7911,73.28344,0.1418969,29.53153,0,0,240.5665
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,20.36461,20.36461,0,0,0,20.36461,0,0,3.552714E-15,0,21.43643,20.36461,0,0,118.2795,212.3067,0,21.43643,-21.43643,285.1951,67.90346,0.1418969,22.40107,0,0,212.3067
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,12.50007,12.50007,0,0,0,12.50007,0,0,1.776357E-15,0,13.15797,12.50007,0,0,142.0977,190.8703,0,13.15797,-13.15797,271.3254,64.60115,0.1418969,13.75008,0,0,190.8703
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,30.06903,30.06903,0,0,0,30.06903,0,0,3.552714E-15,0,31.65161,30.06903,0,0,156.7177,177.7123,0,31.65161,-31.65161,237.9616,56.65742,0.1418969,33.07594,0,0,177.7123
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.8570659,0.8570659,0,0,0,0.8570659,0,0,1.110223E-16,0,0.9021747,0.8570659,0,0,191.8862,146.0607,0,0.9021747,-0.9021747,237.0107,56.431,0.1418969,0.9427725,0,0,146.0607
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.415351,2.415351,0,0,0,2.415351,0,0,4.440892E-16,0,2.542475,2.415351,0,0,192.8886,145.1585,0,2.542475,-2.542475,234.3307,55.7929,0.1418969,2.656886,0,0,145.1585
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,54.44067,54.44067,0,0,0,54.44067,0,0,0,0,57.30597,54.44067,0,0,195.7135,142.616,0,57.30597,-57.30597,173.9249,41.4106,0.1418969,59.88474,0,0,142.616
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,8.864213,8.864213,0,0,0,8.864213,0,0,1.776357E-15,0,9.33075,8.864213,0,0,259.3868,85.31006,0,9.33075,-9.33075,164.0894,39.06882,0.1418969,9.750635,0,0,85.31006
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,32.13796,32.13796,0,0,0,32.13796,6.830269,0,7.105427E-15,2.19511,33.82944,32.13796,0,0,269.7544,75.97931,0,31.63433,-31.63433,130.7439,31.12943,0.1418969,35.35176,1.756088,0,78.17442
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,41.55416,41.55416,81,0,22.761,41.55416,23.46049,0,0,9.748811,0,0,39.44584,37.47355,304.9036,44.34498,47.22235,0,47.22235,175.5429,41.79586,0.1420228,45.70958,7.799048,81,54.09379
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,32.99548,32.99548,81,0,22.761,32.99548,57.07247,0,0,18.83133,0,0,48.00452,45.6043,257.6812,86.8451,64.43563,0,64.43563,236.672,56.35035,0.1421654,36.29502,15.06507,81,105.6764
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,37.3527,37.3527,81,0,22.761,37.3527,82.13945,0,0,30.6813,0,0,43.6473,41.46494,193.2456,144.8372,72.14624,0,72.14624,305.1159,72.64649,0.142288,41.08796,24.54504,81,175.5185
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,89.18475,89.18475,81,0,22.761,89.18475,59.89658,0,0,53.41861,8.615533,8.184756,0,0,121.0994,209.7688,44.80308,0,44.80308,347.6198,82.76646,0.1423884,98.10323,42.73489,81,263.1874
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.436741,1.436741,0,0,0,1.436741,4907.654,0,0,70.51029,1.512359,1.436741,0,0,76.2963,250.0916,68.99793,0,68.99793,413.077,98.35147,0.1422122,1.580415,56.40823,0,320.6018
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,35.76715,35.76715,0,0,0,35.76715,199.9178,26.5569,0,71.5049,37.64964,35.76715,0,0,7.298362,312.1897,7.298362,0,7.298362,420.0009,100,0.1421936,39.34387,57.20391,0,383.6946
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,2.693894,2.693894,0,0,0,2.693894,2187.231,56.08602,0,58.9217,2.835678,2.693894,0,0,0,318.7582,0,0,0,420.0009,100,0.1421936,2.963284,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,37.47445,37.47445,0,0,0,37.47445,133.2528,10.48895,0,49.93573,39.44678,37.47445,0,0,0,318.7582,0,0,0,420.0009,100,0.1421936,41.22189,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,36.63636,36.63636,0,0,0,36.63636,164.7908,21.80876,0,60.37335,38.56458,36.63636,0,0,0,318.7582,0,0,0,420.0009,100,0.1421936,40.29999,48.29868,0,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,57.58894,57.58894,0,0,0,57.58894,57.08591,0,0,32.87517,60.61993,57.58894,0,0,0,318.7582,0,27.74477,-27.74477,390.7553,93.03679,0.1421936,63.34783,26.30013,0,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,39.71033,39.71033,0,0,0,39.71033,30.9255,0,0,12.28062,41.80035,39.71033,0,0,30.82752,291.0135,0,29.51973,-29.51973,359.6388,85.62811,0.1421936,43.68137,9.824494,0,303.2941
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,8.930767,8.930767,0,0,0,8.930767,45.7571,0,1.776357E-15,4.08646,9.400808,8.930767,0,0,63.62722,261.4937,0,5.314348,-5.314348,354.037,84.29434,0.1421936,9.823844,3.269168,0,265.5802
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,4.695951,4.695951,0,0,0,4.695951,0,0,0,0,4.943106,4.695951,0,0,69.53205,256.1794,0,4.943106,-4.943106,348.8264,83.05375,0.1421936,5.165545,0,0,256.1794
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,33.00302,33.00302,0,0,0,33.00302,0,0,0,0,34.74002,33.00302,0,0,75.02439,251.2363,0,34.74002,-34.74002,312.2072,74.33492,0.1421936,36.30332,0,0,251.2363
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,35.05014,35.05014,0,0,0,35.05014,0,0,0,0,36.89489,35.05014,0,0,113.6244,216.4962,0,36.89489,-36.89489,273.3166,65.07526,0.1421936,38.55516,0,0,216.4962
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,69.0426,69.0426,81,0,22.761,69.0426,0,0,0,0,0,0,11.9574,11.35953,154.6187,179.6014,11.35953,0,11.35953,284.0932,67.64111,0.1422249,75.94686,0,81,179.6014
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,143.2592,189.8249,68.7,0,68.7,349.2678,83.15883,0.142312,0,0,81,189.8249
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.5592,251.6549,0,0,0,349.2678,83.15883,0.142312,0,0,0,251.6549
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.5592,251.6549,0,0,0,349.2678,83.15883,0.142312,0,0,0,251.6549
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.5592,251.6549,0,0,0,349.2678,83.15883,0.142312,0,0,0,251.6549
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,18.27618,18.27618,0,0,0,18.27618,0,0,0,0,19.23808,18.27618,0,0,74.5592,251.6549,0,19.23808,-19.23808,328.989,78.33057,0.142312,20.1038,0,0,251.6549
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.1988576,0.1988576,0,0,0,0.1988576,0,0,2.775558E-17,0,0.2093238,0.1988576,0,0,95.93485,232.4169,0,0.2093238,-0.2093238,328.7684,78.27803,0.142312,0.2187434,0,0,232.4169
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,24.73143,24.73143,0,0,0,24.73143,0,0,3.552714E-15,0,26.03308,24.73143,0,0,96.16743,232.2075,0,26.03308,-26.03308,301.3271,71.74441,0.142312,27.20457,0,0,232.2075
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,125.0931,206.1745,1.665073,0,1.665073,302.9067,72.12051,0.1423078,0,1.332059,0,207.8395
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,123.428,207.673,16.11217,0,16.11217,318.1921,75.75987,0.1422667,0,12.88973,0,223.7852
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,17.18932,17.18932,0,0,0,17.18932,99.84997,0,0,17.16353,18.09402,17.18932,0,0,107.3158,222.174,0,0.9304908,-0.9304908,317.2113,75.52634,0.1422667,18.90825,13.73082,0,239.3375
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,34.02439,34.02439,0,0,0,34.02439,151.2947,0,0,51.47709,35.81515,34.02439,0,0,108.3497,221.2435,15.66194,0,15.66194,332.0695,79.064,0.1422269,37.42683,41.18167,0,272.7206
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,17.14686,17.14686,0,0,0,17.14686,421.204,0,0,72.22327,18.04933,17.14686,0,0,92.68778,235.3392,54.17394,0,54.17394,383.4634,91.30063,0.1420891,18.86155,57.77861,0,307.5625
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,87.07341,87.07341,66.48554,0,19.08884,87.07341,69.12016,0,0,60.18528,21.67144,20.58787,0,0,38.51384,284.0958,38.51384,0,38.51384,420.0009,100,0.1421751,95.78075,48.14822,81,344.281
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,67.12454,0,67.12454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,0,53.69963,0,385.8828
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,15.30943,15.30943,0,0,0,15.30943,592.2477,74.55455,0,90.66974,16.11519,15.30943,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,16.84037,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,5.329036,5.329036,0,0,0,5.329036,1119.91,54.07092,0,59.68043,5.609512,5.329036,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,5.86194,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.2691217,0.2691217,0,0,0,0.2691217,16032.33,42.8632,0,43.14648,0.283286,0.2691217,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,0.2960339,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,4.794211,4.794211,0,0,0,4.794211,531.1174,20.41635,0,25.46289,5.046538,4.794211,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,5.273633,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,2.916967,2.916967,0,0,0,2.916967,161.8342,1.65016,0,4.720652,3.070492,2.916967,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,3.208664,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,79.20571,79.20571,79.20571,0,22.30704,79.20571,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421751,87.12629,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.20714,58.20714,0,0,0,58.20714,0,0,7.105427E-15,0,61.27067,58.20714,0,0,0,318.7582,0,61.27067,-61.27067,355.4159,84.62266,0.1421751,64.02785,0,0,318.7582
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,45.37733,45.37733,0,0,0,45.37733,0,0,7.105427E-15,0,47.76561,45.37733,0,0,68.07853,257.4875,0,47.76561,-47.76561,305.0665,72.63474,0.1421751,49.91507,0,0,257.4875
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.1514,209.7219,0,0,0,305.0665,72.63474,0.1421751,0,0,0,209.7219
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,9.317068,9.317068,0,0,0,9.317068,0,0,0,0,9.807441,9.317068,0,0,121.1514,209.7219,0,9.807441,-9.807441,294.7285,70.17332,0.1421751,10.24878,0,0,209.7219
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,12.60442,12.60442,0,0,0,12.60442,0,0,1.776357E-15,0,13.26781,12.60442,0,0,132.0486,199.9145,0,13.26781,-13.26781,280.743,66.84345,0.1421751,13.86487,0,0,199.9145
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,15.81699,15.81699,0,0,0,15.81699,0,0,1.776357E-15,0,16.64946,15.81699,0,0,146.7906,186.6467,0,16.64946,-16.64946,263.193,62.66487,0.1421751,17.39869,0,0,186.6467
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,13.89872,13.89872,0,0,0,13.89872,0,0,1.776357E-15,0,14.63023,13.89872,0,0,165.29,169.9972,0,14.63023,-14.63023,247.7714,58.99306,0.1421751,15.28859,0,0,169.9972
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,21.04862,21.04862,0,0,0,21.04862,0,0,0,0,22.15644,21.04862,0,0,181.5458,155.367,0,22.15644,-22.15644,224.4164,53.43237,0.1421751,23.15348,0,0,155.367
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,18.68667,18.68667,0,0,0,18.68667,0,0,3.552714E-15,0,19.67018,18.68667,0,0,206.1641,133.2106,0,19.67018,-19.67018,203.6822,48.49567,0.1421751,20.55533,0,0,133.2106
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,25.62411,25.62411,0,0,0,25.62411,0,0,0,0,26.97274,25.62411,0,0,228.0198,113.5404,0,26.97274,-26.97274,175.2505,41.72622,0.1421751,28.18652,0,0,113.5404
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,257.9895,86.56763,1.530046,0,1.530046,176.702,42.07182,0.1421712,0,1.224037,0,88.09768
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,8.350587,8.350587,0,0,0,8.350587,117.608,0,0,9.820955,8.790092,8.350587,0,0,256.4595,87.94468,1.030864,0,1.030864,177.68,42.30467,0.1421686,9.185645,7.856764,0,97.76563
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,255.4286,88.87245,11.45077,0,11.45077,188.5431,44.89113,0.1421395,0,9.160616,0,100.3232
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,29.77989,29.77989,0,0,0,29.77989,51.50889,0,0,15.33929,31.34725,29.77989,0,0,243.9779,99.17815,0,16.00796,-16.00796,171.6692,40.87355,0.1421395,32.75787,12.27143,0,114.5174
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,261.7645,83.17019,28.43601,0,28.43601,198.646,47.29657,0.1420673,0,22.74881,0,111.6062
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,233.3285,108.7626,37.36467,0,37.36467,234.0932,55.73637,0.1419726,0,29.89173,0,146.1273
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,15.98432,15.98432,0,0,0,15.98432,255.4498,0,0,40.8319,16.8256,15.98432,0,0,195.9638,142.3908,24.0063,0,24.0063,256.8676,61.15883,0.1419119,17.58275,32.66552,0,183.2227
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,34.5283,34.5283,0,0,0,34.5283,56.35153,0,7.105427E-15,19.45722,36.34557,34.5283,0,0,171.9575,163.9965,0,16.88835,-16.88835,239.0657,56.9203,0.1419119,37.98112,15.56578,0,183.4537
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,190.7224,147.1081,42.37939,0,42.37939,279.2704,66.49281,0.1418047,0,33.90351,0,189.4875
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,4.718565,4.718565,0,0,0,4.718565,338.1476,0,0,15.95572,4.966911,4.718565,0,0,148.343,185.2496,10.98881,0,10.98881,289.6953,68.97492,0.1417769,5.190422,12.76458,0,201.2053
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,23.6909,23.6909,0,0,0,23.6909,20.42924,0,3.552714E-15,4.83987,24.93779,23.6909,0,0,137.3542,195.1395,0,20.09792,-20.09792,268.5102,63.93087,0.1417769,26.05999,3.871896,0,199.9794
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,34.52717,34.52717,0,0,0,34.52717,5.86666,0,7.105427E-15,2.025592,36.34439,34.52717,0,0,159.6852,175.0416,0,34.31879,-34.31879,232.335,55.31775,0.1417769,37.97989,1.620473,0,177.0672
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,197.8172,140.7228,1.843059,0,1.843059,234.0835,55.73405,0.1417723,0,1.474447,0,142.5658
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,16.28038,16.28038,0,0,0,16.28038,0,0,3.552714E-15,0,17.13724,16.28038,0,0,195.9741,142.3815,0,17.13724,-17.13724,216.0192,51.43305,0.1417723,17.90841,0,0,142.3815
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.0155,125.2443,0,0,0,216.0192,51.43305,0.1417723,0,0,0,125.2443
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,27.32279,27.32279,0,0,0,27.32279,0,0,0,0,28.76083,27.32279,0,0,215.0155,125.2443,0,28.76083,-28.76083,185.7027,44.21483,0.1417723,30.05507,0,0,125.2443
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.972,96.48345,0,0,0,185.7027,44.21483,0.1417723,0,0,0,96.48345
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.972,96.48345,0,0,0,185.7027,44.21483,0.1417723,0,0,0,96.48345
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.706872,1.706872,0,0,0,1.706872,0,0,2.220446E-16,0,1.796707,1.706872,0,0,246.972,96.48345,0,1.796707,-1.796707,183.8088,43.7639,0.1417723,1.877559,0,0,96.48345
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.9683,94.68674,0,0,0,183.8088,43.7639,0.1417723,0,0,0,94.68674
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,26.53064,26.53064,0,0,0,26.53064,0,0,3.552714E-15,0,27.92699,26.53064,0,0,248.9683,94.68674,0,27.92699,-27.92699,154.3711,36.75496,0.1417723,29.18371,0,0,94.68674
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.9983,66.75975,0,0,0,154.3711,36.75496,0.1417723,0,0,0,66.75975
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,48.40942,48.40942,0,0,0,48.40942,0,0,7.105427E-15,0,50.95729,48.40942,0,0,279.9983,66.75975,0,50.95729,-50.95729,100.6574,23.96601,0.1417723,53.25037,0,0,66.75975
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,23.07703,23.07703,81,0,22.761,23.07703,0,0,0,0,0,0,57.92297,55.02682,336.6175,15.80246,55.02682,0,55.02682,152.8604,36.39527,0.1419232,25.38474,0,81,15.80246
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,28.12526,28.12526,81,0,22.761,28.12526,5.374013,0,0,1.511455,0,0,52.87474,50.231,281.5907,65.3266,51.74246,0,51.74246,201.9477,48.08268,0.1420641,30.93778,1.209164,81,66.83806
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,27.46475,27.46475,81,0,22.761,27.46475,22.62137,0,0,6.212903,0,0,53.53526,50.85849,229.8482,111.8948,57.0714,0,57.0714,256.0903,60.97377,0.1422169,30.21122,4.970323,81,118.1077
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,64.08025,64.08025,81,0,22.761,64.08025,17.75088,0,0,11.37481,0,0,16.91974,16.07376,172.7768,163.2591,27.44857,0,27.44857,282.1303,67.17375,0.142286,70.48828,9.09985,81,174.6339
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,14.96756,0,0,72.31579,68.7,145.3283,187.9628,83.66756,0,83.66756,361.5044,86.0723,0.1423344,0,11.97405,81,202.9303
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,19.59619,19.59619,0,0,0,19.59619,324.8834,0,0,63.66478,20.62757,19.59619,0,0,61.66071,263.2636,43.03721,0,43.03721,402.333,95.79339,0.1422259,21.55581,50.93183,0,326.9284
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,70.08263,0,88.70612,0,0,0,0,18.6235,301.9971,18.6235,0,18.6235,420.0009,100,0.142179,0,70.9649,0,390.7032
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,29.08641,29.08641,0,0,0,29.08641,306.2514,58.46027,0,89.07755,30.61728,29.08641,0,0,0,318.7582,0,0,0,420.0009,100,0.142179,31.99505,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,32.87133,32.87133,0,0,0,32.87133,175.8907,23.2162,0,57.8176,34.6014,32.87133,0,0,0,318.7582,0,0,0,420.0009,100,0.142179,36.15846,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,64.60967,64.60967,20.25,0,7.39125,64.60967,91.98515,12.73691,0,59.4313,46.69439,44.35967,0,0,0,318.7582,0,0,0,420.0009,100,0.142179,71.07064,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142179,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,8.081204,8.081204,0,0,0,8.081204,345.7507,19.43429,0,27.94082,8.506531,8.081204,0,0,0,318.7582,0,0,0,420.0009,100,0.142179,8.889324,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,27.58981,27.58981,0,0,0,27.58981,28.6608,0,0,7.907461,29.04191,27.58981,0,0,0,318.7582,0,21.13445,-21.13445,397.7232,94.69581,0.142179,30.34879,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,23.48272,297.6238,4.810355,0,4.810355,402.2867,95.78235,0.1421669,0,3.848284,0,302.4341
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.67237,301.9531,0,0,0,402.2867,95.78235,0.1421669,0,0,0,301.9531
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,36.58769,36.58769,0,0,0,36.58769,0,0,0,0,38.51336,36.58769,0,0,18.67237,301.9531,0,38.51336,-38.51336,361.69,86.1165,0.1421669,40.24646,0,0,301.9531
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.46498,263.4397,0,0,0,361.69,86.1165,0.1421669,0,0,0,263.4397
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.46498,263.4397,0,0,0,361.69,86.1165,0.1421669,0,0,0,263.4397
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.30072,54.30072,0,0,0,54.30072,0,0,7.105427E-15,0,57.15865,54.30072,0,0,61.46498,263.4397,0,57.15865,-57.15865,301.4395,71.77117,0.1421669,59.73079,0,0,263.4397
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.9746,206.2811,0,0,0,301.4395,71.77117,0.1421669,0,0,0,206.2811
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,16.59504,16.59504,0,0,0,16.59504,0,0,3.552714E-15,0,17.46847,16.59504,0,0,124.9746,206.2811,0,17.46847,-17.46847,283.0262,67.38705,0.1421669,18.25455,0,0,206.2811
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,15.77787,15.77787,0,0,0,15.77787,0,0,1.776357E-15,0,16.60829,15.77787,0,0,144.384,188.8126,0,16.60829,-16.60829,265.5195,63.2188,0.1421669,17.35566,0,0,188.8126
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,22.48668,22.48668,0,0,0,22.48668,0,0,3.552714E-15,0,23.67019,22.48668,0,0,162.8377,172.2043,0,23.67019,-23.67019,240.5689,57.2782,0.1421669,24.73535,0,0,172.2043
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.1379,148.5341,0,0,0,240.5689,57.2782,0.1421669,0,0,0,148.5341
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,3.763902,3.763902,0,0,0,3.763902,0,0,4.440892E-16,0,3.962002,3.763902,0,0,189.1379,148.5341,0,3.962002,-3.962002,236.3926,56.28384,0.1421669,4.140292,0,0,148.5341
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,12.01216,12.01216,0,0,0,12.01216,1.649675,0,0,0.1981616,12.64438,12.01216,0,0,193.5401,144.5721,0,12.44622,-12.44622,223.2731,53.16016,0.1421669,13.21337,0.1585293,0,144.7703
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,22.96543,22.96543,0,0,0,22.96543,4.109508,0,7.105427E-15,0.9437661,24.17413,22.96543,0,0,207.3692,132.1259,0,23.23037,-23.23037,198.7862,47.32994,0.1421669,25.26197,0.7550129,0,133.0697
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,74.82825,74.82825,81,0,22.761,74.82825,9.414742,0,0,7.044888,0,0,6.171743,5.863155,233.1807,108.8956,12.90804,0,12.90804,211.0318,50.24557,0.1421984,82.31108,5.63591,81,115.9405
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,56.9795,56.9795,81,0,22.761,56.9795,28.23824,0,0,16.09001,0,0,24.0205,22.81948,220.2727,120.5128,38.90948,0,38.90948,247.9446,59.03431,0.142296,62.67745,12.872,81,136.6028
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,5.170473,0,0,72.31579,68.7,181.3632,155.5313,73.87048,0,73.87048,318.0243,75.71992,0.1423689,0,4.136378,81,160.7018
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,12.67461,12.67461,81,0,22.761,12.67461,291.7017,0,0,36.97204,0,0,68.32539,64.90913,107.4927,222.0148,101.8812,0,101.8812,414.6772,98.73248,0.1424143,13.94207,29.57763,81,258.9868
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,13.94443,13.94443,0,0,0,13.94443,408.4577,36.66718,0,56.9571,14.67835,13.94443,0,0,5.611574,313.7078,5.611574,0,5.611574,420.0009,100,0.1424002,15.33887,45.56568,0,370.6649
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.148333,3.148333,0,0,0,3.148333,1218.43,35.04619,0,38.36022,3.314034,3.148333,0,0,0,318.7582,0,0,0,420.0009,100,0.1424002,3.463166,30.68818,0,357.1184
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,33.10578,33.10578,0,0,0,33.10578,105.2294,0,0,34.83701,34.84819,33.10578,0,0,0,318.7582,0,0.01117713,-0.01117713,419.989,99.99719,0.1424002,36.41636,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,80.66692,80.66692,57.22742,0,16.74654,80.66692,30.60185,0,0,24.68558,24.67315,23.4395,0,0,0.01241903,318.747,0.01241903,0,0.01241903,420.0009,100,0.1424002,88.73361,19.74846,81,343.4326
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,12.42511,12.42511,0,0,0,12.42511,80.27631,0,0,9.974421,13.07906,12.42511,0,0,0,318.7582,0,3.104642,-3.104642,416.7283,99.22082,0.1424002,13.66762,7.979537,0,328.7326
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0.8623852,0,4.311988,0,0,0,0,3.449603,315.6536,3.449603,0,3.449603,420.0009,100,0.1423915,0,3.44959,0,319.9656
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,65.28889,65.28889,60.67825,0,17.6196,65.28889,7.433579,0,0,4.853301,4.853301,4.610636,0,0,0,318.7582,0,0,0,420.0009,100,0.1423915,71.81777,3.882641,81,323.6115
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,13.19852,13.19852,0,0,0,13.19852,0,0,1.776357E-15,0,13.89318,13.19852,0,0,0,318.7582,0,13.89318,-13.89318,405.3561,96.51318,0.1423915,14.51837,0,0,318.7582
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,33.25522,33.25522,0,0,0,33.25522,0,0,0,0,35.0055,33.25522,0,0,15.43687,304.8651,0,35.0055,-35.0055,368.4571,87.72771,0.1423915,36.58075,0,0,304.8651
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,88.0897,88.0897,81,0,22.761,88.0897,0,0,0,0,7.462841,7.089699,0,0,54.33186,269.8596,0,7.462841,-7.462841,360.5906,85.85473,0.1423915,96.89867,0,81,269.8596
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.51961,47.51961,0,0,0,47.51961,0,0,7.105427E-15,0,50.02064,47.51961,0,0,62.62391,262.3967,0,50.02064,-50.02064,307.8642,73.30085,0.1423915,52.27157,0,0,262.3967
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,24.53358,24.53358,0,0,0,24.53358,0,0,0,0,25.82482,24.53358,0,0,118.2024,212.3761,0,25.82482,-25.82482,280.6425,66.8195,0.1423915,26.98694,0,0,212.3761
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.37129,1.37129,0,0,0,1.37129,0,0,2.220446E-16,0,1.443464,1.37129,0,0,146.8967,186.5512,0,1.443464,-1.443464,279.1209,66.45722,0.1423915,1.508419,0,0,186.5512
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,39.72118,39.72118,0,0,0,39.72118,0,0,7.105427E-15,0,41.81177,39.72118,0,0,148.5005,185.1078,0,41.81177,-41.81177,235.0474,55.96356,0.1423915,43.6933,0,0,185.1078
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.1921,47.1921,0,0,0,47.1921,0,0,0,0,49.67589,47.1921,0,0,194.958,143.296,0,49.67589,-49.67589,182.6844,43.49621,0.1423915,51.91131,0,0,143.296
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.433618,0.433618,0,0,0,0.433618,0,0,0,0,0.45644,0.433618,0,0,250.1535,93.62012,0,0.45644,-0.45644,182.2033,43.38165,0.1423915,0.4769799,0,0,93.62012
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,7.253106,7.253106,0,0,0,7.253106,0,0,0,0,7.634848,7.253106,0,0,250.6606,93.16367,0,7.634848,-7.634848,174.1555,41.4655,0.1423915,7.978416,0,0,93.16367
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,13.48737,13.48737,0,0,0,13.48737,0,0,0,0,14.19724,13.48737,0,0,259.1438,85.52883,0,14.19724,-14.19724,159.1903,37.90237,0.1423915,14.83611,0,0,85.52883
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,27.31203,27.31203,0,0,0,27.31203,3.998086,0,0,1.091959,28.74951,27.31203,0,0,274.9185,71.33159,0,27.65755,-27.65755,130.0367,30.96104,0.1423915,30.04324,0.8735669,0,72.42355
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,66.86952,66.86952,81,0,22.761,66.86952,20.17313,0,0,13.48968,0,0,14.13048,13.42395,305.6491,43.67404,26.91363,0,26.91363,155.5692,37.0402,0.1424575,73.55647,10.79174,81,57.16372
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,18.24417,18.24417,81,0,22.761,18.24417,240.7655,0,0,43.92567,0,0,62.75583,59.61803,278.7355,67.89631,103.5437,0,103.5437,253.7993,60.4283,0.1424984,20.06859,35.14054,81,111.822
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,25.0995,25.0995,81,0,22.761,25.0995,181.341,0,0,45.51569,0,0,55.9005,53.10547,175.1918,161.0856,98.62116,0,98.62116,347.3596,82.7045,0.1425516,27.60945,36.41255,81,206.6013
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,23.95209,23.95209,0,0,0,23.95209,134.4161,0,0,32.19546,25.21272,23.95209,0,0,76.57059,249.8447,6.982739,0,6.982739,353.984,84.28174,0.1425341,26.34729,25.75637,0,282.0402
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,88.33743,88.33743,81,0,22.761,88.33743,51.43526,0,0,45.4366,7.723615,7.337434,0,0,69.58785,256.1292,37.71298,0,37.71298,389.7617,92.80022,0.1426165,97.17118,36.34927,81,301.5658
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,43.79721,43.79721,0,0,0,43.79721,106.9429,0,0,46.83802,46.10233,43.79721,0,0,31.87487,290.0708,0.7356845,0,0.7356845,390.4596,92.96638,0.1426146,48.17694,37.47041,0,336.9088
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,45.11306,45.11306,0,0,0,45.11306,142.8578,0,0,64.44753,47.48744,45.11306,0,0,31.13919,290.733,16.96009,0,16.96009,406.5494,96.79727,0.1425722,49.62437,51.55803,0,355.1805
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,33.03125,33.03125,0,0,0,33.03125,175.8218,9.127303,0,58.07614,34.76974,33.03125,0,0,14.17909,305.997,14.17909,0,14.17909,420.0009,100,0.1425367,36.33438,46.46091,0,364.0732
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,24.3222,24.3222,0,0,0,24.3222,202.0089,23.53068,0,49.13299,25.60231,24.3222,0,0,0,318.7582,0,0,0,420.0009,100,0.1425367,26.75441,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,40.52351,40.52351,0,0,0,40.52351,84.56357,0,0,34.26813,42.65633,40.52351,0,0,0,318.7582,0,8.388199,-8.388199,411.1589,97.89478,0.1425367,44.57586,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,11.73557,0,21.05579,0,0,0,0,9.320221,310.37,9.320221,0,9.320221,420.0009,100,0.1425135,0,16.84464,0,331.4258
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,90.34893,90.34893,81,0,22.761,90.34893,4.964746,8.881784E-15,0,4.485594,9.840981,9.348932,0,0,0,318.7582,0,5.355387,-5.355387,414.3558,98.65594,0.1425135,99.38383,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,30.73429,30.73429,0,0,0,30.73429,0,0,0,0,32.35188,30.73429,0,0,5.95043,313.4028,0,32.35188,-32.35188,380.2539,90.53646,0.1425135,33.80771,0,0,313.4028
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,29.48799,29.48799,0,0,0,29.48799,0,0,3.552714E-15,0,31.03999,29.48799,0,0,41.89696,281.051,0,31.03999,-31.03999,347.5349,82.74623,0.1425135,32.43678,0,0,281.051
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,36.51531,36.51531,0,0,0,36.51531,0,0,7.105427E-15,0,38.43717,36.51531,0,0,76.38583,250.011,0,38.43717,-38.43717,307.0186,73.0995,0.1425135,40.16684,0,0,250.011
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,31.45514,31.45514,0,0,0,31.45514,0,0,3.552714E-15,0,33.11068,31.45514,0,0,119.0938,211.5738,0,33.11068,-33.11068,272.1168,64.78959,0.1425135,34.60065,0,0,211.5738
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,14.23272,14.23272,0,0,0,14.23272,0,0,1.776357E-15,0,14.98181,14.23272,0,0,155.8834,178.4631,0,14.98181,-14.98181,256.3246,61.02955,0.1425135,15.65599,0,0,178.4631
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,30.69187,30.69187,0,0,0,30.69187,0,0,7.105427E-15,0,32.30723,30.69187,0,0,172.5299,163.4813,0,32.30723,-32.30723,222.2698,52.92128,0.1425135,33.76106,0,0,163.4813
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.19917,30.19917,0,0,0,30.19917,0,0,3.552714E-15,0,31.7886,30.19917,0,0,208.4268,131.1741,0,31.7886,-31.7886,188.7617,44.94317,0.1425135,33.21908,0,0,131.1741
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,22.78819,22.78819,0,0,0,22.78819,0,0,3.552714E-15,0,23.98757,22.78819,0,0,243.7475,99.3855,0,23.98757,-23.98757,163.4766,38.92291,0.1425135,25.06701,0,0,99.3855
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,31.22851,31.22851,0,0,0,31.22851,0,0,7.105427E-15,0,32.87212,31.22851,0,0,270.4003,75.39793,0,32.87212,-32.87212,128.8263,30.67287,0.1425135,34.35136,0,0,75.39793
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,40.32961,40.32961,81,0,22.761,40.32961,0,0,0,0,0,0,40.67039,38.63688,306.9249,42.52581,38.63688,0,38.63688,165.4805,39.40003,0.1426173,44.36257,0,81,42.52581
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,7.925182,7.925182,80.24097,0,22.56897,7.925182,0,0,0,0,0,0,72.31579,68.7,268.288,77.299,68.7,0,68.7,230.655,54.91775,0.142741,8.7177,0,81,77.299
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,26.23076,26.23076,81,0,22.761,26.23076,7.740979,0,0,2.030518,0,0,54.76924,52.03078,199.588,139.129,54.06129,0,54.06129,281.942,67.12893,0.1428848,28.85384,1.624414,81,141.1595
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,21.11153,21.11153,81,0,22.761,21.11153,102.3665,0,0,21.61113,0,0,59.88847,56.89405,145.5267,187.7842,78.50518,0,78.50518,356.4186,84.8614,0.1429871,23.22268,17.2889,81,209.3953
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,18.03299,18.03299,0,0,0,18.03299,276.0823,0,0,49.78589,18.98209,18.03299,0,0,67.02156,258.4388,30.8038,0,30.8038,385.6417,91.81926,0.1429102,19.83629,39.82871,0,308.2247
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,66.59335,66.59335,32.31029,0,10.4425,66.59335,108.5772,0,0,72.3052,36.08744,34.28307,0,0,36.21776,286.1622,36.21776,0,36.21776,420.0009,100,0.1428791,73.25269,57.84416,81,358.4674
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,46.29274,46.29274,0,0,0,46.29274,130.2027,11.54521,0,60.27441,48.7292,46.29274,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,50.92201,48.21953,0,379.0326
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,22.98288,22.98288,0,0,0,22.98288,405.845,69.08234,0,93.27484,24.1925,22.98288,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,25.28116,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,38.9551,38.9551,0,0,0,38.9551,195.8415,35.28487,0,76.29025,41.00537,38.9551,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,42.85061,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,30.04335,30.04335,0,0,0,30.04335,327.2968,66.70634,0,98.33092,31.62458,30.04335,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,33.04769,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,4.526073,4.526073,0,0,0,4.526073,1781.503,75.86784,0,80.63213,4.764287,4.526073,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,4.978681,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,32.41337,32.41337,0,0,0,32.41337,225.1612,38.86299,0,72.98233,34.11934,32.41337,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,35.65471,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,84.54984,84.54984,37.57163,0,11.77362,84.54984,58.48709,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.1428791,93.00482,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,40.37407,40.37407,0,0,0,40.37407,66.59541,0,0,26.88728,42.49903,40.37407,0,0,0,318.7582,0,15.61175,-15.61175,403.5446,96.08186,0.1428791,44.41148,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,38.50756,38.50756,0,0,0,38.50756,11.40291,0,7.105427E-15,4.390981,40.53427,38.50756,0,0,17.34639,303.1465,0,36.14329,-36.14329,365.4462,87.01083,0.1428791,42.35831,3.512785,0,307.5374
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,22.9846,22.9846,0,0,0,22.9846,0,0,3.552714E-15,0,24.19431,22.9846,0,0,57.5056,267.0032,0,24.19431,-24.19431,339.9432,80.9387,0.1428791,25.28306,0,0,267.0032
