Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,61.49593,61.49593,0,0,0,61.49593,0,0,0,0,64.73255,61.49593,0,0,84.38817,242.8089,0,64.73255,-64.73255,271.7091,64.69251,0.1428791,67.64552,0,0,242.8089
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,19.25813,19.25813,0,0,0,19.25813,0,0,3.552714E-15,0,20.27172,19.25813,0,0,156.3132,178.0763,0,20.27172,-20.27172,250.3408,59.60484,0.1428791,21.18395,0,0,178.0763
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.8374,157.8046,0,0,0,250.3408,59.60484,0.1428791,0,0,0,157.8046
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,20.32406,20.32406,0,0,0,20.32406,0,0,3.552714E-15,0,21.39374,20.32406,0,0,178.8374,157.8046,0,21.39374,-21.39374,227.7898,54.23557,0.1428791,22.35646,0,0,157.8046
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.6082,136.4109,0,0,0,227.7898,54.23557,0.1428791,0,0,0,136.4109
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,24.34524,24.34524,0,0,0,24.34524,0,0,3.552714E-15,0,25.62657,24.34524,0,0,202.6082,136.4109,0,25.62657,-25.62657,200.7771,47.80397,0.1428791,26.77977,0,0,136.4109
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,32.43711,32.43711,0,0,0,32.43711,0,0,7.105427E-15,0,34.14433,32.43711,0,0,231.0822,110.7843,0,34.14433,-34.14433,164.7858,39.23463,0.1428791,35.68083,0,0,110.7843
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.42999,27.42999,0,0,0,27.42999,0,0,3.552714E-15,0,28.87367,27.42999,0,0,269.0203,76.63995,0,28.87367,-28.87367,134.3503,31.98809,0.1428791,30.17299,0,0,76.63995
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,25.11021,25.11021,0,0,0,25.11021,0,0,0,0,26.4318,25.11021,0,0,301.1022,47.76628,0,26.4318,-26.4318,106.4887,25.3544,0.1428791,27.62123,0,0,47.76628
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,13.18937,13.18937,0,0,0,13.18937,0,0,0,0,13.88355,13.18937,0,0,330.4708,21.33448,0,13.88355,-13.88355,91.85414,21.86999,0.1428791,14.50831,0,0,21.33448
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,20.50352,20.50352,81,0,22.761,20.50352,9.285068,0,0,1.903765,0,0,60.49648,57.47166,345.897,7.45093,59.37543,0,59.37543,148.1826,35.28151,0.1430288,22.55387,1.523012,81,9.354695
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,9.462883,0,0,72.31579,68.7,286.5216,60.88881,78.16288,0,78.16288,222.3344,52.93666,0.143089,0,7.570307,81,70.3517
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,45.72559,45.72559,81,0,22.761,45.72559,66.48441,0,0,30.40038,0,0,35.27441,33.51069,208.3587,131.2354,63.91108,0,63.91108,282.9658,67.37267,0.1432269,50.29815,24.32031,81,161.6358
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,31.13006,31.13006,81,0,22.761,31.13006,101.8555,0,0,31.70767,0,0,49.86995,47.37645,144.4476,188.7554,79.08411,0,79.08411,357.9916,85.23592,0.1433267,34.24306,25.36613,81,220.463
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,31.32026,31.32026,0,0,0,31.32026,153.9148,0,0,48.20651,32.9687,31.32026,0,0,65.36349,259.9311,15.23781,0,15.23781,372.4474,88.67779,0.1432888,34.45229,38.56521,0,308.1376
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,40.87796,40.87796,0,0,0,40.87796,80.55231,0,0,32.92814,43.02943,40.87796,0,0,50.12568,273.6451,0,10.10129,-10.10129,361.7997,86.14262,0.1432888,44.96575,26.34251,0,306.5732
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,26.9868,26.9868,0,0,0,26.9868,133.6644,0,0,36.07172,28.40715,26.9868,0,0,61.34933,263.5438,7.664571,0,7.664571,369.071,87.87387,0.1432697,29.68548,28.85738,0,299.6155
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,53.68476,270.4419,18.04234,0,18.04234,386.1875,91.94921,0.1432249,0,14.43387,0,288.4843
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,35.64242,286.6801,5.636484,0,5.636484,391.5347,93.22237,0.1432109,0,4.509187,0,292.3165
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,40.8573,40.8573,0,0,0,40.8573,46.90475,0,7.105427E-15,19.16401,43.00768,40.8573,0,0,30.00594,291.7529,0,23.84367,-23.84367,366.4013,87.23823,0.1432109,44.94303,15.33121,0,310.9169
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,65.29274,65.29274,81,0,22.761,65.29274,13.27407,0,0,8.667004,0,0,15.70726,14.9219,56.4989,267.9092,23.5889,0,23.5889,388.7797,92.56641,0.143269,71.82201,6.933603,81,276.5762
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,30.3934,30.3934,0,0,0,30.3934,10.09091,0,3.552714E-15,3.066969,31.99305,30.3934,0,0,32.91,289.1392,0,28.92608,-28.92608,358.2889,85.30671,0.143269,33.43274,2.453575,0,292.2062
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,65.05009,260.2131,4.252377,0,4.252377,362.3231,86.26723,0.1432585,0,3.401901,0,264.4655
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,64.1367,64.1367,81,0,22.761,64.1367,0,0,0,0,0,0,16.8633,16.02014,60.79771,264.0403,16.02014,0,16.02014,377.5211,89.8858,0.1433008,70.55037,0,81,264.0403
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.24097,52.24097,0,0,0,52.24097,0,0,0,0,54.99049,52.24097,0,0,44.77758,278.4584,0,54.99049,-54.99049,319.556,76.08462,0.1433008,57.46507,0,0,278.4584
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5275,30.5275,0,0,0,30.5275,0,0,3.552714E-15,0,32.13422,30.5275,0,0,105.8781,223.4679,0,32.13422,-32.13422,285.6836,68.01977,0.1433008,33.58025,0,0,223.4679
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,19.77074,19.77074,0,0,0,19.77074,0,0,3.552714E-15,0,20.8113,19.77074,0,0,141.5828,191.3337,0,20.8113,-20.8113,263.7466,62.79667,0.1433008,21.74781,0,0,191.3337
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,8.114206,8.114206,0,0,0,8.114206,0,0,0,0,8.54127,8.114206,0,0,164.7065,170.5224,0,8.54127,-8.54127,254.7433,60.65304,0.1433008,8.925627,0,0,170.5224
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1968,161.9811,0,0,0,254.7433,60.65304,0.1433008,0,0,0,161.9811
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,15.55543,15.55543,0,0,0,15.55543,0,0,1.776357E-15,0,16.37414,15.55543,0,0,174.1968,161.9811,0,16.37414,-16.37414,237.4834,56.54356,0.1433008,17.11097,0,0,161.9811
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,20.71075,20.71075,0,0,0,20.71075,0,0,0,0,21.80079,20.71075,0,0,192.3903,145.607,0,21.80079,-21.80079,214.5034,51.07213,0.1433008,22.78182,0,0,145.607
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,11.66662,11.66662,0,0,0,11.66662,0,0,1.776357E-15,0,12.28065,11.66662,0,0,216.6134,123.8062,0,12.28065,-12.28065,201.5584,47.99001,0.1433008,12.83328,0,0,123.8062
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,4.945911,4.945911,0,0,0,4.945911,0,0,0,0,5.206223,4.945911,0,0,230.2585,111.5256,0,5.206223,-5.206223,196.0706,46.68338,0.1433008,5.440503,0,0,111.5256
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.54782,26.54782,0,0,0,26.54782,0,0,0,0,27.94507,26.54782,0,0,236.0432,106.3193,0,27.94507,-27.94507,166.6139,39.6699,0.1433008,29.2026,0,0,106.3193
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,20.67028,20.67028,0,0,0,20.67028,6.458679,0,3.552714E-15,1.335027,21.75819,20.67028,0,0,267.0933,78.37425,0,20.42317,-20.42317,145.086,34.54421,0.1433008,22.73731,1.068022,0,79.70928
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,49.44454,49.44454,0,0,0,49.44454,35.54464,0,0,17.57488,52.04688,49.44454,0,0,289.7857,57.95109,0,34.472,-34.472,108.7493,25.89264,0.1433008,54.38899,14.0599,0,75.52597
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,53.28509,53.28509,81,0,22.761,53.28509,55.33298,0,0,29.48423,0,0,27.71491,26.32917,328.0879,23.47909,55.81339,0,55.81339,161.6985,38.49957,0.1434336,58.6136,23.58738,81,52.96331
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,38.35958,38.35958,81,0,22.761,38.35958,99.55805,0,0,38.19006,0,0,42.64042,40.5084,272.2745,73.71114,78.69845,0,78.69845,236.3584,56.27571,0.1435337,42.19554,30.55204,81,111.9012
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,20.26061,20.26061,81,0,22.761,20.26061,217.3193,0,0,44.03021,0,0,60.7394,57.70242,193.5761,144.5397,101.7326,0,101.7326,332.8705,79.25472,0.1435764,22.28667,35.22417,81,188.57
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,10.06165,10.06165,67.34978,0,19.30749,10.06165,371.9044,0,0,37.41974,0,0,57.28812,54.42371,91.84345,236.0991,91.84345,0,91.84345,420.0009,100,0.1435773,11.06782,29.93579,81,273.5189
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,9.396041,9.396041,0,0,0,9.396041,619.0963,48.27997,0,58.17054,9.890569,9.396041,0,0,0,318.7582,0,0,0,420.0009,100,0.1435773,10.33564,46.53643,0,376.9288
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,14.0534,14.0534,0,0,0,14.0534,392.3432,40.34451,0,55.13756,14.79305,14.0534,0,0,0,318.7582,0,0,0,420.0009,100,0.1435773,15.45874,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,33.87386,33.87386,0,0,0,33.87386,216.96,37.83602,0,73.49271,35.65669,33.87386,0,0,0,318.7582,0,0,0,420.0009,100,0.1435773,37.26124,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.270001,2.270001,0,0,0,2.270001,1708.321,36.38943,0,38.77891,2.389475,2.270001,0,0,0,318.7582,0,0,0,420.0009,100,0.1435773,2.497001,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,25.53798,25.53798,0,0,0,25.53798,168.6391,16.18492,0,43.067,26.88208,25.53798,0,0,0,318.7582,0,0,0,420.0009,100,0.1435773,28.09177,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,70.43065,70.43065,48.53709,0,14.54788,70.43065,32.72134,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.1435773,77.47371,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,47.27566,47.27566,0,0,0,47.27566,6.274851,0,7.105427E-15,2.966477,49.76385,47.27566,0,0,0,318.7582,0,46.79738,-46.79738,370.6721,88.25508,0.1435773,52.00323,2.373182,0,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,52.22938,52.22938,0,0,0,52.22938,0,0,7.105427E-15,0,54.9783,52.22938,0,0,51.99709,271.9608,0,54.9783,-54.9783,312.7198,74.45696,0.1435773,57.45232,0,0,271.9608
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,41.15251,41.15251,0,0,0,41.15251,0,0,0,0,43.31843,41.15251,0,0,113.0841,216.9825,0,43.31843,-43.31843,267.0582,63.58516,0.1435773,45.26776,0,0,216.9825
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,12.30259,12.30259,0,0,0,12.30259,0,0,0,0,12.9501,12.30259,0,0,161.2157,173.6641,0,12.9501,-12.9501,253.4076,60.33503,0.1435773,13.53285,0,0,173.6641
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.6047,160.714,0,0,0,253.4076,60.33503,0.1435773,0,0,0,160.714
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.528703,1.528703,0,0,0,1.528703,0,0,2.220446E-16,0,1.609161,1.528703,0,0,175.6047,160.714,0,1.609161,-1.609161,251.7114,59.93117,0.1435773,1.681573,0,0,160.714
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,45.80879,45.80879,0,0,0,45.80879,0,0,0,0,48.21978,45.80879,0,0,177.3926,159.1049,0,48.21978,-48.21978,200.8833,47.82926,0.1435773,50.38967,0,0,159.1049
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.487121,2.487121,0,0,0,2.487121,0,0,4.440892E-16,0,2.618022,2.487121,0,0,230.9702,110.8851,0,2.618022,-2.618022,198.1237,47.17221,0.1435773,2.735833,0,0,110.8851
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.8791,108.2671,0,0,0,198.1237,47.17221,0.1435773,0,0,0,108.2671
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.70305,31.70305,0,0,0,31.70305,0,0,3.552714E-15,0,33.37163,31.70305,0,0,233.8791,108.2671,0,33.37163,-33.37163,162.9469,38.7968,0.1435773,34.87336,0,0,108.2671
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.58873,1.58873,0,0,0,1.58873,0,0,2.220446E-16,0,1.672347,1.58873,0,0,270.9587,74.89542,0,1.672347,-1.672347,161.1841,38.37708,0.1435773,1.747603,0,0,74.89542
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,22.87864,22.87864,0,0,0,22.87864,0,0,0,0,24.08278,22.87864,0,0,272.8168,73.22308,0,24.08278,-24.08278,135.7986,32.33293,0.1435773,25.16651,0,0,73.22308
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,299.5755,49.1403,1.256072,0,1.256072,136.9902,32.61665,0.1435742,0,1.004858,0,50.39637
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,4.610923,4.610923,0,0,0,4.610923,404.6399,0,0,18.65763,4.853603,4.610923,0,0,298.3194,50.27076,13.80403,0,13.80403,150.0859,35.73466,0.1435401,5.072015,14.92611,0,68.92839
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,8.422807,8.422807,0,0,0,8.422807,558.1344,0,0,47.01058,8.866113,8.422807,0,0,284.5154,62.69439,38.14447,0,38.14447,186.2729,44.3506,0.1434458,9.265087,37.60847,0,109.705
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,17.68221,17.68221,0,0,0,17.68221,421.562,0,0,74.54149,18.61285,17.68221,0,0,246.3709,97.02441,55.92863,0,55.92863,239.3314,56.98356,0.1433078,19.45043,59.63319,0,171.5659
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,10.83181,10.83181,0,0,0,10.83181,830.7354,0,0,89.98372,11.40191,10.83181,0,0,190.4423,147.3602,78.58181,0,78.58181,313.8807,74.73335,0.1431144,11.915,71.98698,0,237.3439
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,54.2951,54.2951,0,0,0,54.2951,200.2678,0,0,108.7356,57.15274,54.2951,0,0,111.8605,218.0838,51.58285,0,51.58285,362.8165,86.3847,0.1429877,59.72461,86.98847,0,326.8194
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,14.19186,14.19186,0,0,0,14.19186,759.3677,32.55198,0,107.7684,14.9388,14.19186,0,0,60.27762,264.5084,60.27762,0,60.27762,420.0009,100,0.1428399,15.61104,86.21471,0,372.2768
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.3413803,0.3413803,0,0,0,0.3413803,31756.15,108.0499,0,108.4092,0.3593477,0.3413803,0,0,0,318.7582,0,0,0,420.0009,100,0.1428399,0.3755183,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,32.88369,32.88369,0,0,0,32.88369,319.1749,70.34208,0,104.9565,34.61441,32.88369,0,0,0,318.7582,0,0,0,420.0009,100,0.1428399,36.17206,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,15.6851,15.6851,0,0,0,15.6851,509.7437,63.44319,0,79.95383,16.51064,15.6851,0,0,0,318.7582,0,0,0,420.0009,100,0.1428399,17.25361,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428399,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,29.37854,29.37854,0,0,0,29.37854,87.96471,0,0,25.84275,30.92478,29.37854,0,0,0,318.7582,0,5.082033,-5.082033,414.6439,98.72454,0.1428399,32.3164,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,5.646703,313.6762,4.757999,0,4.757999,419.1577,99.79926,0.1428283,0,3.806399,0,318.4342
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8887036,317.9584,0,0,0,419.1577,99.79926,0.1428283,0,0,0,317.9584
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,39.78086,39.78086,0,0,0,39.78086,0,0,7.105427E-15,0,41.8746,39.78086,0,0,0.8887036,317.9584,0,41.8746,-41.8746,375.018,89.28983,0.1428283,43.75895,0,0,317.9584
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,51.44833,51.44833,0,0,0,51.44833,0,0,7.105427E-15,0,54.15614,51.44833,0,0,47.41603,276.0838,0,54.15614,-54.15614,317.9325,75.69805,0.1428283,56.59317,0,0,276.0838
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.04005,48.04005,0,0,0,48.04005,0,0,7.105427E-15,0,50.56847,48.04005,0,0,107.5895,221.9277,0,50.56847,-50.56847,264.6286,63.00669,0.1428283,52.84405,0,0,221.9277
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,15.74673,15.74673,0,0,0,15.74673,0,0,3.552714E-15,0,16.57551,15.74673,0,0,163.7767,171.3592,0,16.57551,-16.57551,247.1565,58.84666,0.1428283,17.32141,0,0,171.3592
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,27.34581,27.34581,0,0,0,27.34581,0,0,3.552714E-15,0,28.78506,27.34581,0,0,182.1939,154.7837,0,28.78506,-28.78506,216.8144,51.62237,0.1428283,30.08039,0,0,154.7837
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.70594,47.70594,0,0,0,47.70594,0,0,7.105427E-15,0,50.21678,47.70594,0,0,214.1773,125.9986,0,50.21678,-50.21678,163.8812,39.01926,0.1428283,52.47654,0,0,125.9986
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,27.16739,27.16739,0,0,0,27.16739,0,0,3.552714E-15,0,28.59725,27.16739,0,0,269.9738,75.78184,0,28.59725,-28.59725,133.7371,31.8421,0.1428283,29.88413,0,0,75.78184
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,57.60463,57.60463,81,0,22.761,57.60463,0,0,0,0,0,0,23.39537,22.2256,301.7485,47.18458,22.2256,0,22.2256,154.8221,36.86234,0.1428866,63.3651,0,81,47.18458
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,279.5229,67.18762,68.7,0,68.7,219.9967,52.38006,0.1429691,0,0,81,67.18762
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,7.323202,7.323202,79.63899,0,22.41666,7.323202,0,0,0,0,0,0,72.31579,68.7,210.8229,129.0176,68.7,0,68.7,285.1712,67.89777,0.1430866,8.055522,0,81,129.0176
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,48.15563,48.15563,81,0,22.761,48.15563,1.732399,0,0,0.8342476,0,0,32.84437,31.20215,142.1229,190.8476,32.0364,0,32.0364,315.5636,75.13405,0.1431698,52.9712,0.6673981,81,191.6819
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,102.7373,102.7373,81,0,22.761,102.7373,14.78476,7.105427E-15,0,15.18947,22.88141,21.73734,0,0,110.0865,219.6804,0,7.691945,-7.691945,307.4556,73.20357,0.1431698,113.0111,12.15157,81,234.8698
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,20.35196,20.35196,81,0,22.761,20.35196,148.2099,0,0,30.1636,0,0,60.64804,57.61564,118.6331,211.9884,87.77924,0,87.77924,390.7303,93.03084,0.1432468,22.38715,24.13088,81,242.152
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,19.04771,19.04771,0,0,0,19.04771,206.8378,0,0,39.39787,20.05022,19.04771,0,0,30.85386,290.9897,19.34765,0,19.34765,409.0851,97.40102,0.1431995,20.95248,31.5183,0,330.3876
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,21.02931,21.02931,0,0,0,21.02931,319.1276,33.46801,0,67.11034,22.13612,21.02931,0,0,11.50621,308.4026,11.50621,0,11.50621,420.0009,100,0.1431714,23.13224,53.68827,0,375.513
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,42.82637,42.82637,0,0,0,42.82637,117.8103,5.373494,0,50.45389,45.08039,42.82637,0,0,0,318.7582,0,0,0,420.0009,100,0.1431714,47.10901,40.36311,0,369.2121
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431714,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,25.08305,25.08305,0,0,0,25.08305,290.2464,46.39943,0,72.80264,26.40321,25.08305,0,0,0,318.7582,0,0,0,420.0009,100,0.1431714,27.59135,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,18.78787,18.78787,0,0,0,18.78787,342.0597,44.48903,0,64.26574,19.77671,18.78787,0,0,0,318.7582,0,0,0,420.0009,100,0.1431714,20.66666,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,12.73639,12.73639,0,0,0,12.73639,378.8479,34.84481,0,48.25153,13.40672,12.73639,0,0,0,318.7582,0,0,0,420.0009,100,0.1431714,14.01003,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,45.1496,45.1496,0,0,0,45.1496,81.26949,0,7.105427E-15,36.69286,47.5259,45.1496,0,0,0,318.7582,0,10.83304,-10.83304,408.5818,97.28119,0.1431714,49.66457,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,11.79757,0,23.83429,0,0,0,0,12.03671,307.9252,12.03671,0,12.03671,420.0009,100,0.143142,0,19.06743,0,331.7595
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,26.54772,26.54772,0,0,0,26.54772,18.68244,0,3.552714E-15,4.959763,27.94497,26.54772,0,0,0,318.7582,0,22.98521,-22.98521,395.7723,94.23132,0.143142,29.20249,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,48.98562,48.98562,0,0,0,48.98562,0,0,7.105427E-15,0,51.56381,48.98562,0,0,25.53912,295.773,0,51.56381,-51.56381,341.4193,81.29014,0.143142,53.88419,0,0,295.773
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.83224,244.2092,0,0,0,341.4193,81.29014,0.143142,0,0,0,244.2092
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,60.78761,60.78761,0,0,0,60.78761,0,0,7.105427E-15,0,63.98695,60.78761,0,0,82.83224,244.2092,0,63.98695,-63.98695,273.9711,65.23109,0.143142,66.86636,0,0,244.2092
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.9289,180.2223,0,0,0,273.9711,65.23109,0.143142,0,0,0,180.2223
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.9289,180.2223,0,0,0,273.9711,65.23109,0.143142,0,0,0,180.2223
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,42.02013,42.02013,0,0,0,42.02013,0,0,7.105427E-15,0,44.23171,42.02013,0,0,153.9289,180.2223,0,44.23171,-44.23171,227.3468,54.13008,0.143142,46.22214,0,0,180.2223
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.0752,135.9905,0,0,0,227.3468,54.13008,0.143142,0,0,0,135.9905
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.0752,135.9905,0,0,0,227.3468,54.13008,0.143142,0,0,0,135.9905
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,15.5564,15.5564,0,0,0,15.5564,0,0,1.776357E-15,0,16.37516,15.5564,0,0,203.0752,135.9905,0,16.37516,-16.37516,210.0859,50.02034,0.143142,17.11204,0,0,135.9905
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,21.65111,21.65111,0,0,0,21.65111,0,0,3.552714E-15,0,22.79064,21.65111,0,0,221.2698,119.6154,0,22.79064,-22.79064,186.0624,44.30049,0.143142,23.81622,0,0,119.6154
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,14.84021,14.84021,0,0,0,14.84021,0,0,1.776357E-15,0,15.62127,14.84021,0,0,246.5928,96.82475,0,15.62127,-15.62127,169.5961,40.37996,0.143142,16.32423,0,0,96.82475
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,21.0197,21.0197,0,0,0,21.0197,5.535572,0,3.552714E-15,1.163561,22.126,21.0197,0,0,263.9497,81.20348,0,20.96244,-20.96244,147.4998,35.11893,0.143142,23.12167,0.9308485,0,82.36703
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.525902,2.525902,0,0,0,2.525902,708.9326,0,0,17.90694,2.658844,2.525902,0,0,287.2413,60.24104,15.2481,0,15.2481,161.9654,38.56311,0.1431048,2.778492,14.32555,0,78.14797
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,271.9932,73.96432,49.76918,0,49.76918,209.1806,49.80481,0.1429835,0,39.81535,0,123.7335
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,29.86041,29.86041,0,0,0,29.86041,271.1714,0,0,80.97289,31.43201,29.86041,0,0,222.224,118.7566,49.54088,0,49.54088,256.1792,60.99493,0.142863,32.84645,64.77831,0,199.7295
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.8743007,0.8743007,0,0,0,0.8743007,10516.96,0,0,91.94988,0.9203165,0.8743007,0,0,172.6832,163.3434,91.02956,0,91.02956,342.5374,81.55637,0.1426421,0.9617308,73.55991,0,255.2933
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,15.01559,0,96.66919,0,0,0,0,81.6536,245.27,81.6536,0,81.6536,420.0009,100,0.1424444,0,77.33535,0,341.9392
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,9.073056,9.073056,0,0,0,9.073056,1123.507,92.3858,0,101.9364,9.550585,9.073056,0,0,0,318.7582,0,0,0,420.0009,100,0.1424444,9.980361,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,47.01803,47.01803,0,0,0,47.01803,205.9647,47.34789,0,96.84055,49.49266,47.01803,0,0,0,318.7582,0,0,0,420.0009,100,0.1424444,51.71983,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,28.35122,28.35122,0,0,0,28.35122,309.5334,57.9131,0,87.75648,29.84339,28.35122,0,0,0,318.7582,0,0,0,420.0009,100,0.1424444,31.18634,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,3.78799,3.78799,0,0,0,3.78799,1623.529,57.51175,0,61.49911,3.987358,3.78799,0,0,0,318.7582,0,0,0,420.0009,100,0.1424444,4.166789,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,69.92612,69.92612,20.25,0,7.39125,69.92612,75.0895,0.2165213,0,52.50717,52.29065,49.67612,0,0,0,318.7582,0,0,0,420.0009,100,0.1424444,76.91873,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,34.35559,34.35559,0,0,0,34.35559,92.80972,7.105427E-15,0,31.88533,36.16378,34.35559,0,0,0,318.7582,0,4.278454,-4.278454,415.491,98.92622,0.1424444,37.79115,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,60.80774,60.80774,0,0,0,60.80774,7.594565,0,1.421085E-14,4.618084,64.00815,60.80774,0,0,4.753838,314.4798,0,59.39007,-59.39007,352.8883,84.02086,0.1424444,66.88852,3.694467,0,319.0979
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,56.91805,56.91805,0,0,0,56.91805,0,0,7.105427E-15,0,59.91373,56.91805,0,0,70.74281,255.0897,0,59.91373,-59.91373,289.7337,68.98408,0.1424444,62.60985,0,0,255.0897
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,30.73347,30.73347,0,0,0,30.73347,0,0,3.552714E-15,0,32.35102,30.73347,0,0,137.3136,195.176,0,32.35102,-32.35102,255.6327,60.86482,0.1424444,33.80681,0,0,195.176
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.2592,162.825,0,0,0,255.6327,60.86482,0.1424444,0,0,0,162.825
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.2592,162.825,0,0,0,255.6327,60.86482,0.1424444,0,0,0,162.825
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.2592,162.825,0,0,0,255.6327,60.86482,0.1424444,0,0,0,162.825
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,6.631886,6.631886,0,0,0,6.631886,0,0,8.881784E-16,0,6.980933,6.631886,0,0,173.2592,162.825,0,6.980933,-6.980933,248.2742,59.11279,0.1424444,7.295075,0,0,162.825
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,22.35583,22.35583,0,0,0,22.35583,0,0,3.552714E-15,0,23.53245,22.35583,0,0,181.0158,155.844,0,23.53245,-23.53245,223.4688,53.20675,0.1424444,24.59141,0,0,155.844
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,68.20991,68.20991,81,0,22.761,68.20991,0,0,0,0,0,0,12.79009,12.15059,207.1629,132.3116,12.15059,0,12.15059,234.9959,55.95129,0.1424761,75.0309,0,81,132.3116
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,36.30787,36.30787,81,0,22.761,36.30787,0,0,0,0,0,0,44.69213,42.45753,195.0124,143.2471,42.45753,0,42.45753,275.2746,65.54144,0.1425865,39.93865,0,81,143.2471
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,9.019675,9.019675,81,0,22.761,9.019675,0,0,0,0,0,0,71.98032,68.38131,152.5548,181.4589,68.38131,0,68.38131,340.1468,80.98717,0.1427106,9.921642,0,81,181.4589
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,21.31829,21.31829,0,0,0,21.31829,0,0,3.552714E-15,0,22.44031,21.31829,0,0,84.17352,243.0021,0,22.44031,-22.44031,316.4927,75.35525,0.1427106,23.45012,0,0,243.0021
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,29.60518,29.60518,0,0,0,29.60518,3.012747,0,3.552714E-15,0.8919291,31.16335,29.60518,0,0,109.1072,220.5618,0,30.27142,-30.27142,284.5838,67.75791,0.1427106,32.5657,0.7135432,0,221.4537
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,12.0234,12.0234,0,0,0,12.0234,194.0179,0,0,23.32755,12.65621,12.0234,0,0,142.7421,190.2903,10.67134,0,10.67134,294.7075,70.16831,0.1426848,13.22574,18.66204,0,213.6179
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,62.3929,62.3929,0,0,0,62.3929,85.19984,0,0,53.15865,65.67674,62.3929,0,0,132.0708,199.8945,0,12.51809,-12.51809,281.5123,67.0266,0.1426848,68.63219,42.52692,0,253.0532
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,42.19596,42.19596,0,0,0,42.19596,163.0104,0,0,68.78381,44.41681,42.19596,0,0,145.9798,187.3764,24.367,0,24.367,304.6288,72.53053,0.1426259,46.41556,55.02705,0,256.1602
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,15.77671,15.77671,0,0,0,15.77671,534.4515,0,0,84.31887,16.60706,15.77671,0,0,121.6127,209.3067,67.71181,0,67.71181,368.8659,87.82504,0.1424627,17.35438,67.45509,0,293.6256
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,40.3871,40.3871,0,0,0,40.3871,250.5971,4.795234,0,101.2089,42.51274,40.3871,0,0,53.90094,270.2474,53.90094,0,53.90094,420.0009,100,0.1423331,44.42581,80.96713,0,371.4563
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,38.19852,38.19852,0,0,0,38.19852,303.9259,75.88622,0,116.0952,40.20897,38.19852,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,42.01837,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,24.46241,24.46241,0,0,0,24.46241,399.0219,71.86047,0,97.61037,25.74991,24.46241,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,26.90866,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,32.87719,32.87719,0,0,0,32.87719,240.7771,44.55319,0,79.16076,34.60757,32.87719,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,36.16491,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,18.37509,18.37509,0,0,0,18.37509,115.2735,1.839416,0,21.18161,19.3422,18.37509,0,0,0,318.7582,0,0,0,420.0009,100,0.1423331,20.21259,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,45.24342,45.24342,0,0,0,45.24342,11.26013,0,0,5.094468,47.62465,45.24342,0,0,0,318.7582,0,42.53018,-42.53018,375.1701,89.32603,0.1423331,49.76776,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,20.65647,20.65647,0,0,0,20.65647,0,0,0,0,21.74365,20.65647,0,0,47.25576,276.2281,0,21.74365,-21.74365,352.2503,83.86894,0.1423331,22.72211,0,0,276.2281
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.41537,254.4844,0,0,0,352.2503,83.86894,0.1423331,0,0,0,254.4844
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,24.15566,24.15566,0,0,0,24.15566,0,0,3.552714E-15,0,25.42701,24.15566,0,0,71.41537,254.4844,0,25.42701,-25.42701,325.4478,77.48743,0.1423331,26.57123,0,0,254.4844
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,18.46378,18.46378,0,0,0,18.46378,0,0,3.552714E-15,0,19.43556,18.46378,0,0,99.6676,229.0574,0,19.43556,-19.43556,304.961,72.60961,0.1423331,20.31016,0,0,229.0574
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,21.64809,21.64809,0,0,0,21.64809,0,0,0,0,22.78747,21.64809,0,0,121.2627,209.6218,0,22.78747,-22.78747,280.9409,66.89055,0.1423331,23.8129,0,0,209.6218
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,18.12629,18.12629,0,0,0,18.12629,0,0,0,0,19.08031,18.12629,0,0,146.5821,186.8344,0,19.08031,-19.08031,260.8285,62.10189,0.1423331,19.93892,0,0,186.8344
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.7824,167.754,0,0,0,260.8285,62.10189,0.1423331,0,0,0,167.754
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,23.15666,23.15666,0,0,0,23.15666,0,0,3.552714E-15,0,24.37543,23.15666,0,0,167.7824,167.754,0,24.37543,-24.37543,235.1345,55.98429,0.1423331,25.47232,0,0,167.754
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,21.45195,21.45195,0,0,0,21.45195,0,0,3.552714E-15,0,22.581,21.45195,0,0,194.8662,143.3786,0,22.581,-22.581,211.332,50.31705,0.1423331,23.59715,0,0,143.3786
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,50.54316,50.54316,0,0,0,50.54316,0,0,7.105427E-15,0,53.20333,50.54316,0,0,219.9562,120.7976,0,53.20333,-53.20333,155.2508,36.9644,0.1423331,55.59748,0,0,120.7976
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,25.3158,25.3158,0,0,0,25.3158,0,0,3.552714E-15,0,26.64821,25.3158,0,0,279.071,67.59429,0,26.64821,-26.64821,127.1611,30.2764,0.1423331,27.84738,0,0,67.59429
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.33238,1.33238,0,0,0,1.33238,52.17414,0,0,0.6951579,1.402506,1.33238,0,0,308.6802,40.94608,0,0.7073475,-0.7073475,126.4155,30.09887,0.1423331,1.465618,0.5561264,0,41.64124
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,32.81926,32.81926,0,0,0,32.81926,17.99225,0,0,5.904922,34.54659,32.81926,0,0,309.4661,40.23873,0,28.64167,-28.64167,96.22455,22.91056,0.1423331,36.10118,4.723938,0,46.14365
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,29.4563,29.4563,81,0,22.761,29.4563,43.62435,0,0,12.85012,0,0,51.5437,48.96652,341.2902,11.59706,61.81664,0,61.81664,154.869,36.87349,0.1424727,32.40193,10.28009,81,24.44718
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,12.74247,0,0,72.31579,68.7,279.4735,67.23203,81.44247,0,81.44247,232.1321,55.26943,0.1425238,0,10.19397,81,79.9745
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,24.25027,24.25027,81,0,22.761,24.25027,128.9712,0,0,31.27586,0,0,56.74973,53.91225,198.0311,140.5303,85.1881,0,85.1881,312.9486,74.51142,0.1426068,26.67529,25.02069,81,171.8061
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,72.31579,0,20.56389,0,0,0,0,42.08218,0,0,72.31579,68.7,112.843,217.1996,110.7822,0,110.7822,418.0458,99.53452,0.1425873,0,33.66575,81,259.2817
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.707885,1.707885,0,0,0,1.707885,1643.864,24.21674,0,28.0753,1.797773,1.707885,0,0,2.06079,316.9035,2.06079,0,2.06079,420.0009,100,0.1425824,1.878673,22.46024,0,344.9788
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,17.72007,17.72007,0,0,0,17.72007,72.95195,0,0,12.92713,18.6527,17.72007,0,0,0,318.7582,0,5.725568,-5.725568,413.9656,98.56303,0.1425824,19.49207,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,41.528,41.528,0,0,0,41.528,66.56152,0,0,27.64167,43.71369,41.528,0,0,6.361742,313.0327,0,16.07202,-16.07202,397.0242,94.52937,0.1425824,45.68081,22.11334,0,340.6743
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,24.21954,296.9606,20.19491,0,20.19491,416.1827,99.09093,0.1425341,0,16.15593,0,317.1555
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,12.20007,0,16.2247,0,0,0,0,4.02463,315.136,4.02463,0,4.02463,420.0009,100,0.1425244,0,12.97976,0,331.3607
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,48.85789,48.85789,0,0,0,48.85789,12.43757,0,7.105427E-15,6.076737,51.42936,48.85789,0,0,0,318.7582,0,45.35263,-45.35263,372.195,88.61768,0.1425244,53.74369,4.86139,0,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,18.41301,18.41301,0,0,0,18.41301,27.30371,0,0,5.027434,19.38212,18.41301,0,0,50.39181,273.4056,0,14.35468,-14.35468,357.0638,85.01502,0.1425244,20.25431,4.021947,0,278.433
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,43.75819,43.75819,0,0,0,43.75819,0,0,0,0,46.06125,43.75819,0,0,66.34145,259.0509,0,46.06125,-46.06125,308.511,73.45485,0.1425244,48.13401,0,0,259.0509
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,12.62735,12.62735,0,0,0,12.62735,0,0,1.776357E-15,0,13.29194,12.62735,0,0,117.5206,212.9897,0,13.29194,-13.29194,294.5001,70.11892,0.1425244,13.89008,0,0,212.9897
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,74.08851,74.08851,81,0,22.761,74.08851,0,0,0,0,0,0,6.911493,6.565918,132.2894,199.6977,6.565918,0,6.565918,300.729,71.60201,0.1425413,81.49736,0,81,199.6977
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,21.55635,21.55635,81,0,22.761,21.55635,0,0,0,0,0,0,59.44365,56.47147,125.7235,205.6071,56.47147,0,56.47147,354.3026,84.35758,0.1426865,23.71199,0,81,205.6071
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.25206,256.4314,0,0,0,354.3026,84.35758,0.1426865,0,0,0,256.4314
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,40.19033,40.19033,0,0,0,40.19033,0,0,0,0,42.30561,40.19033,0,0,69.25206,256.4314,0,42.30561,-42.30561,309.7086,73.73998,0.1426865,44.20936,0,0,256.4314
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,43.19748,43.19748,0,0,0,43.19748,0,0,7.105427E-15,0,45.47103,43.19748,0,0,116.2583,214.1258,0,45.47103,-45.47103,261.7779,62.32794,0.1426865,47.51723,0,0,214.1258
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,31.27266,31.27266,0,0,0,31.27266,0,0,7.105427E-15,0,32.91859,31.27266,0,0,166.7817,168.6547,0,32.91859,-32.91859,227.0786,54.06623,0.1426865,34.39992,0,0,168.6547
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.64946,49.64946,0,0,0,49.64946,0,0,7.105427E-15,0,52.26259,49.64946,0,0,203.3579,135.7361,0,52.26259,-52.26259,171.989,40.94968,0.1426865,54.6144,0,0,135.7361
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,41.91656,41.91656,0,0,0,41.91656,0,0,7.105427E-15,0,44.1227,41.91656,0,0,261.4274,83.47356,0,44.1227,-44.1227,125.4796,29.87604,0.1426865,46.10822,0,0,83.47356
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,6.214482,6.214482,0,0,0,6.214482,0,0,8.881784E-16,0,6.54156,6.214482,0,0,310.4526,39.35086,0,6.54156,-6.54156,118.5842,28.23428,0.1426865,6.83593,0,0,39.35086
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,1.976496,1.976496,0,0,0,1.976496,57.68139,0,0,1.14007,2.080522,1.976496,0,0,317.721,32.8093,0,0.9404516,-0.9404516,117.5929,27.99825,0.1426865,2.174145,0.9120561,0,33.94938
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,27.02492,27.02492,0,0,0,27.02492,65.37465,0,3.552714E-15,17.66745,28.44728,27.02492,0,0,318.766,31.86885,0,10.77984,-10.77984,106.2299,25.29279,0.1426865,29.72741,14.13396,0,49.5363
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,15.40757,15.40757,0,0,0,15.40757,265.0562,0,0,40.83873,16.21849,15.40757,0,0,330.7436,21.08902,24.62023,0,24.62023,129.5867,30.85393,0.1426277,16.94833,32.67098,0,61.92774
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,32.23199,32.23199,0,0,0,32.23199,150.5625,0,0,48.52929,33.92841,32.23199,0,0,306.1233,43.24722,14.60087,0,14.60087,143.4384,34.15192,0.1425928,35.45519,38.82343,0,91.77651
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,39.40387,39.40387,0,0,0,39.40387,224.5697,0,0,88.48917,41.47776,39.40387,0,0,291.5225,56.38801,47.01141,0,47.01141,188.0373,44.77069,0.1424806,43.34426,70.79134,0,144.8772
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,0,0,82.94012,0,0,0,0,244.511,98.69828,82.94012,0,82.94012,266.7212,63.50492,0.142283,0,66.3521,0,181.6384
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,38.62609,38.62609,0,0,0,38.62609,238.4262,0,0,92.09474,40.65904,38.62609,0,0,161.5709,173.3444,51.4357,0,51.4357,315.5174,75.12304,0.1421608,42.4887,73.67579,0,265.4391
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,24.83079,24.83079,0,0,0,24.83079,393.7885,0,0,97.78081,26.13768,24.83079,0,0,110.1352,219.6365,71.64314,0,71.64314,383.484,91.30554,0.1419909,27.31387,78.22465,0,317.4173
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,53.43222,53.43222,0,0,0,53.43222,129.5258,0,0,69.20853,56.24445,53.43222,0,0,38.4921,284.1153,12.96408,0,12.96408,395.7828,94.23382,0.1419602,58.77545,55.36682,0,353.3239
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,28.76026,28.76026,0,0,0,28.76026,152.1744,0,0,43.76576,30.27396,28.76026,0,0,25.52801,295.783,13.4918,0,13.4918,408.5823,97.2813,0.1419282,31.63629,35.01261,0,339.5488
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,12.68643,12.68643,0,0,0,12.68643,287.5508,11.08959,0,36.47995,13.35414,12.68643,0,0,12.03622,307.9256,12.03622,0,12.03622,420.0009,100,0.1418997,13.95508,29.18396,0,344.4056
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,22.09373,22.09373,0,0,0,22.09373,97.48841,0,0,21.53883,23.25656,22.09373,0,0,0,318.7582,0,1.717731,-1.717731,418.1902,99.56889,0.1418997,24.3031,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,38.29849,38.29849,0,0,0,38.29849,13.58126,0,0,5.201417,40.3142,38.29849,0,0,1.90859,317.0405,0,35.11278,-35.11278,381.1781,90.7565,0.1418997,42.12834,4.161134,0,322.2419
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,79.37249,79.37249,81,0,22.761,79.37249,0,0,0,0,0,0,1.62751,1.546134,40.92279,281.9277,1.546134,0,1.546134,382.6449,91.10574,0.1419037,87.30974,0,81,281.9277
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,35.4741,35.4741,0,0,0,35.4741,0,0,7.105427E-15,0,37.34116,35.4741,0,0,39.37666,283.3192,0,37.34116,-37.34116,343.2838,81.73408,0.1419037,39.02151,0,0,283.3192
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,8.303329,8.303329,0,0,0,8.303329,0,0,1.776357E-15,0,8.740347,8.303329,0,0,80.86684,245.9781,0,8.740347,-8.740347,334.0707,79.54048,0.1419037,9.133662,0,0,245.9781
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.57833,237.2377,0,0,0,334.0707,79.54048,0.1419037,0,0,0,237.2377
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.034861,1.034861,0,0,0,1.034861,0,0,2.220446E-16,0,1.089327,1.034861,0,0,90.57833,237.2377,0,1.089327,-1.089327,332.9224,79.26709,0.1419037,1.138347,0,0,237.2377
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,46.89735,46.89735,0,0,0,46.89735,0,0,0,0,49.36564,46.89735,0,0,91.7887,236.1484,0,49.36564,-49.36564,280.8865,66.8776,0.1419037,51.58709,0,0,236.1484
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,26.27241,26.27241,0,0,0,26.27241,0,0,3.552714E-15,0,27.65517,26.27241,0,0,146.6394,186.7828,0,27.65517,-27.65517,251.7354,59.93687,0.1419037,28.89965,0,0,186.7828
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,16.09979,16.09979,0,0,0,16.09979,0,0,0,0,16.94715,16.09979,0,0,177.3674,159.1276,0,16.94715,-16.94715,233.8715,55.68358,0.1419037,17.70977,0,0,159.1276
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,4.053483,4.053483,0,0,0,4.053483,0,0,8.881784E-16,0,4.266825,4.053483,0,0,196.1975,142.1805,0,4.266825,-4.266825,229.3739,54.61272,0.1419037,4.458832,0,0,142.1805
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,29.79,29.79,0,0,0,29.79,0,0,3.552714E-15,0,31.35789,29.79,0,0,200.9384,137.9136,0,31.35789,-31.35789,196.3198,46.74271,0.1419037,32.769,0,0,137.9136
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.38532,26.38532,0,0,0,26.38532,0,0,3.552714E-15,0,27.77402,26.38532,0,0,235.7806,106.5557,0,27.77402,-27.77402,167.0434,39.77215,0.1419037,29.02385,0,0,106.5557
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,10.6847,10.6847,0,0,0,10.6847,12.98071,0,0,1.38695,11.24706,10.6847,0,0,266.6406,78.7817,0,9.860106,-9.860106,156.6499,37.29752,0.1419037,11.75317,1.10956,0,80.16866
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,277.5963,68.9216,10.36949,0,10.36949,166.4873,39.63975,0.1418792,0,8.295591,0,79.29108
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,267.2268,78.25414,33.29737,0,33.29737,198.0759,47.16084,0.1418005,0,26.63789,0,111.5515
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,33.48385,33.48385,0,0,0,33.48385,176.8341,0,0,59.21085,35.24615,33.48385,0,0,233.9294,108.2218,23.9647,0,23.9647,220.8108,52.5739,0.1417439,36.83223,47.36868,0,167.4326
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,35.78714,35.78714,0,0,0,35.78714,240.3273,0,0,86.00625,37.67067,35.78714,0,0,209.9647,129.79,48.33558,0,48.33558,266.666,63.49178,0.1416299,39.36585,68.805,0,215.7962
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,33.55493,33.55493,0,0,0,33.55493,261.9957,0,0,87.91248,35.32098,33.55493,0,0,161.6291,173.292,52.5915,0,52.5915,316.5587,75.37096,0.1415061,36.91042,70.32998,0,261.2045
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,23.2538,23.2538,0,0,0,23.2538,237.6227,0,0,55.25631,24.47768,23.2538,0,0,109.0376,220.6244,30.77862,0,30.77862,345.7578,82.32313,0.1414337,25.57918,44.20504,0,275.8807
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,31.55679,31.55679,0,0,0,31.55679,218.7228,0,0,69.0219,33.21768,31.55679,0,0,78.259,248.3251,35.80422,0,35.80422,379.7247,90.41046,0.1413496,34.71247,55.21752,0,317.347
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,13.94106,13.94106,0,0,0,13.94106,593.8287,25.65641,0,82.78599,14.6748,13.94106,0,0,42.45478,280.5489,42.45478,0,42.45478,420.0009,100,0.14125,15.33516,66.22879,0,363.3349
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14125,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14125,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14125,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,4.5153,4.5153,0,0,0,4.5153,114.2411,0.4053821,0,5.158329,4.752947,4.5153,0,0,0,318.7582,0,0,0,420.0009,100,0.14125,4.96683,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,52.6977,52.6977,0,0,0,52.6977,0,0,0,0,55.47126,52.6977,0,0,0,318.7582,0,55.47126,-55.47126,361.529,86.07816,0.14125,57.96747,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,52.17526,52.17526,0,0,0,52.17526,0,0,7.105427E-15,0,54.92133,52.17526,0,0,61.63474,263.287,0,54.92133,-54.92133,303.6368,72.29434,0.14125,57.39279,0,0,263.287
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,19.43025,19.43025,0,0,0,19.43025,0,0,0,0,20.4529,19.43025,0,0,122.6584,208.3656,0,20.4529,-20.4529,282.0776,67.16119,0.14125,21.37328,0,0,208.3656
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,8.142498,8.142498,0,0,0,8.142498,0,0,0,0,8.571051,8.142498,0,0,145.3839,187.9127,0,8.571051,-8.571051,273.0429,65.01009,0.14125,8.956748,0,0,187.9127
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,13.48374,13.48374,0,0,0,13.48374,0,0,1.776357E-15,0,14.19341,13.48374,0,0,154.9073,179.3417,0,14.19341,-14.19341,258.0817,61.44791,0.14125,14.83212,0,0,179.3417
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.274494,1.274494,0,0,0,1.274494,0,0,0,0,1.341572,1.274494,0,0,170.6777,165.1483,0,1.341572,-1.341572,256.6676,61.11121,0.14125,1.401943,0,0,165.1483
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,24.31017,24.31017,0,0,0,24.31017,0,0,0,0,25.58966,24.31017,0,0,172.1684,163.8067,0,25.58966,-25.58966,229.6937,54.68887,0.14125,26.74119,0,0,163.8067
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,11.33817,11.33817,0,0,0,11.33817,0,0,1.776357E-15,0,11.93492,11.33817,0,0,200.6013,138.217,0,11.93492,-11.93492,217.1132,51.69352,0.14125,12.47199,0,0,138.217
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,9.811747,9.811747,0,0,0,9.811747,0,0,0,0,10.32815,9.811747,0,0,213.8623,126.2821,0,10.32815,-10.32815,206.2264,49.10142,0.14125,10.79292,0,0,126.2821
