Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,20.03913,20.03913,0,0,0,20.03913,0,0,0,0,21.09383,20.03913,0,0,225.3381,115.954,0,21.09383,-21.09383,183.9915,43.80742,0.14125,22.04305,0,0,115.954
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,11.25613,11.25613,0,0,0,11.25613,0,0,0,0,11.84856,11.25613,0,0,248.7757,94.86015,0,11.84856,-11.84856,171.5021,40.83374,0.14125,12.38174,0,0,94.86015
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,60.93193,60.93193,0,0,0,60.93193,1.110552,0,0,0.676681,64.13887,60.93193,0,0,261.9407,83.01159,0,63.46219,-63.46219,104.607,24.90639,0.14125,67.02512,0.5413448,0,83.68827
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,23.17028,23.17028,81,0,22.761,23.17028,33.23965,0,0,7.701719,0,0,57.82972,54.93823,332.4543,19.5494,62.63995,0,62.63995,164.0325,39.05528,0.1413864,25.48731,6.161375,81,27.25112
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,42.06924,42.06924,81,0,22.761,42.06924,33.17274,0,0,13.95552,0,0,38.93076,36.98422,269.8143,75.92535,50.93974,0,50.93974,212.3582,50.56137,0.1415102,46.27617,11.16442,81,89.88087
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,14.34826,14.34826,81,0,22.761,14.34826,105.6138,0,0,15.15374,0,0,66.65173,63.31915,218.8746,121.7711,78.47289,0,78.47289,286.8041,68.28656,0.141609,15.78309,12.12299,81,136.9249
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,43.21794,43.21794,81,0,22.761,43.21794,47.42246,0,0,20.49501,0,0,37.78206,35.89296,140.4017,192.3967,56.38797,0,56.38797,340.2985,81.02328,0.141743,47.53973,16.39601,81,212.8917
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,40.04802,40.04802,0,0,0,40.04802,123.9861,0,0,49.654,42.15581,40.04802,0,0,84.01369,243.1459,7.498182,0,7.498182,347.4118,82.71694,0.1417254,44.05282,39.72319,0,292.7999
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,2.71336,2.71336,0,0,0,2.71336,1635.531,0,0,44.37784,2.856169,2.71336,0,0,76.51552,249.8943,41.52168,0,41.52168,386.8028,92.09571,0.1416282,2.984696,35.50227,0,294.2721
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,3.596081,3.596081,0,0,0,3.596081,1666.012,21.13196,0,59.91115,3.785349,3.596081,0,0,34.99384,287.2638,34.99384,0,34.99384,420.0009,100,0.1415464,3.955689,47.92892,0,347.1749
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415464,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,11.43766,11.43766,0,0,0,11.43766,284.2038,20.46663,0,32.50627,12.03964,11.43766,0,0,0,318.7582,0,0,0,420.0009,100,0.1415464,12.58143,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,12.46579,12.46579,0,0,0,12.46579,258.5813,19.11232,0,32.23421,13.12189,12.46579,0,0,0,318.7582,0,0,0,420.0009,100,0.1415464,13.71237,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,45.94921,45.94921,0,0,0,45.94921,27.01775,0,7.105427E-15,12.41444,48.3676,45.94921,0,0,0,318.7582,0,35.95315,-35.95315,382.1029,90.9767,0.1415464,50.54414,9.931556,0,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,39.94794,282.8051,4.425485,0,4.425485,386.3013,91.97631,0.1415361,0,3.540388,0,287.2306
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.434206,1.434206,0,0,0,1.434206,0,0,2.220446E-16,0,1.50969,1.434206,0,0,35.52246,286.788,0,1.50969,-1.50969,384.7099,91.59742,0.1415361,1.577626,0,0,286.788
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,20.46386,20.46386,0,0,0,20.46386,0,0,3.552714E-15,0,21.54091,20.46386,0,0,37.19989,285.2783,0,21.54091,-21.54091,362.0038,86.19121,0.1415361,22.51025,0,0,285.2783
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,3.92618,3.92618,0,0,0,3.92618,0,0,8.881784E-16,0,4.132821,3.92618,0,0,61.13424,263.7374,0,4.132821,-4.132821,357.6474,85.15398,0.1415361,4.318798,0,0,263.7374
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,14.10212,14.10212,0,0,0,14.10212,0,0,1.776357E-15,0,14.84434,14.10212,0,0,65.72626,259.6046,0,14.84434,-14.84434,342.0001,81.42844,0.1415361,15.51234,0,0,259.6046
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,50.82529,50.82529,0,0,0,50.82529,0,0,7.105427E-15,0,53.50031,50.82529,0,0,82.21997,244.7603,0,53.50031,-53.50031,285.6058,68.00126,0.1415361,55.90783,0,0,244.7603
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.36705,51.36705,0,0,0,51.36705,0,0,7.105427E-15,0,54.07058,51.36705,0,0,141.6648,191.2599,0,54.07058,-54.07058,228.6105,54.43095,0.1415361,56.50375,0,0,191.2599
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.7432,137.1894,0,0,0,228.6105,54.43095,0.1415361,0,0,0,137.1894
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,8.581223,8.581223,0,0,0,8.581223,0,0,1.776357E-15,0,9.032867,8.581223,0,0,201.7432,137.1894,0,9.032867,-9.032867,219.089,52.16394,0.1415361,9.439346,0,0,137.1894
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.018878,3.018878,0,0,0,3.018878,0,0,0,0,3.177766,3.018878,0,0,211.7797,128.1565,0,3.177766,-3.177766,215.7393,51.3664,0.1415361,3.320766,0,0,128.1565
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.3105,124.9787,0,0,0,215.7393,51.3664,0.1415361,0,0,0,124.9787
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,30.51562,30.51562,0,0,0,30.51562,0,0,3.552714E-15,0,32.12171,30.51562,0,0,215.3105,124.9787,0,32.12171,-32.12171,181.8801,43.30469,0.1415361,33.56718,0,0,124.9787
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,35.79235,35.79235,0,0,0,35.79235,4.891304,0,1.421085E-14,1.750713,37.67616,35.79235,0,0,251.0013,92.85703,0,35.92545,-35.92545,144.0113,34.28834,0.1415361,39.37159,1.40057,0,94.60773
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,34.96886,34.96886,0,0,0,34.96886,56.70177,0,0,19.82796,36.80933,34.96886,0,0,290.9185,56.93158,0,16.98136,-16.98136,126.1114,30.02646,0.1415361,38.46574,15.86237,0,76.75954
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,65.47187,65.47187,81,0,22.761,65.47187,41.21754,0,0,26.9859,0,0,15.52813,14.75172,309.7867,39.95021,41.73762,0,41.73762,165.7072,39.45401,0.1416295,72.01906,21.58872,81,66.93611
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,4.648147,4.648147,76.96394,0,21.73988,4.648147,1211.962,0,0,56.33376,0,0,72.31579,68.7,268.0491,77.51407,125.0338,0,125.0338,284.3246,67.69621,0.1416005,5.112961,45.06701,81,133.8478
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,46.18824,0,13.95363,0,0,0,0,99.13647,0,0,46.18824,43.87883,143.0153,190.0445,143.0153,0,143.0153,420.0009,100,0.1413877,0,79.30917,81,289.1809
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,50.54315,50.54315,0,0,0,50.54315,225.5687,60.80621,0,114.0095,53.20331,50.54315,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,55.59746,91.20762,0,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,5.623085,5.623085,0,0,0,5.623085,1810.609,95.89304,0,101.8121,5.919036,5.623085,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,6.185393,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,41.18042,41.18042,0,0,0,41.18042,203.3777,40.40396,0,83.75178,43.34781,41.18042,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,45.29847,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,44.17252,44.17252,0,0,0,44.17252,166.2682,26.94748,0,73.44487,46.49739,44.17252,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,48.58977,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,49.55202,49.55202,0,0,0,49.55202,146.2634,20.31647,0,72.47649,52.16003,49.55202,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,54.50723,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,33.87275,33.87275,0,0,0,33.87275,120.5853,5.190033,0,40.84556,35.65553,33.87275,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,37.26003,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,5.44347,5.44347,0,0,0,5.44347,450.8943,18.81433,0,24.5443,5.729969,5.44347,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,5.987817,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,65.88772,65.88772,60.91835,0,17.68034,65.88772,7.93913,2.664535E-15,0,5.230912,5.230912,4.969366,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,72.47649,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1413877,0,0,0,318.7582
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,34.36961,34.36961,0,0,0,34.36961,0,0,7.105427E-15,0,36.17853,34.36961,0,0,0,318.7582,0,36.17853,-36.17853,381.8653,90.92014,0.1413877,37.80657,0,0,318.7582
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,25.55553,25.55553,0,0,0,25.55553,0,0,3.552714E-15,0,26.90056,25.55553,0,0,40.19837,282.5797,0,26.90056,-26.90056,353.5096,84.16879,0.1413877,28.11109,0,0,282.5797
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,32.39357,32.39357,0,0,0,32.39357,0,0,0,0,34.09849,32.39357,0,0,70.08788,255.6791,0,34.09849,-34.09849,317.5667,75.61096,0.1413877,35.63292,0,0,255.6791
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,17.04476,17.04476,0,0,0,17.04476,0,0,0,0,17.94185,17.04476,0,0,107.9751,221.5806,0,17.94185,-17.94185,298.6543,71.10802,0.1413877,18.74924,0,0,221.5806
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,23.64672,23.64672,0,0,0,23.64672,0,0,3.552714E-15,0,24.89128,23.64672,0,0,127.9105,203.6388,0,24.89128,-24.89128,272.4166,64.86096,0.1413877,26.01139,0,0,203.6388
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.5675,178.7475,0,0,0,272.4166,64.86096,0.1413877,0,0,0,178.7475
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,4.217368,4.217368,0,0,0,4.217368,0,0,8.881784E-16,0,4.439334,4.217368,0,0,155.5675,178.7475,0,4.439334,-4.439334,267.7371,63.7468,0.1413877,4.639104,0,0,178.7475
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,20.41412,20.41412,0,0,0,20.41412,0,0,3.552714E-15,0,21.48855,20.41412,0,0,160.5001,174.3082,0,21.48855,-21.48855,245.0862,58.35374,0.1413877,22.45553,0,0,174.3082
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,38.51361,38.51361,0,0,0,38.51361,0,0,7.105427E-15,0,40.54064,38.51361,0,0,184.3762,152.8196,0,40.54064,-40.54064,202.3526,48.1791,0.1413877,42.36497,0,0,152.8196
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,23.26307,23.26307,0,0,0,23.26307,0,0,3.552714E-15,0,24.48745,23.26307,0,0,229.4214,112.279,0,24.48745,-24.48745,176.5406,42.03339,0.1413877,25.58938,0,0,112.279
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.547553,1.547553,0,0,0,1.547553,103.1122,2.220446E-16,0,1.595717,1.629003,1.547553,0,0,256.6296,87.79154,0,0.03328654,-0.03328654,176.5055,42.02503,0.1413877,1.702308,1.276573,0,89.38726
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,17.80865,17.80865,0,0,0,17.80865,53.22802,0,3.552714E-15,9.479191,18.74594,17.80865,0,0,256.6666,87.75826,0,9.266755,-9.266755,166.7375,39.69932,0.1413877,19.58951,7.583353,0,97.23745
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,266.963,78.4915,28.31628,0,28.31628,193.6007,46.0953,0.141322,0,22.65302,0,106.8078
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,32.5055,32.5055,0,0,0,32.5055,81.77517,0,0,26.58143,34.21631,32.5055,0,0,238.6467,103.9762,0,7.634889,-7.634889,185.5528,44.17915,0.141322,35.75605,21.26514,0,130.5576
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,41.64528,41.64528,0,0,0,41.64528,87.56496,0,0,36.46667,43.83714,41.64528,0,0,247.13,96.34126,0,7.370463,-7.370463,177.7836,42.32935,0.141322,45.80981,29.17334,0,132.8079
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,62.95065,62.95065,81,0,22.761,62.95065,61.52765,0,0,38.73205,0,0,18.04935,17.14689,255.3194,88.9708,55.87894,0,55.87894,230.795,54.95109,0.1414453,69.24571,30.98564,81,127.7029
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,38.58441,0,0,72.31579,68.7,199.4404,139.2618,107.2844,0,107.2844,332.574,79.18412,0.1414365,0,30.86753,81,177.8463
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,52.64877,0,15.58814,0,0,0,0,42.13968,0,0,52.64877,50.01633,92.15601,235.8178,92.15601,0,92.15601,420.0009,100,0.1413723,0,33.71174,81,277.9575
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,53.63184,53.63184,0,0,0,53.63184,74.77011,0,0,40.10058,56.45457,53.63184,0,0,0,318.7582,0,16.35398,-16.35398,402.7622,95.89558,0.1413723,58.99502,32.08047,0,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,36.41212,36.41212,0,0,0,36.41212,49.66561,0,0,18.0843,38.32854,36.41212,0,0,18.17109,302.4042,0,20.24425,-20.24425,381.4229,90.8148,0.1413723,40.05333,14.46744,0,320.4886
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,19.30464,19.30464,0,0,0,19.30464,88.26664,0,3.552714E-15,17.03956,20.32067,19.30464,0,0,40.6647,282.16,0,3.281118,-3.281118,377.9643,89.99133,0.1413723,21.23511,13.63165,0,299.1996
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,33.01413,33.01413,0,0,0,33.01413,50.50565,0,0,16.674,34.75172,33.01413,0,0,44.31038,278.8789,0,18.07772,-18.07772,358.9087,85.45429,0.1413723,36.31554,13.3392,0,295.5529
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,64.39674,260.8011,5.259987,0,5.259987,363.8988,86.6424,0.1413602,0,4.20799,0,266.0612
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.25417,47.25417,0,0,0,47.25417,0,0,7.105427E-15,0,49.74123,47.25417,0,0,59.13675,265.5352,0,49.74123,-49.74123,311.4669,74.15865,0.1413602,51.97958,0,0,265.5352
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,27.51111,27.51111,0,0,0,27.51111,0,0,3.552714E-15,0,28.95907,27.51111,0,0,114.4048,215.7939,0,28.95907,-28.95907,280.9414,66.89068,0.1413602,30.26222,0,0,215.7939
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,23.32627,23.32627,0,0,0,23.32627,0,0,3.552714E-15,0,24.55397,23.32627,0,0,146.5815,186.8349,0,24.55397,-24.55397,255.0592,60.72827,0.1413602,25.6589,0,0,186.8349
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,4.723439,4.723439,0,0,0,4.723439,0,0,8.881784E-16,0,4.972041,4.723439,0,0,173.8637,162.2809,0,4.972041,-4.972041,249.8182,59.48042,0.1413602,5.195783,0,0,162.2809
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,7.57682,7.57682,0,0,0,7.57682,0,0,8.881784E-16,0,7.9756,7.57682,0,0,179.3882,157.3088,0,7.9756,-7.9756,241.4112,57.47875,0.1413602,8.334502,0,0,157.3088
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.25,149.3332,0,0,0,241.4112,57.47875,0.1413602,0,0,0,149.3332
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,15.98202,15.98202,0,0,0,15.98202,0,0,1.776357E-15,0,16.82318,15.98202,0,0,188.25,149.3332,0,16.82318,-16.82318,223.678,53.25657,0.1413602,17.58022,0,0,149.3332
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,21.84727,21.84727,0,0,0,21.84727,0,0,3.552714E-15,0,22.99712,21.84727,0,0,206.9424,132.5101,0,22.99712,-22.99712,199.4369,47.48489,0.1413602,24.032,0,0,132.5101
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.4948,109.5129,0,0,0,199.4369,47.48489,0.1413602,0,0,0,109.5129
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,8.977614,8.977614,0,0,0,8.977614,0,0,0,0,9.45012,8.977614,0,0,232.4948,109.5129,0,9.45012,-9.45012,189.4756,45.11316,0.1413602,9.875376,0,0,109.5129
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.532903,2.532903,0,0,0,2.532903,0,0,4.440892E-16,0,2.666213,2.532903,0,0,242.9949,100.0628,0,2.666213,-2.666213,186.6652,44.44401,0.1413602,2.786193,0,0,100.0628
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,28.92339,28.92339,0,0,0,28.92339,3.808337,0,0,1.1015,30.44567,28.92339,0,0,245.9574,97.3966,0,29.34417,-29.34417,155.7337,37.07938,0.1413602,31.81573,0.8812001,0,98.4981
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,12.77834,12.77834,0,0,0,12.77834,180.5389,0,0,23.06986,13.45088,12.77834,0,0,278.562,68.05243,9.618981,0,9.618981,164.8591,39.25209,0.1413379,14.05617,18.45589,0,91.12229
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,268.943,76.70951,34.57138,0,34.57138,197.6564,47.06095,0.1412582,0,27.65711,0,111.2809
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,22.63028,22.63028,0,0,0,22.63028,123.8177,0,0,28.02029,23.82135,22.63028,0,0,234.3716,107.8238,4.198945,0,4.198945,201.6399,48.0094,0.1412485,24.89331,22.41623,0,135.8441
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,10.08265,10.08265,0,0,0,10.08265,775.093,0,0,78.14989,10.61331,10.08265,0,0,230.1727,111.6028,67.53658,0,67.53658,265.7107,63.26432,0.1410929,11.09091,62.51991,0,189.7527
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,71.79639,71.79639,81,0,22.761,71.79639,151.5946,0,0,108.8395,0,0,9.203617,8.743436,162.6361,172.3857,117.5829,0,117.5829,377.2596,89.82354,0.1411008,78.97602,87.07157,81,281.2252
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,5.878662,5.878662,0,0,0,5.878662,1768.788,52.7398,0,103.9811,6.188066,5.878662,0,0,45.05321,278.2103,45.05321,0,45.05321,420.0009,100,0.1409974,6.466528,83.18485,0,382.1914
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1409974,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,22.80092,22.80092,0,0,0,22.80092,138.4168,7.55933,0,31.5603,24.00097,22.80092,0,0,0,318.7582,0,0,0,420.0009,100,0.1409974,25.08102,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,23.34134,23.34134,0,0,0,23.34134,174.9986,16.27719,0,40.84703,24.56983,23.34134,0,0,0,318.7582,0,0,0,420.0009,100,0.1409974,25.67548,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,27.23213,27.23213,0,0,0,27.23213,132.1572,7.323826,0,35.98922,28.6654,27.23213,0,0,0,318.7582,0,0,0,420.0009,100,0.1409974,29.95534,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,27.03615,27.03615,0,0,0,27.03615,85.55095,0,0,23.12968,28.45911,27.03615,0,0,0,318.7582,0,5.329422,-5.329422,414.3831,98.66245,0.1409974,29.73977,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,34.84456,34.84456,0,0,0,34.84456,14.77708,0,0,5.149009,36.67848,34.84456,0,0,5.92158,313.4288,0,31.52947,-31.52947,381.1482,90.74938,0.1409974,38.32901,4.119207,0,318.5778
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.95433,281.8993,0,0,0,381.1482,90.74938,0.1409974,0,0,0,281.8993
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,18.83328,18.83328,0,0,0,18.83328,0,0,0,0,19.82451,18.83328,0,0,40.95433,281.8993,0,19.82451,-19.82451,360.2513,85.77394,0.1409974,20.71661,0,0,281.8993
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.98156,262.0748,0,0,0,360.2513,85.77394,0.1409974,0,0,0,262.0748
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.98156,262.0748,0,0,0,360.2513,85.77394,0.1409974,0,0,0,262.0748
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.98156,262.0748,0,0,0,360.2513,85.77394,0.1409974,0,0,0,262.0748
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,24.56689,24.56689,0,0,0,24.56689,0,0,3.552714E-15,0,25.85988,24.56689,0,0,62.98156,262.0748,0,25.85988,-25.85988,332.9926,79.28379,0.1409974,27.02358,0,0,262.0748
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,16.92992,16.92992,0,0,0,16.92992,0,0,0,0,17.82097,16.92992,0,0,91.71477,236.2149,0,17.82097,-17.82097,314.2076,74.81119,0.1409974,18.62292,0,0,236.2149
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.5158,218.394,0,0,0,314.2076,74.81119,0.1409974,0,0,0,218.394
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,9.105721,9.105721,0,0,0,9.105721,0,0,1.776357E-15,0,9.58497,9.105721,0,0,111.5158,218.394,0,9.58497,-9.58497,304.1042,72.40561,0.1409974,10.01629,0,0,218.394
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,7.97156,7.97156,0,0,0,7.97156,0,0,8.881784E-16,0,8.391115,7.97156,0,0,122.1658,208.809,0,8.391115,-8.391115,295.2592,70.29966,0.1409974,8.768715,0,0,208.809
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.46216,31.46216,0,0,0,31.46216,0,0,3.552714E-15,0,33.11806,31.46216,0,0,131.4893,200.4179,0,33.11806,-33.11806,260.3497,61.98789,0.1409974,34.60838,0,0,200.4179
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,49.04787,49.04787,0,0,0,49.04787,3.368309,0,7.105427E-15,1.652084,51.62934,49.04787,0,0,168.2871,167.2998,0,49.97725,-49.97725,207.669,49.4449,0.1409974,53.95266,1.321667,0,168.9519
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,48.07013,48.07013,0,0,0,48.07013,25.62255,0,7.105427E-15,12.31679,50.60014,48.07013,0,0,223.8174,117.3226,0,38.28334,-38.28334,167.3148,39.83678,0.1409974,52.87714,9.853432,0,129.6394
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,60.86657,60.86657,0,0,0,60.86657,61.57837,0,7.105427E-15,37.48064,64.07007,60.86657,0,0,266.3545,79.03922,0,26.58943,-26.58943,139.2871,33.16353,0.1409974,66.95322,29.98451,0,116.5199
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,21.86421,21.86421,0,0,0,21.86421,101.667,0,0,22.22869,23.01496,21.86421,0,0,295.8983,52.44979,0,0.7862709,-0.7862709,138.4583,32.96619,0.1409974,24.05063,17.78295,0,74.67847
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,3.62818,3.62818,0,0,0,3.62818,499.3279,0,0,18.11652,3.819137,3.62818,0,0,296.7719,51.66352,14.29738,0,14.29738,152.022,36.19564,0.1409646,3.990998,14.49321,0,69.78004
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,36.3537,36.3537,0,0,0,36.3537,57.93833,0,0,21.06273,38.26706,36.3537,0,0,282.4745,64.53116,0,17.20433,-17.20433,133.887,31.8778,0.1409646,39.98907,16.85018,0,85.59389
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,23.76967,23.76967,0,0,0,23.76967,97.42751,0,0,23.1582,25.0207,23.76967,0,0,301.5904,47.32683,0,1.862506,-1.862506,131.9238,31.41036,0.1409646,26.14664,18.52656,0,70.48503
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,48.30695,48.30695,0,0,0,48.30695,116.5745,0,0,56.31357,50.84943,48.30695,0,0,303.6599,45.46432,5.464146,0,5.464146,137.1075,32.64458,0.1409521,53.13765,45.05086,0,101.7779
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,298.1957,50.38206,28.53511,0,28.53511,164.1783,39.08999,0.1408867,0,22.82809,0,78.91717
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,35.97147,35.97147,0,0,0,35.97147,73.07788,0,0,26.28719,37.86471,35.97147,0,0,269.6606,76.06366,0,11.57752,-11.57752,151.9745,36.18434,0.1408867,39.56862,21.02975,0,102.3508
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,40.02395,40.02395,0,0,0,40.02395,47.04182,7.105427E-15,0,18.82799,42.13047,40.02395,0,0,282.5245,64.48614,0,23.30248,-23.30248,127.4116,30.33602,0.1408867,44.02635,15.06239,0,83.31413
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,1.907488,1.907488,0,0,0,1.907488,589.4951,0,0,11.24454,2.007882,1.907488,0,0,308.4162,41.18365,9.236663,0,9.236663,136.1742,32.42237,0.1408656,2.098236,8.995635,0,52.4282
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,11.00119,11.00119,0,0,0,11.00119,28.82996,0,1.776357E-15,3.171638,11.5802,11.00119,0,0,299.1795,49.49665,0,8.408561,-8.408561,127.3108,30.31204,0.1408656,12.10131,2.53731,0,52.66829
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,33.36513,33.36513,0,0,0,33.36513,0,0,7.105427E-15,0,35.12119,33.36513,0,0,308.5224,41.08809,0,35.12119,-35.12119,90.28984,21.49754,0.1408656,36.70164,0,0,41.08809
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,13.83936,13.83936,81,0,22.761,13.83936,0,0,0,0,0,0,67.16064,63.80261,347.5459,5.966905,63.80261,0,63.80261,150.8183,35.90905,0.1409969,15.2233,0,81,5.966905
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.56535,1.56535,73.88114,0,20.95993,1.56535,0,0,0,0,0,0,72.31579,68.7,283.7433,63.38925,68.7,0,68.7,215.9928,51.42677,0.1410843,1.721884,0,81,63.38925
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,27.73405,27.73405,81,0,22.761,27.73405,0,0,0,0,0,0,53.26595,50.60265,215.0433,125.2193,50.60265,0,50.60265,263.9987,62.85672,0.1412113,30.50746,0,81,125.2193
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,5.085165,5.085165,77.40096,0,21.85044,5.085165,0,0,0,0,0,0,72.31579,68.7,164.4407,170.7616,68.7,0,68.7,329.1733,78.37444,0.1413143,5.593681,0,81,170.7616
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,13.08416,13.08416,81,0,22.761,13.08416,0,0,0,0,0,0,67.91584,64.52005,95.74065,232.5916,64.52005,0,64.52005,390.3824,92.948,0.141443,14.39257,0,81,232.5916
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,11.89037,11.89037,0,0,0,11.89037,0,0,1.776357E-15,0,12.51617,11.89037,0,0,31.2206,290.6597,0,12.51617,-12.51617,377.1892,89.80676,0.141443,13.0794,0,0,290.6597
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,31.89597,31.89597,0,0,0,31.89597,0,0,7.105427E-15,0,33.57471,31.89597,0,0,45.12746,278.1435,0,33.57471,-33.57471,341.7983,81.38039,0.141443,35.08557,0,0,278.1435
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,24.80042,24.80042,0,0,0,24.80042,0,0,3.552714E-15,0,26.10571,24.80042,0,0,82.43269,244.5688,0,26.10571,-26.10571,314.2805,74.82854,0.141443,27.28046,0,0,244.5688
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.33952,36.33952,0,0,0,36.33952,0,0,0,0,38.25212,36.33952,0,0,111.439,218.4631,0,38.25212,-38.25212,273.9592,65.22825,0.141443,39.97347,0,0,218.4631
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.7122,38.7122,0,0,0,38.7122,0,0,0,0,40.74968,38.7122,0,0,153.9414,180.211,0,40.74968,-40.74968,231.0053,55.00114,0.141443,42.58342,0,0,180.211
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,4.874897,4.874897,0,0,0,4.874897,6.131869,0,8.881784E-16,0.2989223,5.131471,4.874897,0,0,199.2188,139.4613,0,4.832548,-4.832548,225.9113,53.7883,0.141443,5.362387,0.2391379,0,139.7602
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,23.38527,23.38527,0,0,0,23.38527,17.83545,0,3.552714E-15,4.170867,24.61608,23.38527,0,0,204.5883,134.6287,0,20.44521,-20.44521,204.3602,48.65709,0.141443,25.7238,3.336694,0,138.7996
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,14.73986,14.73986,0,0,0,14.73986,102.219,1.776357E-15,0,15.06694,15.51565,14.73986,0,0,227.3052,114.1835,0,0.4487033,-0.4487033,203.8872,48.54448,0.141443,16.21385,12.05355,0,129.2505
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,116.1634,116.1634,81,0,22.761,116.1634,8.711476,0,0,10.11954,37.01406,35.16336,0,0,227.8038,113.7348,0,26.89452,-26.89452,175.5379,41.79465,0.141443,127.7797,8.095634,81,123.8544
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,36.27121,36.27121,81,0,22.761,36.27121,50.20296,0,0,18.20922,0,0,44.72879,42.49235,257.6866,86.84031,60.70157,0,60.70157,233.1245,55.50571,0.1415801,39.89833,14.56738,81,105.0495
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,73.21488,73.21488,81,0,22.761,73.21488,24.42149,0,0,17.88016,0,0,7.785121,7.395865,196.985,141.4717,25.27603,0,25.27603,257.1034,61.21497,0.1416348,80.53637,14.30413,81,159.3519
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,23.11891,0,0,72.31579,68.7,171.709,164.2202,91.81891,0,91.81891,344.2105,81.95471,0.1416611,0,18.49513,81,187.3391
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,28.12027,28.12027,0,0,0,28.12027,135.9129,0,0,38.21909,29.60028,28.12027,0,0,79.89007,246.8572,8.618803,0,8.618803,352.387,83.9015,0.1416414,30.9323,30.57527,0,285.0763
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,10.79955,10.79955,0,0,0,10.79955,145.885,0,0,15.75492,11.36795,10.79955,0,0,71.27126,254.6141,4.386975,0,4.386975,356.5488,84.89241,0.1416314,11.87951,12.60394,0,270.369
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,60.91609,60.91609,0,0,0,60.91609,42.18489,0,7.105427E-15,25.69739,64.1222,60.91609,0,0,66.88428,258.5624,0,38.42482,-38.42482,316.0455,75.24879,0.1416314,67.00771,20.55791,0,284.2598
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,30.97695,30.97695,0,0,0,30.97695,18.03423,0,3.552714E-15,5.586455,32.60732,30.97695,0,0,109.5785,220.1376,0,27.02086,-27.02086,287.563,68.46725,0.1416314,34.07465,4.469164,0,225.724
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,31.69172,31.69172,0,0,0,31.69172,30.67744,0,0,9.722207,33.3597,31.69172,0,0,139.6017,193.1167,0,23.63749,-23.63749,262.6469,62.53486,0.1416314,34.86089,7.777765,0,202.8389
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,27.99653,27.99653,0,0,0,27.99653,18.09776,0,3.552714E-15,5.066744,29.47003,27.99653,0,0,165.8656,169.4792,0,24.40329,-24.40329,236.9236,56.41027,0.1416314,30.79618,4.053395,0,174.5459
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.34894,0.34894,0,0,0,0.34894,0,0,5.551115E-17,0,0.3673053,0.34894,0,0,192.9803,145.0759,0,0.3673053,-0.3673053,236.5364,56.31808,0.1416314,0.383834,0,0,145.0759
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.91599,54.91599,0,0,0,54.91599,0,0,7.105427E-15,0,57.8063,54.91599,0,0,193.3885,144.7086,0,57.8063,-57.8063,175.6032,41.81021,0.1416314,60.40759,0,0,144.7086
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.6177,86.90231,0,0,0,175.6032,41.81021,0.1416314,0,0,0,86.90231
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,2.866861,2.866861,0,0,0,2.866861,0,0,4.440892E-16,0,3.017748,2.866861,0,0,257.6177,86.90231,0,3.017748,-3.017748,172.4223,41.05283,0.1416314,3.153547,0,0,86.90231
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,12.15707,12.15707,0,0,0,12.15707,0,0,1.776357E-15,0,12.79692,12.15707,0,0,260.9707,83.88455,0,12.79692,-12.79692,158.9331,37.84114,0.1416314,13.37278,0,0,83.88455
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,6.706212,6.706212,0,0,0,6.706212,0,0,8.881784E-16,0,7.059171,6.706212,0,0,275.1895,71.08764,0,7.059171,-7.059171,151.4921,36.06948,0.1416314,7.376833,0,0,71.08764
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,14.31251,14.31251,0,0,0,14.31251,0,0,1.776357E-15,0,15.0658,14.31251,0,0,283.0331,64.02847,0,15.0658,-15.0658,135.6114,32.28835,0.1416314,15.74376,0,0,64.02847
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,9.320392,9.320392,0,0,0,9.320392,0,0,1.776357E-15,0,9.810938,9.320392,0,0,299.7728,48.96267,0,9.810938,-9.810938,125.2697,29.82606,0.1416314,10.25243,0,0,48.96267
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.15094,26.15094,0,0,0,26.15094,0,0,3.552714E-15,0,27.5273,26.15094,0,0,310.6739,39.15173,0,27.5273,-27.5273,96.25339,22.91743,0.1416314,28.76603,0,0,39.15173
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,50.51904,50.51904,81,0,22.761,50.51904,0,0,0,0,0,0,30.48096,28.95691,341.2598,11.62443,28.95691,0,28.95691,123.7243,29.45811,0.1417034,55.57095,0,81,11.62443
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,22.0321,22.0321,81,0,22.761,22.0321,0,0,0,0,0,0,58.9679,56.0195,312.3029,37.68565,56.0195,0,56.0195,176.8691,42.11161,0.1418424,24.23531,0,81,37.68565
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,5.386302,5.386302,77.7021,0,21.92663,5.386302,10.8195,0,0,0.5827708,0,0,72.31579,68.7,256.2834,88.1032,69.28277,0,69.28277,242.5965,57.76096,0.1419441,5.924932,0.4662166,81,88.68597
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,13.18045,13.18045,81,0,22.761,13.18045,24.04174,0,0,3.168809,0,0,67.81955,64.42857,187.0006,150.4577,67.59738,0,67.59738,306.725,73.02962,0.1420643,14.4985,2.535048,81,153.6265
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,27.44733,27.44733,81,0,22.761,27.44733,32.22456,0,0,8.844782,0,0,53.55267,50.87503,119.4032,211.2953,59.71981,0,59.71981,363.3802,86.51892,0.1422022,30.19207,7.075826,81,220.1401
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,25.39291,25.39291,0,0,0,25.39291,134.2647,0,0,34.09372,26.72938,25.39291,0,0,59.6834,265.0432,7.364337,0,7.364337,370.3666,88.18235,0.1421853,27.9322,27.27497,0,299.1369
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,33.09587,33.09587,0,0,0,33.09587,130.2279,0,0,43.10006,34.83776,33.09587,0,0,52.31906,271.6711,8.2623,0,8.2623,378.2049,90.04861,0.1421665,36.40546,34.48005,0,314.7711
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,46.46854,46.46854,0,0,0,46.46854,60.63604,0,7.105427E-15,28.17668,48.91425,46.46854,0,0,44.05676,279.1071,0,20.73757,-20.73757,356.3456,84.84402,0.1421665,51.11539,22.54135,0,307.2838
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,8.234867,8.234867,0,0,0,8.234867,417.1801,0,0,34.35422,8.668282,8.234867,0,0,67.0985,258.3696,25.68594,0,25.68594,380.7134,90.64587,0.1421079,9.058354,27.48338,0,292.7238
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,42.64538,42.64538,0,0,0,42.64538,53.95457,0,7.105427E-15,23.00913,44.88988,42.64538,0,0,41.41256,281.4869,0,21.88074,-21.88074,357.6491,85.15438,0.1421079,46.90992,18.40731,0,304.4961
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,33.30499,33.30499,0,0,0,33.30499,87.98066,0,0,29.30195,35.05789,33.30499,0,0,65.72449,259.6062,0,5.755936,-5.755936,351.5818,83.70979,0.1421079,36.63549,23.44156,0,288.9081
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,18.76979,18.76979,0,0,0,18.76979,184.7943,0,0,34.68549,19.75767,18.76979,0,0,72.11998,253.8502,14.92782,0,14.92782,365.7436,87.08163,0.1420739,20.64677,27.7484,0,288.5357
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,36.24737,36.24737,0,0,0,36.24737,51.27944,0,0,18.58745,38.15512,36.24737,0,0,57.19216,267.2853,0,19.56768,-19.56768,345.1175,82.17065,0.1420739,39.87211,14.86996,0,285.8727
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,78.93402,247.7176,5.689803,0,5.689803,350.5153,83.45585,0.142061,0,4.551842,0,253.4074
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,7.489088,7.489088,0,0,0,7.489088,62.86993,0,8.881784E-16,4.708385,7.88325,7.489088,0,0,73.24422,252.8384,0,3.174866,-3.174866,347.1687,82.65904,0.142061,8.237997,3.766708,0,257.5468
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,13.34801,13.34801,0,0,0,13.34801,0,0,1.776357E-15,0,14.05054,13.34801,0,0,76.77185,249.6636,0,14.05054,-14.05054,332.3581,79.13272,0.142061,14.68281,0,0,249.6636
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.85299,47.85299,0,0,0,47.85299,0,0,7.105427E-15,0,50.37156,47.85299,0,0,92.38356,235.613,0,50.37156,-50.37156,279.2618,66.49078,0.142061,52.63828,0,0,235.613
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.352,185.2415,0,0,0,279.2618,66.49078,0.142061,0,0,0,185.2415
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,12.34165,12.34165,0,0,0,12.34165,0,0,1.776357E-15,0,12.99121,12.34165,0,0,148.352,185.2415,0,12.99121,-12.99121,265.5679,63.23032,0.142061,13.57582,0,0,185.2415
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.94719,44.94719,0,0,0,44.94719,0,0,0,0,47.31284,44.94719,0,0,162.7866,172.2502,0,47.31284,-47.31284,215.6958,51.35603,0.142061,49.44191,0,0,172.2502
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,31.14806,31.14806,0,0,0,31.14806,0,0,3.552714E-15,0,32.78743,31.14806,0,0,215.3565,124.9374,0,32.78743,-32.78743,181.1348,43.12724,0.142061,34.26287,0,0,124.9374
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,24.95087,24.95087,0,0,0,24.95087,0,0,3.552714E-15,0,26.26407,24.95087,0,0,251.7869,92.14998,0,26.26407,-26.26407,153.45,36.53564,0.142061,27.44596,0,0,92.14998
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.7096749,0.7096749,0,0,0,0.7096749,0,0,1.110223E-16,0,0.7470262,0.7096749,0,0,280.9692,65.8859,0,0.7470262,-0.7470262,152.6626,36.34816,0.142061,0.7806424,0,0,65.8859
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.7993,65.13888,0,0,0,152.6626,36.34816,0.142061,0,0,0,65.13888
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,11.51304,11.51304,0,0,0,11.51304,0,0,1.776357E-15,0,12.11899,11.51304,0,0,281.7993,65.13888,0,12.11899,-12.11899,139.888,33.30661,0.142061,12.66434,0,0,65.13888
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.96072,32.96072,0,0,0,32.96072,0,0,0,0,34.6955,32.96072,0,0,295.2648,53.01989,0,34.6955,-34.6955,103.3158,24.59895,0.142061,36.25679,0,0,53.01989
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,21.52059,21.52059,81,0,22.761,21.52059,5.446647,0,0,1.17215,0,0,59.47941,56.50544,333.8154,18.32439,57.67759,0,57.67759,158.0335,37.62696,0.1422025,23.67265,0.9377203,81,19.49654
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,73.54031,73.54031,81,0,22.761,73.54031,27.43403,0,0,20.17507,0,0,7.459693,7.086709,276.1378,70.23423,27.26178,0,27.26178,183.8963,43.78476,0.1422603,80.89434,16.14006,81,90.4093
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,9.953812,9.953812,81,0,22.761,9.953812,517.7296,0,0,51.53383,0,0,71.04619,67.49388,248.876,94.76983,119.0277,0,119.0277,296.8159,70.67032,0.1422626,10.94919,41.22706,81,146.3037
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,55.09132,0,16.2061,0,0,0,0,77.51153,0,0,55.09132,52.33676,129.8483,201.8948,129.8483,0,129.8483,420.0009,100,0.1421243,0,62.00922,81,279.4063
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,20.38028,20.38028,0,0,0,20.38028,476.2645,75.61109,0,97.06402,21.45292,20.38028,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,22.4183,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,30.42996,30.42996,0,0,0,30.42996,316.2457,64.20192,0,96.23345,32.03154,30.42996,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,33.47296,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,38.13354,38.13354,0,0,0,38.13354,234.1547,49.1509,0,89.29147,40.14058,38.13354,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,41.9469,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,41.74268,41.74268,0,0,0,41.74268,124.8802,8.188662,0,52.12832,43.93966,41.74268,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,45.91694,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,37.71006,37.71006,0,0,0,37.71006,237.7959,49.9782,0,89.673,39.69481,37.71006,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,41.48107,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,33.33983,33.33983,0,0,0,33.33983,220.162,38.30709,0,73.40166,35.09456,33.33983,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,36.67382,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,82.52781,82.52781,37.04659,0,11.64079,82.52781,58.01071,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,90.78059,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421243,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,112.2793,112.2793,81,0,22.761,112.2793,4.610985,0,0,5.177182,32.92558,31.2793,0,0,0,318.7582,0,27.7484,-27.7484,390.7515,93.03587,0.1421243,123.5072,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.46805,48.46805,0,0,0,48.46805,0,0,7.105427E-15,0,51.019,48.46805,0,0,30.83155,291.0098,0,51.019,-51.019,336.9727,80.23144,0.1421243,53.31485,0,0,291.0098
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,52.05719,52.05719,0,0,0,52.05719,0,0,7.105427E-15,0,54.79705,52.05719,0,0,87.51933,239.9908,0,54.79705,-54.79705,279.2115,66.47881,0.1421243,57.26291,0,0,239.9908
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,40.06238,40.06238,0,0,0,40.06238,0,0,7.105427E-15,0,42.17092,40.06238,0,0,148.4049,185.1938,0,42.17092,-42.17092,234.7595,55.89501,0.1421243,44.06861,0,0,185.1938
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,19.13344,19.13344,0,0,0,19.13344,0,0,0,0,20.14046,19.13344,0,0,195.2615,143.0229,0,20.14046,-20.14046,213.5296,50.84027,0.1421243,21.04678,0,0,143.0229
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,9.683573,9.683573,0,0,0,9.683573,0,0,1.776357E-15,0,10.19323,9.683573,0,0,217.6398,122.8824,0,10.19323,-10.19323,202.785,48.28204,0.1421243,10.65193,0,0,122.8824
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,31.09679,31.09679,0,0,0,31.09679,0,0,7.105427E-15,0,32.73346,31.09679,0,0,228.9656,112.6892,0,32.73346,-32.73346,168.2809,40.0668,0.1421243,34.20647,0,0,112.6892
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,16.30442,16.30442,0,0,0,16.30442,0,0,3.552714E-15,0,17.16254,16.30442,0,0,265.3362,79.9557,0,17.16254,-17.16254,150.19,35.75945,0.1421243,17.93486,0,0,79.9557
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.4056,62.79315,0,0,0,150.19,35.75945,0.1421243,0,0,0,62.79315
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,17.05007,17.05007,0,0,0,17.05007,0,0,3.552714E-15,0,17.94744,17.05007,0,0,284.4056,62.79315,0,17.94744,-17.94744,131.2717,31.2551,0.1421243,18.75508,0,0,62.79315
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,20.19892,20.19892,0,0,0,20.19892,0,0,3.552714E-15,0,21.26202,20.19892,0,0,304.3472,44.84571,0,21.26202,-21.26202,108.8596,25.91889,0.1421243,22.21881,0,0,44.84571
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.9717,23.58369,0,0,0,108.8596,25.91889,0.1421243,0,0,0,23.58369
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,58.08275,58.08275,81,0,22.761,58.08275,1.595255,0,0,0.926568,0,0,22.91725,21.77139,327.9717,23.58369,22.69796,0,22.69796,130.3927,31.04583,0.1421795,63.89103,0.7412544,81,24.51025
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,48.3833,48.3833,81,0,22.761,48.3833,33.91362,0,0,16.40853,0,0,32.6167,30.98586,305.2737,44.01185,47.39439,0,47.39439,175.355,41.75111,0.142288,53.22163,13.12682,81,60.42038
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,105.3649,105.3649,81,0,22.761,105.3649,40.82954,0,0,43.02,25.64724,24.36488,0,0,257.8794,86.66679,17.37276,0,17.37276,191.8362,45.67521,0.1423225,115.9014,34.416,81,129.6868
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,42.06939,42.06939,81,0,22.761,42.06939,177.3542,-7.105427E-15,0,74.61182,0,0,38.93061,36.98409,240.5066,102.3023,111.5959,0,111.5959,297.7054,70.8821,0.1423414,46.27633,59.68946,81,176.9141
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,19.95972,19.95972,53.66109,0,15.84426,19.95972,485.4497,0,0,96.89439,0,0,33.70137,32.0163,128.9107,202.7386,128.9107,0,128.9107,420.0009,100,0.1421994,21.95569,77.51552,81,299.633
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,44.07396,44.07396,0,0,0,44.07396,222.7034,51.76058,0,98.15422,46.39364,44.07396,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,48.48135,78.52338,0,416.9124
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,3.6718,3.6718,0,0,0,3.6718,2808.562,99.2597,0,103.1248,3.865053,3.6718,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,4.03898,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,54.54979,54.54979,0,0,0,54.54979,204.7084,54.24717,0,111.668,57.42083,54.54979,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,60.00477,89.3344,0,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,37.77045,37.77045,0,0,0,37.77045,233.8015,48.54951,0,88.30788,39.75837,37.77045,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,41.54749,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,33.63189,33.63189,0,0,0,33.63189,179.7308,25.04489,0,60.44688,35.40199,33.63189,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,36.99508,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,18.41355,18.41355,0,0,0,18.41355,278.2392,31.85103,0,51.23371,19.38268,18.41355,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,20.2549,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,72.15534,72.15534,45.47116,0,13.7722,72.15534,38.92797,0,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1421994,79.37087,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,100.1897,100.1897,81,0,22.761,100.1897,5.188598,0,0,5.19844,20.19967,19.18969,0,0,0,318.7582,0,15.00124,-15.00124,404.1881,96.23508,0.1421994,110.2087,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.66804,303.757,0,0,0,404.1881,96.23508,0.1421994,0,0,0,303.757
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,9.55126,9.55126,0,0,0,9.55126,0,0,1.776357E-15,0,10.05396,9.55126,0,0,16.66804,303.757,0,10.05396,-10.05396,393.5904,93.7118,0.1421994,10.50639,0,0,303.757
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,14.64915,14.64915,0,0,0,14.64915,0,0,1.776357E-15,0,15.42015,14.64915,0,0,27.8391,293.703,0,15.42015,-15.42015,377.3361,89.84174,0.1421994,16.11406,0,0,293.703
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,23.59331,23.59331,0,0,0,23.59331,0,0,3.552714E-15,0,24.83507,23.59331,0,0,44.97261,278.2829,0,24.83507,-24.83507,351.1576,83.60879,0.1421994,25.95264,0,0,278.2829
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,29.44579,29.44579,0,0,0,29.44579,0,0,0,0,30.99557,29.44579,0,0,72.56712,253.4478,0,30.99557,-30.99557,318.4854,75.82971,0.1421994,32.39037,0,0,253.4478
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,10.25368,10.25368,0,0,0,10.25368,0,0,1.776357E-15,0,10.79335,10.25368,0,0,107.0066,222.4522,0,10.79335,-10.79335,307.1082,73.12086,0.1421994,11.27905,0,0,222.4522
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.666943,2.666943,0,0,0,2.666943,0,0,4.440892E-16,0,2.807308,2.666943,0,0,118.9993,211.6589,0,2.807308,-2.807308,304.1491,72.4163,0.1421994,2.933637,0,0,211.6589
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,15.41256,15.41256,0,0,0,15.41256,0,0,1.776357E-15,0,16.22375,15.41256,0,0,122.1185,208.8516,0,16.22375,-16.22375,287.0477,68.34457,0.1421994,16.95382,0,0,208.8516
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,16.879,16.879,0,0,0,16.879,0,0,3.552714E-15,0,17.76737,16.879,0,0,140.1449,192.6278,0,17.76737,-17.76737,268.3193,63.88542,0.1421994,18.5669,0,0,192.6278
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,14.9079,14.9079,0,0,0,14.9079,0,0,1.776357E-15,0,15.69252,14.9079,0,0,159.8864,174.8605,0,15.69252,-15.69252,251.7779,59.947,0.1421994,16.39869,0,0,174.8605
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,21.21034,21.21034,0,0,0,21.21034,0,0,3.552714E-15,0,22.32668,21.21034,0,0,177.3225,159.168,0,22.32668,-22.32668,228.2435,54.34359,0.1421994,23.33138,0,0,159.168
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,202.1299,136.8413,1.489381,0,1.489381,229.6565,54.68001,0.142196,0,1.191504,0,138.3307
