Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,38.68777,38.68777,0,0,0,38.68777,50.09527,0,0,19.38074,40.72397,38.68777,0,0,200.6406,138.1817,0,21.34322,-21.34322,207.1588,49.32341,0.142196,42.55655,15.5046,0,157.5625
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,39.22868,39.22868,0,0,0,39.22868,65.48798,0,0,25.69007,41.29335,39.22868,0,0,224.3553,116.8385,0,15.60328,-15.60328,190.7115,45.4074,0.142196,43.15155,20.55206,0,142.5286
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,38.87725,38.87725,0,0,0,38.87725,101.6442,0,0,39.51647,40.92342,38.87725,0,0,241.6922,101.2352,0,1.406949,-1.406949,189.2284,45.05429,0.142196,42.76498,31.61318,0,140.7517
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,27.59975,27.59975,0,0,0,27.59975,171.1307,0,0,47.23165,29.05237,27.59975,0,0,243.2555,99.82826,18.17928,0,18.17928,206.4748,49.16056,0.142155,30.35973,37.78532,0,147.0599
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,7.452818,7.452818,0,0,0,7.452818,887.3442,0,0,66.13216,7.845071,7.452818,0,0,225.0762,116.1896,58.28708,0,58.28708,261.7708,62.32624,0.1420238,8.1981,52.90572,0,182.3218
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,24.36781,24.36781,0,0,0,24.36781,425.731,0,0,103.7413,25.65032,24.36781,0,0,166.7892,168.648,78.09097,0,78.09097,335.8543,79.96516,0.1418483,26.80458,82.99303,0,272.3893
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,57.98625,57.98625,0,0,0,57.98625,164.0059,0,0,95.10088,61.03816,57.98625,0,0,88.69819,238.9299,34.06273,0,34.06273,368.1691,87.65913,0.1417719,63.78487,76.08071,0,334.0307
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,81.70052,81.70052,81,0,22.761,81.70052,58.83281,0,0,48.06672,0.7373945,0.7005248,0,0,54.63546,269.5863,47.32932,0,47.32932,413.0696,98.34972,0.1418656,89.87057,38.45337,81,317.653
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,26.2373,26.2373,0,0,0,26.2373,155.1267,5.77671,0,40.70105,27.61821,26.2373,0,0,7.306137,312.1827,7.306137,0,7.306137,420.0009,100,0.1418492,28.86103,32.56084,0,352.8838
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,19.49855,19.49855,0,0,0,19.49855,175.7759,13.74896,0,34.27376,20.52479,19.49855,0,0,0,318.7582,0,0,0,420.0009,100,0.1418492,21.44841,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,24.26043,24.26043,0,0,0,24.26043,114.0016,2.119992,0,27.65729,25.53729,24.26043,0,0,0,318.7582,0,0,0,420.0009,100,0.1418492,26.68647,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,4.949774,0,4.949774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418492,0,3.959819,0,323.708
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,42.69406,42.69406,0,0,0,42.69406,0,0,0,0,44.94112,42.69406,0,0,0,318.7582,0,44.94112,-44.94112,372.6288,88.72095,0.1418492,46.96347,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,39.48498,39.48498,0,0,0,39.48498,0,0,7.105427E-15,0,41.56314,39.48498,0,0,49.93457,273.8171,0,41.56314,-41.56314,328.8174,78.28969,0.1418492,43.43348,0,0,273.8171
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.91698,36.91698,0,0,0,36.91698,0,0,7.105427E-15,0,38.85997,36.91698,0,0,96.11584,232.254,0,38.85997,-38.85997,287.8553,68.53685,0.1418492,40.60867,0,0,232.254
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,5.926564,5.926564,0,0,0,5.926564,0,0,8.881784E-16,0,6.238488,5.926564,0,0,139.2936,193.394,0,6.238488,-6.238488,281.2794,66.97115,0.1418492,6.51922,0,0,193.394
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,55.95185,55.95185,0,0,0,55.95185,0,0,7.105427E-15,0,58.89669,55.95185,0,0,146.2252,187.1555,0,58.89669,-58.89669,219.1968,52.18962,0.1418492,61.54704,0,0,187.1555
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.5080075,0.5080075,0,0,0,0.5080075,0,0,0,0,0.5347448,0.5080075,0,0,211.666,128.2588,0,0.5347448,-0.5347448,218.6332,52.05541,0.1418492,0.5588083,0,0,128.2588
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,8.245425,8.245425,0,0,0,8.245425,0,0,0,0,8.679395,8.245425,0,0,212.2602,127.7241,0,8.679395,-8.679395,209.4843,49.87711,0.1418492,9.069968,0,0,127.7241
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,12.21959,12.21959,0,0,0,12.21959,0,0,1.776357E-15,0,12.86272,12.21959,0,0,221.9039,119.0447,0,12.86272,-12.86272,195.9258,46.6489,0.1418492,13.44155,0,0,119.0447
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,14.1923,14.1923,0,0,0,14.1923,0,0,1.776357E-15,0,14.93927,14.1923,0,0,236.1958,106.182,0,14.93927,-14.93927,180.1784,42.89954,0.1418492,15.61153,0,0,106.182
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.56118,31.56118,0,0,0,31.56118,0,0,7.105427E-15,0,33.22229,31.56118,0,0,252.795,91.24269,0,33.22229,-33.22229,145.159,34.56161,0.1418492,34.7173,0,0,91.24269
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,15.79073,15.79073,0,0,0,15.79073,0,0,1.776357E-15,0,16.62182,15.79073,0,0,289.7087,58.0204,0,16.62182,-16.62182,127.6381,30.38996,0.1418492,17.3698,0,0,58.0204
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,23.58504,23.58504,0,0,0,23.58504,6.459289,0,3.552714E-15,1.523426,24.82636,23.58504,0,0,308.1774,41.39857,0,23.30293,-23.30293,103.0747,24.54153,0.1418492,25.94354,1.218741,0,42.922
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,55.05852,55.05852,81,0,22.761,55.05852,27.58085,0,0,15.18561,0,0,25.94148,24.64441,334.0695,18.09564,39.83002,0,39.83002,140.8607,33.5382,0.1419392,60.56437,12.14849,81,33.28125
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,31.7131,31.7131,81,0,22.761,31.7131,114.9496,0,0,36.45409,0,0,49.2869,46.82256,294.2395,53.94266,83.27665,0,83.27665,219.8639,52.34844,0.1420221,34.88441,29.16327,81,90.39675
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,2.720029,2.720029,75.03582,0,21.25206,2.720029,1735.013,0,0,47.19286,0,0,72.31579,68.7,210.9629,128.8916,115.8929,0,115.8929,329.8095,78.52592,0.1420054,2.992032,37.75429,81,176.0845
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,47.34021,0,14.24507,0,0,0,0,50.09681,0,0,47.34021,44.9732,95.07001,233.1952,95.07001,0,95.07001,420.0009,100,0.1419129,0,40.07745,81,283.292
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,3.848686,3.848686,0,0,0,3.848686,1461.719,52.20574,0,56.25699,4.051248,3.848686,0,0,0,318.7582,0,0,0,420.0009,100,0.1419129,4.233554,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,52.75872,52.75872,0,0,0,52.75872,123.39,9.563514,0,65.09901,55.53549,52.75872,0,0,0,318.7582,0,0,0,420.0009,100,0.1419129,58.03459,52.0792,0,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419129,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,16.72838,16.72838,0,0,0,16.72838,342.4296,39.6741,0,57.28291,17.60882,16.72838,0,0,0,318.7582,0,0,0,420.0009,100,0.1419129,18.40121,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,4.374999,4.374999,0,0,0,4.374999,307.4325,8.844904,0,13.45017,4.605261,4.374999,0,0,0,318.7582,0,0,0,420.0009,100,0.1419129,4.812498,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,29.94721,29.94721,0,0,0,29.94721,101.9358,0,0,30.52694,31.52338,29.94721,0,0,0,318.7582,0,0.9964397,-0.9964397,418.9505,99.74992,0.1419129,32.94193,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,8.245546,0,9.352702,0,0,0,0,1.107155,317.7618,1.107155,0,1.107155,420.0009,100,0.1419104,0,7.482162,0,327.1145
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,18.16318,18.16318,0,0,0,18.16318,28.94385,0,0,5.257124,19.11914,18.16318,0,0,0,318.7582,0,13.86201,-13.86201,405.389,96.521,0.1419104,19.9795,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,16.2989,16.2989,0,0,0,16.2989,0,0,0,0,17.15674,16.2989,0,0,15.40224,304.8962,0,17.15674,-17.15674,387.3042,92.2151,0.1419104,17.92879,0,0,304.8962
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,87.36084,87.36084,81,0,22.761,87.36084,0,0,0,0,6.695618,6.360837,0,0,34.46528,287.7395,0,6.695618,-6.695618,380.2464,90.53468,0.1419104,96.09692,0,81,287.7395
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,13.53628,13.53628,0,0,0,13.53628,0,0,1.776357E-15,0,14.24871,13.53628,0,0,41.90485,281.0439,0,14.24871,-14.24871,365.2269,86.95862,0.1419104,14.88991,0,0,281.0439
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,10.16448,10.16448,0,0,0,10.16448,0,0,1.776357E-15,0,10.69945,10.16448,0,0,57.73676,266.7951,0,10.69945,-10.69945,353.9487,84.27334,0.1419104,11.18093,0,0,266.7951
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,13.81483,13.81483,0,0,0,13.81483,0,0,1.776357E-15,0,14.54193,13.81483,0,0,69.62504,256.0957,0,14.54193,-14.54193,338.6202,80.6237,0.1419104,15.19632,0,0,256.0957
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.67759,44.67759,0,0,0,44.67759,0,0,0,0,47.02904,44.67759,0,0,85.78274,241.5538,0,47.02904,-47.02904,289.0472,68.82063,0.1419104,49.14534,0,0,241.5538
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,46.48738,46.48738,0,0,0,46.48738,0,0,7.105427E-15,0,48.93408,46.48738,0,0,138.0372,194.5247,0,48.93408,-48.93408,237.4662,56.53945,0.1419104,51.13612,0,0,194.5247
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.38646,40.38646,0,0,0,40.38646,0,0,7.105427E-15,0,42.51206,40.38646,0,0,192.4084,145.5906,0,42.51206,-42.51206,192.6545,45.87003,0.1419104,44.42511,0,0,145.5906
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,27.6594,27.6594,0,0,0,27.6594,0,0,3.552714E-15,0,29.11516,27.6594,0,0,239.6441,103.0786,0,29.11516,-29.11516,161.9644,38.56289,0.1419104,30.42535,0,0,103.0786
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.45638,31.45638,0,0,0,31.45638,0,0,3.552714E-15,0,33.11198,31.45638,0,0,271.9942,73.96342,0,33.11198,-33.11198,127.0614,30.25265,0.1419104,34.60202,0,0,73.96342
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.7853,40.85144,0,0,0,127.0614,30.25265,0.1419104,0,0,0,40.85144
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.324708,2.324708,0,0,0,2.324708,32.26909,0,0,0.7501622,2.447062,2.324708,0,0,308.7853,40.85144,0,1.696899,-1.696899,125.2727,29.82677,0.1419104,2.557179,0.6001298,0,41.6016
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,23.30315,23.30315,0,0,0,23.30315,26.57897,0,0,6.193737,24.52963,23.30315,0,0,310.6708,39.15454,0,18.3359,-18.3359,105.9449,25.22494,0.1419104,25.63347,4.954989,0,45.34827
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,22.7074,22.7074,81,0,22.761,22.7074,76.85106,0,0,17.45087,0,0,58.2926,55.37797,331.044,20.81864,72.82885,0,72.82885,175.0365,41.67526,0.1420163,24.97814,13.9607,81,38.26952
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,69.04811,69.04811,81,0,22.761,69.04811,44.26177,0,0,30.56191,0,0,11.95189,11.35429,258.2151,86.36461,41.91621,0,41.91621,214.8017,51.14315,0.1421037,75.95292,24.44953,81,116.9265
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,36.88418,36.88418,81,0,22.761,36.88418,97.31811,0,0,35.89499,0,0,44.11582,41.91003,216.2989,124.0892,77.80502,0,77.80502,288.614,68.71748,0.142198,40.5726,28.71599,81,159.9842
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,27.5409,27.5409,81,0,22.761,27.5409,181.1897,0,0,49.90126,0,0,53.4591,50.78614,138.4939,194.1137,100.6874,0,100.6874,384.1344,91.4604,0.1422412,30.29499,39.92101,81,244.015
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,56.36336,56.36336,0,0,0,56.36336,75.2159,0,0,42.39421,59.32985,56.36336,0,0,37.80651,284.7324,0,16.93564,-16.93564,366.2827,87.20999,0.1422412,61.99969,33.91537,0,327.1266
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,10.81565,10.81565,0,0,0,10.81565,621.7205,0,0,67.24313,11.3849,10.81565,0,0,56.62389,267.7967,55.85824,0,55.85824,419.2745,99.82706,0.142117,11.89722,53.79451,0,335.0399
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,57.33469,57.33469,0,0,0,57.33469,62.03619,0,7.105427E-15,35.56826,60.35231,57.33469,0,0,0.765651,318.0692,0,24.78405,-24.78405,393.1498,93.60691,0.142117,63.06816,28.45461,0,353.6374
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,23.78432,23.78432,0,0,0,23.78432,64.03696,0,0,15.23075,25.03612,23.78432,0,0,28.30348,293.2851,0,9.805371,-9.805371,382.814,91.14602,0.142117,26.16275,12.1846,0,308.5158
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,30.2741,30.2741,0,0,0,30.2741,7.792769,0,0,2.35919,31.86747,30.2741,0,0,39.19834,283.4797,0,29.50828,-29.50828,351.7096,83.7402,0.142117,33.30151,1.887352,0,285.8389
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,61.25324,61.25324,0,0,0,61.25324,18.80295,0,7.105427E-15,11.51741,64.47709,61.25324,0,0,71.98531,253.9714,0,52.95968,-52.95968,295.8852,70.44871,0.142117,67.37856,9.213931,0,265.4889
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,18.71638,18.71638,0,0,0,18.71638,22.33054,0,3.552714E-15,4.17947,19.70146,18.71638,0,0,130.8294,201.0118,0,15.52199,-15.52199,279.5236,66.55309,0.142117,20.58802,3.343575,0,205.1912
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,59.48368,59.48368,0,0,0,59.48368,0,0,0,0,62.6144,59.48368,0,0,148.076,185.4898,0,62.6144,-62.6144,213.5222,50.83852,0.142117,65.43204,0,0,185.4898
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,19.73038,19.73038,0,0,0,19.73038,0,0,3.552714E-15,0,20.76882,19.73038,0,0,217.6476,122.8754,0,20.76882,-20.76882,191.6299,45.62608,0.142117,21.70341,0,0,122.8754
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,106.6342,106.6342,81,0,22.761,106.6342,0,0,0,0,26.98333,25.63416,0,0,240.7241,102.1066,0,26.98333,-26.98333,163.187,38.85397,0.142117,117.2976,0,81,102.1066
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,57.03286,57.03286,81,0,22.761,57.03286,0,0,0,0,0,0,23.96714,22.76878,270.7055,75.12323,22.76878,0,22.76878,184.7874,43.99691,0.1421717,62.73615,0,81,75.12323
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.09877,35.09877,81,0,22.761,35.09877,0,0,0,0,0,0,45.90123,43.60617,247.9368,95.61514,43.60617,0,43.60617,226.1558,53.84652,0.1422764,38.60864,0,81,95.61514
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.382377,1.382377,73.69817,0,20.91364,1.382377,0,0,0,0,0,0,72.31579,68.7,204.3306,134.8607,68.7,0,68.7,291.3304,69.36423,0.1423583,1.520615,0,81,134.8607
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,52.57449,52.57449,81,0,22.761,52.57449,0,0,0,0,0,0,28.42551,27.00423,135.6306,196.6907,27.00423,0,27.00423,316.9488,75.46385,0.1424229,57.83194,0,81,196.6907
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.306,34.306,81,0,22.761,34.306,0,0,0,0,0,0,46.694,44.3593,108.6264,220.9945,44.3593,0,44.3593,359.0317,85.48358,0.142529,37.7366,0,81,220.9945
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.03562,42.03562,0,0,0,42.03562,0,0,7.105427E-15,0,44.24802,42.03562,0,0,64.26707,260.9179,0,44.24802,-44.24802,312.3902,74.37848,0.142529,46.23918,0,0,260.9179
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.13321,34.13321,0,0,0,34.13321,0,0,7.105427E-15,0,35.92969,34.13321,0,0,113.4315,216.6698,0,35.92969,-35.92969,274.517,65.36107,0.142529,37.54652,0,0,216.6698
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.12374,39.12374,0,0,0,39.12374,0,0,7.105427E-15,0,41.18289,39.12374,0,0,153.3534,180.7402,0,41.18289,-41.18289,231.1064,55.02523,0.142529,43.03612,0,0,180.7402
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,41.11035,41.11035,0,0,0,41.11035,3.436567,0,7.105427E-15,1.412785,43.27405,41.11035,0,0,199.1122,139.5573,0,41.86126,-41.86126,186.9808,44.51915,0.142529,45.22138,1.130228,0,140.9701
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,32.83846,32.83846,0,0,0,32.83846,49.03069,0,0,16.10092,34.5668,32.83846,0,0,245.6247,97.69601,0,18.46587,-18.46587,167.5161,39.8847,0.142529,36.1223,12.88074,0,113.7969
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,20.47087,20.47087,0,0,0,20.47087,147.9741,0,0,30.29159,21.54828,20.47087,0,0,266.1423,79.23013,8.743301,0,8.743301,175.8107,41.8596,0.1425096,22.51796,24.23327,0,109.5217
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,257.399,87.09911,48.94603,0,48.94603,222.245,52.91536,0.142401,0,39.15683,0,136.0451
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,38.2119,38.2119,0,0,0,38.2119,126.0227,0,0,48.15567,40.22305,38.2119,0,0,208.453,131.1505,7.932615,0,7.932615,229.7705,54.70715,0.1423834,42.03309,38.52453,0,179.3062
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,43.69269,43.69269,0,0,0,43.69269,108.0426,0,0,47.20671,45.99231,43.69269,0,0,200.5204,138.2899,1.214409,0,1.214409,230.9226,54.98146,0.1423808,48.06196,37.76537,0,185.4966
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,9.813157,9.813157,0,0,0,9.813157,536.6671,0,0,52.66398,10.32964,9.813157,0,0,199.306,139.3829,42.33434,0,42.33434,271.0845,64.54379,0.142287,10.79447,42.13119,0,192.0468
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,156.9716,177.4838,12.80732,0,12.80732,283.2346,67.43667,0.1422587,0,10.24585,0,190.2911
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,34.83562,34.83562,0,0,0,34.83562,140.8269,0,0,49.05793,36.66908,34.83562,0,0,144.1643,189.0103,12.38886,0,12.38886,294.9877,70.23502,0.1422313,38.31919,39.24635,0,238.0683
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,26.96162,26.96162,0,0,0,26.96162,74.48638,0,3.552714E-15,20.08274,28.38065,26.96162,0,0,131.7755,200.1603,0,8.297918,-8.297918,286.2409,68.15246,0.1422313,29.65778,16.06619,0,220.2431
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,2.857386,2.857386,0,0,0,2.857386,717.7916,0,0,20.51007,3.007775,2.857386,0,0,140.9954,191.8624,17.5023,0,17.5023,302.845,72.10582,0.1421926,3.143124,16.40806,0,212.3725
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,29.60827,29.60827,0,0,0,29.60827,38.86842,0,3.552714E-15,11.50827,31.1666,29.60827,0,0,123.4931,207.6145,0,19.65833,-19.65833,282.1234,67.17209,0.1421926,32.5691,9.206613,0,219.1227
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,69.67381,69.67381,81,0,22.761,69.67381,6.956832,0,0,4.84709,0,0,11.32619,10.75988,145.3356,187.9561,15.60697,0,15.60697,296.9294,70.69733,0.1422277,76.64119,3.877672,81,192.8032
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,54.06692,54.06692,81,0,22.761,54.06692,0,0,0,0,0,0,26.93308,25.58643,129.7287,202.0024,25.58643,0,25.58643,321.2028,76.47671,0.1422887,59.47361,0,81,202.0024
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.19085,46.19085,81,0,22.761,46.19085,0,0,0,0,0,0,34.80915,33.06869,104.1423,225.0302,33.06869,0,33.06869,352.5745,83.94615,0.1423676,50.80994,0,81,225.0302
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,22.7227,22.7227,0,0,0,22.7227,0,0,3.552714E-15,0,23.91863,22.7227,0,0,71.07356,254.792,0,23.91863,-23.91863,327.3621,77.9432,0.1423676,24.99497,0,0,254.792
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.64983,230.8734,0,0,0,327.3621,77.9432,0.1423676,0,0,0,230.8734
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,4.879329,4.879329,0,0,0,4.879329,0,0,8.881784E-16,0,5.136136,4.879329,0,0,97.64983,230.8734,0,5.136136,-5.136136,321.9481,76.65416,0.1423676,5.367262,0,0,230.8734
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.32261,42.32261,0,0,0,42.32261,0,0,7.105427E-15,0,44.55012,42.32261,0,0,103.3566,225.7372,0,44.55012,-44.55012,274.9882,65.47324,0.1423676,46.55487,0,0,225.7372
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,47.95469,47.95469,0,0,0,47.95469,0,0,7.105427E-15,0,50.47863,47.95469,0,0,152.8568,181.1871,0,50.47863,-50.47863,221.779,52.80442,0.1423676,52.75016,0,0,181.1871
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,19.95176,19.95176,0,0,0,19.95176,0,0,3.552714E-15,0,21.00185,19.95176,0,0,208.9441,130.7085,0,21.00185,-21.00185,199.6411,47.53351,0.1423676,21.94693,0,0,130.7085
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,4.265757,4.265757,0,0,0,4.265757,0,0,0,0,4.49027,4.265757,0,0,232.2795,109.7067,0,4.49027,-4.49027,194.908,46.40657,0.1423676,4.692332,0,0,109.7067
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,11.0045,11.0045,0,0,0,11.0045,0,0,0,0,11.58369,11.0045,0,0,237.2687,105.2164,0,11.58369,-11.58369,182.6977,43.49937,0.1423676,12.10495,0,0,105.2164
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,2.91328,2.91328,0,0,0,2.91328,0,0,4.440892E-16,0,3.06661,2.91328,0,0,250.1395,93.6327,0,3.06661,-3.06661,179.4652,42.72972,0.1423676,3.204608,0,0,93.6327
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,28.30607,28.30607,0,0,0,28.30607,1.981327,0,3.552714E-15,0.5608358,29.79586,28.30607,0,0,253.5468,90.56609,0,29.23503,-29.23503,148.6488,35.3925,0.1423676,31.13668,0.4486687,0,91.12692
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,29.63776,29.63776,0,0,0,29.63776,53.41713,0,0,15.83164,31.19764,29.63776,0,0,286.0302,61.33106,0,15.366,-15.366,132.4516,31.53603,0.1423676,32.60153,12.66531,0,77.1627
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,34.21576,34.21576,0,0,0,34.21576,119.4594,0,0,40.87392,36.01658,34.21576,0,0,303.1035,45.96506,4.857335,0,4.857335,137.0597,32.63319,0.1423569,37.63733,32.69913,0,86.83898
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,33.13813,33.13813,0,0,0,33.13813,179.853,0,0,59.5999,34.88224,33.13813,0,0,298.2462,50.33666,24.71766,0,24.71766,160.5089,38.21633,0.1423023,36.45194,47.67992,0,109.9366
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,13.34726,13.34726,0,0,0,13.34726,536.0044,0,0,71.54189,14.04974,13.34726,0,0,273.5285,72.58256,57.49215,0,57.49215,215.0507,51.20245,0.1421754,14.68198,57.23351,0,144.1245
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,12.98738,12.98738,0,0,0,12.98738,722.0276,0,0,93.77245,13.67093,12.98738,0,0,216.0364,124.3255,80.10153,0,80.10153,291.0417,69.29551,0.1419991,14.28612,75.01797,0,218.0979
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,0,0,97.86298,0,0,0,0,135.9348,196.4169,97.86298,0,97.86298,383.8827,91.40046,0.1417842,0,78.29038,0,294.2798
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,22.58715,22.58715,0,0,0,22.58715,385.6864,25.26775,0,87.11558,23.77595,22.58715,0,0,38.07187,284.4935,38.07187,0,38.07187,420.0009,100,0.1417008,24.84587,69.69246,0,371.6091
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417008,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,40.13125,40.13125,0,0,0,40.13125,158.1645,21.22998,0,63.4734,42.24342,40.13125,0,0,0,318.7582,0,0,0,420.0009,100,0.1417008,44.14437,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,34.71222,34.71222,0,0,0,34.71222,80.5161,0,0,27.94892,36.53917,34.71222,0,0,0,318.7582,0,8.590253,-8.590253,410.9459,97.84407,0.1417008,38.18344,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,60.18255,60.18255,0,0,0,60.18255,38.35863,0,7.105427E-15,23.0852,63.35006,60.18255,0,0,9.544725,310.168,0,40.26485,-40.26485,368.503,87.73864,0.1417008,66.20081,18.46816,0,333.2532
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,41.39198,41.39198,0,0,0,41.39198,12.66129,0,0,5.24076,43.57051,41.39198,0,0,54.28345,269.9031,0,38.32975,-38.32975,328.0999,78.11887,0.1417008,45.53118,4.192608,0,275.1439
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.80893,49.80893,0,0,0,49.80893,0,0,0,0,52.43046,49.80893,0,0,96.87206,231.5734,0,52.43046,-52.43046,272.8334,64.9602,0.1417008,54.78983,0,0,231.5734
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,52.97915,52.97915,0,0,0,52.97915,0,0,7.105427E-15,0,55.76753,52.97915,0,0,155.1281,179.1429,0,55.76753,-55.76753,214.0492,50.964,0.1417008,58.27707,0,0,179.1429
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,63.78036,63.78036,81,0,22.761,63.78036,0,0,0,0,0,0,17.21964,16.35865,217.092,123.3754,16.35865,0,16.35865,229.5684,54.65904,0.1417397,70.1584,0,81,123.3754
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,6.431472,6.431472,78.74726,0,22.19106,6.431472,0,0,0,0,0,0,72.31579,68.7,200.7334,138.0982,68.7,0,68.7,294.743,70.17676,0.1418432,7.074619,0,81,138.0982
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,9.962481,9.962481,81,0,22.761,9.962481,0,0,0,0,0,0,71.03752,67.48564,132.0334,199.9282,67.48564,0,67.48564,358.7655,85.42018,0.141959,10.95873,0,81,199.9282
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,9.50095,9.50095,0,0,0,9.50095,0,0,1.776357E-15,0,10.001,9.50095,0,0,64.54775,260.6653,0,10.001,-10.001,348.2235,82.91019,0.141959,10.45105,0,0,260.6653
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,46.34217,46.34217,0,0,0,46.34217,0,0,7.105427E-15,0,48.78124,46.34217,0,0,75.65997,250.6642,0,48.78124,-48.78124,296.8036,70.66737,0.141959,50.97639,0,0,250.6642
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,20.64828,20.64828,0,0,0,20.64828,0,0,3.552714E-15,0,21.73503,20.64828,0,0,129.8613,201.883,0,21.73503,-21.73503,273.8928,65.21244,0.141959,22.71311,0,0,201.883
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,23.15759,23.15759,0,0,0,23.15759,0,0,3.552714E-15,0,24.37641,23.15759,0,0,154.0114,180.148,0,24.37641,-24.37641,248.1978,59.0946,0.141959,25.47335,0,0,180.148
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,8.643063,8.643063,0,0,0,8.643063,0,0,0,0,9.09796,8.643063,0,0,181.0963,155.7716,0,9.09796,-9.09796,238.6077,56.81125,0.141959,9.507369,0,0,155.7716
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.39728,41.39728,0,0,0,41.39728,0,0,7.105427E-15,0,43.57608,41.39728,0,0,191.2051,146.6736,0,43.57608,-43.57608,192.6745,45.87479,0.141959,45.53701,0,0,146.6736
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,24.73684,24.73684,0,0,0,24.73684,4.932749,0,3.552714E-15,1.220206,26.03878,24.73684,0,0,239.623,103.0975,0,24.81857,-24.81857,166.5134,39.64597,0.141959,27.21053,0.9761652,0,104.3177
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,48.83084,48.83084,0,0,0,48.83084,29.71702,0,7.105427E-15,14.51107,51.40089,48.83084,0,0,267.1992,78.27895,0,36.88982,-36.88982,127.6281,30.38759,0.141959,53.71393,11.60886,0,92.79002
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,13.34682,13.34682,0,0,0,13.34682,297.3848,0,0,39.69142,14.04929,13.34682,0,0,308.1879,41.38913,25.64213,0,25.64213,151.9544,36.17955,0.1419029,14.68151,31.75314,0,81.08055
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,21.88083,21.88083,0,0,0,21.88083,317.0886,0,0,69.38161,23.03245,21.88083,0,0,282.5457,64.46705,46.34916,0,46.34916,195.9251,46.64874,0.1418016,24.06891,55.50529,0,133.8486
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,236.1966,106.1813,69.34082,0,69.34082,261.7076,62.3112,0.1416503,0,55.47266,0,175.5221
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,166.8558,168.588,54.02942,0,54.02942,312.9644,74.51517,0.1415327,0,43.22353,0,222.6174
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,44.97494,44.97494,0,0,0,44.97494,108.0838,0,0,48.61061,47.34204,44.97494,0,0,112.8264,217.2145,1.268573,0,1.268573,314.1678,74.80171,0.1415299,49.47243,38.88849,0,265.8251
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0,0,48.19793,0,0,0,0,111.5578,218.3562,48.19793,0,48.19793,359.8924,85.68849,0.1414251,0,38.55834,0,266.5541
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.107941,3.107941,0,0,0,3.107941,1223.482,0,0,38.02509,3.271517,3.107941,0,0,63.35986,261.7343,34.75357,0,34.75357,392.8625,93.53851,0.1413497,3.418735,30.42007,0,299.7594
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,25.68783,25.68783,0,0,0,25.68783,144.631,0,0,37.15257,27.03982,25.68783,0,0,28.60629,293.0126,10.11274,0,10.11274,402.4563,95.82274,0.1413278,28.25661,29.72205,0,330.1651
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,61.69351,61.69351,0,0,0,61.69351,26.92902,0,1.421085E-14,16.61346,64.94054,61.69351,0,0,18.49355,302.114,0,48.32708,-48.32708,351.5151,83.69391,0.1413278,67.86286,13.29077,0,318.7275
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,39.348,39.348,0,0,0,39.348,28.80731,0,0,11.3351,41.41895,39.348,0,0,72.1903,253.787,0,30.08385,-30.08385,319.804,76.14365,0.1413278,43.2828,9.068079,0,265.122
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,66.13873,66.13873,81,0,22.761,66.13873,6.963958,0,0,4.605873,0,0,14.86128,14.11821,105.6168,223.7031,18.72408,0,18.72408,337.5672,80.37298,0.1413701,72.75259,3.684698,81,228.309
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,26.16684,26.16684,0,0,0,26.16684,0,0,3.552714E-15,0,27.54404,26.16684,0,0,86.89272,240.5548,0,27.54404,-27.54404,308.5332,73.46014,0.1413701,28.78352,0,0,240.5548
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.4972,213.0107,0,0,0,308.5332,73.46014,0.1413701,0,0,0,213.0107
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,41.38174,41.38174,0,0,0,41.38174,0,0,0,0,43.55972,41.38174,0,0,117.4972,213.0107,0,43.55972,-43.55972,262.6172,62.52779,0.1413701,45.51991,0,0,213.0107
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.71684,27.71684,0,0,0,27.71684,0,0,3.552714E-15,0,29.17562,27.71684,0,0,165.8969,169.451,0,29.17562,-29.17562,231.8634,55.20547,0.1413701,30.48853,0,0,169.451
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,3.699233,3.699233,0,0,0,3.699233,0,0,0,0,3.89393,3.699233,0,0,198.3143,140.2754,0,3.89393,-3.89393,227.7589,54.22819,0.1413701,4.069157,0,0,140.2754
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.10642,27.10642,0,0,0,27.10642,0,0,3.552714E-15,0,28.53308,27.10642,0,0,202.6408,136.3815,0,28.53308,-28.53308,197.6824,47.06713,0.1413701,29.81707,0,0,136.3815
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,17.74073,17.74073,0,0,0,17.74073,0,0,3.552714E-15,0,18.67445,17.74073,0,0,234.3443,107.8484,0,18.67445,-18.67445,177.9978,42.38033,0.1413701,19.5148,0,0,107.8484
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,35.13692,35.13692,0,0,0,35.13692,0,0,0,0,36.98624,35.13692,0,0,255.0937,89.17393,0,36.98624,-36.98624,139.0108,33.09775,0.1413701,38.65062,0,0,89.17393
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,61.89148,61.89148,81,0,22.761,61.89148,0,0,0,0,0,0,19.10852,18.1531,296.1895,52.1877,18.1531,0,18.1531,156.2324,37.19811,0.1414132,68.08063,0,81,52.1877
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,21.88442,21.88442,81,0,22.761,21.88442,0,0,0,0,0,0,59.11557,56.1598,278.0364,68.52549,56.1598,0,56.1598,209.5102,49.88329,0.1415461,24.07287,0,81,68.52549
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,221.8766,119.0693,68.7,0,68.7,274.6848,65.40101,0.1416213,0,0,81,119.0693
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,6.558496,6.558496,78.87428,0,22.22319,6.558496,15.50247,0,0,1.016729,0,0,72.31579,68.7,153.1766,180.8993,69.71673,0,69.71673,340.8239,81.14838,0.1417224,7.214346,0.8133829,81,181.916
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,32.04507,32.04507,0,0,0,32.04507,36.37449,0,0,11.65623,33.73165,32.04507,0,0,83.45985,243.6444,0,22.07542,-22.07542,317.5544,75.60802,0.1417224,35.24958,9.324986,0,255.3006
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,3.623604,3.623604,0,0,0,3.623604,336.3311,0,0,12.18731,3.81432,3.623604,0,0,107.9881,221.5689,8.372988,0,8.372988,325.4977,77.49929,0.1417042,3.985965,9.749846,0,233.7563
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,72.46916,72.46916,81,0,22.761,72.46916,25.49168,0,0,18.4736,0,0,8.53084,8.104298,99.6151,229.1046,26.5779,0,26.5779,350.7117,83.50261,0.1417587,79.71608,14.77888,81,247.5782
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,43.71928,43.71928,0,0,0,43.71928,61.77726,0,0,27.00857,46.02029,43.71928,0,0,73.0372,253.0247,0,19.01172,-19.01172,330.6716,78.73116,0.1417587,48.09121,21.60686,0,280.0333
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,94.16133,234.013,11.54225,0,11.54225,341.6215,81.33829,0.1417337,0,9.2338,0,245.5553
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,37.48973,37.48973,0,0,0,37.48973,75.71006,0,0,28.3835,39.46288,37.48973,0,0,82.61908,244.401,0,11.07938,-11.07938,329.9428,78.55766,0.1417337,41.2387,22.7068,0,272.7845
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,53.83217,53.83217,0,0,0,53.83217,50.00629,0,0,26.91947,56.66544,53.83217,0,0,94.9295,233.3217,0,29.74597,-29.74597,298.5878,71.09219,0.1417337,59.21538,21.53558,0,260.2411
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,127.9806,203.5757,51.1713,0,51.1713,347.1332,82.65059,0.141623,0,40.93704,0,254.747
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,7.770549,7.770549,0,0,0,7.770549,484.0529,0,0,37.61356,8.179525,7.770549,0,0,76.80927,249.6299,29.43404,0,29.43404,375.0567,89.29905,0.1415593,8.547604,30.09085,0,287.2434
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,47.37524,276.1205,7.647544,0,7.647544,382.3118,91.02645,0.1415428,0,6.118035,0,283.7681
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,39.72769,283.0033,12.55069,0,12.55069,394.2185,93.86135,0.1415157,0,10.04055,0,295.554
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,36.61072,36.61072,0,0,0,36.61072,14.30784,0,0,5.238204,38.5376,36.61072,0,0,27.177,294.2989,0,33.29939,-33.29939,359.1178,85.50407,0.1415157,40.27179,4.190563,0,299.5371
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,15.00385,15.00385,0,0,0,15.00385,0,0,0,0,15.79352,15.00385,0,0,64.17633,260.9995,0,15.79352,-15.79352,342.47,81.54031,0.1415157,16.50423,0,0,260.9995
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.77797,55.77797,0,0,0,55.77797,0,0,7.105427E-15,0,58.71365,55.77797,0,0,81.72469,245.206,0,58.71365,-58.71365,280.5804,66.80472,0.1415157,61.35576,0,0,245.206
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.47517,53.47517,0,0,0,53.47517,0,0,7.105427E-15,0,56.28965,53.47517,0,0,146.9621,186.4924,0,56.28965,-56.28965,221.2459,52.67748,0.1415157,58.82269,0,0,186.4924
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,16.85614,16.85614,0,0,0,16.85614,0,0,0,0,17.74331,16.85614,0,0,209.5061,130.2027,0,17.74331,-17.74331,202.5428,48.22437,0.1415157,18.54176,0,0,130.2027
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,46.85143,46.85143,0,0,0,46.85143,0,0,7.105427E-15,0,49.3173,46.85143,0,0,229.2209,112.4594,0,49.3173,-49.3173,150.5578,35.84702,0.1415157,51.53658,0,0,112.4594
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,60.45273,60.45273,81,0,22.761,60.45273,0,0,0,0,0,0,20.54727,19.51991,284.0179,63.1421,19.51991,0,19.51991,169.076,40.25611,0.1415617,66.498,0,81,63.1421
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,12.97704,12.97704,81,0,22.761,12.97704,0,0,0,0,0,0,68.02296,64.62181,264.498,80.71001,64.62181,0,64.62181,230.3816,54.85266,0.1416825,14.27475,0,81,80.71001
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,9.854335,9.854335,81,0,22.761,9.854335,0,0,0,0,0,0,71.14567,67.58838,199.8762,138.8696,67.58838,0,67.58838,294.5016,70.11929,0.1417967,10.83977,0,81,138.8696
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,37.88503,37.88503,81,0,22.761,37.88503,0,0,0,0,0,0,43.11497,40.95922,132.2878,199.6992,40.95922,0,40.95922,333.3589,79.37102,0.1418928,41.67353,0,81,199.6992
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,91.3286,236.5625,68.7,0,68.7,398.5335,94.88873,0.1419671,0,0,81,236.5625
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,15.55374,15.55374,0,0,0,15.55374,0,0,3.552714E-15,0,16.37236,15.55374,0,0,22.6286,298.3925,0,16.37236,-16.37236,381.2755,90.77969,0.1419671,17.10911,0,0,298.3925
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,10.11201,10.11201,0,0,0,10.11201,3.846212,0,0,0.3889295,10.64423,10.11201,0,0,40.8201,282.0201,0,10.2553,-10.2553,370.4655,88.20589,0.1419671,11.12321,0.3111436,0,282.4091
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,37.26704,37.26704,0,0,0,37.26704,18.59549,0,0,6.929986,39.22846,37.26704,0,0,52.21488,271.7648,0,32.29847,-32.29847,336.4199,80.09981,0.1419671,40.99374,5.543989,0,278.6948
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,94.44834,94.44834,81,0,22.761,94.44834,12.41054,0,0,11.72155,14.15615,13.44834,0,0,88.10207,239.4664,0,2.434596,-2.434596,333.8536,79.48879,0.1419671,103.8932,9.377242,81,251.1879
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,7.917211,7.917211,80.233,0,22.56695,7.917211,240.0444,0,0,19.00482,0,0,72.31579,68.7,90.80717,237.0318,87.70482,0,87.70482,417.0577,99.29925,0.142034,8.708932,15.20386,81,256.0366
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,11.36623,0,14.46858,0,0,0,0,3.102355,315.9661,3.102355,0,3.102355,420.0009,100,0.1420273,0,11.57487,0,330.4347
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,28.27038,28.27038,0,0,0,28.27038,37.46661,0,3.552714E-15,10.59195,29.7583,28.27038,0,0,0,318.7582,0,19.16634,-19.16634,399.7977,95.18975,0.1420273,31.09742,8.473562,0,329.3502
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,41.00187,41.00187,0,0,0,41.00187,22.70966,0,0,9.311387,43.15987,41.00187,0,0,21.29594,299.5919,0,33.84848,-33.84848,364.1183,86.69466,0.1420273,45.10206,7.44911,0,308.9033
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,47.85759,47.85759,0,0,0,47.85759,44.38094,0,0,21.23965,50.37641,47.85759,0,0,58.90536,265.7434,0,29.13676,-29.13676,333.4055,79.3821,0.1420273,52.64335,16.99172,0,286.9831
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,53.08932,53.08932,0,0,0,53.08932,23.30354,0,7.105427E-15,12.37169,55.88349,53.08932,0,0,91.27954,236.6066,0,43.5118,-43.5118,287.54,68.46177,0.1420273,58.39825,9.897352,0,248.9783
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,139.626,193.0948,14.08038,0,14.08038,300.8978,71.6422,0.141997,0,11.2643,0,207.1752
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,18.76999,18.76999,0,0,0,18.76999,41.09823,0,3.552714E-15,7.714136,19.75789,18.76999,0,0,125.5456,205.7672,0,12.04375,-12.04375,288.2026,68.61953,0.141997,20.64699,6.171309,0,213.4813
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,60.28331,60.28331,0,0,0,60.28331,10.13982,0,0,6.112619,63.45611,60.28331,0,0,138.9276,193.7234,0,57.34349,-57.34349,227.7572,54.22781,0.141997,66.31164,4.890096,0,199.836
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,10.22565,10.22565,0,0,0,10.22565,51.53807,0,1.776357E-15,5.270103,10.76384,10.22565,0,0,202.6425,136.3799,0,5.493739,-5.493739,221.9663,52.84902,0.141997,11.24822,4.216083,0,141.65
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,2.93084,2.93084,0,0,0,2.93084,0,0,4.440892E-16,0,3.085095,2.93084,0,0,208.7467,130.8862,0,3.085095,-3.085095,218.7144,52.07474,0.141997,3.223924,0,0,130.8862
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1746,127.8011,0,0,0,218.7144,52.07474,0.141997,0,0,0,127.8011
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1746,127.8011,0,0,0,218.7144,52.07474,0.141997,0,0,0,127.8011
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1746,127.8011,0,0,0,218.7144,52.07474,0.141997,0,0,0,127.8011
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.55207,37.55207,0,0,0,37.55207,0,0,0,0,39.52849,37.55207,0,0,212.1746,127.8011,0,39.52849,-39.52849,177.0477,42.15412,0.141997,41.30727,0,0,127.8011
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,49.58995,49.58995,0,0,0,49.58995,0,0,7.105427E-15,0,52.19995,49.58995,0,0,256.0951,88.27261,0,52.19995,-52.19995,122.0241,29.0533,0.141997,54.54894,0,0,88.27261
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,16.75423,16.75423,0,0,0,16.75423,0,0,0,0,17.63603,16.75423,0,0,314.0951,36.07266,0,17.63603,-17.63603,103.4341,24.62711,0.141997,18.42966,0,0,36.07266
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,18.57102,18.57102,81,0,22.761,18.57102,0,0,0,0,0,0,62.42898,59.30753,333.6907,18.43662,59.30753,0,59.30753,159.6981,38.02329,0.1421282,20.42812,0,81,18.43662
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.20246,27.20246,81,0,22.761,27.20246,0,0,0,0,0,0,53.79754,51.10766,274.3831,71.81341,51.10766,0,51.10766,208.1831,49.56731,0.1422473,29.92271,0,81,71.81341
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,13.47547,13.47547,81,0,22.761,13.47547,0,0,0,0,0,0,67.52453,64.14831,223.2755,117.8103,64.14831,0,64.14831,269.0396,64.05691,0.1423677,14.82302,0,81,117.8103
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,159.1272,175.5438,68.7,0,68.7,334.2141,79.57462,0.1424411,0,0,81,175.5438
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,72.31579,0,20.56389,0,0,0,0,0.6501261,0,0,72.31579,68.7,90.42717,237.3738,69.35013,0,69.35013,400.0054,95.23919,0.1425129,0,0.5201009,81,238.0239
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,42.54506,42.54506,0,0,0,42.54506,11.73911,0,7.105427E-15,4.994412,44.78428,42.54506,0,0,21.07704,299.7889,0,39.78986,-39.78986,358.0632,85.25298,0.1425129,46.79957,3.995529,0,304.7833
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,42.46902,42.46902,0,0,0,42.46902,13.93545,0,7.105427E-15,5.918251,44.70424,42.46902,0,0,65.288,259.999,0,38.78598,-38.78598,317.1792,75.5187,0.1425129,46.71592,4.734601,0,265.9173
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,46.85593,46.85593,0,0,0,46.85593,23.47465,0,7.105427E-15,10.99927,49.32204,46.85593,0,0,108.3835,221.213,0,38.32277,-38.32277,276.7834,65.90069,0.1425129,51.54153,8.799414,0,232.2123
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,69.19839,69.19839,81,0,22.761,69.19839,8.909308,0,0,6.165098,0,0,11.80161,11.21153,150.9644,182.8903,17.37663,0,17.37663,293.2683,69.82566,0.1425505,76.11823,4.932078,81,189.0554
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,3.93411,0,0,72.31579,68.7,133.5878,198.5292,72.63411,0,72.63411,362.1751,86.232,0.1426151,0,3.147288,81,202.4633
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,50.2835,50.2835,0,0,0,50.2835,14.54461,0,7.105427E-15,7.313539,52.93,50.2835,0,0,60.95366,263.8999,0,45.61646,-45.61646,314.0912,74.78346,0.1426151,55.31184,5.850831,0,271.2135
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,0,0,0,0,0,0,13.42401,0,0,0,0,111.6386,218.2835,13.42401,0,13.42401,326.8263,77.81563,0.1425862,0,10.73921,0,231.7075
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,19.20838,19.20838,0,0,0,19.20838,83.10844,0,0,15.96379,20.21935,19.20838,0,0,98.2146,230.3651,0,4.255563,-4.255563,322.3405,76.74759,0.1425862,21.12922,12.77103,0,246.3289
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,26.8369,26.8369,0,0,0,26.8369,30.28136,0,3.552714E-15,8.126578,28.24936,26.8369,0,0,102.943,226.1095,0,20.12279,-20.12279,301.1292,71.6973,0.1425862,29.52059,6.501262,0,234.2361
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,68.90066,68.90066,81,0,22.761,68.90066,10.51365,0,0,7.243972,0,0,12.09935,11.49438,125.3017,205.9867,18.73835,0,18.73835,318.906,75.92985,0.1426264,75.79072,5.795177,81,213.2307
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,6.519283,0,0,72.31579,68.7,106.5633,222.8512,75.21928,0,75.21928,390.2653,92.92012,0.1426852,0,5.215426,81,229.3705
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,46.27904,46.27904,0,0,0,46.27904,10.92709,0,7.105427E-15,5.056952,48.71478,46.27904,0,0,31.34403,290.5486,0,43.65783,-43.65783,344.2459,81.96314,0.1426852,50.90694,4.045562,0,295.6056
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,90.947,90.947,81,0,22.761,90.947,0,0,0,0,10.47052,9.946997,0,0,79.85272,246.8908,0,10.47052,-10.47052,333.209,79.33532,0.1426852,100.0417,0,81,246.8908
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,13.10239,13.10239,81,0,22.761,13.10239,0,0,0,0,0,0,67.89761,64.50273,91.48663,236.4203,64.50273,0,64.50273,394.4017,93.90497,0.1428037,14.41263,0,81,236.4203
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.53332,37.53332,0,0,0,37.53332,0,0,7.105427E-15,0,39.50876,37.53332,0,0,26.9839,294.4727,0,39.50876,-39.50876,352.7558,83.9893,0.1428037,41.28666,0,0,294.4727
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,15.56702,15.56702,0,0,0,15.56702,0,0,0,0,16.38633,15.56702,0,0,70.88253,254.964,0,16.38633,-16.38633,335.4831,79.87676,0.1428037,17.12372,0,0,254.964
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.58663,32.58663,0,0,0,32.58663,0,0,0,0,34.30172,32.58663,0,0,89.08956,238.5776,0,34.30172,-34.30172,299.3259,71.26792,0.1428037,35.84529,0,0,238.5776
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,35.33927,35.33927,0,0,0,35.33927,0,0,7.105427E-15,0,37.19923,35.33927,0,0,127.2026,204.2759,0,37.19923,-37.19923,260.1144,61.93189,0.1428037,38.87319,0,0,204.2759
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,17.62984,17.62984,0,0,0,17.62984,0,0,0,0,18.55772,17.62984,0,0,168.535,167.0767,0,18.55772,-18.55772,240.5529,57.27438,0.1428037,19.39282,0,0,167.0767
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,41.63298,41.63298,0,0,0,41.63298,0,0,7.105427E-15,0,43.82419,41.63298,0,0,189.1548,148.519,0,43.82419,-43.82419,194.3581,46.27565,0.1428037,45.79628,0,0,148.519
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,18.05971,18.05971,0,0,0,18.05971,0,0,0,0,19.01022,18.05971,0,0,237.8483,104.6948,0,19.01022,-19.01022,174.3196,41.50459,0.1428037,19.86567,0,0,104.6948
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.9708,85.68454,0,0,0,174.3196,41.50459,0.1428037,0,0,0,85.68454
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,7.065837,7.065837,0,0,0,7.065837,0,0,8.881784E-16,0,7.437724,7.065837,0,0,258.9708,85.68454,0,7.437724,-7.437724,166.4796,39.63791,0.1428037,7.772421,0,0,85.68454
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,45.44601,45.44601,0,0,0,45.44601,0.2761532,0,0,0.1255006,47.83791,45.44601,0,0,267.2349,78.24682,0,47.71241,-47.71241,116.1863,27.66334,0.1428037,49.99062,0.1004005,0,78.37232
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,66.74773,66.74773,81,0,22.761,66.74773,4.352685,0,0,2.905318,0,0,14.25227,13.53966,320.2487,30.53441,16.44498,0,16.44498,131.7873,31.37787,0.1428403,73.4225,2.324255,81,33.43973
