Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,62.25816,62.25816,81,0,22.761,62.25816,6.817087,0,0,4.244193,0,0,18.74184,17.80475,303.8037,45.33489,22.04894,0,22.04894,152.7048,36.35821,0.1428892,68.48398,3.395354,81,49.57908
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,48.15031,48.15031,81,0,22.761,48.15031,23.96745,0,0,11.5404,0,0,32.84969,31.2072,281.7548,65.17893,42.7476,0,42.7476,193.2587,46.01389,0.1429825,52.96534,9.232322,81,76.71934
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,62.65304,62.65304,81,0,22.761,62.65304,28.80615,0,0,18.04793,0,0,18.34696,17.42962,239.0072,103.6518,35.47755,0,35.47755,226.9157,54.02744,0.1430561,68.91834,14.43834,81,121.6997
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,19.38934,0,0,72.31579,68.7,203.5296,135.5816,88.08934,0,88.08934,310.4846,73.92475,0.1430866,0,15.51147,81,154.9709
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,45.82946,45.82946,81,0,22.761,45.82946,31.89605,0,0,14.61779,0,0,35.17054,33.41201,115.4403,214.862,48.0298,0,48.0298,356.0497,84.77356,0.1431903,50.4124,11.69423,81,229.4798
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,14.66736,14.66736,0,0,0,14.66736,50.53706,0,0,7.412454,15.43933,14.66736,0,0,67.41048,258.0888,0,8.026875,-8.026875,347.5886,82.75902,0.1431903,16.1341,5.929963,0,265.5013
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,15.67053,15.67053,0,0,0,15.67053,16.6271,0,1.776357E-15,2.605555,16.4953,15.67053,0,0,76.32922,250.0619,0,13.88974,-13.88974,332.9475,79.27306,0.1431903,17.23759,2.084444,0,252.6675
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,91.76228,236.1722,6.783357,0,6.783357,339.3828,80.80526,0.1431758,0,5.426686,0,242.9555
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,21.30439,21.30439,0,0,0,21.30439,17.49487,0,3.552714E-15,3.727176,22.42567,21.30439,0,0,84.97891,242.2772,0,18.6985,-18.6985,319.6728,76.11243,0.1431758,23.43483,2.981741,0,246.0044
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,29.90647,29.90647,0,0,0,29.90647,7.763302,0,3.552714E-15,2.321729,31.48049,29.90647,0,0,105.755,223.5787,0,29.15876,-29.15876,288.9368,68.79433,0.1431758,32.89711,1.857384,0,225.9004
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,138.1536,194.4199,5.219855,0,5.219855,293.8888,69.97338,0.1431646,0,4.175884,0,199.6398
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,34.17569,34.17569,0,0,0,34.17569,0,0,7.105427E-15,0,35.97441,34.17569,0,0,132.9338,199.1178,0,35.97441,-35.97441,255.9684,60.94474,0.1431646,37.59325,0,0,199.1178
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.9053,163.1434,0,0,0,255.9684,60.94474,0.1431646,0,0,0,163.1434
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.9779,31.9779,0,0,0,31.9779,0,0,0,0,33.66094,31.9779,0,0,172.9053,163.1434,0,33.66094,-33.66094,220.4867,52.49672,0.1431646,35.17569,0,0,163.1434
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,8.163639,8.163639,0,0,0,8.163639,0,0,0,0,8.593305,8.163639,0,0,210.3064,129.4825,0,8.593305,-8.593305,211.4285,50.34003,0.1431646,8.980003,0,0,129.4825
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,21.35172,21.35172,0,0,0,21.35172,0,0,3.552714E-15,0,22.47549,21.35172,0,0,219.8545,120.8892,0,22.47549,-22.47549,187.7373,44.69926,0.1431646,23.48689,0,0,120.8892
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,30.03041,30.03041,0,0,0,30.03041,0,0,3.552714E-15,0,31.61095,30.03041,0,0,244.8273,98.41367,0,31.61095,-31.61095,154.4164,36.76574,0.1431646,33.03344,0,0,98.41367
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,11.56745,11.56745,0,0,0,11.56745,0,0,0,0,12.17626,11.56745,0,0,279.9506,66.80272,0,12.17626,-12.17626,141.5815,33.70982,0.1431646,12.72419,0,0,66.80272
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.87761,27.87761,0,0,0,27.87761,0,0,0,0,29.34485,27.87761,0,0,293.4797,54.62645,0,29.34485,-29.34485,110.6493,26.34502,0.1431646,30.66537,0,0,54.62645
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.94017,40.94017,81,0,22.761,40.94017,0,0,0,0,0,0,40.05983,38.05684,326.0851,25.2816,38.05684,0,38.05684,146.7532,34.94117,0.1432516,45.03419,0,81,25.2816
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,11.80275,11.80275,81,0,22.761,11.80275,0,0,0,0,0,0,69.19725,65.73739,288.0283,59.53275,65.73739,0,65.73739,209.1172,49.7897,0.1433662,12.98303,0,81,59.53275
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.37981,34.37981,81,0,22.761,34.37981,0,0,0,0,0,0,46.62019,44.28918,222.2909,118.6964,44.28918,0,44.28918,251.1336,59.79359,0.1434672,37.81779,0,81,118.6964
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,45.04688,45.04688,81,0,22.761,45.04688,3.261554,0,0,1.469228,0,0,35.95312,34.15546,178.0017,158.5567,35.62469,0,35.62469,284.9301,67.84037,0.1435477,49.55157,1.175382,81,160.0259
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,16.73336,16.73336,81,0,22.761,16.73336,103.9399,0,0,17.39264,0,0,64.26664,61.05331,142.377,190.6189,78.44595,0,78.44595,359.3505,85.55946,0.1436346,18.4067,13.91411,81,208.0115
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,17.94682,17.94682,0,0,0,17.94682,142.9913,0,0,25.6624,18.89139,17.94682,0,0,63.9311,261.2202,6.77101,0,6.77101,365.774,87.08887,0.1436201,19.7415,20.52992,0,286.8826
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,49.32962,49.32962,0,0,0,49.32962,95.41031,0,7.105427E-15,47.06554,51.92592,49.32962,0,0,57.16009,267.3141,0,4.860373,-4.860373,360.6507,85.86905,0.1436201,54.26258,37.65244,0,314.3797
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,55.08182,55.08182,0,0,0,55.08182,99.92017,7.105427E-15,0,55.03785,57.98087,55.08182,0,0,62.5605,262.4538,0,2.943015,-2.943015,357.5485,85.13043,0.1436201,60.59,44.03028,0,317.4916
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,14.88684,14.88684,0,0,0,14.88684,444.8155,0,0,66.21899,15.67036,14.88684,0,0,65.83052,259.5107,50.54863,0,50.54863,405.5032,96.54818,0.1435118,16.37553,52.97519,0,325.7297
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,24.18775,24.18775,0,0,0,24.18775,315.4534,35.55838,0,76.30107,25.46079,24.18775,0,0,15.2819,305.0045,15.2819,0,15.2819,420.0009,100,0.1434791,26.60652,61.04086,0,381.3056
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,68.83081,68.83081,20.25,0,7.39125,68.83081,94.38486,13.82817,0,64.96586,51.1377,48.58081,0,0,0,318.7582,0,0,0,420.0009,100,0.1434791,75.71389,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,43.17326,43.17326,0,0,0,43.17326,130.1104,10.72737,0,56.1729,45.44553,43.17326,0,0,0,318.7582,0,0,0,420.0009,100,0.1434791,47.49058,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,38.56316,38.56316,0,0,0,38.56316,111.5079,2.40819,0,43.001,40.5928,38.56316,0,0,0,318.7582,0,0,0,420.0009,100,0.1434791,42.41948,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,25.18388,25.18388,0,0,0,25.18388,80.86314,0,0,20.36448,26.50935,25.18388,0,0,0,318.7582,0,6.144872,-6.144872,413.5236,98.45779,0.1434791,27.70227,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,34.92666,34.92666,0,0,0,34.92666,68.63199,0,0,23.97086,36.7649,34.92666,0,0,6.827636,312.6133,0,12.79404,-12.79404,400.0375,95.24683,0.1434791,38.41932,19.17669,0,336.5842
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,69.61621,69.61621,81,0,22.761,69.61621,7.462436,-1.776357E-15,0,5.195065,0,0,11.38379,10.8146,21.04324,299.8193,16.00966,0,16.00966,415.2256,98.86303,0.1435132,76.57784,4.156052,81,305.0144
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.033576,314.228,0,0,0,415.2256,98.86303,0.1435132,0,0,0,314.228
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,32.45843,32.45843,0,0,0,32.45843,0,0,0,0,34.16677,32.45843,0,0,5.033576,314.228,0,34.16677,-34.16677,379.2106,90.28806,0.1435132,35.70427,0,0,314.228
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,27.32529,27.32529,0,0,0,27.32529,0,0,3.552714E-15,0,28.76346,27.32529,0,0,42.99665,280.0612,0,28.76346,-28.76346,348.8913,83.06918,0.1435132,30.05782,0,0,280.0612
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.19879,29.19879,0,0,0,29.19879,0,0,3.552714E-15,0,30.73556,29.19879,0,0,74.95605,251.2978,0,30.73556,-30.73556,316.4932,75.35536,0.1435132,32.11866,0,0,251.2978
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,15.21146,15.21146,0,0,0,15.21146,0,0,3.552714E-15,0,16.01206,15.21146,0,0,109.1067,220.5622,0,16.01206,-16.01206,299.615,71.33675,0.1435132,16.73261,0,0,220.5622
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.8979,204.5502,0,0,0,299.615,71.33675,0.1435132,0,0,0,204.5502
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.8979,204.5502,0,0,0,299.615,71.33675,0.1435132,0,0,0,204.5502
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.417715,2.417715,0,0,0,2.417715,0,0,0,0,2.544963,2.417715,0,0,126.8979,204.5502,0,2.544963,-2.544963,296.9323,70.69803,0.1435132,2.659486,0,0,204.5502
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.7256,202.0052,0,0,0,296.9323,70.69803,0.1435132,0,0,0,202.0052
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.7256,202.0052,0,0,0,296.9323,70.69803,0.1435132,0,0,0,202.0052
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,32.71464,32.71464,0,0,0,32.71464,0,0,0,0,34.43647,32.71464,0,0,129.7256,202.0052,0,34.43647,-34.43647,260.6331,62.05538,0.1435132,35.98611,0,0,202.0052
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,15.5416,15.5416,0,0,0,15.5416,4.547645,0,1.776357E-15,0.7067766,16.35958,15.5416,0,0,167.9883,167.5687,0,15.6528,-15.6528,244.1336,58.12693,0.1435132,17.09576,0.5654213,0,168.2755
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,44.44202,44.44202,0,0,0,44.44202,48.77821,0,0,21.67802,46.78107,44.44202,0,0,185.3803,151.9159,0,25.10305,-25.10305,217.6727,51.82672,0.1435132,48.88622,17.34242,0,173.5939
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,213.2726,126.8129,48.15145,0,48.15145,263.3531,62.70301,0.1434103,0,38.52116,0,174.9643
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,32.61224,32.61224,0,0,0,32.61224,223.6555,0,0,72.93909,34.32867,32.61224,0,0,165.1212,170.1492,38.61041,0,38.61041,299.9822,71.42419,0.1433279,35.87347,58.35127,0,243.0883
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,33.91143,33.91143,0,0,0,33.91143,242.6693,0,0,82.29265,35.69625,33.91143,0,0,126.5108,204.8985,46.59641,0,46.59641,344.1874,81.94923,0.1432285,37.30258,65.83412,0,287.1912
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,13.90409,13.90409,0,0,0,13.90409,777.5046,13.55472,0,108.105,14.63589,13.90409,0,0,79.91435,246.8353,79.91435,0,79.91435,420.0009,100,0.1430584,15.2945,86.48396,0,354.9403
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,42.75307,42.75307,0,0,0,42.75307,267.5179,69.36891,0,114.3721,45.00323,42.75307,0,0,0,318.7582,0,0,0,420.0009,100,0.1430584,47.02838,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,58.69881,58.69881,0,0,0,58.69881,194.6024,52.44106,0,114.2293,61.78822,58.69881,0,0,0,318.7582,0,0,0,420.0009,100,0.1430584,64.56869,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,5.619053,5.619053,0,0,0,5.619053,1557.332,81.59254,0,87.50733,5.914793,5.619053,0,0,0,318.7582,0,0,0,420.0009,100,0.1430584,6.180959,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,46.868,46.868,0,0,0,46.868,152.9527,22.35116,0,71.68589,49.33473,46.868,0,0,0,318.7582,0,0,0,420.0009,100,0.1430584,51.55479,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430584,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,20.17553,20.17553,0,0,0,20.17553,127.5226,4.490962,0,25.72836,21.2374,20.17553,0,0,0,318.7582,0,0,0,420.0009,100,0.1430584,22.19309,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,29.143,29.143,0,0,0,29.143,17.65147,0,0,5.144169,30.67685,29.143,0,0,0,318.7582,0,25.53268,-25.53268,393.087,93.59196,0.1430584,32.0573,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.36964,293.2256,0,0,0,393.087,93.59196,0.1430584,0,0,0,293.2256
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,8.497144,8.497144,0,0,0,8.497144,0,0,0,0,8.944362,8.497144,0,0,28.36964,293.2256,0,8.944362,-8.944362,383.6588,91.34716,0.1430584,9.346858,0,0,293.2256
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,20.72983,20.72983,0,0,0,20.72983,0,0,0,0,21.82088,20.72983,0,0,38.30782,284.2812,0,21.82088,-21.82088,360.6576,85.87069,0.1430584,22.80282,0,0,284.2812
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,26.28257,26.28257,0,0,0,26.28257,0,0,3.552714E-15,0,27.66586,26.28257,0,0,62.55324,262.4603,0,27.66586,-27.66586,331.4952,78.92728,0.1430584,28.91083,0,0,262.4603
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.115914,2.115914,0,0,0,2.115914,0,0,0,0,2.227278,2.115914,0,0,93.29308,234.7944,0,2.227278,-2.227278,329.1475,78.36829,0.1430584,2.327505,0,0,234.7944
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,10.42346,10.42346,0,0,0,10.42346,0,0,0,0,10.97207,10.42346,0,0,95.76784,232.5672,0,10.97207,-10.97207,317.5819,75.61459,0.1430584,11.46581,0,0,232.5672
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,64.55874,64.55874,81,0,22.761,64.55874,0,0,0,0,0,0,16.44126,15.6192,107.959,221.5951,15.6192,0,15.6192,332.3996,79.1426,0.1430939,71.01461,0,81,221.5951
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,15.40342,15.40342,81,0,22.761,15.40342,0,0,0,0,0,0,65.59658,62.31675,92.33983,235.6524,62.31675,0,62.31675,391.5185,93.21849,0.143215,16.94376,0,81,235.6524
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.1185,32.1185,0,0,0,32.1185,0,0,7.105427E-15,0,33.80894,32.1185,0,0,30.02307,291.7375,0,33.80894,-33.80894,355.8807,84.73333,0.143215,35.33035,0,0,291.7375
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.58857,257.9285,0,0,0,355.8807,84.73333,0.143215,0,0,0,257.9285
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,6.304513,6.304513,0,0,0,6.304513,0,0,8.881784E-16,0,6.636329,6.304513,0,0,67.58857,257.9285,0,6.636329,-6.636329,348.8854,83.06779,0.143215,6.934964,0,0,257.9285
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,30.5268,30.5268,0,0,0,30.5268,4.535051,0,3.552714E-15,1.384406,32.13348,30.5268,0,0,74.96227,251.2922,0,30.74907,-30.74907,316.473,75.35057,0.143215,33.57948,1.107525,0,252.6766
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,7.940228,7.940228,0,0,0,7.940228,223.7175,0,0,17.76367,8.358134,7.940228,0,0,109.1279,220.5431,9.40554,0,9.40554,325.3959,77.47506,0.143195,8.73425,14.21094,0,238.3068
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,42.27744,42.27744,0,0,0,42.27744,91.49373,0,0,38.68121,44.50257,42.27744,0,0,99.72236,229.0081,0,5.821362,-5.821362,319.2596,76.01405,0.143195,46.50519,30.94497,0,267.6893
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,22.16025,22.16025,0,0,0,22.16025,282.1857,0,0,62.53306,23.32658,22.16025,0,0,106.1905,223.1867,39.20648,0,39.20648,356.4542,84.86987,0.1431118,24.37628,50.02645,0,285.7198
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,22.85041,22.85041,0,0,0,22.85041,175.8893,0,0,40.19144,24.05306,22.85041,0,0,66.98406,258.4726,16.13837,0,16.13837,371.7644,88.51515,0.1430775,25.13545,32.15315,0,298.664
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,7.238539,7.238539,0,0,0,7.238539,594.4827,0,0,43.03186,7.619514,7.238539,0,0,50.84569,272.9971,35.41235,0,35.41235,405.3595,96.51397,0.1430024,7.962392,34.42549,0,316.029
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,21.66205,21.66205,0,0,0,21.66205,375.4649,43.0979,0,81.3334,22.80216,21.66205,0,0,15.43334,304.8682,15.43334,0,15.43334,420.0009,100,0.1429697,23.82826,65.06673,0,386.2016
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,10.06353,10.06353,0,0,0,10.06353,850.7125,75.01851,0,85.61169,10.59319,10.06353,0,0,0,318.7582,0,0,0,420.0009,100,0.1429697,11.06988,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,22.86164,22.86164,0,0,0,22.86164,334.4327,52.39194,0,76.45683,24.06489,22.86164,0,0,0,318.7582,0,0,0,420.0009,100,0.1429697,25.14781,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,4.292202,4.292202,0,0,0,4.292202,1186.018,46.38818,0,50.90629,4.518108,4.292202,0,0,0,318.7582,0,0,0,420.0009,100,0.1429697,4.721423,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,12.15575,12.15575,0,0,0,12.15575,253.6864,18.04197,0,30.8375,12.79553,12.15575,0,0,0,318.7582,0,0,0,420.0009,100,0.1429697,13.37133,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,27.00229,27.00229,0,0,0,27.00229,56.35192,0,3.552714E-15,15.21631,28.42346,27.00229,0,0,0,318.7582,0,13.20716,-13.20716,406.0793,96.68535,0.1429697,29.70252,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,20.60982,20.60982,0,0,0,20.60982,24.70295,0,3.552714E-15,5.091231,21.69454,20.60982,0,0,14.67462,305.5511,0,16.60331,-16.60331,388.5779,92.51835,0.1429697,22.6708,4.072985,0,310.6423
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,34.64942,34.64942,0,0,0,34.64942,0,0,0,0,36.47307,34.64942,0,0,33.12274,288.9478,0,36.47307,-36.47307,350.1319,83.36456,0.1429697,38.11436,0,0,288.9478
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,40.77546,40.77546,0,0,0,40.77546,0,0,0,0,42.92154,40.77546,0,0,73.64838,252.4747,0,42.92154,-42.92154,304.8886,72.59238,0.1429697,44.853,0,0,252.4747
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.339,209.5531,0,0,0,304.8886,72.59238,0.1429697,0,0,0,209.5531
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.339,209.5531,0,0,0,304.8886,72.59238,0.1429697,0,0,0,209.5531
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.339,209.5531,0,0,0,304.8886,72.59238,0.1429697,0,0,0,209.5531
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.32008,45.32008,0,0,0,45.32008,0,0,7.105427E-15,0,47.70535,45.32008,0,0,121.339,209.5531,0,47.70535,-47.70535,254.6027,60.61958,0.1429697,49.85209,0,0,209.5531
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3449,161.8478,0,0,0,254.6027,60.61958,0.1429697,0,0,0,161.8478
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,5.017745,5.017745,0,0,0,5.017745,0,0,0,0,5.281837,5.017745,0,0,174.3449,161.8478,0,5.281837,-5.281837,249.0352,59.29397,0.1429697,5.519519,0,0,161.8478
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,12.6135,12.6135,0,0,0,12.6135,0,0,1.776357E-15,0,13.27737,12.6135,0,0,180.2136,156.566,0,13.27737,-13.27737,235.0396,55.9617,0.1429697,13.87485,0,0,156.566
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,17.19627,17.19627,0,0,0,17.19627,0,0,3.552714E-15,0,18.10133,17.19627,0,0,194.9663,143.2886,0,18.10133,-18.10133,215.9591,51.41874,0.1429697,18.91589,0,0,143.2886
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.234581,1.234581,0,0,0,1.234581,0,0,2.220446E-16,0,1.299559,1.234581,0,0,215.0788,125.1873,0,1.299559,-1.299559,214.5893,51.09258,0.1429697,1.358039,0,0,125.1873
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,63.45233,63.45233,81,0,22.761,63.45233,1.864103,0,0,1.182817,0,0,17.54767,16.67028,216.5228,123.8877,17.8531,0,17.8531,231.5262,55.12518,0.1430097,69.79757,0.9462537,81,125.0705
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,11.48184,11.48184,81,0,22.761,11.48184,140.6135,0,0,16.14502,0,0,69.51816,66.04225,198.6697,139.9555,82.18727,0,82.18727,309.4959,73.68935,0.1430884,12.63003,12.91602,81,156.1005
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,94.26743,94.26743,81,0,22.761,94.26743,26.9736,0,0,25.42732,13.96571,13.26743,0,0,116.4824,213.924,11.46161,0,11.46161,320.3693,76.27826,0.1431095,103.6942,20.34186,81,239.3514
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,55.26053,55.26053,81,0,22.761,55.26053,46.12178,0,0,25.48714,0,0,25.73947,24.45249,105.0208,224.2395,49.93963,0,49.93963,367.7462,87.55845,0.1432114,60.78659,20.38971,81,249.7266
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,52.8313,52.8313,0,0,0,52.8313,54.40813,0,0,28.74452,55.61189,52.8313,0,0,55.0812,269.1852,0,26.86737,-26.86737,339.4255,80.81544,0.1432114,58.11443,22.99562,0,297.9297
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,0,0,0,0,0,0,42.74297,0,0,0,0,84.93383,242.3178,42.74297,0,42.74297,379.9751,90.47008,0.143121,0,34.19438,0,285.0608
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,30.33149,30.33149,0,0,0,30.33149,200.6209,0,0,60.8513,31.92788,30.33149,0,0,42.19086,280.7864,28.92342,0,28.92342,407.4142,97.0032,0.1430598,33.36464,48.68104,0,341.6378
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,25.86846,25.86846,0,0,0,25.86846,183.8886,7.071763,0,47.56916,27.22996,25.86846,0,0,13.26744,306.8175,13.26744,0,13.26744,420.0009,100,0.1430318,28.45531,38.05533,0,354.3867
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,19.53453,19.53453,0,0,0,19.53453,170.4827,12.74032,0,33.30298,20.56266,19.53453,0,0,0,318.7582,0,0,0,420.0009,100,0.1430318,21.48798,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,45.75492,45.75492,0,0,0,45.75492,86.6869,0,0,39.66352,48.16307,45.75492,0,0,0,318.7582,0,8.499553,-8.499553,411.0415,97.86684,0.1430318,50.33041,31.73082,0,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,15.08233,15.08233,0,0,0,15.08233,181.2271,2.013176,0,27.33326,15.87613,15.08233,0,0,9.443947,310.2587,9.443947,0,9.443947,420.0009,100,0.1430119,16.59056,21.8666,0,337.5919
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,56.79539,56.79539,0,0,0,56.79539,33.40446,0,7.105427E-15,18.97219,59.78462,56.79539,0,0,0,318.7582,0,40.81243,-40.81243,376.9808,89.75714,0.1430119,62.47493,15.17775,0,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,44.83778,44.83778,0,0,0,44.83778,11.40479,0,0,5.113656,47.19767,44.83778,0,0,45.34715,277.9458,0,42.08401,-42.08401,332.6203,79.19515,0.1430119,49.32156,4.090925,0,283.0594
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,16.86004,16.86004,0,0,0,16.86004,0,0,0,0,17.74741,16.86004,0,0,92.10715,235.8618,0,17.74741,-17.74741,313.9129,74.74102,0.1430119,18.54605,0,0,235.8618
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,30.49657,30.49657,0,0,0,30.49657,0,0,7.105427E-15,0,32.10165,30.49657,0,0,111.8265,218.1144,0,32.10165,-32.10165,280.0748,66.68434,0.1430119,33.54623,0,0,218.1144
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.495,186.0127,0,0,0,280.0748,66.68434,0.1430119,0,0,0,186.0127
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.275636,0.275636,0,0,0,0.275636,0,0,0,0,0.2901431,0.275636,0,0,147.495,186.0127,0,0.2901431,-0.2901431,279.769,66.61152,0.1430119,0.3031996,0,0,186.0127
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.7241881,0.7241881,0,0,0,0.7241881,0,0,1.110223E-16,0,0.7623032,0.7241881,0,0,147.8174,185.7226,0,0.7623032,-0.7623032,278.9654,66.4202,0.1430119,0.7966069,0,0,185.7226
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,22.243,22.243,0,0,0,22.243,0,0,3.552714E-15,0,23.41368,22.243,0,0,148.6644,184.9603,0,23.41368,-23.41368,254.2852,60.54398,0.1430119,24.4673,0,0,184.9603
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.9718997,0.9718997,0,0,0,0.9718997,0,0,1.110223E-16,0,1.023052,0.9718997,0,0,174.6796,161.5466,0,1.023052,-1.023052,253.2068,60.28722,0.1430119,1.06909,0,0,161.5466
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,37.25544,37.25544,0,0,0,37.25544,0,0,0,0,39.21626,37.25544,0,0,175.8163,160.5235,0,39.21626,-39.21626,211.8693,50.44497,0.1430119,40.98099,0,0,160.5235
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.15878,25.15878,0,0,0,25.15878,0,0,3.552714E-15,0,26.48292,25.15878,0,0,219.3899,121.3073,0,26.48292,-26.48292,183.9538,43.79844,0.1430119,27.67465,0,0,121.3073
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,30.12226,30.12226,0,0,0,30.12226,0,0,3.552714E-15,0,31.70765,30.12226,0,0,248.8154,94.82436,0,31.70765,-31.70765,150.531,35.84065,0.1430119,33.13449,0,0,94.82436
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,21.01215,21.01215,0,0,0,21.01215,0,0,3.552714E-15,0,22.11805,21.01215,0,0,284.0461,63.11671,0,22.11805,-22.11805,127.2165,30.28959,0.1430119,23.11337,0,0,63.11671
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,56.60274,56.60274,81,0,22.761,56.60274,2.320214,0,0,1.313304,0,0,24.39726,23.1774,308.6217,40.99866,24.4907,0,24.4907,150.4505,35.82147,0.1430666,62.26301,1.050644,81,42.31196
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,29.04033,29.04033,81,0,22.761,29.04033,63.26498,0,0,18.37236,0,0,51.95967,49.36169,284.131,63.04029,67.73405,0,67.73405,214.7086,51.121,0.1431755,31.94436,14.69789,81,81.41265
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,36.79748,0,0,72.31579,68.7,216.397,124.0009,105.4975,0,105.4975,314.7923,74.9504,0.1431686,0,29.43798,81,160.7984
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,10.36104,10.36104,78.9505,0,22.24248,10.36104,441.457,0,0,45.73952,0,0,68.58946,65.15999,110.8995,218.9487,110.8995,0,110.8995,420.0009,100,0.1431777,11.39714,36.59162,81,264.6882
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,59.25062,59.25062,0,0,0,59.25062,28.18468,0,0,16.69959,62.36908,59.25062,0,0,0,318.7582,0,45.66948,-45.66948,371.861,88.53815,0.1431777,65.17568,13.35968,0,335.4578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,22.82694,22.82694,0,0,0,22.82694,102.4233,0,0,23.38012,24.02836,22.82694,0,0,50.74387,273.0887,0,0.6482451,-0.6482451,371.1777,88.37546,0.1431777,25.10964,18.70409,0,296.4689
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.178797,2.178797,0,0,0,2.178797,2493.817,0.5776166,0,54.33522,2.293471,2.178797,0,0,51.46414,272.4405,51.46414,0,51.46414,420.0009,100,0.1430696,2.396677,43.46818,0,326.7757
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,72.98866,72.98866,20.25,0,7.39125,72.98866,99.1751,16.8722,0,72.38657,55.51438,52.73866,0,0,0,318.7582,0,0,0,420.0009,100,0.1430696,80.28752,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,46.51886,46.51886,0,0,0,46.51886,177.8353,33.75973,0,82.72694,48.96722,46.51886,0,0,0,318.7582,0,0,0,420.0009,100,0.1430696,51.17074,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,26.60236,26.60236,0,0,0,26.60236,128.9734,6.307473,0,34.30996,28.00248,26.60236,0,0,0,318.7582,0,0,0,420.0009,100,0.1430696,29.2626,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,27.72512,27.72512,0,0,0,27.72512,92.90826,0,0,25.75892,29.18434,27.72512,0,0,0,318.7582,0,3.42541,-3.42541,416.3901,99.14031,0.1430696,30.49763,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,53.25251,53.25251,0,0,0,53.25251,37.66846,0,7.105427E-15,20.0594,56.05527,53.25251,0,0,3.806011,315.3328,0,35.99587,-35.99587,378.4472,90.10629,0.1430696,58.57776,16.04752,0,335.3922
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,43.80143,279.3369,4.990216,0,4.990216,383.1813,91.23346,0.1430591,0,3.992172,0,284.3271
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.390636,2.390636,0,0,0,2.390636,0,0,4.440892E-16,0,2.516459,2.390636,0,0,38.81121,283.8281,0,2.516459,-2.516459,380.5287,90.60189,0.1430591,2.629699,0,0,283.8281
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,64.7851,64.7851,81,0,22.761,64.7851,0,0,0,0,0,0,16.21491,15.40416,41.60728,281.3117,15.40416,0,15.40416,395.1424,94.08133,0.1430936,71.2636,0,81,281.3117
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,98.58379,98.58379,81,0,22.761,98.58379,0,0,0,0,18.50925,17.58379,0,0,26.20311,295.1754,0,18.50925,-18.50925,375.6319,89.43599,0.1430936,108.4422,0,81,295.1754
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.76895,276.6662,0,0,0,375.6319,89.43599,0.1430936,0,0,0,276.6662
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,3.461106,3.461106,0,0,0,3.461106,0,0,4.440892E-16,0,3.64327,3.461106,0,0,46.76895,276.6662,0,3.64327,-3.64327,371.7916,88.52163,0.1430936,3.807217,0,0,276.6662
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.35787,28.35787,0,0,0,28.35787,0,0,3.552714E-15,0,29.85039,28.35787,0,0,50.81703,273.0229,0,29.85039,-29.85039,340.3265,81.02996,0.1430936,31.19366,0,0,273.0229
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,52.88696,52.88696,0,0,0,52.88696,0,0,7.105427E-15,0,55.67049,52.88696,0,0,83.98412,243.1725,0,55.67049,-55.67049,281.6447,67.05812,0.1430936,58.17566,0,0,243.1725
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,68.1006,68.1006,81,0,22.761,68.1006,0,0,0,0,0,0,12.8994,12.25443,145.8402,187.502,12.25443,0,12.25443,293.2702,69.8261,0.1431211,74.91067,0,81,187.502
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,133.5858,198.531,68.7,0,68.7,358.4448,85.34382,0.1431915,0,0,81,198.531
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,30.956,30.956,0,0,0,30.956,0,0,3.552714E-15,0,32.58526,30.956,0,0,64.8858,260.361,0,32.58526,-32.58526,324.0969,77.16577,0.1431915,34.05159,0,0,260.361
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,6.407643,6.407643,0,0,0,6.407643,0,0,0,0,6.744887,6.407643,0,0,101.0916,227.7758,0,6.744887,-6.744887,316.9872,75.47298,0.1431915,7.048408,0,0,227.7758
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,66.51817,66.51817,81,0,22.761,66.51817,0.6751075,0,0,0.4490692,0,0,14.48182,13.75773,108.586,221.0309,14.2068,0,14.2068,330.4649,78.68197,0.1432231,73.16999,0.3592553,81,221.4799
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,5.524817,5.524817,77.84061,0,21.96167,5.524817,336.084,0,0,18.56803,0,0,72.31579,68.7,94.37915,233.817,87.26803,0,87.26803,413.2546,98.39376,0.1432772,6.0773,14.85442,81,252.385
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,61.16348,61.16348,0,0,0,61.16348,59.86056,0,7.105427E-15,36.6128,64.38261,61.16348,0,0,7.111122,312.3582,0,27.76981,-27.76981,383.9827,91.42427,0.1432772,67.27982,29.29024,0,348.971
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,20.60757,20.60757,0,0,0,20.60757,277.6256,0,0,57.21191,21.69218,20.60757,0,0,37.96646,284.5884,35.51973,0,35.51973,417.6797,99.44734,0.1432027,22.66833,45.76953,0,341.8003
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,77.87469,0,80.32143,0,0,0,0,2.446735,316.5562,2.446735,0,2.446735,420.0009,100,0.1431976,0,64.25714,0,396.8776
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,68.10597,68.10597,20.25,0,7.39125,68.10597,122.0527,32.75046,0,83.12517,50.37471,47.85597,0,0,0,318.7582,0,0,0,420.0009,100,0.1431976,74.91656,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431976,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,91.60475,91.60475,22.90475,0,8.062901,91.60475,123.2623,40.59835,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431976,100.7652,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431976,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,20.67408,20.67408,0,0,0,20.67408,293.283,38.87137,0,60.63356,21.76219,20.67408,0,0,0,318.7582,0,0,0,420.0009,100,0.1431976,22.74149,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,53.54874,53.54874,0,0,0,53.54874,69.8834,0,7.105427E-15,37.42168,56.3671,53.54874,0,0,0,318.7582,0,18.94542,-18.94542,400.0306,95.24519,0.1431976,58.90362,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,28.50014,28.50014,0,0,0,28.50014,78.41723,0,3.552714E-15,22.34902,30.00015,28.50014,0,0,21.05046,299.8128,0,7.651128,-7.651128,391.9656,93.32496,0.1431976,31.35016,17.87922,0,322.1618
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,44.52436,44.52436,0,0,0,44.52436,11.20623,0,0,4.989503,46.86774,44.52436,0,0,29.55172,292.1617,0,41.87824,-41.87824,347.8221,82.81461,0.1431976,48.9768,3.991602,0,297.1512
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,35.94436,35.94436,0,0,0,35.94436,0,0,7.105427E-15,0,37.83617,35.94436,0,0,76.0831,250.2834,0,37.83617,-37.83617,307.9392,73.31873,0.1431976,39.5388,0,0,250.2834
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.1233,212.4473,0,0,0,307.9392,73.31873,0.1431976,0,0,0,212.4473
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,41.90636,41.90636,0,0,0,41.90636,0,0,7.105427E-15,0,44.11196,41.90636,0,0,118.1233,212.4473,0,44.11196,-44.11196,261.4412,62.24777,0.1431976,46.097,0,0,212.4473
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.51825,27.51825,0,0,0,27.51825,0,0,3.552714E-15,0,28.96657,27.51825,0,0,167.1366,168.3353,0,28.96657,-28.96657,230.9077,54.97792,0.1431976,30.27007,0,0,168.3353
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,29.0893,29.0893,0,0,0,29.0893,0,0,3.552714E-15,0,30.62032,29.0893,0,0,199.3217,139.3687,0,30.62032,-30.62032,198.6311,47.29301,0.1431976,31.99823,0,0,139.3687
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,57.25781,57.25781,0,0,0,57.25781,0,0,7.105427E-15,0,60.27138,57.25781,0,0,233.3442,108.7484,0,60.27138,-60.27138,135.0995,32.16647,0.1431976,62.98359,0,0,108.7484
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,15.36648,15.36648,0,0,0,15.36648,0,0,1.776357E-15,0,16.17524,15.36648,0,0,300.3124,48.47704,0,16.17524,-16.17524,118.0493,28.10691,0.1431976,16.90312,0,0,48.47704
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,19.20395,19.20395,0,0,0,19.20395,0,0,3.552714E-15,0,20.21468,19.20395,0,0,318.2849,32.3018,0,20.21468,-20.21468,96.74111,23.03355,0.1431976,21.12434,0,0,32.3018
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,53.93077,53.93077,81,0,22.761,53.93077,0,0,0,0,0,0,27.06923,25.71577,340.7457,12.08712,25.71577,0,25.71577,121.1372,28.84214,0.143255,59.32384,0,81,12.08712
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,22.15959,22.15959,81,0,22.761,22.15959,0,0,0,0,0,0,58.84041,55.89839,315.0299,35.23132,55.89839,0,55.89839,174.1671,41.46828,0.1433797,24.37555,0,81,35.23132
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,5.595634,5.595634,77.91142,0,21.97959,5.595634,0,1.421085E-14,0,0,0,0,72.31579,68.7,259.1315,85.53987,68.7,0,68.7,239.3417,56.98599,0.1434725,6.155197,0,81,85.53987
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,48.05463,48.05463,81,0,22.761,48.05463,0.7192958,0,0,0.3456549,0,0,32.94537,31.2981,190.4315,147.3699,31.64376,0,31.64376,269.3616,64.13358,0.1435428,52.86009,0.2765239,81,147.7155
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,47.66046,47.66046,81,0,22.761,47.66046,19.97506,0,0,9.520206,0,0,33.33954,31.67257,158.7878,175.8493,41.19277,0,41.19277,308.4405,73.43806,0.1436303,52.4265,7.616165,81,185.3695
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,37.0775,37.0775,81,0,22.761,37.0775,74.14171,0,0,27.48989,0,0,43.9225,41.72638,117.595,212.9227,69.21627,0,69.21627,374.1048,89.07239,0.1437342,40.78525,21.99191,81,240.4126
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,30.04089,30.04089,0,0,0,30.04089,24.39071,0,0,7.327185,31.62199,30.04089,0,0,48.37871,275.2174,0,24.29481,-24.29481,348.4958,82.97502,0.1437342,33.04498,5.861748,0,282.5446
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,59.47686,59.47686,0,0,0,59.47686,21.93157,0,0,13.04421,62.60722,59.47686,0,0,75.37293,250.9226,0,49.56301,-49.56301,296.2518,70.536,0.1437342,65.42455,10.43537,0,263.9668
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,36.11785,36.11785,0,0,0,36.11785,154.5926,0,0,55.83551,38.01879,36.11785,0,0,130.4429,201.3596,17.81672,0,17.81672,313.1542,74.56038,0.1436969,39.72963,44.6684,0,257.1951
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,71.73651,71.73651,81,0,22.761,71.73651,109.0915,0,0,78.25842,0,0,9.263486,8.800312,112.6262,217.3946,87.05873,0,87.05873,395.7454,94.2249,0.1437634,78.91016,62.60674,81,295.653
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,24.49652,24.49652,0,0,0,24.49652,367.1175,38.5777,0,89.93102,25.78581,24.49652,0,0,25.5675,295.7475,25.5675,0,25.5675,420.0009,100,0.1437099,26.94617,71.94481,0,385.6785
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1437099,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,28.74895,28.74895,0,0,0,28.74895,152.576,13.60194,0,43.864,30.26206,28.74895,0,0,0,318.7582,0,0,0,420.0009,100,0.1437099,31.62385,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,32.70606,32.70606,0,0,0,32.70606,124.9302,6.432322,0,40.85975,34.42743,32.70606,0,0,0,318.7582,0,0,0,420.0009,100,0.1437099,35.97667,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,72.11246,72.11246,56.28492,0,16.50808,72.11246,23.10359,0,0,16.66057,16.66057,15.82754,0,0,0,318.7582,0,0,0,420.0009,100,0.1437099,79.3237,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,84.54256,84.54256,80.55422,0,22.64822,84.54256,4.965846,0,1.421085E-14,4.198254,4.198254,3.988341,0,0,0,318.7582,0,0,0,420.0009,100,0.1437099,92.99682,3.358603,81,322.9565
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,60.13164,60.13164,0,0,0,60.13164,0,0,0,0,63.29646,60.13164,0,0,0,318.7582,0,63.29646,-63.29646,353.2805,84.11424,0.1437099,66.1448,0,0,318.7582
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,42.49992,42.49992,0,0,0,42.49992,0,0,0,0,44.73676,42.49992,0,0,70.3294,255.4618,0,44.73676,-44.73676,306.1238,72.88648,0.1437099,46.74992,0,0,255.4618
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,62.74675,62.74675,81,0,22.761,62.74675,0,0,0,0,0,0,18.25325,17.34059,120.0369,210.725,17.34059,0,17.34059,322.5746,76.80331,0.1437483,69.02142,0,81,210.725
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,32.61839,32.61839,81,0,22.761,32.61839,0,0,0,0,0,0,48.38161,45.96253,102.6963,226.3315,45.96253,0,45.96253,366.1784,87.18517,0.1438499,35.88023,0,81,226.3315
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,64.34126,64.34126,81,0,22.761,64.34126,0,0,0,0,0,0,16.65874,15.8258,56.7338,267.6978,15.8258,0,15.8258,381.1921,90.75984,0.1438849,70.77539,0,81,267.6978
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.908,281.941,0,0,0,381.1921,90.75984,0.1438849,0,0,0,281.941
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.49226,44.49226,0,0,0,44.49226,0,0,0,0,46.83395,44.49226,0,0,40.908,281.941,0,46.83395,-46.83395,331.8248,79.00574,0.1438849,48.94148,0,0,281.941
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.563122,1.563122,0,0,0,1.563122,0,0,0,0,1.645392,1.563122,0,0,92.94573,235.1071,0,1.645392,-1.645392,330.0904,78.59279,0.1438849,1.719434,0,0,235.1071
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,29.95926,29.95926,0,0,0,29.95926,0,0,3.552714E-15,0,31.53607,29.95926,0,0,94.77394,233.4617,0,31.53607,-31.53607,296.8484,70.67806,0.1438849,32.95519,0,0,233.4617
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,39.64701,39.64701,0,0,0,39.64701,0,0,0,0,41.7337,39.64701,0,0,129.814,201.9256,0,41.7337,-41.7337,252.8573,60.20399,0.1438849,43.61172,0,0,201.9256
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.1848,160.1919,0,0,0,252.8573,60.20399,0.1438849,0,0,0,160.1919
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,35.93694,35.93694,0,0,0,35.93694,3.561265,0,0,1.279809,37.82835,35.93694,0,0,176.1848,160.1919,0,36.54854,-36.54854,214.3317,51.03126,0.1438849,39.53063,1.023847,0,161.4717
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,40.98489,40.98489,0,0,0,40.98489,45.4199,0,7.105427E-15,18.6153,43.14199,40.98489,0,0,216.7943,123.6434,0,24.52669,-24.52669,188.4783,44.8757,0.1438849,45.08338,14.89224,0,142.2587
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,10.92596,10.92596,0,0,0,10.92596,299.2572,0,0,32.69672,11.50101,10.92596,0,0,244.0462,99.11668,21.19571,0,21.19571,208.5863,49.66331,0.1438406,12.01856,26.15738,0,131.8134
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,64.28453,64.28453,81,0,22.761,64.28453,97.67535,0,0,62.79014,0,0,16.71547,15.87969,222.8505,118.1928,78.66983,0,78.66983,283.2191,67.43298,0.1439241,70.71299,50.23211,81,180.983
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,19.38121,19.38121,73.89823,0,20.96425,19.38121,476.696,0,0,92.38946,0,0,54.51702,51.79117,144.1806,188.9957,144.1806,0,144.1806,420.0009,100,0.1438421,21.31933,73.91157,81,281.3851
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.4882944,0.4882944,0,0,0,0.4882944,19192.76,93.20319,0,93.71719,0.5139941,0.4882944,0,0,0,318.7582,0,0,0,420.0009,100,0.1438421,0.5371239,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,62.56356,62.56356,20.25,0,7.39125,62.56356,140.6476,43.45357,0,87.99416,44.5406,42.31356,0,0,0,318.7582,0,0,0,420.0009,100,0.1438421,68.81992,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,50.44576,50.44576,0,0,0,50.44576,111.4698,3.130972,0,56.23177,53.1008,50.44576,0,0,0,318.7582,0,0,0,420.0009,100,0.1438421,55.49034,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,39.48535,39.48535,0,0,0,39.48535,136.7041,12.41458,0,53.9781,41.56353,39.48535,0,0,0,318.7582,0,0,0,420.0009,100,0.1438421,43.43389,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,44.05305,44.05305,0,0,0,44.05305,132.8842,12.16792,0,58.53955,46.37163,44.05305,0,0,0,318.7582,0,0,0,420.0009,100,0.1438421,48.45835,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,26.2292,26.2292,0,0,0,26.2292,201.1606,25.15314,0,52.76282,27.60969,26.2292,0,0,0,318.7582,0,0,0,420.0009,100,0.1438421,28.85212,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,61.81786,61.81786,0,0,0,61.81786,45.18248,0,7.105427E-15,27.93084,65.07143,61.81786,0,0,0,318.7582,0,37.14059,-37.14059,380.8512,90.67868,0.1438421,67.99965,22.34468,0,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,31.51413,31.51413,0,0,0,31.51413,15.54529,0,3.552714E-15,4.898964,33.17277,31.51413,0,0,41.26733,281.6176,0,28.27381,-28.27381,351.048,83.5827,0.1438421,34.66555,3.919171,0,286.5166
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,43.57406,43.57406,0,0,0,43.57406,0,0,7.105427E-15,0,45.86743,43.57406,0,0,72.68267,253.3438,0,45.86743,-45.86743,302.6995,72.07116,0.1438421,47.93147,0,0,253.3438
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,28.51487,28.51487,0,0,0,28.51487,0,0,0,0,30.01565,28.51487,0,0,123.6465,207.4764,0,30.01565,-30.01565,271.0602,64.53802,0.1438421,31.36636,0,0,207.4764
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,22.03467,22.03467,0,0,0,22.03467,0,0,0,0,23.19439,22.03467,0,0,156.9972,177.4607,0,23.19439,-23.19439,246.6112,58.71683,0.1438421,24.23814,0,0,177.4607
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,50.95147,50.95147,0,0,0,50.95147,0,0,7.105427E-15,0,53.63312,50.95147,0,0,182.7688,154.2664,0,53.63312,-53.63312,190.0769,45.25632,0.1438421,56.04661,0,0,154.2664
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.092974,1.092974,0,0,0,1.092974,0,0,0,0,1.150499,1.092974,0,0,242.3611,100.6332,0,1.150499,-1.150499,188.8642,44.96757,0.1438421,1.202271,0,0,100.6332
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,15.08845,15.08845,0,0,0,15.08845,0,0,1.776357E-15,0,15.88258,15.08845,0,0,243.6394,99.48273,0,15.88258,-15.88258,172.1225,40.98146,0.1438421,16.59729,0,0,99.48273
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.83852,43.83852,0,0,0,43.83852,0,0,7.105427E-15,0,46.14582,43.83852,0,0,261.2867,83.60016,0,46.14582,-46.14582,123.4805,29.40006,0.1438421,48.22238,0,0,83.60016
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.4868,32.4868,81,0,22.761,32.4868,0,0,0,0,0,0,48.5132,46.08754,312.5599,37.45434,46.08754,0,46.08754,167.203,39.81015,0.1439434,35.73548,0,81,37.45434
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,11.24044,11.24044,81,0,22.761,11.24044,0,0,0,0,0,0,69.75957,66.27158,266.4723,78.93313,66.27158,0,66.27158,230.0737,54.77935,0.1440523,12.36448,0,81,78.93313
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,13.21115,13.21115,81,0,22.761,13.21115,0,0,0,0,0,0,67.78885,64.39941,200.2007,138.5775,64.39941,0,64.39941,291.1684,69.32567,0.1441649,14.53227,0,81,138.5775
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,9.113665,9.113665,81,0,22.761,9.113665,0,0,0,0,0,0,71.88634,68.29202,135.8013,196.537,68.29202,0,68.29202,355.9559,84.75123,0.1442693,10.02503,0,81,196.537
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.70213,30.70213,0,0,0,30.70213,0,0,3.552714E-15,0,32.31803,30.70213,0,0,67.50932,257.9998,0,32.31803,-32.31803,321.8897,76.64024,0.1442693,33.77234,0,0,257.9998
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,74.72987,74.72987,81,0,22.761,74.72987,5.449745,8.881784E-16,0,4.072588,0,0,6.270125,5.956619,103.4182,225.6818,10.02921,0,10.02921,331.4042,78.90561,0.1442895,82.20287,3.25807,81,229.7544
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,59.84246,59.84246,81,0,22.761,59.84246,20.67873,0,0,12.37466,0,0,21.15754,20.09966,93.38904,234.7081,32.47432,0,32.47432,362.2121,86.2408,0.1443553,65.82671,9.899727,81,247.0827
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,38.49831,38.49831,0,0,0,38.49831,28.89908,0,0,11.12566,40.52454,38.49831,0,0,60.91471,263.935,0,29.39888,-29.39888,331.2229,78.86244,0.1443553,42.34814,8.900527,0,275.0606
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,20.91655,20.91655,0,0,0,20.91655,75.62592,0,0,15.81833,22.01742,20.91655,0,0,93.58013,234.5361,0,6.199086,-6.199086,324.6885,77.30663,0.1443553,23.0082,12.65467,0,250.3544
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,20.46509,20.46509,0,0,0,20.46509,98.20638,0,0,20.09802,21.54219,20.46509,0,0,100.468,228.337,0,1.444177,-1.444177,323.1662,76.94418,0.1443553,22.51159,16.07841,0,248.435
