Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,50.11049,50.11049,0,0,0,50.11049,32.69847,0,7.105427E-15,16.38536,52.74789,50.11049,0,0,102.0726,226.8928,0,36.36252,-36.36252,284.8368,67.81814,0.1443553,55.12154,13.10829,0,243.2782
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,17.52421,17.52421,0,0,0,17.52421,144.7356,0,0,25.36377,18.44654,17.52421,0,0,142.4754,190.5303,6.917233,0,6.917233,291.399,69.38058,0.1443409,19.27663,20.29102,0,215.8941
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,8.031422,8.031422,0,0,0,8.031422,252.5944,0,0,20.28692,8.454128,8.031422,0,0,135.5582,196.7558,11.83279,0,11.83279,302.6246,72.05333,0.1443163,8.834564,16.22954,0,217.0427
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.103997,3.103997,0,0,0,3.103997,687.5515,0,0,21.34158,3.267365,3.103997,0,0,123.7254,207.4053,18.07421,0,18.07421,319.7713,76.13587,0.1442787,3.414396,17.07326,0,228.7469
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,63.35031,63.35031,81,0,22.761,63.35031,14.64892,0,0,9.280132,0,0,17.64969,16.76721,105.6512,223.6721,26.04734,0,26.04734,344.482,82.01936,0.1443317,69.68533,7.424106,81,232.9523
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,49.92384,49.92384,0,0,0,49.92384,23.30167,0,0,11.63309,52.55141,49.92384,0,0,79.60387,247.1147,0,40.91832,-40.91832,301.3503,71.74992,0.1443317,54.91622,9.30647,0,258.7478
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,82.48524,82.48524,81,0,22.761,82.48524,5.896577,0,0,4.863805,1.563407,1.485236,0,0,125.0687,206.1964,3.300399,0,3.300399,304.4813,72.49541,0.1443376,90.73376,3.891044,81,211.0602
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,50.06592,50.06592,81,0,22.761,50.06592,0,-3.552714E-15,0,0,0,0,30.93408,29.38738,121.7683,209.1668,29.38738,0,29.38738,332.3606,79.13332,0.1444017,55.07251,0,81,209.1668
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,92.3809,235.6154,68.7,0,68.7,397.5352,94.65104,0.1444695,0,0,81,235.6154
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,15.76843,15.76843,0,0,0,15.76843,0,0,3.552714E-15,0,16.59835,15.76843,0,0,23.6809,297.4454,0,16.59835,-16.59835,380.039,90.48529,0.1444695,17.34528,0,0,297.4454
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.12351,280.8471,0,0,0,380.039,90.48529,0.1444695,0,0,0,280.8471
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,25.74657,25.74657,0,0,0,25.74657,0,0,0,0,27.10165,25.74657,0,0,42.12351,280.8471,0,27.10165,-27.10165,351.4713,83.68348,0.1444695,28.32122,0,0,280.8471
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,22.90879,22.90879,0,0,0,22.90879,0,0,0,0,24.11451,22.90879,0,0,72.23645,253.7454,0,24.11451,-24.11451,326.0524,77.63137,0.1444695,25.19967,0,0,253.7454
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,11.32738,11.32738,0,0,0,11.32738,0,0,1.776357E-15,0,11.92356,11.32738,0,0,99.03036,229.6309,0,11.92356,-11.92356,313.4839,74.63886,0.1444695,12.46012,0,0,229.6309
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.2788,217.7074,0,0,0,313.4839,74.63886,0.1444695,0,0,0,217.7074
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.097726,2.097726,0,0,0,2.097726,0,0,0,0,2.208133,2.097726,0,0,112.2788,217.7074,0,2.208133,-2.208133,311.1563,74.08468,0.1444695,2.307498,0,0,217.7074
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,20.06116,20.06116,0,0,0,20.06116,0,0,3.552714E-15,0,21.11701,20.06116,0,0,114.7322,215.4992,0,21.11701,-21.11701,288.897,68.78487,0.1444695,22.06728,0,0,215.4992
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.1956,194.3822,0,0,0,288.897,68.78487,0.1444695,0,0,0,194.3822
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,17.98074,17.98074,0,0,0,17.98074,0,0,3.552714E-15,0,18.92709,17.98074,0,0,138.1956,194.3822,0,18.92709,-18.92709,268.9461,64.03466,0.1444695,19.77881,0,0,194.3822
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,13.47741,13.47741,0,0,0,13.47741,51.77306,0,1.776357E-15,6.977667,14.18675,13.47741,0,0,159.2257,175.4551,0,7.209078,-7.209078,261.347,62.22536,0.1444695,14.82515,5.582133,0,182.4328
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.426104,2.426104,0,0,0,2.426104,643.8034,0,0,15.61934,2.553793,2.426104,0,0,167.2358,168.246,13.06554,0,13.06554,273.7421,65.17657,0.1444423,2.668714,12.49547,0,183.8654
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,44.35299,44.35299,0,0,0,44.35299,87.48383,0,7.105427E-15,38.80169,46.68736,44.35299,0,0,154.1702,180.005,0,7.885664,-7.885664,265.4299,63.19747,0.1444423,48.78828,31.04135,0,218.8067
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,42.14752,42.14752,0,0,0,42.14752,159.8448,0,0,67.37061,44.36581,42.14752,0,0,162.9321,172.1194,23.00479,0,23.00479,287.2542,68.39371,0.1443946,46.36227,53.89648,0,239.49
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,139.9273,192.8237,36.44552,0,36.44552,321.8294,76.6259,0.144319,0,29.15641,0,229.2692
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,76.37772,76.37772,81,0,22.761,76.37772,70.71609,0,0,54.01133,0,0,4.622287,4.391172,103.4818,225.6246,58.4025,0,58.4025,377.2349,89.81765,0.1444237,84.01549,43.20906,81,279.636
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,45.07926,278.1869,31.93303,0,31.93303,407.5292,97.03058,0.1443575,0,25.54643,0,310.1199
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,10.04878,0,23.19501,0,0,0,0,13.14623,306.9266,13.14623,0,13.14623,420.0009,100,0.1443303,0,18.55601,0,330.1216
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,58.48389,58.48389,0,0,0,58.48389,76.14092,0,0,44.53018,61.562,58.48389,0,0,0,318.7582,0,17.03182,-17.03182,402.0477,95.72546,0.1443303,64.33228,35.62414,0,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,51.33664,51.33664,0,0,0,51.33664,55.57845,0,0,28.5321,54.03856,51.33664,0,0,18.92424,301.7264,0,25.50646,-25.50646,375.1616,89.32401,0.1443303,56.4703,22.82568,0,330.2585
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,47.26475,276.2199,6.376651,0,6.376651,381.211,90.76434,0.1443171,0,5.10132,0,282.5966
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,28.48108,28.48108,0,0,0,28.48108,6.450761,0,0,1.837247,29.98009,28.48108,0,0,40.8881,281.9589,0,28.14284,-28.14284,351.5458,83.70122,0.1443171,31.32919,1.469797,0,283.7962
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.42675,51.42675,0,0,0,51.42675,0,0,7.105427E-15,0,54.13342,51.42675,0,0,72.15792,253.8161,0,54.13342,-54.13342,294.4842,70.11514,0.1443171,56.56942,0,0,253.8161
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.302637,1.302637,0,0,0,1.302637,0,0,2.220446E-16,0,1.371197,1.302637,0,0,132.3062,199.6827,0,1.371197,-1.371197,293.0388,69.77101,0.1443171,1.432901,0,0,199.6827
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,23.87768,23.87768,0,0,0,23.87768,0,0,3.552714E-15,0,25.13441,23.87768,0,0,133.8297,198.3115,0,25.13441,-25.13441,266.5448,63.46293,0.1443171,26.26545,0,0,198.3115
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,7.307792,7.307792,0,0,0,7.307792,0,0,8.881784E-16,0,7.692412,7.307792,0,0,161.7568,173.1771,0,7.692412,-7.692412,258.4363,61.53233,0.1443171,8.03857,0,0,173.1771
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.67731,34.67731,0,0,0,34.67731,0,0,7.105427E-15,0,36.50244,34.67731,0,0,170.304,165.4847,0,36.50244,-36.50244,219.9594,52.37117,0.1443171,38.14505,0,0,165.4847
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,15.7067,15.7067,0,0,0,15.7067,0,0,1.776357E-15,0,16.53337,15.7067,0,0,210.8622,128.9822,0,16.53337,-16.53337,202.5317,48.22173,0.1443171,17.27737,0,0,128.9822
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.6830942,0.6830942,0,0,0,0.6830942,0,0,1.110223E-16,0,0.7190465,0.6830942,0,0,229.2326,112.4489,0,0.7190465,-0.7190465,201.7737,48.04127,0.1443171,0.7514036,0,0,112.4489
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.83026,38.83026,0,0,0,38.83026,0,0,7.105427E-15,0,40.87396,38.83026,0,0,230.0316,111.7298,0,40.87396,-40.87396,158.6888,37.78297,0.1443171,42.71328,0,0,111.7298
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,13.71516,13.71516,0,0,0,13.71516,0,0,1.776357E-15,0,14.43701,13.71516,0,0,275.4471,70.85586,0,14.43701,-14.43701,143.4709,34.15966,0.1443171,15.08667,0,0,70.85586
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,17.91277,17.91277,0,0,0,17.91277,0,0,0,0,18.85555,17.91277,0,0,291.4882,56.41885,0,18.85555,-18.85555,123.5954,29.42741,0.1443171,19.70404,0,0,56.41885
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.06761,31.06761,0,0,0,31.06761,0,0,3.552714E-15,0,32.70275,31.06761,0,0,312.4388,37.5633,0,32.70275,-32.70275,89.12364,21.21987,0.1443171,34.17437,0,0,37.5633
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.34389,28.34389,81,0,22.761,28.34389,0,0,0,0,0,0,52.65611,50.02331,348.7752,4.860552,50.02331,0,50.02331,136.5799,32.51896,0.1444258,31.17828,0,81,4.860552
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,7.532797,7.532797,79.84859,0,22.46969,7.532797,226.8603,0,0,17.08893,0,0,72.31579,68.7,298.7519,49.88153,85.78893,0,85.78893,217.9664,51.89667,0.1444883,8.286077,13.67114,81,66.97046
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,40.66269,40.66269,81,0,22.761,40.66269,87.04011,0,0,35.39285,0,0,40.33731,38.32044,212.963,127.0916,73.71329,0,73.71329,287.897,68.54677,0.1445801,44.72896,28.31428,81,162.4844
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,22.67766,22.67766,81,0,22.761,22.67766,305.0361,0,0,69.17507,0,0,58.32234,55.40622,139.2497,193.4335,124.5813,0,124.5813,406.0852,96.68676,0.1445668,24.94543,55.34006,81,262.6086
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.28014,2.28014,0,0,0,2.28014,2927.403,49.68036,0,66.74889,2.400147,2.28014,0,0,14.66837,305.5567,14.66837,0,14.66837,420.0009,100,0.1445366,2.508154,53.39911,0,372.3056
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,61.82959,61.82959,0,0,0,61.82959,163.0752,35.74495,0,100.8287,65.08378,61.82959,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,68.01255,80.66299,0,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,15.79029,15.79029,0,0,0,15.79029,700.4941,93.98869,0,110.61,16.62136,15.79029,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,17.36932,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,24.67373,24.67373,0,0,0,24.67373,373.0587,66.07514,0,92.04749,25.97235,24.67373,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,27.1411,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,37.80712,37.80712,0,0,0,37.80712,245.9053,53.17276,0,92.96973,39.79697,37.80712,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,41.58783,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,8.339176,8.339176,0,0,0,8.339176,814.1835,59.11812,0,67.8962,8.77808,8.339176,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,9.173094,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,86.08904,86.08904,33.02614,0,10.62361,86.08904,64.88129,7.105427E-15,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,94.69794,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,29.93312,29.93312,0,0,0,29.93312,105.6118,0.1043457,0,31.61289,31.50855,29.93312,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,32.92643,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,64.24261,64.24261,59.70355,0,17.373,64.24261,7.437368,0,0,4.777959,4.777959,4.539061,0,0,0,318.7582,0,0,0,420.0009,100,0.1445366,70.66687,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,28.88192,28.88192,0,0,0,28.88192,0,0,3.552714E-15,0,30.40202,28.88192,0,0,0,318.7582,0,30.40202,-30.40202,387.9543,92.36989,0.1445366,31.77011,0,0,318.7582
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,27.9956,27.9956,0,0,0,27.9956,0,0,0,0,29.46906,27.9956,0,0,33.78003,288.3562,0,29.46906,-29.46906,356.8912,84.97392,0.1445366,30.79516,0,0,288.3562
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,23.88997,23.88997,0,0,0,23.88997,0,0,3.552714E-15,0,25.14733,23.88997,0,0,66.52341,258.8871,0,25.14733,-25.14733,330.3836,78.6626,0.1445366,26.27896,0,0,258.8871
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,14.43053,14.43053,0,0,0,14.43053,0,0,1.776357E-15,0,15.19003,14.43053,0,0,94.4649,233.7398,0,15.19003,-15.19003,314.3719,74.8503,0.1445366,15.87358,0,0,233.7398
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,11.61305,11.61305,0,0,0,11.61305,0,0,1.776357E-15,0,12.22426,11.61305,0,0,111.3427,218.5498,0,12.22426,-12.22426,301.4864,71.78233,0.1445366,12.77436,0,0,218.5498
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,27.40392,27.40392,0,0,0,27.40392,0,0,3.552714E-15,0,28.84623,27.40392,0,0,124.9252,206.3255,0,28.84623,-28.84623,271.0798,64.54267,0.1445366,30.14431,0,0,206.3255
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,14.0907,14.0907,0,0,0,14.0907,0,0,1.776357E-15,0,14.83231,14.0907,0,0,156.9766,177.4793,0,14.83231,-14.83231,255.4451,60.82015,0.1445366,15.49977,0,0,177.4793
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.4569,162.647,0,0,0,255.4451,60.82015,0.1445366,0,0,0,162.647
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,20.23595,20.23595,0,0,0,20.23595,0,0,3.552714E-15,0,21.301,20.23595,0,0,173.4569,162.647,0,21.301,-21.301,232.9919,55.47416,0.1445366,22.25954,0,0,162.647
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.78059,34.78059,0,0,0,34.78059,0,0,7.105427E-15,0,36.61115,34.78059,0,0,197.1247,141.346,0,36.61115,-36.61115,194.4004,46.28571,0.1445366,38.25864,0,0,141.346
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,22.93091,22.93091,0,0,0,22.93091,0,0,3.552714E-15,0,24.1378,22.93091,0,0,237.8038,104.7348,0,24.1378,-24.1378,168.9569,40.22775,0.1445366,25.224,0,0,104.7348
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,4.838221,4.838221,0,0,0,4.838221,0,0,0,0,5.092864,4.838221,0,0,264.6235,80.59703,0,5.092864,-5.092864,163.5885,38.94958,0.1445366,5.322043,0,0,80.59703
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,270.2823,75.50417,20.39708,0,20.39708,182.9389,43.5568,0.1444945,0,16.31767,0,95.90125
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,48.34173,48.34173,0,0,0,48.34173,99.48376,0,0,48.09217,50.88603,48.34173,0,0,249.8852,93.86154,0,2.793858,-2.793858,179.9939,42.85561,0.1444945,53.1759,38.47374,0,141.9537
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,68.33768,68.33768,81,0,22.761,68.33768,102.382,0,0,69.9655,0,0,12.66232,12.0292,252.9895,91.06769,81.9947,0,81.9947,257.7809,61.37629,0.144569,75.17146,55.9724,81,161.0332
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,45.81778,45.81778,81,0,22.761,45.81778,183.7816,0,0,84.20468,0,0,35.18222,33.42311,170.9948,164.8629,117.6278,0,117.6278,369.3725,87.94565,0.14457,50.39956,67.36374,81,249.0676
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,23.68962,23.68962,0,0,0,23.68962,347.9999,4.136425,0,82.43987,24.93645,23.68962,0,0,53.367,270.7279,53.367,0,53.367,420.0009,100,0.1444604,26.05859,65.9519,0,353.1678
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,72.95524,72.95524,20.25,0,7.39125,72.95524,129.5204,39.01275,0,94.49195,55.47919,52.70523,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,80.25076,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,9.500997,9.500997,0,0,0,9.500997,947.6768,80.03768,0,90.03873,10.00105,9.500997,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,10.4511,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,15.77288,15.77288,0,0,0,15.77288,645.7942,85.2573,0,101.8603,16.60303,15.77288,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,17.35017,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,35.65024,35.65024,0,0,0,35.65024,163.2653,20.67789,0,58.20446,37.52657,35.65024,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,39.21527,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,27.85448,27.85448,0,0,0,27.85448,140.8195,9.904026,0,39.22453,29.3205,27.85448,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,30.63993,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,81.22772,81.22772,55.95229,0,16.42393,81.22772,32.75449,3.552714E-15,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,89.35049,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444604,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,30.37898,30.37898,0,0,0,30.37898,0,0,3.552714E-15,0,31.97787,30.37898,0,0,0,318.7582,0,31.97787,-31.97787,386.2932,91.97439,0.1444604,33.41687,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.53097,286.7804,0,0,0,386.2932,91.97439,0.1444604,0,0,0,286.7804
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,34.04436,34.04436,0,0,0,34.04436,0,0,7.105427E-15,0,35.83617,34.04436,0,0,35.53097,286.7804,0,35.83617,-35.83617,348.5186,82.98045,0.1444604,37.4488,0,0,286.7804
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.34894,250.9442,0,0,0,348.5186,82.98045,0.1444604,0,0,0,250.9442
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,19.62091,19.62091,0,0,0,19.62091,0,0,3.552714E-15,0,20.65359,19.62091,0,0,75.34894,250.9442,0,20.65359,-20.65359,326.7478,77.79693,0.1444604,21.583,0,0,250.9442
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,21.92574,21.92574,0,0,0,21.92574,0,0,3.552714E-15,0,23.07973,21.92574,0,0,98.29737,230.2906,0,23.07973,-23.07973,302.4196,72.00452,0.1444604,24.11831,0,0,230.2906
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.88428,27.88428,0,0,0,27.88428,0,0,0,0,29.35188,27.88428,0,0,123.9415,207.2109,0,29.35188,-29.35188,271.48,64.63796,0.1444604,30.67271,0,0,207.2109
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,10.51916,10.51916,0,0,0,10.51916,0,0,0,0,11.0728,10.51916,0,0,156.5547,177.859,0,11.0728,-11.0728,259.8083,61.85898,0.1444604,11.57107,0,0,177.859
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.8578,166.7862,0,0,0,259.8083,61.85898,0.1444604,0,0,0,166.7862
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.8578,166.7862,0,0,0,259.8083,61.85898,0.1444604,0,0,0,166.7862
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,10.2825,10.2825,0,0,0,10.2825,0,0,1.776357E-15,0,10.82369,10.2825,0,0,168.8578,166.7862,0,10.82369,-10.82369,248.3991,59.14252,0.1444604,11.31075,0,0,166.7862
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,5.100386,5.100386,0,0,0,5.100386,0,0,0,0,5.368827,5.100386,0,0,180.8841,155.9625,0,5.368827,-5.368827,242.7398,57.79508,0.1444604,5.610425,0,0,155.9625
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,36.5634,36.5634,0,0,0,36.5634,17.33141,0,0,6.336953,38.48779,36.5634,0,0,186.8495,150.5937,0,32.15083,-32.15083,208.8499,49.72606,0.1444604,40.21973,5.069562,0,156.9306
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,11.85825,11.85825,0,0,0,11.85825,89.97456,0,0,10.66941,12.48237,11.85825,0,0,222.5726,118.4428,0,1.812959,-1.812959,206.9389,49.27106,0.1444604,13.04407,8.535525,0,129.1122
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,224.5871,116.6299,23.64535,0,23.64535,229.3708,54.61199,0.1444118,0,18.91628,0,140.2752
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,200.9417,137.9107,39.68246,0,39.68246,267.0169,63.57532,0.1443305,0,31.74597,0,177.5932
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,13.85559,13.85559,0,0,0,13.85559,372.8582,0,0,51.66171,14.58483,13.85559,0,0,161.2592,173.6249,37.07688,0,37.07688,302.1911,71.95012,0.1442545,15.24115,41.32937,0,225.2866
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,124.1824,206.9941,46.88874,0,46.88874,346.6737,82.54118,0.1441586,0,37.51099,0,253.8828
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,77.29362,249.194,44.18341,0,44.18341,388.5897,92.52118,0.1440683,0,35.34673,0,293.3774
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,17.93002,17.93002,0,0,0,17.93002,122.1159,0,0,21.8954,18.8737,17.93002,0,0,33.11022,288.959,3.021699,0,3.021699,391.4564,93.20371,0.1440621,19.72302,17.51632,0,310.8544
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,38.22786,38.22786,0,0,0,38.22786,76.29852,0,0,29.1673,40.23986,38.22786,0,0,30.08852,291.6786,0,11.07256,-11.07256,379.7849,90.42478,0.1440621,42.05065,23.33384,0,320.8459
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,72.09234,72.09234,81,0,22.761,72.09234,13.22115,0,0,9.531434,0,0,8.907664,8.462281,42.39137,280.606,17.99372,0,17.99372,396.8552,94.48914,0.1440969,79.30157,7.625147,81,290.1374
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,28.68502,28.68502,0,0,0,28.68502,52.39031,0,0,15.02817,30.19476,28.68502,0,0,24.39765,296.8003,0,15.16659,-15.16659,380.8682,90.68272,0.1440969,31.55352,12.02254,0,311.8285
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,30.05107,30.05107,0,0,0,30.05107,11.97176,0,3.552714E-15,3.597641,31.6327,30.05107,0,0,41.24942,281.6338,0,28.03506,-28.03506,351.3167,83.64666,0.1440969,33.05618,2.878113,0,285.2314
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,8.570201,8.570201,0,0,0,8.570201,0,0,1.776357E-15,0,9.021264,8.570201,0,0,72.39948,253.5987,0,9.021264,-9.021264,341.8074,81.38255,0.1440969,9.427221,0,0,253.5987
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,6.842894,6.842894,0,0,0,6.842894,0,0,8.881784E-16,0,7.203046,6.842894,0,0,82.42311,244.5774,0,7.203046,-7.203046,334.2147,79.57478,0.1440969,7.527183,0,0,244.5774
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,38.88696,38.88696,0,0,0,38.88696,0,0,7.105427E-15,0,40.93364,38.88696,0,0,90.42649,237.3744,0,40.93364,-40.93364,291.0669,69.30151,0.1440969,42.77565,0,0,237.3744
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,18.7959,18.7959,0,0,0,18.7959,0,0,0,0,19.78516,18.7959,0,0,135.9083,196.4408,0,19.78516,-19.78516,270.2115,64.33595,0.1440969,20.67549,0,0,196.4408
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,12.32887,12.32887,0,0,0,12.32887,0,0,0,0,12.97776,12.32887,0,0,157.8918,176.6556,0,12.97776,-12.97776,256.5317,61.07887,0.1440969,13.56176,0,0,176.6556
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.30464,41.30464,0,0,0,41.30464,0,0,0,0,43.47857,41.30464,0,0,172.3116,163.6778,0,43.47857,-43.47857,210.7013,50.16688,0.1440969,45.4351,0,0,163.6778
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.6211,120.1992,0,0,0,210.7013,50.16688,0.1440969,0,0,0,120.1992
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.6211,120.1992,0,0,0,210.7013,50.16688,0.1440969,0,0,0,120.1992
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,34.24843,34.24843,0,0,0,34.24843,0,0,7.105427E-15,0,36.05098,34.24843,0,0,220.6211,120.1992,0,36.05098,-36.05098,172.7002,41.11902,0.1440969,37.67327,0,0,120.1992
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.6777,84.14828,0,0,0,172.7002,41.11902,0.1440969,0,0,0,84.14828
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.129495,1.129495,0,0,0,1.129495,0,0,2.220446E-16,0,1.188942,1.129495,0,0,260.6777,84.14828,0,1.188942,-1.188942,171.447,40.82063,0.1440969,1.242444,0,0,84.14828
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,48.80281,48.80281,0,0,0,48.80281,0,0,7.105427E-15,0,51.37138,48.80281,0,0,261.9988,82.95934,0,51.37138,-51.37138,117.2968,27.92775,0.1440969,53.68309,0,0,82.95934
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,42.97047,42.97047,81,0,22.761,42.97047,28.83981,-7.105427E-15,0,12.3926,0,0,38.02953,36.12806,319.0781,31.58795,48.52066,0,48.52066,163.3275,38.88743,0.1441962,47.26751,9.914081,81,43.98055
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,12.94409,12.94409,81,0,22.761,12.94409,309.8265,0,0,40.10423,0,0,68.05591,64.65311,270.5574,75.25655,104.7573,0,104.7573,262.7091,62.54965,0.144224,14.2385,32.08338,81,115.3608
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,59.47297,59.47297,81,0,22.761,59.47297,81.65828,0,0,48.56461,0,0,21.52703,20.45068,165.8001,169.5381,69.01528,0,69.01528,328.1827,78.13859,0.1443247,65.42027,38.85168,81,218.1028
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,48.0659,48.0659,74.27192,0,21.0588,48.0659,143.968,0,0,69.19952,0,0,26.20602,24.89572,96.78481,231.6519,94.09524,0,94.09524,417.4493,99.39249,0.1443473,52.87249,55.35961,81,300.8514
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,13.80111,13.80111,0,0,0,13.80111,486.6725,49.94917,0,67.16622,14.52749,13.80111,0,0,2.689565,316.3376,2.689565,0,2.689565,420.0009,100,0.1443419,15.18122,53.73298,0,383.5038
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,39.96085,39.96085,0,0,0,39.96085,190.4609,34.04572,0,76.10978,42.06405,39.96085,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,43.95694,60.88782,0,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,84.29018,84.29018,27.16181,0,9.139937,84.29018,71.34298,0,1.421085E-14,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,92.7192,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,53.95659,53.95659,0,0,0,53.95659,133.7786,15.38598,0,72.1824,56.79641,53.95659,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,59.35225,57.74592,0,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,36.38366,36.38366,0,0,0,36.38366,197.9822,33.73458,0,72.03316,38.29859,36.38366,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,40.02203,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,40.0728,40.0728,0,0,0,40.0728,117.1519,4.764155,0,46.94604,42.18189,40.0728,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,44.08007,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.261466,3.261466,0,0,0,3.261466,601.1602,16.17351,0,19.60663,3.433121,3.261466,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,3.587612,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,67.27233,67.27233,62.9227,0,18.18744,67.27233,6.806006,0,0,4.578559,4.578559,4.349631,0,0,0,318.7582,0,0,0,420.0009,100,0.1443419,73.99957,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,14.62806,14.62806,0,0,0,14.62806,0,0,1.776357E-15,0,15.39795,14.62806,0,0,0,318.7582,0,15.39795,-15.39795,403.77,96.13551,0.1443419,16.09086,0,0,318.7582
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,14.77239,14.77239,0,0,0,14.77239,0,0,1.776357E-15,0,15.54989,14.77239,0,0,17.10884,303.3603,0,15.54989,-15.54989,387.3789,92.2329,0.1443419,16.24963,0,0,303.3603
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,25.65654,25.65654,0,0,0,25.65654,0,0,0,0,27.00689,25.65654,0,0,34.38649,287.8104,0,27.00689,-27.00689,358.9112,85.45487,0.1443419,28.2222,0,0,287.8104
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.05206,30.05206,0,0,0,30.05206,0,0,3.552714E-15,0,31.63375,30.05206,0,0,64.39414,260.8035,0,31.63375,-31.63375,325.5663,77.51563,0.1443419,33.05727,0,0,260.8035
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,14.80846,14.80846,0,0,0,14.80846,0,0,1.776357E-15,0,15.58785,14.80846,0,0,99.54276,229.1698,0,15.58785,-15.58785,309.1353,73.60349,0.1443419,16.28931,0,0,229.1698
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,54.08812,54.08812,0,0,0,54.08812,0,0,7.105427E-15,0,56.93486,54.08812,0,0,116.8626,213.5819,0,56.93486,-56.93486,249.1206,59.31432,0.1443419,59.49693,0,0,213.5819
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.47931,47.47931,0,0,0,47.47931,0,0,7.105427E-15,0,49.97822,47.47931,0,0,180.1236,156.647,0,49.97822,-49.97822,196.439,46.77109,0.1443419,52.22724,0,0,156.647
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,17.47878,17.47878,0,0,0,17.47878,0,0,0,0,18.39872,17.47878,0,0,235.6549,106.6688,0,18.39872,-18.39872,177.045,42.15349,0.1443419,19.22666,0,0,106.6688
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,21.99869,21.99869,0,0,0,21.99869,0,0,3.552714E-15,0,23.15651,21.99869,0,0,256.0979,88.27009,0,23.15651,-23.15651,152.6359,36.34181,0.1443419,24.19856,0,0,88.27009
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,50.40122,50.40122,0,0,0,50.40122,0,0,7.105427E-15,0,53.05392,50.40122,0,0,281.8274,65.11358,0,53.05392,-53.05392,96.71217,23.02666,0.1443419,55.44134,0,0,65.11358
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,4.192796,4.192796,0,0,0,4.192796,0,0,0,0,4.413469,4.192796,0,0,340.7762,12.05966,0,4.413469,-4.413469,92.05996,21.91899,0.1443419,4.612075,0,0,12.05966
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.88378,41.88378,81,0,22.761,41.88378,0,0,0,0,0,0,39.11622,37.1604,345.68,7.646192,37.1604,0,37.1604,127.3134,30.31266,0.1444213,46.07216,0,81,7.646192
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,20.46321,0,0,72.31579,68.7,308.5196,41.09056,89.16322,0,89.16322,211.9011,50.45253,0.1444461,0,16.37057,81,61.55377
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,32.21398,32.21398,81,0,22.761,32.21398,157.7505,0,0,50.81771,0,0,48.78602,46.34672,219.3564,121.3374,97.16443,0,97.16443,304.0793,72.3997,0.1444888,35.43538,40.65417,81,172.1552
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,8.150457,8.150457,71.52158,0,20.36296,8.150457,760.5637,0,0,61.98943,0,0,63.37112,60.20256,122.192,208.7854,122.192,0,122.192,420.0009,100,0.1444433,8.965504,49.59154,81,270.7749
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,74.3089,74.3089,20.25,0,7.39125,74.3089,125.33,36.22727,0,93.13137,56.9041,54.0589,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,81.73978,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,6.675646,6.675646,0,0,0,6.675646,1529.906,95.10409,0,102.1311,7.026996,6.675646,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,7.343211,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,4.85902,4.85902,0,0,0,4.85902,1854.329,84.98745,0,90.10221,5.114758,4.85902,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,5.344922,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,57.43301,57.43301,0,0,0,57.43301,129.3391,13.82752,0,74.28333,60.45581,57.43301,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,63.17632,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,64.57477,64.57477,20.25,0,7.39125,64.57477,102.6742,19.64397,0,66.30162,46.65765,44.32477,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,71.03224,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,17.53417,17.53417,0,0,0,17.53417,248.4018,25.09817,0,43.55519,18.45702,17.53417,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,19.28759,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444433,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,13.0906,13.0906,0,0,0,13.0906,29.07936,0,0,3.806662,13.77958,13.0906,0,0,0,318.7582,0,9.972915,-9.972915,409.4885,97.49706,0.1444433,14.39966,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,6.632699,6.632699,0,0,0,6.632699,0,0,8.881784E-16,0,6.981788,6.632699,0,0,11.08102,308.7853,0,6.981788,-6.981788,402.129,95.74481,0.1444433,7.295969,0,0,308.7853
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.83856,301.8035,0,0,0,402.129,95.74481,0.1444433,0,0,0,301.8035
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,6.675817,6.675817,0,0,0,6.675817,0,0,8.881784E-16,0,7.027175,6.675817,0,0,18.83856,301.8035,0,7.027175,-7.027175,394.7217,93.98117,0.1444433,7.343398,0,0,301.8035
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,11.01521,11.01521,0,0,0,11.01521,0,0,1.776357E-15,0,11.59495,11.01521,0,0,26.64653,294.7763,0,11.59495,-11.59495,382.4996,91.07114,0.1444433,12.11673,0,0,294.7763
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,22.91684,22.91684,0,0,0,22.91684,0,0,0,0,24.12299,22.91684,0,0,39.52981,283.1814,0,24.12299,-24.12299,357.0717,85.0169,0.1444433,25.20853,0,0,283.1814
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,44.1603,44.1603,0,0,0,44.1603,0,0,7.105427E-15,0,46.48453,44.1603,0,0,66.33314,259.0584,0,46.48453,-46.48453,308.0727,73.35049,0.1444433,48.57633,0,0,259.0584
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,25.78133,25.78133,0,0,0,25.78133,0,0,0,0,27.13824,25.78133,0,0,117.9826,212.5739,0,27.13824,-27.13824,279.4665,66.53951,0.1444433,28.35946,0,0,212.5739
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,6.476196,6.476196,0,0,0,6.476196,0,0,0,0,6.817048,6.476196,0,0,148.1362,185.4356,0,6.817048,-6.817048,272.2807,64.82861,0.1444433,7.123815,0,0,185.4356
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.60691,29.60691,0,0,0,29.60691,0,0,3.552714E-15,0,31.16517,29.60691,0,0,155.7107,178.6186,0,31.16517,-31.16517,239.4297,57.00696,0.1444433,32.5676,0,0,178.6186
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,12.18396,12.18396,0,0,0,12.18396,0,0,1.776357E-15,0,12.82522,12.18396,0,0,190.3387,147.4534,0,12.82522,-12.82522,225.9108,53.78817,0.1444433,13.40235,0,0,147.4534
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,23.47404,23.47404,0,0,0,23.47404,0,0,0,0,24.70952,23.47404,0,0,204.5889,134.6282,0,24.70952,-24.70952,199.8646,47.58672,0.1444433,25.82145,0,0,134.6282
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,8.768603,8.768603,0,0,0,8.768603,0,0,0,0,9.230109,8.768603,0,0,232.0439,109.9187,0,9.230109,-9.230109,190.1352,45.27021,0.1444433,9.645464,0,0,109.9187
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,47.38662,47.38662,0,0,0,47.38662,31.5569,0,0,14.95375,49.88065,47.38662,0,0,242.2996,100.6886,0,34.9269,-34.9269,153.319,36.50446,0.1444433,52.12528,11.963,0,115.6423
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,19.34733,19.34733,0,0,0,19.34733,76.58091,0,0,14.81636,20.36562,19.34733,0,0,281.1073,65.76167,0,5.549251,-5.549251,147.4696,35.11175,0.1444433,21.28207,11.85309,0,80.57803
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,45.40689,45.40689,0,0,0,45.40689,33.27583,0,0,15.10952,47.79673,45.40689,0,0,287.2731,60.21242,0,32.68721,-32.68721,113.0143,26.90811,0.1444433,49.94759,12.08762,0,75.32194
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,37.73947,37.73947,81,0,22.761,37.73947,153.2371,0,0,57.83086,0,0,43.26053,41.0975,323.5923,27.52521,98.92836,0,98.92836,206.866,49.2537,0.1444824,41.51342,46.26469,81,85.35606
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,35.26015,35.26015,81,0,22.761,35.26015,171.9578,0,0,60.63256,0,0,45.73985,43.45286,224.6639,116.5607,104.0854,0,104.0854,305.6101,72.76416,0.144511,38.78616,48.50605,81,177.1933
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,23.57538,23.57538,74.28291,0,21.06158,23.57538,285.052,0,0,67.20211,0,0,50.70753,48.17215,120.5785,210.2376,115.3743,0,115.3743,415.0637,98.82449,0.1444902,25.93292,53.76168,81,277.4397
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,18.77946,18.77946,0,0,0,18.77946,488.4463,66.75555,0,91.72761,19.76786,18.77946,0,0,5.204194,314.0745,5.204194,0,5.204194,420.0009,100,0.1444797,20.65741,73.38209,0,405.8021
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,11.1056,11.1056,0,0,0,11.1056,279.8387,19.38766,0,31.07776,11.6901,11.1056,0,0,0,318.7582,0,0,0,420.0009,100,0.1444797,12.21616,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,115.8036,115.8036,81,0,22.761,115.8036,10.94719,0,0,12.67724,36.63539,34.80362,0,0,0,318.7582,0,23.95815,-23.95815,394.7467,93.98713,0.1444797,127.384,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,99.29942,99.29942,81,0,22.761,99.29942,17.53819,3.552714E-15,0,17.41533,19.26255,18.29942,0,0,26.62016,294.8001,0,1.847226,-1.847226,392.7996,93.52352,0.1444797,109.2294,13.93226,81,312.2154
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,18.4879,18.4879,0,0,0,18.4879,101.6152,0,0,18.78652,19.46095,18.4879,0,0,28.67263,292.9529,0,0.6744308,-0.6744308,392.0887,93.35426,0.1444797,20.33669,15.02921,0,311.7394
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,31.91386,31.91386,0,0,0,31.91386,13.60849,0,3.552714E-15,4.342994,33.59354,31.91386,0,0,29.422,292.2784,0,29.25055,-29.25055,361.2559,86.01314,0.1444797,35.10525,3.474395,0,296.6214
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.92261,263.0279,0,0,0,361.2559,86.01314,0.1444797,0,0,0,263.0279
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.73174,45.73174,0,0,0,45.73174,0,0,7.105427E-15,0,48.13867,45.73174,0,0,61.92261,263.0279,0,48.13867,-48.13867,310.5133,73.93159,0.1444797,50.30491,0,0,263.0279
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,85.19344,85.19344,81,0,22.761,85.19344,0,0,0,0,4.414146,4.193439,0,0,115.41,214.8892,0,4.414146,-4.414146,305.8604,72.82375,0.1444797,93.71278,0,81,214.8892
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,20.05893,20.05893,81,0,22.761,20.05893,0,0,0,0,0,0,60.94107,57.89402,120.3146,210.4751,57.89402,0,57.89402,360.7834,85.90065,0.1446014,22.06482,0,81,210.4751
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.40262,28.40262,0,0,0,28.40262,0,0,3.552714E-15,0,29.8975,28.40262,0,0,62.42061,262.5797,0,29.8975,-29.8975,329.2687,78.39716,0.1446014,31.24289,0,0,262.5797
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,53.82662,53.82662,0,0,0,53.82662,0,0,7.105427E-15,0,56.6596,53.82662,0,0,95.64005,232.6822,0,56.6596,-56.6596,269.5443,64.17708,0.1446014,59.20929,0,0,232.6822
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,14.57715,14.57715,0,0,0,14.57715,0,0,1.776357E-15,0,15.34437,14.57715,0,0,158.5952,176.0226,0,15.34437,-15.34437,253.3699,60.32604,0.1446014,16.03487,0,0,176.0226
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.6445,160.6782,0,0,0,253.3699,60.32604,0.1446014,0,0,0,160.6782
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.40391,44.40391,0,0,0,44.40391,0,0,7.105427E-15,0,46.74096,44.40391,0,0,175.6445,160.6782,0,46.74096,-46.74096,204.1006,48.59528,0.1446014,48.8443,0,0,160.6782
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,19.08997,19.08997,0,0,0,19.08997,0,0,0,0,20.0947,19.08997,0,0,227.5789,113.9372,0,20.0947,-20.0947,182.9189,43.55203,0.1446014,20.99896,0,0,113.9372
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9063,93.84254,0,0,0,182.9189,43.55203,0.1446014,0,0,0,93.84254
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9063,93.84254,0,0,0,182.9189,43.55203,0.1446014,0,0,0,93.84254
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,79.75372,79.75372,81,0,22.761,79.75372,14.18613,0,0,11.31396,0,0,1.246284,1.183969,249.9063,93.84254,12.49793,0,12.49793,194.7755,46.37502,0.1446232,87.72909,9.051171,81,105.1565
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,21.81368,21.81368,81,0,22.761,21.81368,98.63472,0,0,21.51586,0,0,59.18632,56.22701,237.4084,105.0907,77.74287,0,77.74287,268.5288,63.93531,0.1447046,23.99504,17.21269,81,126.6065
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,50.60819,50.60819,81,0,22.761,50.60819,69.35846,0,0,35.10106,0,0,30.39181,28.87222,159.6655,175.0593,63.97328,0,63.97328,329.2192,78.38537,0.1448136,55.66901,28.08085,81,210.1603
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,22.0965,22.0965,55.35868,0,16.27375,22.0965,274.6109,0,0,60.67941,0,0,33.26218,31.59907,95.69223,232.6352,92.27848,0,92.27848,416.7623,99.22891,0.1447649,24.30616,48.54353,81,293.3146
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,67.69576,67.69576,20.25,0,7.39125,67.69576,81.84595,2.049585,0,55.40625,49.94291,47.44577,0,0,3.41375,315.6859,3.41375,0,3.41375,420.0009,100,0.1447581,74.46534,44.325,81,371.0921
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,31.81744,31.81744,0,0,0,31.81744,175.7796,22.43653,0,55.92857,33.49205,31.81744,0,0,0,318.7582,0,0,0,420.0009,100,0.1447581,34.99919,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,34.78041,34.78041,0,0,0,34.78041,195.6738,31.44518,0,68.05614,36.61096,34.78041,0,0,0,318.7582,0,0,0,420.0009,100,0.1447581,38.25845,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,73.07217,73.07217,20.25,0,7.39125,73.07217,105.2115,21.27807,0,76.88035,55.60228,52.82216,0,0,0,318.7582,0,0,0,420.0009,100,0.1447581,80.37938,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,31.00209,31.00209,0,0,0,31.00209,175.5629,21.79438,0,54.42816,32.63378,31.00209,0,0,0,318.7582,0,0,0,420.0009,100,0.1447581,34.1023,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447581,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,34.64902,34.64902,0,0,0,34.64902,41.54934,0,0,14.39644,36.47265,34.64902,0,0,0,318.7582,0,22.07622,-22.07622,396.7305,94.45944,0.1447581,38.11392,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,25.29467,25.29467,0,0,0,25.29467,13.99066,0,3.552714E-15,3.538891,26.62597,25.29467,0,0,24.52913,296.682,0,23.08708,-23.08708,372.3945,88.66519,0.1447581,27.82414,2.831113,0,300.2209
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.97815,44.97815,0,0,0,44.97815,0,0,0,0,47.34541,44.97815,0,0,50.18144,273.5949,0,47.34541,-47.34541,322.4881,76.78273,0.1447581,49.47596,0,0,273.5949
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.12339,43.12339,0,0,0,43.12339,0,0,7.105427E-15,0,45.39305,43.12339,0,0,102.7875,226.2495,0,45.39305,-45.39305,274.6396,65.39026,0.1447581,47.43573,0,0,226.2495
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.81051,40.81051,0,0,0,40.81051,0,0,7.105427E-15,0,42.95843,40.81051,0,0,153.2242,180.8565,0,42.95843,-42.95843,229.3575,54.60881,0.1447581,44.89156,0,0,180.8565
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,6.059372,6.059372,0,0,0,6.059372,0,0,0,0,6.378287,6.059372,0,0,200.9558,137.898,0,6.378287,-6.378287,222.6342,53.00803,0.1447581,6.665309,0,0,137.898
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,5.461991,5.461991,0,0,0,5.461991,0,0,8.881784E-16,0,5.749465,5.461991,0,0,208.0428,131.5197,0,5.749465,-5.749465,216.5737,51.56506,0.1447581,6.00819,0,0,131.5197
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,25.92288,25.92288,0,0,0,25.92288,0,0,3.552714E-15,0,27.28724,25.92288,0,0,214.431,125.7703,0,27.28724,-27.28724,187.8104,44.71667,0.1447581,28.51517,0,0,125.7703
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,10.88556,10.88556,0,0,0,10.88556,0,0,1.776357E-15,0,11.45849,10.88556,0,0,244.7502,98.48305,0,11.45849,-11.45849,175.7321,41.84089,0.1447581,11.97412,0,0,98.48305
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,14.32505,14.32505,0,0,0,14.32505,0,0,1.776357E-15,0,15.079,14.32505,0,0,257.4818,87.02455,0,15.079,-15.079,159.8374,38.05646,0.1447581,15.75755,0,0,87.02455
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,21.52363,21.52363,0,0,0,21.52363,0,0,3.552714E-15,0,22.65645,21.52363,0,0,274.2363,71.94556,0,22.65645,-22.65645,135.9554,32.37028,0.1447581,23.67599,0,0,71.94556
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,13.96269,13.96269,0,0,0,13.96269,0,0,1.776357E-15,0,14.69756,13.96269,0,0,299.4101,49.28911,0,14.69756,-14.69756,120.4629,28.68158,0.1447581,15.35895,0,0,49.28911
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,6.242209,6.242209,0,0,0,6.242209,0,0,8.881784E-16,0,6.570747,6.242209,0,0,315.7408,34.59154,0,6.570747,-6.570747,113.5367,27.03249,0.1447581,6.866431,0,0,34.59154
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.0416,28.0208,0,0,0,113.5367,27.03249,0.1447581,0,0,0,28.0208
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,31.26211,31.26211,81,0,22.761,31.26211,48.12484,0,0,15.04484,0,0,49.73789,47.25099,323.0416,28.0208,62.29583,0,62.29583,172.6357,41.10366,0.1448701,34.38832,12.03587,81,43.06564
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,28.12695,28.12695,81,0,22.761,28.12695,130.119,0,0,36.59849,0,0,52.87305,50.2294,260.7458,84.08704,86.82789,0,86.82789,255.0079,60.71604,0.1449326,30.93964,29.27879,81,120.6855
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,67.11581,0,0,72.31579,68.7,173.9179,162.2321,135.8158,0,135.8158,383.8541,91.39364,0.1448626,0,53.69265,81,229.348
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,50.11454,50.11454,0,0,0,50.11454,196.3563,7.548848,0,98.40305,52.75215,50.11454,0,0,38.10205,284.4664,38.10205,0,38.10205,420.0009,100,0.1447862,55.126,78.72244,0,382.8694
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.26936,3.26936,0,0,0,3.26936,3525.232,111.8111,0,115.2525,3.441432,3.26936,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,3.596296,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,40.04356,40.04356,0,0,0,40.04356,294.4645,75.76296,0,117.9141,42.15112,40.04356,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,44.04792,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,17.79117,17.79117,0,0,0,17.79117,692.1724,104.418,0,123.1456,18.72755,17.79117,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,19.57029,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,54.07048,54.07048,0,0,0,54.07048,204.5934,53.70832,0,110.6246,56.91629,54.07048,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,59.47752,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,60.04823,60.04823,0,0,0,60.04823,153.4772,28.95169,0,92.16035,63.20866,60.04823,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,66.05305,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,4.289674,4.289674,0,0,0,4.289674,1405.437,55.77324,0,60.28869,4.515447,4.289674,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,4.718642,48.23095,0,379.0469
