Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,66.92159,66.92159,46.50257,0,14.03315,66.92159,32.11774,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,73.61375,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,76.72343,76.72343,73.4538,0,20.85181,76.72343,4.485871,3.108624E-15,0,3.441714,3.441714,3.269629,0,0,0,318.7582,0,0,0,420.0009,100,0.1447862,84.39577,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.00388,54.00388,0,0,0,54.00388,0,0,7.105427E-15,0,56.84619,54.00388,0,0,0,318.7582,0,56.84619,-56.84619,360.0797,85.73309,0.1447862,59.40427,0,0,318.7582
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,20.35543,20.35543,0,0,0,20.35543,0,0,3.552714E-15,0,21.42677,20.35543,0,0,63.16243,261.912,0,21.42677,-21.42677,337.4939,80.35553,0.1447862,22.39097,0,0,261.912
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.96995,240.4853,0,0,0,337.4939,80.35553,0.1447862,0,0,0,240.4853
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,9.651316,9.651316,0,0,0,9.651316,0,0,1.776357E-15,0,10.15928,9.651316,0,0,86.96995,240.4853,0,10.15928,-10.15928,326.7851,77.80582,0.1447862,10.61645,0,0,240.4853
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,8.399508,8.399508,0,0,0,8.399508,0,0,0,0,8.841587,8.399508,0,0,98.25804,230.326,0,8.841587,-8.841587,317.4652,75.58681,0.1447862,9.239459,0,0,230.326
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.62543,26.62543,0,0,0,26.62543,0,0,3.552714E-15,0,28.02677,26.62543,0,0,108.082,221.4844,0,28.02677,-28.02677,287.9224,68.55282,0.1447862,29.28797,0,0,221.4844
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,22.89429,22.89429,0,0,0,22.89429,0,0,3.552714E-15,0,24.09925,22.89429,0,0,139.2229,193.4576,0,24.09925,-24.09925,262.5196,62.50454,0.1447862,25.18372,0,0,193.4576
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,13.92867,13.92867,0,0,0,13.92867,0,0,1.776357E-15,0,14.66176,13.92867,0,0,165.9998,169.3584,0,14.66176,-14.66176,247.0647,58.82482,0.1447862,15.32154,0,0,169.3584
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.2907,154.6966,0,0,0,247.0647,58.82482,0.1447862,0,0,0,154.6966
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,52.66908,52.66908,0,0,0,52.66908,0,0,7.105427E-15,0,55.44113,52.66908,0,0,182.2907,154.6966,0,55.44113,-55.44113,188.6246,44.91054,0.1447862,57.93598,0,0,154.6966
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,15.10601,15.10601,0,0,0,15.10601,0,0,1.776357E-15,0,15.90107,15.10601,0,0,243.8919,99.25549,0,15.90107,-15.90107,171.8634,40.91979,0.1447862,16.61661,0,0,99.25549
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.1744,26.1744,0,0,0,26.1744,0,0,0,0,27.552,26.1744,0,0,261.5598,83.35443,0,27.552,-27.552,142.8211,34.00495,0.1447862,28.79185,0,0,83.35443
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,30.52148,30.52148,0,0,0,30.52148,36.42012,0,0,11.11596,32.12788,30.52148,0,0,292.1731,55.80243,0,21.01192,-21.01192,120.6726,28.73151,0.1447862,33.57363,8.892771,0,66.91839
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,5.305138,5.305138,0,0,0,5.305138,314.846,0,0,16.70302,5.584356,5.305138,0,0,315.5197,34.79051,11.11866,0,11.11866,131.2207,31.24295,0.1447639,5.835652,13.36241,0,51.49352
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,304.401,44.7973,36.71442,0,36.71442,166.051,39.53588,0.1446903,0,29.37153,0,81.51172
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,52.3005,52.3005,0,0,0,52.3005,55.08458,0,7.105427E-15,28.80951,55.05315,52.3005,0,0,267.6866,77.84028,0,26.24364,-26.24364,138.3878,32.94941,0.1446903,57.53054,23.04761,0,106.6498
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,25.81854,25.81854,0,0,0,25.81854,182.8992,0,0,47.22189,27.17741,25.81854,0,0,296.8462,51.59663,20.04448,0,20.04448,157.4037,37.47699,0.1446501,28.40039,37.77751,0,98.81852
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,39.70598,39.70598,0,0,0,39.70598,114.231,0,0,45.35652,41.79576,39.70598,0,0,276.8017,69.63667,3.560757,0,3.560757,160.7817,38.28128,0.144643,43.67657,36.28522,0,114.9932
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,6.149759,6.149759,0,0,0,6.149759,240.2147,0,0,14.77262,6.473431,6.149759,0,0,273.241,72.84135,8.299194,0,8.299194,168.655,40.15587,0.1446264,6.764735,11.8181,0,87.61398
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,48.16576,48.16576,0,0,0,48.16576,11.58762,0,0,5.581265,50.70079,48.16576,0,0,264.9418,80.31062,0,45.11953,-45.11953,121.0948,28.83205,0.1446264,52.98233,4.465013,0,85.89189
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,18.41138,18.41138,0,0,0,18.41138,102.1603,0,0,18.80911,19.3804,18.41138,0,0,315.0746,35.19109,0,0.5712852,-0.5712852,120.4926,28.68867,0.1446264,20.25251,15.04729,0,54.0002
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,315.7094,34.61981,27.00166,0,27.00166,146.1087,34.78771,0.1445724,0,21.60133,0,61.62147
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,59.86351,59.86351,81,0,22.761,59.86351,33.54025,0,0,20.07837,0,0,21.13649,20.07966,288.7077,58.9213,40.15803,0,40.15803,184.2059,43.85847,0.1446484,65.84987,16.0627,81,78.99967
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,29.19313,29.19313,81,0,22.761,29.19313,14.30378,0,0,4.175721,0,0,51.80687,49.21652,248.5497,95.06353,53.39224,0,53.39224,234.8583,55.91852,0.1447583,32.11245,3.340576,81,99.23925
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,56.23516,56.23516,81,0,22.761,56.23516,0,0,0,0,0,0,24.76484,23.52659,195.1574,143.1165,23.52659,0,23.52659,257.1776,61.23262,0.1448074,61.85868,0,81,143.1165
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,171.6308,164.2905,68.7,0,68.7,322.3521,76.75034,0.1448721,0,0,81,164.2905
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,13.35305,13.35305,81,0,22.761,13.35305,0,0,0,0,0,0,67.64695,64.2646,102.9308,226.1205,64.2646,0,64.2646,383.3188,91.2662,0.1449792,14.68836,0,81,226.1205
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,61.46507,61.46507,0,0,0,61.46507,0,0,7.105427E-15,0,64.70007,61.46507,0,0,38.66623,283.9586,0,64.70007,-64.70007,315.119,75.02818,0.1449792,67.61158,0,0,283.9586
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.01072,29.01072,0,0,0,29.01072,0,0,3.552714E-15,0,30.5376,29.01072,0,0,110.5552,219.2585,0,30.5376,-30.5376,282.9295,67.36404,0.1449792,31.91179,0,0,219.2585
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.33434,41.33434,0,0,0,41.33434,0,0,7.105427E-15,0,43.50984,41.33434,0,0,144.4859,188.7209,0,43.50984,-43.50984,237.0661,56.4442,0.1449792,45.46778,0,0,188.7209
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.28276,26.28276,0,0,0,26.28276,0,0,3.552714E-15,0,27.66606,26.28276,0,0,192.8301,145.2111,0,27.66606,-27.66606,207.9035,49.50074,0.1449792,28.91104,0,0,145.2111
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.93417,46.93417,0,0,0,46.93417,0,0,7.105427E-15,0,49.40439,46.93417,0,0,223.5702,117.545,0,49.40439,-49.40439,155.8267,37.10153,0.1449792,51.62759,0,0,117.545
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.3419,27.3419,0,0,0,27.3419,0,0,3.552714E-15,0,28.78095,27.3419,0,0,278.464,68.14066,0,28.78095,-28.78095,125.4889,29.87826,0.1449792,30.07609,0,0,68.14066
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,41.8347,41.8347,81,0,22.761,41.8347,0,0,0,0,0,0,39.1653,37.20704,310.4428,39.35971,37.20704,0,37.20704,160.7866,38.28246,0.1450565,46.01817,0,81,39.35971
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,8.693624,8.693624,81,0,22.761,8.693624,0,-1.421085E-14,0,0,0,0,72.30637,68.69106,273.2357,72.84604,68.69106,0,68.69106,225.9527,53.79815,0.1451544,9.562985,0,81,72.84604
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.54024,46.54024,81,0,22.761,46.54024,0,0,0,0,0,0,34.45976,32.73677,204.5447,134.668,32.73677,0,32.73677,257.0095,61.19262,0.1452224,51.19427,0,81,134.668
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,11.55591,11.55591,81,0,22.761,11.55591,179.7678,0,0,20.77381,0,0,69.44409,65.97189,171.8079,164.1311,86.74569,0,86.74569,339.3037,80.78644,0.1452839,12.7115,16.61904,81,184.9049
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,46.49854,46.49854,0,0,0,46.49854,99.29098,0,0,46.16885,48.94583,46.49854,0,0,85.06224,242.2022,0,2.776976,-2.776976,336.3765,80.08949,0.1452839,51.14839,36.93508,0,288.3711
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.368908,2.368908,0,0,0,2.368908,3162.672,0,0,74.92077,2.493587,2.368908,0,0,88.14777,239.4252,72.42719,0,72.42719,405.087,96.44909,0.1451395,2.605798,59.93661,0,314.346
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,80.78282,0,96.50342,0,0,0,0,15.72059,304.6097,15.72059,0,15.72059,420.0009,100,0.1451081,0,77.20273,0,401.1131
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,23.56737,23.56737,0,0,0,23.56737,397.2112,68.8045,0,93.61226,24.80776,23.56737,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,25.92411,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,75.19685,75.19685,20.25,0,7.39125,75.19685,153.0047,57.21593,0,115.0547,57.83879,54.94685,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,82.71654,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,20.54119,20.54119,0,0,0,20.54119,194.1275,18.2538,0,39.8761,21.6223,20.54119,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,22.5953,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,8.720517,8.720517,0,0,0,8.720517,153.8322,4.23547,0,13.41496,9.179492,8.720517,0,0,0,318.7582,0,0,0,420.0009,100,0.1451081,9.592569,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,86.7925,86.7925,81,0,22.761,86.7925,4.582955,0,0,3.977661,6.097373,5.792504,0,0,0,318.7582,0,2.119711,-2.119711,417.7665,99.46801,0.1451081,95.47176,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.69041,52.69041,0,0,0,52.69041,0,0,7.105427E-15,0,55.46359,52.69041,0,0,2.355235,316.6385,0,55.46359,-55.46359,359.3027,85.5481,0.1451081,57.95945,0,0,316.6385
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,53.27262,53.27262,0,0,0,53.27262,0,0,7.105427E-15,0,56.07644,53.27262,0,0,63.98145,261.1749,0,56.07644,-56.07644,300.1929,71.47437,0.1451081,58.59988,0,0,261.1749
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,46.88243,46.88243,0,0,0,46.88243,0,0,0,0,49.34992,46.88243,0,0,126.2886,205.0985,0,49.34992,-49.34992,248.1736,59.08883,0.1451081,51.57067,0,0,205.0985
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,21.42258,21.42258,0,0,0,21.42258,0,0,0,0,22.55009,21.42258,0,0,181.1219,155.7486,0,22.55009,-22.55009,224.4037,53.42934,0.1451081,23.56484,0,0,155.7486
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.1775,133.1985,0,0,0,224.4037,53.42934,0.1451081,0,0,0,133.1985
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.1775,133.1985,0,0,0,224.4037,53.42934,0.1451081,0,0,0,133.1985
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,21.06941,21.06941,0,0,0,21.06941,0,0,3.552714E-15,0,22.17833,21.06941,0,0,206.1775,133.1985,0,22.17833,-22.17833,201.0257,47.86316,0.1451081,23.17636,0,0,133.1985
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.50609,45.50609,0,0,0,45.50609,0,0,0,0,47.90115,45.50609,0,0,230.8201,111.0201,0,47.90115,-47.90115,150.5334,35.84122,0.1451081,50.05669,0,0,111.0201
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.91863,29.91863,0,0,0,29.91863,0,0,3.552714E-15,0,31.49329,29.91863,0,0,284.0436,63.11899,0,31.49329,-31.49329,117.3366,27.93723,0.1451081,32.91049,0,0,63.11899
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,35.98925,35.98925,81,0,22.761,35.98925,0,0,0,0,0,0,45.01075,42.76021,319.0361,31.6257,42.76021,0,42.76021,157.9025,37.59575,0.1451966,39.58818,0,81,31.6257
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,11.91383,11.91383,81,0,22.761,11.91383,0,0,0,0,0,0,69.08617,65.63186,276.2759,70.10989,65.63186,0,65.63186,220.1663,52.42045,0.1453,13.10522,0,81,70.10989
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,56.41362,56.41362,81,0,22.761,56.41362,0,0,0,0,0,0,24.58638,23.35706,210.6441,129.1786,23.35706,0,23.35706,242.3248,57.69626,0.1453482,62.05499,0,81,129.1786
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,5.575525,5.575525,77.89131,0,21.9745,5.575525,61.66216,0,0,3.437989,0,0,72.31579,68.7,187.287,150.1999,72.13799,0,72.13799,310.7609,73.99054,0.1454265,6.133078,2.750391,81,153.6379
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,10.16207,10.16207,81,0,22.761,10.16207,60.0132,0,0,6.098581,0,0,70.83793,67.29604,115.149,215.1241,73.39462,0,73.39462,380.3891,90.56866,0.1455141,11.17827,4.878865,81,221.2227
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,19.67991,19.67991,0,0,0,19.67991,70.54019,0,0,13.88224,20.71569,19.67991,0,0,41.75441,281.1793,0,6.833448,-6.833448,373.186,88.85364,0.1455141,21.6479,11.10579,0,295.0615
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,29.86892,29.86892,0,0,0,29.86892,36.45783,0,0,10.88956,31.44097,29.86892,0,0,49.34713,274.3458,0,20.55141,-20.55141,351.5229,83.69577,0.1455141,32.85581,8.711648,0,285.2354
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,72.18203,253.7944,6.940847,0,6.940847,358.1076,85.26355,0.1455003,0,5.552678,0,260.7352
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,65.24119,260.0412,15.41773,0,15.41773,372.7342,88.74606,0.1454696,0,12.33419,0,275.4589
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,19.87085,19.87085,0,0,0,19.87085,213.1725,0,0,42.3592,20.91669,19.87085,0,0,49.82345,273.9171,21.44252,0,21.44252,393.0763,93.58942,0.145427,21.85794,33.88736,0,316.2763
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,23.14574,23.14574,0,0,0,23.14574,129.3703,0,0,29.94373,24.36394,23.14574,0,0,28.38093,293.2154,5.579787,0,5.579787,398.3698,94.84975,0.1454159,25.46032,23.95498,0,323.1591
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,88.10164,88.10164,81,0,22.761,88.10164,18.76282,0,0,16.53035,7.47541,7.101639,0,0,22.80115,298.2372,9.054945,0,9.054945,406.9601,96.89506,0.1454309,96.9118,13.22428,81,314.7675
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,35.74905,35.74905,0,0,0,35.74905,36.06849,0,0,12.89414,37.63058,35.74905,0,0,13.7462,306.3867,0,24.73644,-24.73644,380.8856,90.68685,0.1454309,39.32396,10.31531,0,319.2808
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,21.17655,21.17655,0,0,0,21.17655,68.02239,0,0,14.40479,22.2911,21.17655,0,0,41.23114,281.6502,0,7.886309,-7.886309,372.5727,88.7076,0.1454309,23.2942,11.52384,0,296.055
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,64.23938,64.23938,81,0,22.761,64.23938,6.184532,0,0,3.972905,0,0,16.76062,15.92259,49.9937,273.7639,19.89549,0,19.89549,391.4472,93.20152,0.1454703,70.66332,3.178324,81,277.7368
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,13.66984,13.66984,0,0,0,13.66984,0,0,0,0,14.3893,13.66984,0,0,30.09821,291.6698,0,14.3893,-14.3893,376.2795,89.59018,0.1454703,15.03682,0,0,291.6698
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,24.64034,24.64034,0,0,0,24.64034,0,0,3.552714E-15,0,25.9372,24.64034,0,0,46.08632,277.2805,0,25.9372,-25.9372,348.9393,83.08062,0.1454703,27.10438,0,0,277.2805
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.16338,40.16338,0,0,0,40.16338,0,0,0,0,42.27725,40.16338,0,0,74.90543,251.3433,0,42.27725,-42.27725,304.3752,72.47013,0.1454703,44.17972,0,0,251.3433
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.8802,209.0661,0,0,0,304.3752,72.47013,0.1454703,0,0,0,209.0661
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,21.56229,21.56229,0,0,0,21.56229,0,0,3.552714E-15,0,22.69715,21.56229,0,0,121.8802,209.0661,0,22.69715,-22.69715,280.4503,66.77374,0.1454703,23.71852,0,0,209.0661
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,61.18976,61.18976,0,0,0,61.18976,0,0,7.105427E-15,0,64.41027,61.18976,0,0,147.0992,186.3689,0,64.41027,-64.41027,212.5559,50.60844,0.1454703,67.30873,0,0,186.3689
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,7.951016,7.951016,0,0,0,7.951016,0,0,1.776357E-15,0,8.369492,7.951016,0,0,218.6662,121.9587,0,8.369492,-8.369492,203.7337,48.50792,0.1454703,8.746119,0,0,121.9587
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.89422,38.89422,0,0,0,38.89422,0,0,7.105427E-15,0,40.94128,38.89422,0,0,227.9656,113.5892,0,40.94128,-40.94128,160.5778,38.23273,0.1454703,42.78364,0,0,113.5892
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,20.09656,20.09656,0,0,0,20.09656,0,0,3.552714E-15,0,21.15427,20.09656,0,0,273.4559,72.64789,0,21.15427,-21.15427,138.2792,32.92356,0.1454703,22.10621,0,0,72.64789
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,13.41671,13.41671,0,0,0,13.41671,0,0,1.776357E-15,0,14.12286,13.41671,0,0,296.9607,51.49362,0,14.12286,-14.12286,123.3924,29.37909,0.1454703,14.75838,0,0,51.49362
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,10.74716,10.74716,0,0,0,10.74716,0,0,1.776357E-15,0,11.3128,10.74716,0,0,312.6527,37.37077,0,11.3128,-11.3128,111.4677,26.53987,0.1454703,11.82187,0,0,37.37077
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.2225,26.05797,0,0,0,111.4677,26.53987,0.1454703,0,0,0,26.05797
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,27.85647,27.85647,81,0,22.761,27.85647,3.356501,0,0,0.9350027,0,0,53.14353,50.48635,325.2225,26.05797,51.42136,0,51.42136,160.2503,38.15475,0.1455755,30.64212,0.7480022,81,26.99297
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,44.95758,44.95758,81,0,22.761,44.95758,20.77153,0,0,9.338375,0,0,36.04242,34.2403,273.8011,72.33719,43.57868,0,43.57868,201.5926,47.99815,0.1456612,49.45333,7.4707,81,81.67557
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,44.37852,44.37852,81,0,22.761,44.37852,19.33415,0,0,8.580209,0,0,36.62148,34.79041,230.2225,111.558,43.37061,0,43.37061,242.7376,57.79455,0.1457466,48.81637,6.864167,81,120.1382
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,25.97478,25.97478,81,0,22.761,25.97478,102.6829,0,0,26.67166,0,0,55.02523,52.27396,186.8519,150.5916,78.94563,0,78.94563,317.632,75.62651,0.1458225,28.57225,21.33733,81,177.2632
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,55.06676,55.06676,81,0,22.761,55.06676,40.56915,0,0,22.34011,0,0,25.93324,24.63658,107.9062,221.6426,46.9767,0,46.9767,362.198,86.23745,0.1459097,60.57343,17.87209,81,243.9827
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,60.92954,263.9216,6.678251,0,6.678251,368.5335,87.74591,0.1458964,0,5.342601,0,270.5999
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,11.71866,11.71866,0,0,0,11.71866,176.0317,0,0,20.62856,12.33543,11.71866,0,0,54.25129,269.9321,8.293124,0,8.293124,376.4011,89.61913,0.14588,12.89053,16.50285,0,290.5606
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,20.45251,20.45251,0,0,0,20.45251,119.1506,0,0,24.36929,21.52896,20.45251,0,0,45.95817,277.3959,2.840332,0,2.840332,379.0957,90.2607,0.1458743,22.49776,19.49543,0,301.7652
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,37.22113,37.22113,0,0,0,37.22113,32.98367,0,0,12.27689,39.18013,37.22113,0,0,43.11784,279.9522,0,26.90324,-26.90324,350.7372,83.50868,0.1458743,40.94324,9.821514,0,292.2291
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,28.31553,28.31553,0,0,0,28.31553,73.64261,0,0,20.85229,29.80581,28.31553,0,0,73.01033,253.0489,0,8.953526,-8.953526,341.2993,81.26158,0.1458743,31.14708,16.68183,0,273.9012
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,32.01266,32.01266,0,0,0,32.01266,47.84531,0,7.105427E-15,15.31656,33.69754,32.01266,0,0,82.95869,244.0954,0,18.38098,-18.38098,321.9241,76.64843,0.1458743,35.21392,12.25324,0,259.412
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,103.382,225.7144,3.92023,0,3.92023,325.6431,77.53392,0.1458666,0,3.136184,0,229.6347
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,11.50895,11.50895,0,0,0,11.50895,0,0,0,0,12.11468,11.50895,0,0,99.46177,229.2426,0,12.11468,-12.11468,312.8731,74.49345,0.1458666,12.65984,0,0,229.2426
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.68068,31.68068,0,0,0,31.68068,0,0,7.105427E-15,0,33.34808,31.68068,0,0,112.9225,217.128,0,33.34808,-33.34808,277.7212,66.12395,0.1458666,34.84875,0,0,217.128
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,53.07108,53.07108,0,0,0,53.07108,0,0,7.105427E-15,0,55.86429,53.07108,0,0,149.976,183.7799,0,55.86429,-55.86429,218.835,52.10347,0.1458666,58.37819,0,0,183.7799
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,45.06409,45.06409,0,0,0,45.06409,0,0,7.105427E-15,0,47.43588,45.06409,0,0,212.0474,127.9156,0,47.43588,-47.43588,168.8332,40.1983,0.1458666,49.5705,0,0,127.9156
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,25.04354,25.04354,0,0,0,25.04354,0,0,3.552714E-15,0,26.36162,25.04354,0,0,264.7539,80.4797,0,26.36162,-26.36162,141.0456,33.58223,0.1458666,27.5479,0,0,80.4797
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.0446,54.11807,0,0,0,141.0456,33.58223,0.1458666,0,0,0,54.11807
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,10.32648,10.32648,0,0,0,10.32648,0,0,1.776357E-15,0,10.86998,10.32648,0,0,294.0446,54.11807,0,10.86998,-10.86998,129.5877,30.85414,0.1458666,11.35913,0,0,54.11807
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,8.284157,8.284157,0,0,0,8.284157,0,0,1.776357E-15,0,8.720164,8.284157,0,0,306.1224,43.2481,0,8.720164,-8.720164,120.3958,28.66561,0.1458666,9.112572,0,0,43.2481
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.85879,31.85879,81,0,22.761,31.85879,0,7.105427E-15,0,0,0,0,49.14121,46.68415,315.8114,34.52793,46.68415,0,46.68415,164.6843,39.21046,0.1459618,35.04467,0,81,34.52793
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,16.07461,16.07461,81,0,22.761,16.07461,0,0,0,0,0,0,64.92538,61.67912,269.1273,76.54366,61.67912,0,61.67912,223.1982,53.14233,0.1460715,17.68208,0,81,76.54366
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.679295,1.679295,73.99509,0,20.98876,1.679295,0,0,0,0,0,0,72.31579,68.7,207.4482,132.0549,68.7,0,68.7,288.3728,68.66004,0.1461404,1.847224,0,81,132.0549
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.0692,25.0692,81,0,22.761,25.0692,0,0,0,0,0,0,55.9308,53.13426,138.7482,193.8849,53.13426,0,53.13426,338.7804,80.66183,0.1462483,27.57612,0,81,193.8849
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,85.61391,241.7057,20.60631,0,20.60631,358.3292,85.31631,0.1462074,0,16.48505,0,262.312
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,65.00761,260.2514,33.23322,0,33.23322,389.857,92.82291,0.1461416,0,26.58657,0,293.4846
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,10.4479,10.4479,0,0,0,10.4479,542.4545,13.90292,0,56.67509,10.99779,10.4479,0,0,31.77439,290.1613,31.77439,0,31.77439,420.0009,100,0.1460787,11.49269,45.34007,0,346.8364
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,36.27067,36.27067,0,0,0,36.27067,212.879,39.03297,0,77.21262,38.17965,36.27067,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,39.89773,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,67.10711,67.10711,20.25,0,7.39125,67.10711,123.0681,33.2642,0,82.58748,49.32328,46.85711,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,73.81783,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,4.861926,4.861926,0,0,0,4.861926,2237.876,103.6861,0,108.8039,5.117816,4.861926,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,5.348118,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,22.74743,22.74743,0,0,0,22.74743,384.2635,63.4654,0,87.41006,23.94466,22.74743,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,25.02217,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,54.22794,54.22794,0,0,0,54.22794,114.7526,5.145911,0,62.22795,57.08204,54.22794,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,59.65073,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,5.462265,5.462265,0,0,0,5.462265,480.0305,20.47078,0,26.22053,5.749752,5.462265,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,6.008491,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,62.52634,62.52634,58.87037,0,17.1622,62.52634,6.154824,1.332268E-15,0,3.848386,3.848386,3.655967,0,0,0,318.7582,0,0,0,420.0009,100,0.1460787,68.77897,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,5.229824,5.229824,0,0,0,5.229824,0,0,0,0,5.505077,5.229824,0,0,0,318.7582,0,5.505077,-5.505077,414.198,98.61837,0.1460787,5.752806,0,0,318.7582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,8.836117,8.836117,0,0,0,8.836117,0,0,1.776357E-15,0,9.301176,8.836117,0,0,6.116753,313.2531,0,9.301176,-9.301176,404.3937,96.28402,0.1460787,9.719728,0,0,313.2531
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,7.496241,7.496241,0,0,0,7.496241,0,0,8.881784E-16,0,7.89078,7.496241,0,0,16.45139,303.952,0,7.89078,-7.89078,396.0761,94.30363,0.1460787,8.245865,0,0,303.952
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.51738,40.51738,0,0,0,40.51738,0,0,7.105427E-15,0,42.64988,40.51738,0,0,25.21893,296.0612,0,42.64988,-42.64988,351.1191,83.59963,0.1460787,44.56912,0,0,296.0612
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,21.32639,21.32639,0,0,0,21.32639,0,0,3.552714E-15,0,22.44883,21.32639,0,0,72.60768,253.4113,0,22.44883,-22.44883,327.456,77.96556,0.1460787,23.45903,0,0,253.4113
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,15.12311,15.12311,0,0,0,15.12311,0,0,1.776357E-15,0,15.91906,15.12311,0,0,97.55083,230.9625,0,15.91906,-15.91906,310.6758,73.97029,0.1460787,16.63542,0,0,230.9625
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,12.63995,12.63995,0,0,0,12.63995,0,0,0,0,13.30521,12.63995,0,0,115.2387,215.0434,0,13.30521,-13.30521,296.6509,70.63103,0.1460787,13.90395,0,0,215.0434
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,19.63649,19.63649,0,0,0,19.63649,0,0,3.552714E-15,0,20.66998,19.63649,0,0,130.0222,201.7382,0,20.66998,-20.66998,274.8628,65.4434,0.1460787,21.60013,0,0,201.7382
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,49.90118,49.90118,0,0,0,49.90118,0,0,7.105427E-15,0,52.52756,49.90118,0,0,152.9889,181.0682,0,52.52756,-52.52756,219.4939,52.26035,0.1460787,54.8913,0,0,181.0682
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.88704,33.88704,0,0,0,33.88704,0,0,0,0,35.67057,33.88704,0,0,211.3528,128.5407,0,35.67057,-35.67057,181.8938,43.30797,0.1460787,37.27575,0,0,128.5407
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.4770339,0.4770339,0,0,0,0.4770339,0,0,1.110223E-16,0,0.5021409,0.4770339,0,0,250.9868,92.87009,0,0.5021409,-0.5021409,181.3645,43.18195,0.1460787,0.5247372,0,0,92.87009
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.09352,29.09352,0,0,0,29.09352,0,0,3.552714E-15,0,30.62476,29.09352,0,0,251.5448,92.36795,0,30.62476,-30.62476,149.0832,35.49593,0.1460787,32.00287,0,0,92.36795
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,24.58135,24.58135,0,0,0,24.58135,74.03499,0,0,18.1988,25.87511,24.58135,0,0,285.5723,61.74319,0,7.676307,-7.676307,140.9917,33.56938,0.1460787,27.03949,14.55904,0,79.94199
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,294.1015,54.06688,32.3912,0,32.3912,171.7207,40.88579,0.1460146,0,25.91296,0,86.45808
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,13.47428,13.47428,0,0,0,13.47428,274.8185,0,0,37.02982,14.18346,13.47428,0,0,261.7103,83.21896,22.84636,0,22.84636,193.3946,46.04625,0.1459694,14.82171,29.62385,0,120.2488
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.7242091,0.7242091,0,0,0,0.7242091,7544.04,0,0,54.63462,0.7623254,0.7242091,0,0,238.8639,103.7807,53.8723,0,53.8723,244.5024,58.21473,0.1458631,0.7966301,43.7077,0,158.4153
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,12.79375,12.79375,0,0,0,12.79375,559.5134,0,0,71.58273,13.4671,12.79375,0,0,184.9916,152.2658,58.11562,0,58.11562,299.6357,71.34169,0.1457485,14.07312,57.26618,0,223.8485
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,0,0,85.61877,0,0,0,0,126.876,204.5698,85.61877,0,85.61877,380.8608,90.68096,0.14558,0,68.49502,0,290.1886
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,51.23685,51.23685,0,0,0,51.23685,78.8159,0,0,40.38279,53.93353,51.23685,0,0,41.25723,281.6267,0,13.55074,-13.55074,366.5771,87.28008,0.14558,56.36054,32.30623,0,322.0095
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,83.73695,83.73695,67.28981,0,19.29232,83.73695,87.92581,0,0,73.6264,17.31278,16.44714,0,0,56.31361,268.076,56.31361,0,56.31361,420.0009,100,0.1456478,92.11065,58.90112,81,341.7024
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,37.26662,37.26662,0,0,0,37.26662,135.2952,11.19191,0,50.41994,39.22802,37.26662,0,0,0,318.7582,0,0,0,420.0009,100,0.1456478,40.99329,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1456478,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1456478,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,36.81993,36.81993,0,0,0,36.81993,9.978833,0,7.105427E-15,3.6742,38.75783,36.81993,0,0,0,318.7582,0,35.08363,-35.08363,383.0194,91.19492,0.1456478,40.50193,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,41.67952,41.67952,0,0,0,41.67952,0,0,7.105427E-15,0,43.87317,41.67952,0,0,38.98181,283.6746,0,43.87317,-43.87317,336.7731,80.18391,0.1456478,45.84747,0,0,283.6746
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,19.08323,19.08323,0,0,0,19.08323,0,0,0,0,20.08761,19.08323,0,0,87.72977,239.8014,0,20.08761,-20.08761,315.5989,75.14244,0.1456478,20.99155,0,0,239.8014
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,56.25979,56.25979,0,0,0,56.25979,0,0,7.105427E-15,0,59.22084,56.25979,0,0,110.0493,219.7138,0,59.22084,-59.22084,253.1746,60.27955,0.1456478,61.88577,0,0,219.7138
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.83036,38.83036,0,0,0,38.83036,0,0,7.105427E-15,0,40.87406,38.83036,0,0,175.8503,160.493,0,40.87406,-40.87406,210.0896,50.02123,0.1456478,42.71339,0,0,160.493
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.02335,45.02335,0,0,0,45.02335,0,0,7.105427E-15,0,47.393,45.02335,0,0,221.2659,119.6189,0,47.393,-47.393,160.133,38.12682,0.1456478,49.52569,0,0,119.6189
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,8.853655,8.853655,0,0,0,8.853655,0,0,1.776357E-15,0,9.319636,8.853655,0,0,273.9248,72.22592,0,9.319636,-9.319636,150.3092,35.78784,0.1456478,9.73902,0,0,72.22592
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,6.906533,6.906533,0,0,0,6.906533,0,0,8.881784E-16,0,7.270035,6.906533,0,0,284.2799,62.90628,0,7.270035,-7.270035,142.6459,33.96325,0.1456478,7.597187,0,0,62.90628
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.3578,55.63625,0,0,0,142.6459,33.96325,0.1456478,0,0,0,55.63625
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.04542,32.04542,0,0,0,32.04542,0,0,0,0,33.73202,32.04542,0,0,292.3578,55.63625,0,33.73202,-33.73202,107.0892,25.49739,0.1456478,35.24996,0,0,55.63625
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.64338,35.64338,81,0,22.761,35.64338,0,0,0,0,0,0,45.35662,43.08878,329.8378,21.90423,43.08878,0,43.08878,147.9669,35.23013,0.1457351,39.20772,0,81,21.90423
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.28821,30.28821,81,0,22.761,30.28821,0,0,0,0,0,0,50.71178,48.1762,286.749,60.68413,48.1762,0,48.1762,193.6708,46.11201,0.1458326,33.31704,0,81,60.68413
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,15.15204,15.15204,81,0,22.761,15.15204,0,0,0,0,0,0,65.84795,62.55556,238.5728,104.0427,62.55556,0,62.55556,253.0162,60.24184,0.1459397,16.66725,0,81,104.0427
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,76.96013,76.96013,81,0,22.761,76.96013,17.86917,0,0,13.75214,0,0,4.039874,3.83788,176.0172,160.3427,17.59002,0,17.59002,269.7036,64.21501,0.1459698,84.65614,11.00171,81,174.0948
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,16.01557,16.01557,81,0,22.761,16.01557,235.2015,0,0,37.66885,0,0,64.98444,61.73521,158.4272,176.1737,99.40406,0,99.40406,364.0066,86.66805,0.1460043,17.61712,30.13508,81,213.8426
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,7.604468,7.604468,0,0,0,7.604468,583.0669,0,0,44.33913,8.004704,7.604468,0,0,59.02316,265.6374,36.33443,0,36.33443,398.4764,94.87515,0.1459331,8.364915,35.47131,0,309.9765
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,27.63412,0,50.32284,0,0,0,0,22.68873,298.3384,22.68873,0,22.68873,420.0009,100,0.1458886,0,40.25827,0,348.6612
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,57.66019,57.66019,0,0,0,57.66019,155.9673,29.23614,0,89.93108,60.69494,57.66019,0,0,0,318.7582,0,0,0,420.0009,100,0.1458886,63.42622,71.94486,0,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458886,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,61.89428,61.89428,0,0,0,61.89428,144.8596,24.50792,0,89.65979,65.15187,61.89428,0,0,0,318.7582,0,0,0,420.0009,100,0.1458886,68.0837,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,11.32073,11.32073,0,0,0,11.32073,526.9656,47.73981,0,59.65637,11.91656,11.32073,0,0,0,318.7582,0,0,0,420.0009,100,0.1458886,12.4528,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,20.21179,20.21179,0,0,0,20.21179,113.2291,1.610069,0,22.88564,21.27557,20.21179,0,0,0,318.7582,0,0,0,420.0009,100,0.1458886,22.23297,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,27.19328,27.19328,0,0,0,27.19328,21.97701,0,3.552714E-15,5.976269,28.6245,27.19328,0,0,0,318.7582,0,22.64824,-22.64824,396.1275,94.31589,0.1458886,29.91261,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,4.202617,4.202617,0,0,0,4.202617,194.8442,0,0,8.188553,4.423807,4.202617,0,0,25.16471,296.11,3.764746,0,3.764746,399.6991,95.16625,0.1458812,4.622878,6.550842,0,304.2986
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,71.56001,71.56001,81,0,22.761,71.56001,1.579391,0,0,1.130212,0,0,9.439989,8.96799,21.39996,299.4983,10.0982,0,10.0982,409.2791,97.4472,0.1459011,78.71601,0.9041698,81,300.6285
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,28.04193,28.04193,0,0,0,28.04193,0,0,3.552714E-15,0,29.51782,28.04193,0,0,11.30176,308.5866,0,29.51782,-29.51782,378.1645,90.03899,0.1459011,30.84613,0,0,308.5866
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,74.13107,74.13107,81,0,22.761,74.13107,0,0,0,0,0,0,6.868935,6.525488,44.09934,279.0688,6.525488,0,6.525488,384.3552,91.51295,0.1459143,81.54417,0,81,279.0688
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,20.99044,20.99044,0,0,0,20.99044,0,0,0,0,22.0952,20.99044,0,0,37.57385,284.9418,0,22.0952,-22.0952,361.0648,85.96763,0.1459143,23.08948,0,0,284.9418
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.17102,49.17102,0,0,0,49.17102,0,0,7.105427E-15,0,51.75898,49.17102,0,0,62.12407,262.8466,0,51.75898,-51.75898,306.506,72.97748,0.1459143,54.08813,0,0,262.8466
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.35065,30.35065,0,0,0,30.35065,0,0,3.552714E-15,0,31.94805,30.35065,0,0,119.634,211.0876,0,31.94805,-31.94805,272.8298,64.95935,0.1459143,33.38571,0,0,211.0876
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,37.11269,37.11269,0,0,0,37.11269,0,0,7.105427E-15,0,39.06599,37.11269,0,0,155.1319,179.1395,0,39.06599,-39.06599,231.6507,55.1548,0.1459143,40.82396,0,0,179.1395
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,11.42203,11.42203,0,0,0,11.42203,0,0,1.776357E-15,0,12.02319,11.42203,0,0,198.5385,140.0735,0,12.02319,-12.02319,218.9771,52.1373,0.1459143,12.56423,0,0,140.0735
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8976,128.0504,0,0,0,218.9771,52.1373,0.1459143,0,0,0,128.0504
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.479671,1.479671,0,0,0,1.479671,0,0,2.220446E-16,0,1.557548,1.479671,0,0,211.8976,128.0504,0,1.557548,-1.557548,217.3353,51.7464,0.1459143,1.627638,0,0,128.0504
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,24.2118,24.2118,0,0,0,24.2118,0,0,3.552714E-15,0,25.4861,24.2118,0,0,213.6283,126.4928,0,25.4861,-25.4861,190.4706,45.35005,0.1459143,26.63298,0,0,126.4928
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.17586,24.17586,0,0,0,24.17586,0,0,3.552714E-15,0,25.44827,24.17586,0,0,241.9461,101.0067,0,25.44827,-25.44827,163.6457,38.96319,0.1459143,26.59345,0,0,101.0067
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.9064968,0.9064968,0,0,0,0.9064968,0,0,1.110223E-16,0,0.9542071,0.9064968,0,0,270.222,75.55843,0,0.9542071,-0.9542071,162.6399,38.72371,0.1459143,0.9971464,0,0,75.55843
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,20.83455,20.83455,0,0,0,20.83455,109.4497,0,0,22.80336,21.93111,20.83455,0,0,271.2822,74.60422,0.8722469,0,0.8722469,163.4674,38.92073,0.1459126,22.91801,18.24269,0,97.40758
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,18.80956,18.80956,0,0,0,18.80956,237.1367,0,0,44.60438,19.79954,18.80956,0,0,270.41,75.38924,24.80483,0,24.80483,186.9993,44.52356,0.145864,20.69052,35.6835,0,119.9936
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,24.20693,24.20693,0,0,0,24.20693,198.9348,0,0,48.15601,25.48098,24.20693,0,0,245.6051,97.71359,22.67503,0,22.67503,208.5108,49.64532,0.1458196,26.62762,38.52481,0,145.8696
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,222.9301,118.1211,41.14595,0,41.14595,247.5452,58.93922,0.1457391,0,32.91676,0,159.2671
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,13.52878,13.52878,0,0,0,13.52878,518.7064,0,0,70.17466,14.24082,13.52878,0,0,181.7842,155.1525,55.93384,0,55.93384,300.6087,71.57336,0.1456299,14.88166,56.13973,0,225.3271
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,18.65106,18.65106,0,0,0,18.65106,300.1145,0,0,55.97453,19.6327,18.65106,0,0,125.8503,205.4929,36.34184,0,36.34184,335.0856,79.78214,0.145559,20.51617,44.77963,0,261.4675
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,8.793805,8.793805,0,0,0,8.793805,715.3283,0,0,62.90458,9.256637,8.793805,0,0,89.50849,238.2006,53.64794,0,53.64794,385.9805,91.89994,0.1454545,9.673185,50.32366,0,301.1052
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,31.57289,31.57289,0,0,0,31.57289,166.9933,0,0,52.72459,33.23462,31.57289,0,0,35.86055,286.4837,19.48997,0,19.48997,404.4703,96.30227,0.1454165,34.73018,42.17968,0,339.2083
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,16.55254,16.55254,0,0,0,16.55254,439.3278,38.92562,0,72.71992,17.42373,16.55254,0,0,16.37058,304.0247,16.37058,0,16.37058,420.0009,100,0.1453847,18.2078,58.17594,0,376.7446
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,12.21301,12.21301,0,0,0,12.21301,278.905,21.20689,0,34.06269,12.8558,12.21301,0,0,0,318.7582,0,0,0,420.0009,100,0.1453847,13.43431,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453847,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453847,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.89381,46.89381,0,0,0,46.89381,0,0,7.105427E-15,0,49.3619,46.89381,0,0,0,318.7582,0,49.3619,-49.3619,367.9688,87.61145,0.1453847,51.58319,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,41.30987,41.30987,0,0,0,41.30987,0,0,7.105427E-15,0,43.48407,41.30987,0,0,54.84656,269.3963,0,43.48407,-43.48407,322.1326,76.69808,0.1453847,45.44086,0,0,269.3963
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,13.19086,13.19086,0,0,0,13.19086,0,0,1.776357E-15,0,13.88511,13.19086,0,0,103.1622,225.9122,0,13.88511,-13.88511,307.4964,73.21328,0.1453847,14.50994,0,0,225.9122
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,26.26775,26.26775,0,0,0,26.26775,0,0,0,0,27.65026,26.26775,0,0,118.5901,212.0271,0,27.65026,-27.65026,278.3505,66.27379,0.1453847,28.89452,0,0,212.0271
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,20.80425,20.80425,0,0,0,20.80425,0,0,0,0,21.89921,20.80425,0,0,149.3126,184.3769,0,21.89921,-21.89921,255.2667,60.77766,0.1453847,22.88467,0,0,184.3769
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.17745,28.17745,0,0,0,28.17745,0,0,0,0,29.66047,28.17745,0,0,173.6451,162.4777,0,29.66047,-29.66047,224.0018,53.33365,0.1453847,30.9952,0,0,162.4777
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,17.76722,17.76722,0,0,0,17.76722,0,0,3.552714E-15,0,18.70234,17.76722,0,0,206.6012,132.8172,0,18.70234,-18.70234,204.2878,48.63985,0.1453847,19.54394,0,0,132.8172
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,23.47263,23.47263,0,0,0,23.47263,0,0,0,0,24.70803,23.47263,0,0,227.3815,114.1149,0,24.70803,-24.70803,178.2432,42.43878,0.1453847,25.81989,0,0,114.1149
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,4.635431,4.635431,0,0,0,4.635431,0,0,0,0,4.879401,4.635431,0,0,254.8349,89.40682,0,4.879401,-4.879401,173.0999,41.21418,0.1453847,5.098974,0,0,89.40682
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,42.86095,42.86095,0,0,0,42.86095,0,0,7.105427E-15,0,45.11679,42.86095,0,0,260.2564,84.52742,0,45.11679,-45.11679,125.5426,29.89104,0.1453847,47.14705,0,0,84.52742
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.743938,1.743938,0,0,0,1.743938,0,0,2.220446E-16,0,1.835725,1.743938,0,0,310.3862,39.41063,0,1.835725,-1.835725,123.6076,29.43032,0.1453847,1.918332,0,0,39.41063
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,312.4259,37.5749,1.174548,0,1.174548,124.7219,29.69562,0.1453824,0,0.9396383,0,38.74945
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,9.16353,9.16353,0,0,0,9.16353,99.65593,0,0,9.132002,9.645822,9.16353,0,0,311.2514,38.63199,0,0.5138198,-0.5138198,124.1803,29.56667,0.1453824,10.07988,7.305601,0,47.764
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,37.32228,37.32228,81,0,22.761,37.32228,23.57437,0,0,8.798492,0,0,43.67772,41.49383,311.8223,38.11818,50.29232,0,50.29232,171.8917,40.92652,0.1454802,41.05451,7.038794,81,46.91667
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,80.60957,80.60957,81,0,22.761,80.60957,11.24481,0,0,9.064397,0,0,0.3904255,0.3709042,261.53,83.38126,9.435302,0,9.435302,180.8428,43.05774,0.1454957,88.67053,7.251518,81,92.44566
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,36.71089,36.71089,81,0,22.761,36.71089,68.00473,0,0,24.96514,0,0,44.28911,42.07465,252.0947,91.87304,67.03979,0,67.03979,244.4424,58.20045,0.1455935,40.38198,19.97211,81,116.8382
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,11.65113,11.65113,81,0,22.761,11.65113,289.6663,0,0,33.74941,0,0,69.34887,65.88142,185.0549,152.2088,99.63083,0,99.63083,338.9605,80.70472,0.1456278,12.81625,26.99953,81,185.9583
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,6.835818,6.835818,0,0,0,6.835818,526.9865,0,0,36.02384,7.195598,6.835818,0,0,85.42403,241.8766,28.82824,0,28.82824,366.3094,87.21634,0.1455718,7.5194,28.81907,0,277.9005
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,27.75263,27.75263,0,0,0,27.75263,57.69726,0,3.552714E-15,16.01251,29.2133,27.75263,0,0,56.59578,267.822,0,13.20079,-13.20079,352.3945,83.90329,0.1455718,30.52789,12.81001,0,283.8345
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.6368799,0.6368799,0,0,0,0.6368799,4834.998,0,0,30.79313,0.6703999,0.6368799,0,0,71.26333,254.6212,30.12273,0,30.12273,380.9714,90.70731,0.1455134,0.7005679,24.6345,0,285.4144
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,20.8922,20.8922,0,0,0,20.8922,127.1527,0,0,26.56501,21.99179,20.8922,0,0,41.1406,281.7317,4.573215,0,4.573215,385.31,91.74029,0.1455045,22.98142,21.25201,0,308.2967
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,8.810156,8.810156,0,0,0,8.810156,165.505,0,0,14.58125,9.273849,8.810156,0,0,36.56738,285.8476,5.307403,0,5.307403,390.345,92.9391,0.1454942,9.691172,11.665,0,300.4288
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,5.942488,5.942488,0,0,0,5.942488,227.7283,0,0,13.53273,6.255251,5.942488,0,0,31.25998,290.6242,7.277479,0,7.277479,397.2491,94.58292,0.1454801,6.536737,10.82618,0,304.157
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,36.32087,36.32087,0,0,0,36.32087,9.498738,0,0,3.450024,38.23249,36.32087,0,0,23.9825,297.174,0,34.78247,-34.78247,360.5851,85.85342,0.1454801,39.95295,2.760019,0,300.624
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.318303,3.318303,0,0,0,3.318303,0,0,4.440892E-16,0,3.49295,3.318303,0,0,62.62969,262.3915,0,3.49295,-3.49295,356.9032,84.97678,0.1454801,3.650133,0,0,262.3915
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,25.73385,25.73385,0,0,0,25.73385,0,0,3.552714E-15,0,27.08826,25.73385,0,0,66.51074,258.8986,0,27.08826,-27.08826,328.3497,78.17834,0.1454801,28.30724,0,0,258.8986
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.55835,33.55835,0,0,0,33.55835,0,0,0,0,35.32457,33.55835,0,0,96.60881,231.8103,0,35.32457,-35.32457,291.1143,69.31279,0.1454801,36.91418,0,0,231.8103
