Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,23.86103,23.86103,0,0,0,23.86103,0,0,3.552714E-15,0,25.11688,23.86103,0,0,135.8583,196.4857,0,25.11688,-25.11688,264.6388,63.00911,0.1454801,26.24714,0,0,196.4857
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,45.67924,45.67924,0,0,0,45.67924,0,0,7.105427E-15,0,48.0834,45.67924,0,0,163.766,171.3688,0,48.0834,-48.0834,213.9544,50.94143,0.1454801,50.24716,0,0,171.3688
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.192,123.2854,0,0,0,213.9544,50.94143,0.1454801,0,0,0,123.2854
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,56.77487,56.77487,0,0,0,56.77487,0,0,7.105427E-15,0,59.76302,56.77487,0,0,217.192,123.2854,0,59.76302,-59.76302,150.9587,35.94247,0.1454801,62.45236,0,0,123.2854
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.61698,41.61698,0,0,0,41.61698,0,0,7.105427E-15,0,43.80734,41.61698,0,0,283.5953,63.52241,0,43.80734,-43.80734,104.7817,24.94797,0.1454801,45.77868,0,0,63.52241
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,24.34584,24.34584,81,0,22.761,24.34584,0,0,0,0,0,0,56.65416,53.82146,332.2702,19.71507,53.82146,0,53.82146,155.8412,37.10497,0.1455879,26.78042,0,81,19.71507
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.21265,41.21265,81,0,22.761,41.21265,0,0,0,0,0,0,39.78735,37.79799,278.4487,68.15438,37.79799,0,37.79799,191.6995,45.64265,0.1456635,45.33391,0,81,68.15438
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.5224,33.5224,81,0,22.761,33.5224,0,0,0,0,0,0,47.4776,45.10372,240.6507,102.1726,45.10372,0,45.10372,234.4886,55.83052,0.1457537,36.87465,0,81,102.1726
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,17.00791,17.00791,81,0,22.761,17.00791,6.340868,0,0,1.078449,0,0,63.99209,60.79249,195.547,142.7659,61.87094,0,61.87094,293.1846,69.80571,0.1458608,18.7087,0.8627592,81,143.8444
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,33.69506,33.69506,81,0,22.761,33.69506,21.01296,0,0,7.080329,0,0,47.30494,44.93969,133.6761,198.4498,52.02002,0,52.02002,342.5351,81.55581,0.1459617,37.06457,5.664264,81,205.5301
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,72.66263,72.66263,81,0,22.761,72.66263,21.19008,0,0,15.39727,0,0,8.33737,7.920502,81.65607,245.2678,23.31777,0,23.31777,364.6563,86.82275,0.1460022,79.92889,12.31781,81,260.665
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,45.23364,45.23364,0,0,0,45.23364,113.0499,0,0,51.1366,47.61436,45.23364,0,0,58.33829,266.2538,3.522244,0,3.522244,367.9978,87.61834,0.1459954,49.757,40.90928,0,317.3904
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,85.35582,85.35582,81,0,22.761,85.35582,51.11916,0,0,43.63317,4.585071,4.355818,0,0,54.81605,269.4238,39.0481,0,39.0481,405.0421,96.43839,0.1460581,93.8914,34.90654,81,313.0569
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,17.14458,17.14458,0,0,0,17.14458,61.30863,0,3.552714E-15,10.51111,18.04692,17.14458,0,0,15.76795,304.5671,0,7.535819,-7.535819,397.0986,94.5471,0.1460581,18.85904,8.408885,0,315.0782
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,25.60847,25.60847,0,0,0,25.60847,92.58967,0,0,23.7108,26.95628,25.60847,0,0,24.14108,297.0312,0,3.245486,-3.245486,393.6776,93.73257,0.1460581,28.16932,18.96864,0,320.742
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,35.80449,35.80449,0,0,0,35.80449,98.95658,7.105427E-15,0,35.4309,37.68894,35.80449,0,0,27.74718,293.7858,0,2.258037,-2.258037,391.2974,93.16586,0.1460581,39.38494,28.34472,0,329.2167
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,31.75494,31.75494,0,0,0,31.75494,120.6328,0,0,38.30689,33.42626,31.75494,0,0,30.25611,291.5277,4.880635,0,4.880635,395.9276,94.26828,0.1460487,34.93044,30.64551,0,329.8346
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,11.11503,11.11503,0,0,0,11.11503,332.4171,0,0,36.94825,11.70003,11.11503,0,0,25.37547,295.9203,25.24822,0,25.24822,419.8801,99.97126,0.1459998,12.22653,29.5586,0,332.8686
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,30.13996,0,30.26721,0,0,0,0,0.1272493,318.6437,0.1272493,0,0.1272493,420.0009,100,0.1459995,0,24.21377,0,348.9109
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,21.51048,21.51048,0,0,0,21.51048,53.41043,0,0,11.48884,22.64261,21.51048,0,0,0,318.7582,0,11.15377,-11.15377,408.2437,97.20069,0.1459995,23.66153,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,40.6217,40.6217,0,0,0,40.6217,8.25892,0,7.105427E-15,3.354913,42.75968,40.6217,0,0,12.39308,307.6045,0,39.40477,-39.40477,366.7075,87.31113,0.1459995,44.68387,2.683931,0,310.9594
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,63.92646,63.92646,81,0,22.761,63.92646,0,0,0,0,0,0,17.07355,16.21987,56.17615,268.1997,16.21987,0,16.21987,382.095,90.97482,0.1460318,70.3191,0,81,268.1997
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,23.37432,23.37432,0,0,0,23.37432,0,0,0,0,24.60454,23.37432,0,0,39.95628,282.7976,0,24.60454,-24.60454,356.1595,84.79971,0.1460318,25.71175,0,0,282.7976
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,3.845384,3.845384,0,0,0,3.845384,0,0,4.440892E-16,0,4.047772,3.845384,0,0,67.29466,258.193,0,4.047772,-4.047772,351.8928,83.78383,0.1460318,4.229922,0,0,258.193
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.79219,254.1452,0,0,0,351.8928,83.78383,0.1460318,0,0,0,254.1452
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.82758,33.82758,0,0,0,33.82758,0,0,0,0,35.60798,33.82758,0,0,71.79219,254.1452,0,35.60798,-35.60798,314.3587,74.84715,0.1460318,37.21034,0,0,254.1452
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,8.44477,8.44477,0,0,0,8.44477,0,0,1.776357E-15,0,8.889232,8.44477,0,0,111.3566,218.5373,0,8.889232,-8.889232,304.9886,72.61619,0.1460318,9.289247,0,0,218.5373
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.2335,209.648,0,0,0,304.9886,72.61619,0.1460318,0,0,0,209.648
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,62.49284,62.49284,81,0,22.761,62.49284,0,0,0,0,0,0,18.50716,17.58181,121.2335,209.648,17.58181,0,17.58181,321.6682,76.58751,0.1460667,68.74212,0,81,209.648
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,103.6517,225.4717,68.7,0,68.7,386.8427,92.10522,0.1461277,0,0,81,225.4717
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,17.64498,17.64498,0,0,0,17.64498,0,0,3.552714E-15,0,18.57366,17.64498,0,0,34.95173,287.3017,0,18.57366,-18.57366,367.2644,87.44372,0.1461277,19.40947,0,0,287.3017
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,18.94005,18.94005,0,0,0,18.94005,0,0,3.552714E-15,0,19.93689,18.94005,0,0,55.58913,268.728,0,19.93689,-19.93689,346.249,82.44008,0.1461277,20.83405,0,0,268.728
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,77.74123,248.7911,0.8752444,0,0.8752444,347.0794,82.63778,0.146126,0,0.7001955,0,249.6664
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,61.98406,61.98406,0,0,0,61.98406,17.23227,0,7.105427E-15,10.68126,65.24638,61.98406,0,0,76.86599,249.5788,0,54.56512,-54.56512,289.5627,68.94336,0.146126,68.18246,8.545008,0,260.2601
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,60.15028,60.15028,0,0,0,60.15028,50.10743,0,0,30.13976,63.31608,60.15028,0,0,137.4939,195.0137,0,33.17632,-33.17632,254.5918,60.61697,0.146126,66.1653,24.11181,0,225.1535
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,58.46184,58.46184,0,0,0,58.46184,78.2093,0,0,45.7226,61.53878,58.46184,0,0,174.3565,161.8374,0,15.81618,-15.81618,237.92,56.64752,0.146126,64.30802,36.57808,0,207.56
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,19.23237,19.23237,0,0,0,19.23237,327.0472,0,0,62.89893,20.2446,19.23237,0,0,191.93,146.0212,42.65433,0,42.65433,278.3855,66.28213,0.1460434,21.15561,50.31915,0,208.9202
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,1.93458,1.93458,0,0,0,1.93458,4079.379,0,0,78.91888,2.0364,1.93458,0,0,149.2757,184.4101,76.88248,0,76.88248,351.3226,83.64807,0.145895,2.128038,63.1351,0,263.329
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,25.96697,25.96697,0,0,0,25.96697,124.3542,0,0,32.29101,27.33365,25.96697,0,0,72.3932,253.6043,4.957362,0,4.957362,356.0256,84.76783,0.1458854,28.56367,25.83281,0,285.8954
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,9.182549,9.182549,0,0,0,9.182549,496.6753,0,0,45.60746,9.665841,9.182549,0,0,67.43584,258.066,35.94161,0,35.94161,390.1228,92.88619,0.1458161,10.1008,36.48596,0,303.6734
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,17.33522,17.33522,0,0,0,17.33522,238.6325,0,0,41.36748,18.2476,17.33522,0,0,31.49423,290.4134,23.11987,0,23.11987,412.0562,98.10843,0.1457715,19.06874,33.09398,0,331.7809
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,7.942817,7.942817,0,0,0,7.942817,424.4241,16.97602,0,33.71123,8.36086,7.942817,0,0,8.374352,311.2213,8.374352,0,8.374352,420.0009,100,0.1457554,8.737099,26.96898,0,344.9325
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,13.35579,13.35579,0,0,0,13.35579,194.1962,11.87771,0,25.93645,14.05873,13.35579,0,0,0,318.7582,0,0,0,420.0009,100,0.1457554,14.69137,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,69.31598,69.31598,42.92715,0,13.12857,69.31598,40.07404,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1457554,76.24757,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,24.80388,24.80388,0,0,0,24.80388,13.78835,0,0,3.420044,26.10934,24.80388,0,0,0,318.7582,0,22.6893,-22.6893,396.0842,94.30558,0.1457554,27.28427,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.47022,53.47022,0,0,0,53.47022,0,0,0,0,56.28445,53.47022,0,0,25.21033,296.0689,0,56.28445,-56.28445,336.7552,80.17965,0.1457554,58.81725,0,0,296.0689
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,19.5807,19.5807,0,0,0,19.5807,0,0,3.552714E-15,0,20.61127,19.5807,0,0,87.7486,239.7845,0,20.61127,-20.61127,315.029,75.00676,0.1457554,21.53877,0,0,239.7845
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,21.15806,21.15806,0,0,0,21.15806,0,0,3.552714E-15,0,22.27164,21.15806,0,0,110.65,219.1732,0,22.27164,-22.27164,291.5526,69.41716,0.1457554,23.27387,0,0,219.1732
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.98761,32.98761,0,0,0,32.98761,0,0,7.105427E-15,0,34.7238,32.98761,0,0,135.3963,196.9016,0,34.7238,-34.7238,254.9505,60.70239,0.1457554,36.28637,0,0,196.9016
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.9783,162.1778,0,0,0,254.9505,60.70239,0.1457554,0,0,0,162.1778
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.9783,162.1778,0,0,0,254.9505,60.70239,0.1457554,0,0,0,162.1778
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.9783,162.1778,0,0,0,254.9505,60.70239,0.1457554,0,0,0,162.1778
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,15.81245,15.81245,0,0,0,15.81245,0,0,1.776357E-15,0,16.64469,15.81245,0,0,173.9783,162.1778,0,16.64469,-16.64469,237.4055,56.52501,0.1457554,17.3937,0,0,162.1778
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.4724,145.5331,0,0,0,237.4055,56.52501,0.1457554,0,0,0,145.5331
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.85403,31.85403,0,0,0,31.85403,0,0,0,0,33.53056,31.85403,0,0,192.4724,145.5331,0,33.53056,-33.53056,202.0612,48.10971,0.1457554,35.03943,0,0,145.5331
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,9.177451,9.177451,0,0,0,9.177451,0,0,1.776357E-15,0,9.660475,9.177451,0,0,229.7286,112.0025,0,9.660475,-9.660475,191.8782,45.68518,0.1457554,10.0952,0,0,112.0025
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,240.4624,102.342,0.6398274,0,0.6398274,192.4852,45.82971,0.1457542,0,0.511862,0,102.9819
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,62.69878,62.69878,81,0,22.761,62.69878,2.638233,0,0,1.65414,0,0,18.30122,17.38616,239.8226,102.9179,19.0403,0,19.0403,210.5484,50.13046,0.1457913,68.96866,1.323312,81,104.572
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,60.92054,60.92054,81,0,22.761,60.92054,6.95751,0,0,4.238553,0,0,20.07946,19.07549,220.7823,120.0542,23.31404,0,23.31404,232.666,55.39656,0.1458359,67.01259,3.390842,81,124.2927
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,36.57598,36.57598,81,0,22.761,36.57598,16.58971,0,0,6.067848,0,0,44.42402,42.20282,197.4682,141.0368,48.27067,0,48.27067,278.4596,66.29977,0.1459292,40.23357,4.854279,81,147.1046
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,12.53601,0,0,72.31579,68.7,149.1976,184.4804,81.23601,0,81.23601,355.5268,84.64908,0.1459659,0,10.02881,81,197.0164
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,15.99353,15.99353,0,0,0,15.99353,118.1095,0,0,18.88988,16.83529,15.99353,0,0,67.96157,257.5928,2.05459,0,2.05459,357.476,85.11316,0.1459619,17.59288,15.11191,0,276.4827
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,6.421008,6.421008,0,0,0,6.421008,286.3559,0,0,18.38694,6.758956,6.421008,0,0,65.90697,259.442,11.62798,0,11.62798,368.5073,87.73965,0.1459395,7.063109,14.70955,0,277.8289
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,61.39114,61.39114,0,0,0,61.39114,13.43286,0,0,8.246585,64.62225,61.39114,0,0,54.279,269.9071,0,56.37567,-56.37567,309.0821,73.59083,0.1459395,67.53025,6.597268,0,278.1537
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,21.38842,21.38842,0,0,0,21.38842,20.74393,0,0,4.436798,22.51412,21.38842,0,0,116.9186,213.5315,0,18.07733,-18.07733,290.0269,69.05389,0.1459395,23.52726,3.549439,0,217.9683
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,36.03552,36.03552,0,0,0,36.03552,38.66792,0,7.105427E-15,13.93419,37.93213,36.03552,0,0,137.0045,195.4541,0,23.99794,-23.99794,264.7309,63.03103,0.1459395,39.63907,11.14735,0,209.3883
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,18.84086,18.84086,0,0,0,18.84086,51.94702,0,3.552714E-15,9.787267,19.83249,18.84086,0,0,163.6689,171.4562,0,10.04522,-10.04522,254.1423,60.50994,0.1459395,20.72495,7.829813,0,181.2435
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,67.555,67.555,81,0,22.761,67.555,4.859919,0,0,3.283118,0,0,13.445,12.77275,174.8303,161.411,16.05587,0,16.05587,269.3742,64.13659,0.14597,74.3105,2.626494,81,164.6941
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,14.14492,14.14492,81,0,22.761,14.14492,22.11295,0,0,3.127861,0,0,66.85507,63.51232,158.7744,175.8613,66.64018,0,66.64018,332.5946,79.18904,0.1460668,15.55942,2.502288,81,178.9891
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.62916,46.62916,81,0,22.761,46.62916,0,0,0,0,0,0,34.37084,32.6523,92.13423,235.8374,32.6523,0,32.6523,363.5713,86.56443,0.1461312,51.29208,0,81,235.8374
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,41.99811,41.99811,0,0,0,41.99811,0,0,0,0,44.20854,41.99811,0,0,59.48193,265.2245,0,44.20854,-44.20854,316.9714,75.46924,0.1461312,46.19792,0,0,265.2245
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,58.87036,58.87036,0,0,0,58.87036,0,0,0,0,61.9688,58.87036,0,0,108.6025,221.0159,0,61.9688,-61.9688,251.6506,59.91669,0.1461312,64.75739,0,0,221.0159
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.4567,159.0471,0,0,0,251.6506,59.91669,0.1461312,0,0,0,159.0471
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.85176,27.85176,0,0,0,27.85176,0,0,3.552714E-15,0,29.31764,27.85176,0,0,177.4567,159.0471,0,29.31764,-29.31764,220.7471,52.55872,0.1461312,30.63694,0,0,159.0471
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0319,129.7295,0,0,0,220.7471,52.55872,0.1461312,0,0,0,129.7295
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,20.56801,20.56801,0,0,0,20.56801,0,0,0,0,21.65054,20.56801,0,0,210.0319,129.7295,0,21.65054,-21.65054,197.9254,47.125,0.1461312,22.62481,0,0,129.7295
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.042188,4.042188,0,0,0,4.042188,0,0,8.881784E-16,0,4.254934,4.042188,0,0,234.0881,108.079,0,4.254934,-4.254934,193.4403,46.05713,0.1461312,4.446406,0,0,108.079
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,8.350347,8.350347,0,0,0,8.350347,0,0,0,0,8.789839,8.350347,0,0,238.8158,103.824,0,8.789839,-8.789839,184.175,43.8511,0.1461312,9.185382,0,0,103.824
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,18.76669,18.76669,0,0,0,18.76669,0,0,3.552714E-15,0,19.75441,18.76669,0,0,248.5822,95.0342,0,19.75441,-19.75441,163.352,38.89326,0.1461312,20.64336,0,0,95.0342
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.066128,2.066128,0,0,0,2.066128,0,0,0,0,2.174871,2.066128,0,0,270.5316,75.27979,0,2.174871,-2.174871,161.0595,38.34743,0.1461312,2.272741,0,0,75.27979
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,24.76664,24.76664,0,0,0,24.76664,1.905945,0,3.552714E-15,0.4720387,26.07015,24.76664,0,0,272.9481,73.10491,0,25.59811,-25.59811,134.0767,31.92297,0.1461312,27.24331,0.3776309,0,73.57696
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,5.62922,5.62922,0,0,0,5.62922,43.59462,0,8.881784E-16,2.454037,5.925495,5.62922,0,0,301.3905,47.50681,0,3.471458,-3.471458,130.4175,31.05172,0.1461312,6.192142,1.96323,0,49.96084
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,48.12806,48.12806,81,0,22.761,48.12806,15.53115,0,0,7.474843,0,0,32.87194,31.22835,305.2477,44.03535,38.70319,0,38.70319,167.1346,39.79387,0.1462046,52.94086,5.979874,81,51.51019
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,45.1487,45.1487,81,0,22.761,45.1487,29.28528,0,0,13.22193,0,0,35.8513,34.05873,266.5445,78.86822,47.28065,0,47.28065,211.9889,50.47345,0.1462926,49.66358,10.57754,81,92.09014
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,7.412177,7.412177,79.72797,0,22.43917,7.412177,49.0536,0,0,3.63594,0,0,72.31579,68.7,219.2638,121.4208,72.33594,0,72.33594,280.6128,66.81245,0.1463732,8.153395,2.908752,81,125.0567
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,7.546333,7.546333,79.86212,0,22.47312,7.546333,94.17159,0,0,7.106502,0,0,72.31579,68.7,146.9279,186.5231,75.8065,0,75.8065,352.5292,83.93536,0.1464475,8.300966,5.685201,81,193.6297
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,33.41179,33.41179,0,0,0,33.41179,61.91127,0,0,20.68566,35.1703,33.41179,0,0,71.12136,254.749,0,14.48464,-14.48464,337.261,80.30009,0.1464475,36.75296,16.54853,0,275.4347
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,24.97172,24.97172,0,0,0,24.97172,95.83825,0,0,23.93246,26.28602,24.97172,0,0,87.2154,240.2644,0,2.353562,-2.353562,334.7802,79.7094,0.1464475,27.46889,19.14596,0,264.1968
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,59.83052,59.83052,0,0,0,59.83052,43.10896,0,7.105427E-15,25.79232,62.9795,59.83052,0,0,89.83047,237.9108,0,37.18718,-37.18718,295.5815,70.3764,0.1464475,65.81358,20.63386,0,263.7031
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,35.54737,35.54737,0,0,0,35.54737,64.56318,0,7.105427E-15,22.95051,37.41829,35.54737,0,0,131.1496,200.7236,0,14.46777,-14.46777,280.3311,66.74536,0.1464475,39.10211,18.36041,0,223.6741
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,36.39602,36.39602,0,0,0,36.39602,25.7762,0,0,9.381509,38.3116,36.39602,0,0,147.2249,186.2558,0,28.93009,-28.93009,249.8361,59.48466,0.1464475,40.03562,7.505207,0,195.6374
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,34.65332,34.65332,0,0,0,34.65332,35.28047,0,0,12.22586,36.47718,34.65332,0,0,179.3694,157.3258,0,24.25133,-24.25133,224.2729,53.39821,0.1464475,38.11866,9.780684,0,169.5516
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,7.949932,7.949932,0,0,0,7.949932,33.42807,0,0,2.657509,8.368349,7.949932,0,0,206.3153,133.0744,0,5.71084,-5.71084,218.2532,51.96494,0.1464475,8.744925,2.126007,0,135.7319
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.6607,127.3636,0,0,0,218.2532,51.96494,0.1464475,0,0,0,127.3636
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,58.89973,58.89973,0,0,0,58.89973,0,0,7.105427E-15,0,61.99972,58.89973,0,0,212.6607,127.3636,0,61.99972,-61.99972,152.8997,36.40463,0.1464475,64.7897,0,0,127.3636
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.89219,35.89219,0,0,0,35.89219,0,0,7.105427E-15,0,37.78125,35.89219,0,0,281.5493,65.36388,0,37.78125,-37.78125,113.0748,26.92252,0.1464475,39.4814,0,0,65.36388
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.5284,27.58263,0,0,0,113.0748,26.92252,0.1464475,0,0,0,27.58263
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,5.304774,5.304774,0,0,0,5.304774,0,0,8.881784E-16,0,5.583973,5.304774,0,0,323.5284,27.58263,0,5.583973,-5.583973,107.1888,25.52109,0.1464475,5.835252,0,0,27.58263
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.71511,49.71511,81,0,22.761,49.71511,0,0,0,0,0,0,31.28489,29.72065,329.7328,21.99866,29.72065,0,29.72065,135.3843,32.23428,0.1465057,54.68662,0,81,21.99866
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.77191,40.77191,81,0,22.761,40.77191,0,0,0,0,0,0,40.22809,38.21669,300.0122,48.74724,38.21669,0,38.21669,171.6398,40.86654,0.1465806,44.8491,0,81,48.74724
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,15.37723,15.37723,81,0,22.761,15.37723,0,0,0,0,0,0,65.62276,62.34163,261.7955,83.14226,62.34163,0,62.34163,230.7823,54.94805,0.1466846,16.91496,0,81,83.14226
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,10.23068,10.23068,81,0,22.761,10.23068,0,0,0,0,0,0,70.76932,67.23085,199.4539,139.2497,67.23085,0,67.23085,294.563,70.13392,0.146779,11.25375,0,81,139.2497
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.92395,26.92395,81,0,22.761,26.92395,0,0,0,0,0,0,54.07605,51.37225,132.223,199.7575,51.37225,0,51.37225,343.299,81.7377,0.1468792,29.61635,0,81,199.7575
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,24.13439,24.13439,0,0,0,24.13439,0,0,0,0,25.40462,24.13439,0,0,80.8508,245.9925,0,25.40462,-25.40462,316.5202,75.36181,0.1468792,26.54783,0,0,245.9925
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,109.0782,220.5879,1.307743,0,1.307743,317.7608,75.6572,0.1468766,0,1.046195,0,221.8956
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,13.67258,13.67258,0,0,0,13.67258,143.4229,0,0,19.60962,14.39219,13.67258,0,0,107.7704,221.7648,5.217425,0,5.217425,322.7105,76.83569,0.1468666,15.03984,15.68769,0,241.3745
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,51.50026,51.50026,0,0,0,51.50026,91.66041,0,0,47.20534,54.21079,51.50026,0,0,102.553,226.4605,0,7.005451,-7.005451,315.3261,75.0775,0.1468666,56.65028,37.76427,0,273.6659
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,13.82704,13.82704,0,0,0,13.82704,450.1432,0,0,62.24148,14.55478,13.82704,0,0,110.3368,219.4551,47.6867,0,47.6867,360.5657,85.84881,0.1467751,15.20974,49.79319,0,281.6966
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,4.508358,4.508358,0,0,0,4.508358,1430.745,0,0,64.50311,4.74564,4.508358,0,0,62.65012,262.3731,59.75747,0,59.75747,417.2566,99.34662,0.1466606,4.959194,51.60249,0,326.8762
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,35.19768,35.19768,0,0,0,35.19768,184.4861,24.992,0,64.93484,37.05019,35.19768,0,0,2.892649,316.1548,2.892649,0,2.892649,420.0009,100,0.146655,38.71745,51.94787,0,381.0897
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146655,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146655,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,12.7905,12.7905,0,0,0,12.7905,326.4033,28.28493,0,41.74862,13.46369,12.7905,0,0,0,318.7582,0,0,0,420.0009,100,0.146655,14.06955,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,46.29865,46.29865,0,0,0,46.29865,100.2024,0,0,46.39237,48.73542,46.29865,0,0,0,318.7582,0,2.34305,-2.34305,417.531,99.41196,0.146655,50.92852,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,39.67108,39.67108,0,0,0,39.67108,78.3409,0,7.105427E-15,31.07868,41.75903,39.67108,0,0,2.603389,316.4152,0,10.68035,-10.68035,406.273,96.73147,0.146655,43.63819,24.86295,0,347.4939
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,29.26099,29.26099,0,0,0,29.26099,36.66751,0,3.552714E-15,10.72927,30.80104,29.26099,0,0,14.47045,305.7348,0,20.07176,-20.07176,385.1155,91.69398,0.146655,32.18708,8.58342,0,316.4641
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,36.77241,285.6631,2.127666,0,2.127666,387.1339,92.17457,0.146651,0,1.702133,0,287.7907
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,31.74258,31.74258,0,0,0,31.74258,0,0,0,0,33.41324,31.74258,0,0,34.64474,287.578,0,33.41324,-33.41324,351.9133,83.78871,0.146651,34.91683,0,0,287.578
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,92.23215,92.23215,81,0,22.761,92.23215,0,0,0,0,11.82331,11.23215,0,0,71.77056,254.1647,0,11.82331,-11.82331,339.4504,80.82137,0.146651,101.4554,0,81,254.1647
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.90758,242.3414,0,0,0,339.4504,80.82137,0.146651,0,0,0,242.3414
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.106139,2.106139,0,0,0,2.106139,0,0,0,0,2.216989,2.106139,0,0,84.90758,242.3414,0,2.216989,-2.216989,337.1135,80.26497,0.146651,2.316753,0,0,242.3414
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,3.901258,3.901258,0,0,0,3.901258,0,0,0,0,4.106587,3.901258,0,0,87.3709,240.1244,0,4.106587,-4.106587,332.7848,79.23432,0.146651,4.291383,0,0,240.1244
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.46764,45.46764,0,0,0,45.46764,0,0,7.105427E-15,0,47.86068,45.46764,0,0,91.93377,236.0178,0,47.86068,-47.86068,282.3352,67.22254,0.146651,50.01441,0,0,236.0178
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,13.3651,13.3651,0,0,0,13.3651,0,0,1.776357E-15,0,14.06853,13.3651,0,0,145.1123,188.1572,0,14.06853,-14.06853,267.5057,63.6917,0.146651,14.70161,0,0,188.1572
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.60565,27.60565,0,0,0,27.60565,0,0,3.552714E-15,0,29.05858,27.60565,0,0,160.744,174.0886,0,29.05858,-29.05858,236.8753,56.39876,0.146651,30.36622,0,0,174.0886
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,10.47608,10.47608,0,0,0,10.47608,0,0,1.776357E-15,0,11.02746,10.47608,0,0,193.0313,145.03,0,11.02746,-11.02746,225.2513,53.63116,0.146651,11.52369,0,0,145.03
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,30.5763,30.5763,0,0,0,30.5763,0,0,3.552714E-15,0,32.18558,30.5763,0,0,205.284,134.0026,0,32.18558,-32.18558,191.3247,45.55341,0.146651,33.63393,0,0,134.0026
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,33.63691,33.63691,0,0,0,33.63691,0,0,7.105427E-15,0,35.40727,33.63691,0,0,241.0458,101.817,0,35.40727,-35.40727,154.0022,36.66711,0.146651,37.0006,0,0,101.817
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,30.30327,30.30327,0,0,0,30.30327,3.437357,0,3.552714E-15,1.041632,31.89818,30.30327,0,0,280.3872,66.40974,0,30.85655,-30.85655,121.4765,28.92293,0.146651,33.3336,0.8333053,0,67.45138
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,314.6722,35.5532,14.49181,0,14.49181,135.2247,32.19629,0.1466232,0,11.59345,0,50.04501
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,38.17394,38.17394,0,0,0,38.17394,112.5458,0,0,42.96315,40.18309,38.17394,0,0,300.1805,48.59583,2.780059,0,2.780059,137.8621,32.82423,0.1466179,41.99133,34.37052,0,91.55898
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,35.52674,35.52674,0,0,0,35.52674,101.7465,0,0,36.14721,37.39657,35.52674,0,0,297.4004,51.09788,0,1.249362,-1.249362,136.5451,32.51068,0.1466179,39.07941,28.91777,0,87.24509
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,93.58142,93.58142,81,0,22.761,93.58142,62.61782,0,0,58.59865,13.2436,12.58142,0,0,298.7886,49.84852,45.35505,0,45.35505,179.5727,42.75532,0.1466892,102.9396,46.87892,81,108.4472
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,91.04982,0,0,72.31579,68.7,253.4335,90.66806,159.7498,0,159.7498,331.1247,78.83905,0.1465746,0,72.83985,81,181.7179
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,28.41339,28.41339,20.25,0,7.39125,28.41339,368.9556,2.556073,0,104.8328,8.593045,8.163393,0,0,93.6837,234.4429,93.6837,0,93.6837,420.0009,100,0.1463961,31.25473,83.86626,81,339.2757
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463961,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,45.65593,45.65593,0,0,0,45.65593,181.1116,34.62931,0,82.68818,48.05887,45.65593,0,0,0,318.7582,0,0,0,420.0009,100,0.1463961,50.22152,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,12.93899,12.93899,0,0,0,12.93899,488.56,49.59475,0,63.21474,13.61999,12.93899,0,0,0,318.7582,0,0,0,420.0009,100,0.1463961,14.23289,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,49.12516,49.12516,0,0,0,49.12516,78.78012,0,0,38.70086,51.71069,49.12516,0,0,0,318.7582,0,13.00983,-13.00983,406.2873,96.73487,0.1463961,54.03767,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,46.80391,46.80391,0,0,0,46.80391,24.81169,0,7.105427E-15,11.61284,49.26727,46.80391,0,0,14.45537,305.7484,0,37.65443,-37.65443,366.596,87.28459,0.1463961,51.4843,9.290273,0,317.3612
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,39.75634,39.75634,0,0,0,39.75634,4.149332,0,0,1.649622,41.84878,39.75634,0,0,56.29363,268.094,0,40.19915,-40.19915,324.2224,77.19565,0.1463961,43.73197,1.319698,0,269.7436
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,7.185874,7.185874,0,0,0,7.185874,0,0,8.881784E-16,0,7.564077,7.185874,0,0,100.9594,227.8948,0,7.564077,-7.564077,316.2491,75.29726,0.1463961,7.904461,0,0,227.8948
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,14.24022,14.24022,0,0,0,14.24022,0,0,1.776357E-15,0,14.9897,14.24022,0,0,109.3639,220.3307,0,14.9897,-14.9897,300.4486,71.53524,0.1463961,15.66424,0,0,220.3307
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,21.12183,21.12183,0,0,0,21.12183,0,0,0,0,22.2335,21.12183,0,0,126.0191,205.341,0,22.2335,-22.2335,277.0125,65.95521,0.1463961,23.23401,0,0,205.341
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,33.37175,33.37175,0,0,0,33.37175,0,0,7.105427E-15,0,35.12816,33.37175,0,0,150.723,183.1075,0,35.12816,-35.12816,239.9841,57.13896,0.1463961,36.70893,0,0,183.1075
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,20.30848,20.30848,0,0,0,20.30848,0,0,3.552714E-15,0,21.37735,20.30848,0,0,189.7543,147.9794,0,21.37735,-21.37735,217.4504,51.7738,0.1463961,22.33933,0,0,147.9794
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.95194,43.95194,0,0,0,43.95194,0,0,7.105427E-15,0,46.2652,43.95194,0,0,213.5069,126.602,0,46.2652,-46.2652,168.6826,40.16245,0.1463961,48.34713,0,0,126.602
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,5.45497,5.45497,0,0,0,5.45497,0,0,0,0,5.742074,5.45497,0,0,264.9127,80.33681,0,5.742074,-5.742074,162.6299,38.72133,0.1463961,6.000467,0,0,80.33681
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.23945,29.23945,0,0,0,29.23945,0,0,3.552714E-15,0,30.77837,29.23945,0,0,271.2928,74.59474,0,30.77837,-30.77837,130.1867,30.99677,0.1463961,32.16339,0,0,74.59474
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,11.67069,11.67069,0,0,0,11.67069,0,0,1.776357E-15,0,12.28493,11.67069,0,0,305.491,43.81637,0,12.28493,-12.28493,117.2372,27.91357,0.1463961,12.83776,0,0,43.81637
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,10.22041,10.22041,0,0,0,10.22041,0,0,1.776357E-15,0,10.75833,10.22041,0,0,319.1409,31.53143,0,10.75833,-10.75833,105.8969,25.21351,0.1463961,11.24245,0,0,31.53143
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.0946,20.77311,0,0,0,105.8969,25.21351,0.1463961,0,0,0,20.77311
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,11.36894,11.36894,0,0,0,11.36894,12.42519,0,1.776357E-15,1.412613,11.96731,11.36894,0,0,331.0946,20.77311,0,10.55469,-10.55469,94.77132,22.56455,0.1463961,12.50583,1.13009,0,22.18572
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,9.115674,9.115674,0,0,0,9.115674,155.8977,0,0,14.21113,9.595446,9.115674,0,0,342.822,10.21841,4.615682,0,4.615682,99.15014,23.60713,0.1463873,10.02724,11.3689,0,24.42954
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,45.76017,45.76017,81,0,22.761,45.76017,42.67107,0,0,19.52635,0,0,35.23983,33.47784,338.2063,14.37253,53.0042,0,53.0042,149.4343,35.57953,0.146483,50.33618,15.62108,81,33.89888
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,60.77048,60.77048,81,0,22.761,60.77048,70.00122,0,0,42.54008,0,0,20.22952,19.21804,285.2021,62.0763,61.75812,0,61.75812,208.0232,49.52924,0.1465868,66.84753,34.03206,81,104.6164
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,45.75601,45.75601,81,0,22.761,45.75601,65.18112,0,0,29.82428,0,0,35.24399,33.48179,223.444,117.6586,63.30607,0,63.30607,268.0807,63.8286,0.146688,50.33161,23.85942,81,147.4829
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,51.44442,51.44442,81,0,22.761,51.44442,39.91743,0,0,20.53529,0,0,29.55558,28.0778,160.1379,174.6341,48.61309,0,48.61309,314.1991,74.80915,0.1467743,56.58886,16.42823,81,195.1694
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,22.42924,0,0,72.31579,68.7,111.5249,218.3859,91.12923,0,91.12923,400.6519,95.39311,0.1467907,0,17.94339,81,240.8151
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,27.49873,0,47.89434,0,0,0,0,20.39562,300.4022,20.39562,0,20.39562,420.0009,100,0.1467519,0,38.31548,0,348.2965
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,13.43572,13.43572,0,0,0,13.43572,324.8871,29.50807,0,43.65094,14.14287,13.43572,0,0,0,318.7582,0,0,0,420.0009,100,0.1467519,14.7793,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,10.09453,10.09453,0,0,0,10.09453,302.7616,19.93653,0,30.56235,10.62582,10.09453,0,0,0,318.7582,0,0,0,420.0009,100,0.1467519,11.10398,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,3.950301,3.950301,0,0,0,3.950301,576.8144,18.62769,0,22.78591,4.158212,3.950301,0,0,0,318.7582,0,0,0,420.0009,100,0.1467519,4.345331,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,61.16663,61.16663,0,0,0,61.16663,17.16488,0,7.105427E-15,10.49918,64.38593,61.16663,0,0,0,318.7582,0,53.88675,-53.88675,363.1992,86.47583,0.1467519,67.28329,8.399341,0,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,15.83309,15.83309,0,0,0,15.83309,17.35979,0,1.776357E-15,2.748591,16.66641,15.83309,0,0,59.87417,264.8715,0,13.91782,-13.91782,348.5286,82.98282,0.1467519,17.4164,2.198873,0,267.6201
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,40.63469,40.63469,0,0,0,40.63469,0,0,7.105427E-15,0,42.77336,40.63469,0,0,75.33841,250.9537,0,42.77336,-42.77336,303.4415,72.24783,0.1467519,44.69816,0,0,250.9537
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.44395,32.44395,0,0,0,32.44395,0,0,0,0,34.15153,32.44395,0,0,122.8644,208.1803,0,34.15153,-34.15153,267.4426,63.67668,0.1467519,35.68835,0,0,208.1803
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,21.45103,21.45103,0,0,0,21.45103,0,0,3.552714E-15,0,22.58004,21.45103,0,0,160.8105,174.0288,0,22.58004,-22.58004,243.6411,58.00968,0.1467519,23.59614,0,0,174.0288
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,4.632348,4.632348,0,0,0,4.632348,0,0,8.881784E-16,0,4.876155,4.632348,0,0,185.8994,151.4487,0,4.876155,-4.876155,238.5012,56.78589,0.1467519,5.095582,0,0,151.4487
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,29.61801,29.61801,0,0,0,29.61801,0,0,3.552714E-15,0,31.17686,29.61801,0,0,191.3174,146.5726,0,31.17686,-31.17686,205.6379,48.96132,0.1467519,32.57981,0,0,146.5726
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9583,115.3957,0,0,0,205.6379,48.96132,0.1467519,0,0,0,115.3957
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9583,115.3957,0,0,0,205.6379,48.96132,0.1467519,0,0,0,115.3957
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,27.58069,27.58069,0,0,0,27.58069,0,0,3.552714E-15,0,29.0323,27.58069,0,0,225.9583,115.3957,0,29.0323,-29.0323,175.0352,41.67496,0.1467519,30.33875,0,0,115.3957
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,7.024636,7.024636,0,0,0,7.024636,0,0,8.881784E-16,0,7.394353,7.024636,0,0,258.2165,86.36342,0,7.394353,-7.394353,167.2409,39.81918,0.1467519,7.727099,0,0,86.36342
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.4324,78.96906,0,0,0,167.2409,39.81918,0.1467519,0,0,0,78.96906
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,13.09734,13.09734,0,0,0,13.09734,0,0,0,0,13.78668,13.09734,0,0,266.4324,78.96906,0,13.78668,-13.78668,152.7084,36.35908,0.1467519,14.40708,0,0,78.96906
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,11.49897,11.49897,0,0,0,11.49897,13.58385,0,3.552714E-15,1.562003,12.10418,11.49897,0,0,281.7509,65.18239,0,10.54218,-10.54218,141.596,33.71327,0.1467519,12.64887,1.249603,0,66.74439
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,17.8912,17.8912,0,0,0,17.8912,47.07038,0,0,8.421459,18.83285,17.8912,0,0,293.4644,54.64021,0,10.41139,-10.41139,130.6214,31.10028,0.1467519,19.68033,6.737167,0,63.06167
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,9.508343,9.508343,0,0,0,9.508343,236.7899,0,0,22.5148,10.00878,9.508343,0,0,305.0327,44.22882,12.50602,0,12.50602,142.4857,33.92509,0.1467281,10.45918,18.01184,0,66.74362
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,40.85854,40.85854,0,0,0,40.85854,87.17078,0,7.105427E-15,35.61671,43.00899,40.85854,0,0,292.5266,55.48424,0,7.392282,-7.392282,134.6935,32.06982,0.1467281,44.9444,28.49337,0,91.10094
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,23.25472,23.25472,0,0,0,23.25472,206.8045,0,0,48.09182,24.47865,23.25472,0,0,300.7403,48.09195,23.61316,0,23.61316,157.095,37.40348,0.1466833,25.58019,38.47345,0,96.18377
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,7.429615,7.429615,0,0,0,7.429615,310.4929,0,0,23.06843,7.820647,7.429615,0,0,277.1271,69.3438,15.24778,0,15.24778,171.5603,40.8476,0.1466544,8.172576,18.45474,0,92.41222
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,261.8794,83.0668,14.39984,0,14.39984,185.2211,44.10019,0.1466271,0,11.51987,0,97.46664
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,38.65226,38.65226,0,0,0,38.65226,80.67278,0,0,31.18186,40.68659,38.65226,0,0,247.4795,96.02666,0,9.504737,-9.504737,175.2023,41.71474,0.1466271,42.51749,24.94548,0,127.2085
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.011108,4.011108,0,0,0,4.011108,376.0677,0,0,15.08448,4.222219,4.011108,0,0,258.0403,86.52192,10.86226,0,10.86226,185.5071,44.16827,0.1466065,4.412219,12.06758,0,101.6064
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,247.1781,96.29795,19.81478,0,19.81478,204.3051,48.64397,0.1465689,0,15.85182,0,116.1127
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1413304,0.1413304,0,0,0,0.1413304,13622.46,0,0,19.25268,0.1487689,0.1413304,0,0,227.3633,114.1313,19.10391,0,19.10391,222.4286,52.9591,0.1465327,0.1554634,15.40215,0,133.3839
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,44.25246,44.25246,0,0,0,44.25246,11.74792,0,7.105427E-15,5.198744,46.58153,44.25246,0,0,208.2594,131.3248,0,41.38279,-41.38279,178.8073,42.57309,0.1465327,48.6777,4.158995,0,136.5235
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,73.68314,73.68314,81,0,22.761,73.68314,3.567442,0,0,2.628603,0,0,7.316866,6.951023,254.2403,89.94199,9.579626,0,9.579626,187.8954,44.7369,0.1465502,81.05145,2.102883,81,92.57059
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,25.9059,25.9059,81,0,22.761,25.9059,0,0,0,0,0,0,55.0941,52.3394,244.6606,98.56365,52.3394,0,52.3394,237.5489,56.55915,0.1466512,28.49649,0,81,98.56365
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.59193,52.59193,81,0,22.761,52.59193,0,0,0,0,0,0,28.40806,26.98766,192.3212,145.6691,26.98766,0,26.98766,263.1516,62.65503,0.1467032,57.85113,0,81,145.6691
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,82.5957,82.5957,81,0,22.761,82.5957,0,0,0,0,1.679687,1.595702,0,0,165.3336,169.958,0,1.679687,-1.679687,261.3811,62.23347,0.1467032,90.85527,0,81,169.958
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,31.62113,31.62113,81,0,22.761,31.62113,0,0,0,0,0,0,49.37887,46.90992,167.1999,168.2783,46.90992,0,46.90992,305.8838,72.82932,0.1467935,34.78325,0,81,168.2783
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,9.043839,9.043839,81,0,22.761,9.043839,0,0,0,0,0,0,71.95616,68.35835,120.29,210.4973,68.35835,0,68.35835,370.7342,88.26987,0.1468843,9.948223,0,81,210.4973
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,42.42575,42.42575,0,0,0,42.42575,0,0,7.105427E-15,0,44.65869,42.42575,0,0,51.93162,272.0198,0,44.65869,-44.65869,323.6598,77.0617,0.1468843,46.66833,0,0,272.0198
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,5.550974,5.550974,0,0,0,5.550974,0,0,8.881784E-16,0,5.843131,5.550974,0,0,101.5524,227.3611,0,5.843131,-5.843131,317.5006,75.59523,0.1468843,6.106071,0,0,227.3611
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,18.22844,18.22844,0,0,0,18.22844,0,0,0,0,19.18784,18.22844,0,0,108.0448,221.5179,0,19.18784,-19.18784,297.2748,70.77958,0.1468843,20.05129,0,0,221.5179
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,4.322702,4.322702,0,0,0,4.322702,0,0,0,0,4.550213,4.322702,0,0,129.3646,202.3301,0,4.550213,-4.550213,292.4785,69.6376,0.1468843,4.754972,0,0,202.3301
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,7.79756,7.79756,0,0,0,7.79756,0,0,0,0,8.207958,7.79756,0,0,134.4204,197.7799,0,8.207958,-8.207958,283.8265,67.57761,0.1468843,8.577316,0,0,197.7799
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,42.19775,42.19775,0,0,0,42.19775,0,0,7.105427E-15,0,44.41869,42.19775,0,0,143.5403,189.5719,0,44.41869,-44.41869,237.0051,56.42968,0.1468843,46.41753,0,0,189.5719
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,16.11222,16.11222,0,0,0,16.11222,9.773026,0,0,1.574652,16.96023,16.11222,0,0,192.8944,145.1533,0,15.38558,-15.38558,220.7873,52.5683,0.1468843,17.72344,1.259721,0,146.7279
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,54.90103,54.90103,0,0,0,54.90103,35.37858,0,0,19.42321,57.79056,54.90103,0,0,209.9895,129.7677,0,38.36736,-38.36736,180.3446,42.93909,0.1468843,60.39114,15.53856,0,149.1909
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,39.20971,39.20971,0,0,0,39.20971,111.8896,0,0,43.87157,41.27337,39.20971,0,0,252.6199,91.40031,2.598193,0,2.598193,182.8094,43.52597,0.1468794,43.13068,35.09725,0,135.2719
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,0,0,67.99487,0,0,0,0,250.0217,93.73869,67.99487,0,67.99487,247.315,58.88441,0.1467508,0,54.3959,0,161.7336
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,65.61637,65.61637,81,0,22.761,65.61637,123.7829,0,0,81.22184,0,0,15.38363,14.61445,182.0268,154.9341,95.83629,0,95.83629,338.2333,80.53158,0.1467895,72.17801,64.97747,81,236.1559
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,23.3944,23.3944,0,0,0,23.3944,388.7796,0,0,90.95267,24.62569,23.3944,0,0,86.19054,241.1867,66.32698,0,66.32698,401.1566,95.51329,0.1466644,25.73384,72.76213,0,332.1394
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,75.52592,75.52592,20.25,0,7.39125,75.52592,157.4244,40.84748,0,118.8962,58.18518,55.27592,0,0,19.86357,300.881,19.86357,0,19.86357,420.0009,100,0.1466269,83.07851,95.11699,81,419.7773
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,17.87305,17.87305,0,0,0,17.87305,688.7874,104.2936,0,123.1073,18.81373,17.87305,0,0,0,318.7582,0,0,0,420.0009,100,0.1466269,19.66035,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,17.05799,17.05799,0,0,0,17.05799,651.4794,93.17352,0,111.1293,17.95578,17.05799,0,0,0,318.7582,0,0,0,420.0009,100,0.1466269,18.76379,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,11.16717,11.16717,0,0,0,11.16717,776.3162,74.93764,0,86.69256,11.75492,11.16717,0,0,0,318.7582,0,0,0,420.0009,100,0.1466269,12.28389,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,7.011459,7.011459,0,0,0,7.011459,670.538,39.63401,0,47.0145,7.380483,7.011459,0,0,0,318.7582,0,0,0,420.0009,100,0.1466269,7.712605,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466269,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,31.54241,31.54241,0,0,0,31.54241,7.60769,0,3.552714E-15,2.399649,33.20254,31.54241,0,0,0,318.7582,0,30.80289,-30.80289,387.5317,92.26928,0.1466269,34.69666,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.22543,287.9553,0,0,0,387.5317,92.26928,0.1466269,0,0,0,287.9553
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.22543,287.9553,0,0,0,387.5317,92.26928,0.1466269,0,0,0,287.9553
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,59.01202,59.01202,0,0,0,59.01202,0,0,7.105427E-15,0,62.11792,59.01202,0,0,34.22543,287.9553,0,62.11792,-62.11792,322.0537,76.6793,0.1466269,64.91322,0,0,287.9553
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.54627,34.54627,0,0,0,34.54627,0,0,0,0,36.3645,34.54627,0,0,103.2453,225.8374,0,36.3645,-36.3645,283.7222,67.55276,0.1466269,38.0009,0,0,225.8374
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,7.495564,7.495564,0,0,0,7.495564,0,0,8.881784E-16,0,7.890067,7.495564,0,0,143.6503,189.4729,0,7.890067,-7.890067,275.4053,65.57256,0.1466269,8.24512,0,0,189.4729
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,11.85701,11.85701,0,0,0,11.85701,0,0,1.776357E-15,0,12.48106,11.85701,0,0,152.4171,181.5829,0,12.48106,-12.48106,262.2491,62.44014,0.1466269,13.04271,0,0,181.5829
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,26.1155,26.1155,0,0,0,26.1155,0,0,3.552714E-15,0,27.49,26.1155,0,0,166.2849,169.1018,0,27.49,-27.49,233.2721,55.54087,0.1466269,28.72705,0,0,169.1018
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.8294,141.6118,0,0,0,233.2721,55.54087,0.1466269,0,0,0,141.6118
