Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.8294,141.6118,0,0,0,233.2721,55.54087,0.1466269,0,0,0,141.6118
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,50.68238,50.68238,0,0,0,50.68238,0,0,7.105427E-15,0,53.34987,50.68238,0,0,196.8294,141.6118,0,53.34987,-53.34987,177.0364,42.15144,0.1466269,55.75062,0,0,141.6118
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,24.54621,24.54621,0,0,0,24.54621,0,0,0,0,25.83811,24.54621,0,0,256.107,88.26192,0,25.83811,-25.83811,149.8006,35.66675,0.1466269,27.00083,0,0,88.26192
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,13.77442,13.77442,0,0,0,13.77442,8.345548,0,1.776357E-15,1.149551,14.49939,13.77442,0,0,284.816,62.42382,0,13.34984,-13.34984,135.7287,32.31629,0.1466269,15.15187,0.9196408,0,63.57337
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,299.6492,49.07397,18.38566,0,18.38566,153.1709,36.46918,0.1465923,0,14.70853,0,67.45964
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,42.84951,42.84951,0,0,0,42.84951,101.4569,0,7.105427E-15,43.47381,45.10475,42.84951,0,0,281.2635,65.62107,0,1.630943,-1.630943,151.4517,36.05985,0.1465923,47.13446,34.77905,0,109.0949
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,19.66914,19.66914,0,0,0,19.66914,364.3361,0,0,71.66177,20.70436,19.66914,0,0,283.0757,63.99013,50.95742,0,50.95742,199.7941,47.56994,0.1464964,21.63605,57.32942,0,135.6519
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,39.15233,39.15233,0,0,0,39.15233,203.4021,0,0,79.63667,41.21298,39.15233,0,0,232.1182,109.8518,38.42369,0,38.42369,236.246,56.24895,0.1464242,43.06757,63.70934,0,189.4885
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,17.9984,17.9984,0,0,0,17.9984,432.2163,0,0,77.79201,18.94568,17.9984,0,0,193.6946,144.4331,58.84632,0,58.84632,292.0726,69.54095,0.1463137,19.79823,62.2336,0,222.2251
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,45.7676,45.7676,0,0,0,45.7676,185.589,0,0,84.93963,48.17642,45.7676,0,0,134.8482,197.3948,36.76321,0,36.76321,326.9492,77.84489,0.1462448,50.34436,67.95171,0,282.3344
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,0,0,84.29503,0,0,0,0,98.08502,230.4817,84.29503,0,84.29503,406.9185,96.88516,0.1460869,0,67.43602,0,314.7767
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,26.31165,26.31165,0,0,0,26.31165,327.1694,44.59721,0,86.08368,27.69648,26.31165,0,0,13.78999,306.3472,13.78999,0,13.78999,420.0009,100,0.1460612,28.94282,68.86694,0,392.4309
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,11.90341,11.90341,0,0,0,11.90341,695.4485,70.25217,0,82.78208,12.5299,11.90341,0,0,0,318.7582,0,0,0,420.0009,100,0.1460612,13.09375,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,36.81025,36.81025,0,0,0,36.81025,156.2576,18.7712,0,57.51883,38.74763,36.81025,0,0,0,318.7582,0,0,0,420.0009,100,0.1460612,40.49128,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,36.99842,36.99842,0,0,0,36.99842,63.07385,0,0,23.33633,38.94571,36.99842,0,0,0,318.7582,0,15.60938,-15.60938,403.5471,96.08245,0.1460612,40.69827,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,9.692705,9.692705,0,0,0,9.692705,25.01496,0,0,2.424626,10.20285,9.692705,0,0,17.34375,303.1488,0,7.778221,-7.778221,395.3481,94.13033,0.1460612,10.66198,1.939701,0,305.5735
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,41.61323,41.61323,0,0,0,41.61323,0,0,0,0,43.8034,41.61323,0,0,25.98622,295.3706,0,43.8034,-43.8034,349.1753,83.13681,0.1460612,45.77455,0,0,295.3706
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,11.10264,11.10264,0,0,0,11.10264,0,0,0,0,11.68699,11.10264,0,0,74.65666,251.5672,0,11.68699,-11.68699,336.8561,80.20368,0.1460612,12.21291,0,0,251.5672
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.64221,239.8802,0,0,0,336.8561,80.20368,0.1460612,0,0,0,239.8802
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,2.731992,2.731992,0,0,0,2.731992,0,0,4.440892E-16,0,2.875782,2.731992,0,0,87.64221,239.8802,0,2.875782,-2.875782,333.8248,79.48193,0.1460612,3.005192,0,0,239.8802
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.504433,0.504433,0,0,0,0.504433,0,0,0,0,0.5309821,0.504433,0,0,90.83752,237.0045,0,0.5309821,-0.5309821,333.2651,79.34867,0.1460612,0.5548763,0,0,237.0045
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,37.08877,37.08877,0,0,0,37.08877,0,0,7.105427E-15,0,39.04081,37.08877,0,0,91.42751,236.4735,0,39.04081,-39.04081,292.1125,69.55045,0.1460612,40.79765,0,0,236.4735
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,17.05836,17.05836,0,0,0,17.05836,0,0,0,0,17.95617,17.05836,0,0,134.8062,197.4327,0,17.95617,-17.95617,273.185,65.04391,0.1460612,18.76419,0,0,197.4327
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,7.930637,7.930637,0,0,0,7.930637,0,0,8.881784E-16,0,8.34804,7.930637,0,0,154.7575,179.4765,0,8.34804,-8.34804,264.3854,62.94878,0.1460612,8.723701,0,0,179.4765
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,17.44423,17.44423,0,0,0,17.44423,0,0,0,0,18.36235,17.44423,0,0,164.0331,171.1284,0,18.36235,-18.36235,245.0298,58.34031,0.1460612,19.18865,0,0,171.1284
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,16.35534,16.35534,0,0,0,16.35534,0,0,0,0,17.21615,16.35534,0,0,184.4357,152.7661,0,17.21615,-17.21615,226.8824,54.0195,0.1460612,17.99087,0,0,152.7661
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,33.56541,33.56541,0,0,0,33.56541,0,0,7.105427E-15,0,35.33201,33.56541,0,0,203.5647,135.55,0,35.33201,-35.33201,189.6392,45.15209,0.1460612,36.92195,0,0,135.55
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,39.34764,39.34764,0,0,0,39.34764,3.881907,0,7.105427E-15,1.527439,41.41857,39.34764,0,0,242.8225,100.2179,0,39.89113,-39.89113,147.5902,35.14046,0.1460612,43.28241,1.221951,0,101.7454
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,287.146,60.32681,18.79696,0,18.79696,165.4226,39.38625,0.146026,0,15.03757,0,79.12377
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,16.70334,16.70334,0,0,0,16.70334,297.5625,0,0,49.70287,17.58246,16.70334,0,0,268.3491,77.24408,32.12041,0,32.12041,195.8947,46.64149,0.145966,18.37367,39.76229,0,126.9469
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,79.58469,79.58469,81,0,22.761,79.58469,105.563,-2.220446E-16,0,84.01198,0,0,1.415317,1.344551,236.2286,106.1524,85.35653,0,85.35653,276.871,65.92153,0.146025,87.54315,67.20959,81,190.1644
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,42.01104,42.01104,81,0,22.761,42.01104,234.8912,0,0,98.68022,0,0,38.98896,37.03952,150.8721,182.9733,135.7197,0,135.7197,405.626,96.57743,0.1459901,46.21214,78.94418,81,281.6535
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,54.02213,54.02213,0,0,0,54.02213,215.3839,44.33717,0,116.3549,56.8654,54.02213,0,0,15.15238,305.1211,15.15238,0,15.15238,420.0009,100,0.1459619,59.42435,93.08396,0,421.476
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459619,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,25.06035,25.06035,0,0,0,25.06035,319.7527,53.75183,0,80.13115,26.37932,25.06035,0,0,0,318.7582,0,0,0,420.0009,100,0.1459619,27.56639,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,25.90612,25.90612,0,0,0,25.90612,309.8348,52.99656,0,80.26616,27.2696,25.90612,0,0,0,318.7582,0,0,0,420.0009,100,0.1459619,28.49673,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,9.077939,9.077939,0,0,0,9.077939,515.6867,37.258,0,46.81372,9.555725,9.077939,0,0,0,318.7582,0,0,0,420.0009,100,0.1459619,9.985733,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,18.13964,18.13964,0,0,0,18.13964,225.6201,21.83232,0,40.92668,19.09436,18.13964,0,0,0,318.7582,0,0,0,420.0009,100,0.1459619,19.95361,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.007150681,0.007150681,0,0,0,0.007150681,231081.4,16.51637,0,16.5239,0.007527032,0.007150681,0,0,0,318.7582,0,0,0,420.0009,100,0.1459619,0.007865749,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,24.93316,24.93316,0,0,0,24.93316,9.073566,0,3.552714E-15,2.262327,26.24543,24.93316,0,0,0,318.7582,0,23.9831,-23.9831,394.7204,93.98087,0.1459619,27.42648,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,29.95859,29.95859,0,0,0,29.95859,0,0,3.552714E-15,0,31.53535,29.95859,0,0,26.64789,294.7751,0,31.53535,-31.53535,361.4792,86.06631,0.1459619,32.95444,0,0,294.7751
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,24.17074,24.17074,0,0,0,24.17074,0,0,0,0,25.44289,24.17074,0,0,61.68718,263.2398,0,25.44289,-25.44289,334.6601,79.68082,0.1459619,26.58782,0,0,263.2398
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,7.073983,7.073983,0,0,0,7.073983,0,0,8.881784E-16,0,7.446298,7.073983,0,0,89.95705,237.7969,0,7.446298,-7.446298,326.811,77.81199,0.1459619,7.781382,0,0,237.7969
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.23071,230.3506,0,0,0,326.811,77.81199,0.1459619,0,0,0,230.3506
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,14.6601,14.6601,0,0,0,14.6601,0,0,0,0,15.43168,14.6601,0,0,98.23071,230.3506,0,15.43168,-15.43168,310.5446,73.93904,0.1459619,16.12611,0,0,230.3506
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.335472,1.335472,0,0,0,1.335472,0,0,0,0,1.40576,1.335472,0,0,115.377,214.9189,0,1.40576,-1.40576,309.0628,73.58623,0.1459619,1.469019,0,0,214.9189
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.86874,48.86874,0,0,0,48.86874,0,0,7.105427E-15,0,51.44078,48.86874,0,0,116.939,213.5131,0,51.44078,-51.44078,254.8394,60.67593,0.1459619,53.75562,0,0,213.5131
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,27.8922,27.8922,0,0,0,27.8922,0,0,3.552714E-15,0,29.36021,27.8922,0,0,174.0954,162.0724,0,29.36021,-29.36021,223.8911,53.30729,0.1459619,30.68142,0,0,162.0724
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,22.30965,22.30965,0,0,0,22.30965,0,0,3.552714E-15,0,23.48384,22.30965,0,0,206.7179,132.7122,0,23.48384,-23.48384,199.1369,47.41346,0.1459619,24.54062,0,0,132.7122
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,12.39669,12.39669,0,0,0,12.39669,0,0,0,0,13.04914,12.39669,0,0,232.811,109.2283,0,13.04914,-13.04914,185.3819,44.13846,0.1459619,13.63635,0,0,109.2283
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,3.469915,3.469915,0,0,0,3.469915,0,0,4.440892E-16,0,3.652542,3.469915,0,0,247.3101,96.17916,0,3.652542,-3.652542,181.5318,43.22177,0.1459619,3.816906,0,0,96.17916
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,8.070237,8.070237,0,0,0,8.070237,17.72715,0,0,1.430623,8.494987,8.070237,0,0,251.3685,92.52662,0,7.064364,-7.064364,174.0853,41.4488,0.1459619,8.877261,1.144498,0,93.95724
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,59.3521,59.3521,0,0,0,59.3521,37.29501,0,0,22.13537,62.4759,59.3521,0,0,259.2177,85.46226,0,40.34053,-40.34053,131.5627,31.32438,0.1459619,65.28732,17.7083,0,107.5976
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,41.76514,41.76514,0,0,0,41.76514,104.3344,7.105427E-15,0,43.57542,43.9633,41.76514,0,0,304.0406,45.12173,0,0.3878833,-0.3878833,131.1538,31.22703,0.1459619,45.94165,34.86034,0,88.69715
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,0,0,78.40181,0,0,0,0,304.4715,44.73385,78.40181,0,78.40181,205.5323,48.93616,0.1458161,0,62.72145,0,123.1357
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,23.5239,23.5239,0,0,0,23.5239,366.3782,0,0,86.18644,24.762,23.5239,0,0,226.0697,115.2955,61.42444,0,61.42444,263.8046,62.8105,0.145702,25.87629,68.94915,0,201.4819
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,55.91298,55.91298,0,0,0,55.91298,204.7114,0,0,114.4602,58.85576,55.91298,0,0,164.6453,170.5775,55.60446,0,55.60446,316.5556,75.37024,0.145599,61.50427,91.56818,0,285.0377
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,5.520388,5.520388,0,0,0,5.520388,2274.703,10.7207,0,125.5725,5.810935,5.520388,0,0,109.0408,220.6215,109.0408,0,109.0408,420.0009,100,0.1453973,6.072427,100.458,0,346.1939
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,12.48361,12.48361,0,0,0,12.48361,901.2949,99.37351,0,112.5142,13.14064,12.48361,0,0,0,318.7582,0,0,0,420.0009,100,0.1453973,13.73197,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,49.99798,49.99798,0,0,0,49.99798,203.3891,49.061,0,101.6905,52.62945,49.99798,0,0,0,318.7582,0,0,0,420.0009,100,0.1453973,54.99778,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,43.45907,43.45907,0,0,0,43.45907,125.3618,8.734684,0,54.48108,45.7464,43.45907,0,0,0,318.7582,0,0,0,420.0009,100,0.1453973,47.80498,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,27.60802,27.60802,0,0,0,27.60802,165.6669,16.67627,0,45.73734,29.06107,27.60802,0,0,0,318.7582,0,0,0,420.0009,100,0.1453973,30.36882,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,43.77837,43.77837,0,0,0,43.77837,50.12925,0,0,21.94577,46.0825,43.77837,0,0,0,318.7582,0,24.13673,-24.13673,394.5585,93.94231,0.1453973,48.15621,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,5.481669,5.481669,0,0,0,5.481669,37.82119,0,0,2.073233,5.770178,5.481669,0,0,26.81859,294.6215,0,3.696945,-3.696945,390.6616,93.01447,0.1453973,6.029836,1.658586,0,296.6947
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.08249923,0.08249923,0,0,0,0.08249923,0,0,0,0,0.08684129,0.08249923,0,0,30.92631,290.9246,0,0.08684129,-0.08684129,390.57,92.99268,0.1453973,0.09074915,0,0,290.9246
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,41.67913,41.67913,0,0,0,41.67913,0,0,7.105427E-15,0,43.87277,41.67913,0,0,31.02279,290.8377,0,43.87277,-43.87277,344.3241,81.98176,0.1453973,45.84704,0,0,290.8377
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,21.54903,21.54903,0,0,0,21.54903,0,0,0,0,22.68319,21.54903,0,0,79.77032,246.9649,0,22.68319,-22.68319,320.4139,76.28887,0.1453973,23.70394,0,0,246.9649
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,17.87038,17.87038,0,0,0,17.87038,0,0,0,0,18.81092,17.87038,0,0,104.9739,224.2818,0,18.81092,-18.81092,300.5854,71.56782,0.1453973,19.65741,0,0,224.2818
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,34.77855,34.77855,0,0,0,34.77855,0,0,7.105427E-15,0,36.609,34.77855,0,0,125.8749,205.4708,0,36.609,-36.609,261.9962,62.37991,0.1453973,38.2564,0,0,205.4708
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,20.44698,20.44698,0,0,0,20.44698,0,0,3.552714E-15,0,21.52314,20.44698,0,0,166.5515,168.8618,0,21.52314,-21.52314,239.3088,56.97817,0.1453973,22.49168,0,0,168.8618
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,33.67493,33.67493,0,0,0,33.67493,0,0,0,0,35.4473,33.67493,0,0,190.4661,147.3387,0,35.4473,-35.4473,201.9441,48.08182,0.1453973,37.04243,0,0,147.3387
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,35.14789,35.14789,0,0,0,35.14789,0,0,0,0,36.99778,35.14789,0,0,229.852,111.8914,0,36.99778,-36.99778,162.945,38.79634,0.1453973,38.66268,0,0,111.8914
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,34.83013,34.83013,0,0,0,34.83013,0,0,0,0,36.66329,34.83013,0,0,270.9607,74.89362,0,36.66329,-36.66329,124.2985,29.59481,0.1453973,38.31314,0,0,74.89362
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,20.82737,20.82737,0,0,0,20.82737,0,0,0,0,21.92355,20.82737,0,0,311.6977,38.23032,0,21.92355,-21.92355,101.189,24.09258,0.1453973,22.91011,0,0,38.23032
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,13.27977,13.27977,0,0,0,13.27977,0,0,1.776357E-15,0,13.97871,13.27977,0,0,336.0572,16.30677,0,13.97871,-13.97871,86.45416,20.58428,0.1453973,14.60775,0,0,16.30677
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,33.49722,33.49722,81,0,22.761,33.49722,4.180929,0,0,1.400495,0,0,47.50278,45.12765,351.5891,2.328063,46.52814,0,46.52814,130.5946,31.0939,0.1454857,36.84694,1.120396,81,3.728558
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,5.851067,5.851067,78.16685,0,22.04421,5.851067,377.1459,0,0,22.06706,0,0,72.31579,68.7,305.0609,44.20339,90.76706,0,90.76706,216.7038,51.59605,0.1455247,6.436173,17.65365,81,66.27045
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,43.5633,43.5633,81,0,22.761,43.5633,88.52419,0,0,38.56406,0,0,37.4367,35.56486,214.2939,125.8937,74.12892,0,74.12892,287.0287,68.34003,0.1456044,47.91964,30.85125,81,164.4578
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,52.4114,52.4114,81,0,22.761,52.4114,119.7614,0,0,62.76864,0,0,28.5886,27.15917,140.1649,192.6098,89.92781,0,89.92781,372.3417,88.65261,0.1456548,57.65254,50.21491,81,255.3784
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,48.73235,48.73235,0,0,0,48.73235,166.4895,0,0,81.13425,51.29721,48.73235,0,0,50.23714,273.5448,29.83704,0,29.83704,400.6476,95.3921,0.1455998,53.60558,64.9074,0,354.679
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,97.2562,97.2562,28.5562,0,9.492719,97.2562,109.7654,14.03782,0,106.7537,72.31579,68.7,0,0,20.4001,300.3981,20.4001,0,20.4001,420.0009,100,0.1455623,106.9818,85.40296,81,407.1519
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,50.78917,50.78917,0,0,0,50.78917,202.4573,49.36407,0,102.8264,53.46228,50.78917,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,55.86808,82.26109,0,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,25.45261,25.45261,0,0,0,25.45261,296.9896,48.79938,0,75.59161,26.79222,25.45261,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,27.99787,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,27.98001,27.98001,0,0,0,27.98001,307.1828,56.49714,0,85.94978,29.45264,27.98001,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,30.77801,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,8.159121,8.159121,0,0,0,8.159121,1045.146,76.68616,0,85.27471,8.588548,8.159121,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,8.975033,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,5.799304,5.799304,0,0,0,5.799304,958.166,49.46242,0,55.56695,6.10453,5.799304,0,0,0,318.7582,0,0,0,420.0009,100,0.1455623,6.379234,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,48.90733,48.90733,0,0,0,48.90733,44.66925,0,0,21.84654,51.4814,48.90733,0,0,0,318.7582,0,29.63486,-29.63486,388.7629,92.56242,0.1455623,53.79807,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,45.47089,45.47089,0,0,0,45.47089,4.561866,0,0,2.074321,47.8641,45.47089,0,0,32.92763,289.1234,0,45.78978,-45.78978,340.4963,81.07038,0.1455623,50.01798,1.659457,0,291.1977
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,63.1047,63.1047,81,0,22.761,63.1047,0,0,0,0,0,0,17.8953,17.00053,83.80516,243.3336,17.00053,0,17.00053,356.6244,84.9104,0.1455946,69.41518,0,81,243.3336
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,49.3213,49.3213,0,0,0,49.3213,0,0,7.105427E-15,0,51.91716,49.3213,0,0,66.80463,258.6341,0,51.91716,-51.91716,301.8989,71.88055,0.1455946,54.25344,0,0,258.6341
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,76.5346,76.5346,81,0,22.761,76.5346,0,0,0,0,0,0,4.465403,4.242133,124.4904,206.7169,4.242133,0,4.242133,305.9233,72.83875,0.1456026,84.18806,0,81,206.7169
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.09997,34.09997,81,0,22.761,34.09997,0,0,0,0,0,0,46.90003,44.55503,120.2482,210.5348,44.55503,0,44.55503,348.192,82.90268,0.1456873,37.50997,0,81,210.5348
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.33872,51.33872,0,0,0,51.33872,0,0,7.105427E-15,0,54.04075,51.33872,0,0,75.69321,250.6343,0,54.04075,-54.04075,291.228,69.33986,0.1456873,56.47259,0,0,250.6343
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.7385,196.5936,0,0,0,291.228,69.33986,0.1456873,0,0,0,196.5936
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,30.08503,30.08503,0,0,0,30.08503,0,0,3.552714E-15,0,31.66845,30.08503,0,0,135.7385,196.5936,0,31.66845,-31.66845,257.8465,61.39191,0.1456873,33.09353,0,0,196.5936
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,27.08875,27.08875,0,0,0,27.08875,0,0,3.552714E-15,0,28.51447,27.08875,0,0,170.9257,164.9251,0,28.51447,-28.51447,227.7896,54.23552,0.1456873,29.79763,0,0,164.9251
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,9.259212,9.259212,0,0,0,9.259212,0,0,1.776357E-15,0,9.746539,9.259212,0,0,202.6084,136.4107,0,9.746539,-9.746539,217.5159,51.78939,0.1456873,10.18513,0,0,136.4107
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,56.25614,56.25614,0,0,0,56.25614,0,0,7.105427E-15,0,59.21699,56.25614,0,0,213.4379,126.6641,0,59.21699,-59.21699,155.0957,36.92747,0.1456873,61.88176,0,0,126.6641
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,28.00157,28.00157,0,0,0,28.00157,0,0,3.552714E-15,0,29.47534,28.00157,0,0,279.2346,67.44713,0,29.47534,-29.47534,124.026,29.52993,0.1456873,30.80173,0,0,67.44713
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,0,0,0,0,0,0,0,0.8623309,0,0,0,0,311.9849,37.97179,0.8623309,0,0.8623309,124.844,29.72471,0.1456857,0,0.6898648,0,38.83413
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,72.42029,72.42029,81,0,22.761,72.42029,34.56655,0,0,25.0332,0,0,8.579711,8.150725,311.1226,38.74789,33.18392,0,33.18392,156.3251,37.22018,0.1457395,79.66232,20.02656,81,63.78109
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.881114,1.881114,74.19691,0,21.03982,1.881114,2773.525,0,0,52.17318,0,0,72.31579,68.7,277.9387,68.61343,120.8732,0,120.8732,270.9954,64.52259,0.1457086,2.069226,41.73854,81,120.7866
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,65.84979,65.84979,81,0,22.761,65.84979,120.7218,0,0,79.49506,0,0,15.15021,14.3927,157.0655,177.3993,93.88776,0,93.88776,360.0652,85.72964,0.1457514,72.43477,63.59605,81,256.8943
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,34.99769,0,98.17541,0,0,0,0,63.17772,261.8983,63.17772,0,63.17772,420.0009,100,0.1456355,0,78.54033,0,360.0737
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,19.21427,19.21427,0,0,0,19.21427,619.6218,98.83025,0,119.0558,20.22554,19.21427,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,21.13569,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,55.7811,55.7811,0,0,0,55.7811,179.125,41.20092,0,99.91786,58.71694,55.7811,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,61.35921,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,11.17134,11.17134,0,0,0,11.17134,623.7445,57.92132,0,69.68063,11.75931,11.17134,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,12.28847,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,24.23719,24.23719,0,0,0,24.23719,232.601,30.86312,0,56.37596,25.51283,24.23719,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,26.66091,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,22.69314,22.69314,0,0,0,22.69314,178.9241,16.71598,0,40.6035,23.88752,22.69314,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,24.96246,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1456355,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,41.0714,41.0714,0,0,0,41.0714,0,0,7.105427E-15,0,43.23305,41.0714,0,0,0,318.7582,0,43.23305,-43.23305,374.4292,89.14964,0.1456355,45.17854,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,58.71199,58.71199,0,0,0,58.71199,0,0,7.105427E-15,0,61.80209,58.71199,0,0,48.03672,275.5252,0,61.80209,-61.80209,309.2841,73.63892,0.1456355,64.58318,0,0,275.5252
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,74.81468,74.81468,81,0,22.761,74.81468,0,0,0,0,0,0,6.185317,5.876051,116.7057,213.7231,5.876051,0,5.876051,314.8586,74.96618,0.1456466,82.29615,0,81,213.7231
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,35.19054,35.19054,81,0,22.761,35.19054,0,0,0,0,0,0,45.80946,43.51899,110.8297,219.0115,43.51899,0,43.51899,356.1443,84.7961,0.1457289,38.70959,0,81,219.0115
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,17.42931,17.42931,0,0,0,17.42931,0,0,3.552714E-15,0,18.34664,17.42931,0,0,67.31068,258.1786,0,18.34664,-18.34664,336.8053,80.19157,0.1457289,19.17224,0,0,258.1786
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.666014,2.666014,0,0,0,2.666014,0,0,4.440892E-16,0,2.806331,2.666014,0,0,87.69583,239.832,0,2.806331,-2.806331,333.8471,79.48725,0.1457289,2.932616,0,0,239.832
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,27.06956,27.06956,0,0,0,27.06956,0,0,3.552714E-15,0,28.49428,27.06956,0,0,90.81397,237.0257,0,28.49428,-28.49428,303.8115,72.33594,0.1457289,29.77652,0,0,237.0257
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,39.29909,39.29909,0,0,0,39.29909,0,0,0,0,41.36746,39.29909,0,0,122.4743,208.5314,0,41.36746,-41.36746,260.2064,61.95378,0.1457289,43.229,0,0,208.5314
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,11.55874,11.55874,0,0,0,11.55874,0,0,1.776357E-15,0,12.16709,11.55874,0,0,168.4381,167.1639,0,12.16709,-12.16709,247.3812,58.90016,0.1457289,12.71461,0,0,167.1639
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,48.02652,48.02652,0,0,0,48.02652,0,0,0,0,50.55423,48.02652,0,0,181.9571,154.9968,0,50.55423,-50.55423,194.0923,46.21236,0.1457289,52.82917,0,0,154.9968
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.1452,31.1452,0,0,0,31.1452,0,0,3.552714E-15,0,32.78442,31.1452,0,0,238.1285,104.4426,0,32.78442,-32.78442,159.5345,37.98433,0.1457289,34.25972,0,0,104.4426
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,63.11402,63.11402,81,0,22.761,63.11402,2.119508,0,0,1.337707,0,0,17.88598,16.99168,274.5556,71.65817,18.32939,0,18.32939,176.9233,42.12451,0.145763,69.42542,1.070165,81,72.99588
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,69.55487,69.55487,81,0,22.761,69.55487,27.8382,0,0,19.36283,0,0,11.44513,10.87287,256.2262,88.15462,30.2357,0,30.2357,205.6074,48.95404,0.1458131,76.51036,15.49026,81,107.5174
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,59.06148,59.06148,81,0,22.761,59.06148,87.79584,0,0,51.85352,0,0,21.93852,20.84159,225.9905,115.3667,72.69511,0,72.69511,274.5721,65.37416,0.1458944,64.96763,41.48282,81,167.2203
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,30.09733,30.09733,81,0,22.761,30.09733,259.9729,0,0,78.24491,0,0,50.90267,48.35754,153.2954,180.7923,126.6024,0,126.6024,394.6777,93.97069,0.145877,33.10706,62.59593,81,259.0373
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,61.06042,61.06042,0,0,0,61.06042,163.1829,8.673092,0,99.64019,64.27413,61.06042,0,0,26.69297,294.7346,26.69297,0,26.69297,420.0009,100,0.1458281,67.16647,79.71215,0,394.3748
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,42.56571,42.56571,0,0,0,42.56571,281.8072,75.14721,0,119.9532,44.80601,42.56571,0,0,0,318.7582,0,0,0,420.0009,100,0.1458281,46.82228,95.96257,0,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,26.28357,26.28357,0,0,0,26.28357,480.6448,98.66367,0,126.3306,27.66691,26.28357,0,0,0,318.7582,0,0,0,420.0009,100,0.1458281,28.91192,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,57.22918,57.22918,0,0,0,57.22918,187.8007,47.23554,0,107.4768,60.24124,57.22918,0,0,0,318.7582,0,0,0,420.0009,100,0.1458281,62.9521,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,36.90103,36.90103,0,0,0,36.90103,205.9925,37.17015,0,76.01334,38.84319,36.90103,0,0,0,318.7582,0,0,0,420.0009,100,0.1458281,40.59113,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,8.01497,8.01497,0,0,0,8.01497,609.9738,40.45241,0,48.88922,8.43681,8.01497,0,0,0,318.7582,0,0,0,420.0009,100,0.1458281,8.816466,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,65.49384,65.49384,30.91096,0,10.08847,65.49384,55.58236,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1458281,72.04321,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,60.63059,60.63059,0,0,0,60.63059,28.07676,0,7.105427E-15,17.02311,63.82167,60.63059,0,0,0,318.7582,0,46.79857,-46.79857,370.6708,88.25478,0.1458281,66.69365,13.61849,0,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,19.40093,19.40093,0,0,0,19.40093,9.336192,0,3.552714E-15,1.811309,20.42204,19.40093,0,0,51.99841,271.9597,0,18.61073,-18.61073,351.0534,83.58398,0.1458281,21.34103,1.449047,0,273.771
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,43.68511,43.68511,0,0,0,43.68511,0,0,7.105427E-15,0,45.98432,43.68511,0,0,72.67699,253.3489,0,45.98432,-45.98432,302.5817,72.04311,0.1458281,48.05362,0,0,253.3489
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,5.709184,5.709184,0,0,0,5.709184,0,0,8.881784E-16,0,6.009667,5.709184,0,0,123.7707,207.3646,0,6.009667,-6.009667,296.2469,70.53484,0.1458281,6.280102,0,0,207.3646
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.630672,1.630672,0,0,0,1.630672,0,0,2.220446E-16,0,1.716497,1.630672,0,0,130.4481,201.3549,0,1.716497,-1.716497,294.4376,70.10404,0.1458281,1.793739,0,0,201.3549
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,29.1906,29.1906,0,0,0,29.1906,0,0,3.552714E-15,0,30.72695,29.1906,0,0,132.3553,199.6384,0,30.72695,-30.72695,262.0485,62.39238,0.1458281,32.10966,0,0,199.6384
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,51.74878,51.74878,0,0,0,51.74878,0,0,7.105427E-15,0,54.4724,51.74878,0,0,166.4964,168.9115,0,54.4724,-54.4724,204.6296,48.72123,0.1458281,56.92365,0,0,168.9115
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,24.14578,24.14578,0,0,0,24.14578,0,0,3.552714E-15,0,25.41661,24.14578,0,0,227.0212,114.4391,0,25.41661,-25.41661,177.8381,42.34232,0.1458281,26.56036,0,0,114.4391
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.2619,89.02249,0,0,0,177.8381,42.34232,0.1458281,0,0,0,89.02249
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,25.00926,25.00926,0,0,0,25.00926,0,0,3.552714E-15,0,26.32553,25.00926,0,0,255.2619,89.02249,0,26.32553,-26.32553,150.0886,35.7353,0.1458281,27.51019,0,0,89.02249
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.97878,39.97878,0,0,0,39.97878,0,0,0,0,42.08292,39.97878,0,0,284.5125,62.69695,0,42.08292,-42.08292,105.7293,25.17359,0.1458281,43.97665,0,0,62.69695
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.4678,30.4678,81,0,22.761,30.4678,0,0,0,0,0,0,50.5322,48.00559,331.2713,20.61403,48.00559,0,48.00559,151.2714,36.01692,0.1459184,33.51458,0,81,20.61403
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,283.2657,63.81907,68.7,0,68.7,216.4459,51.53464,0.1459761,0,0,81,63.81907
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,35.29353,35.29353,81,0,22.761,35.29353,1.7253,0,0,0.6089193,0,0,45.70647,43.42115,214.5657,125.6491,44.03007,0,44.03007,258.2165,61.48,0.1460585,38.82288,0.4871354,81,126.258
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,7.978772,0,0,72.31579,68.7,170.5357,165.2761,76.67877,0,76.67877,330.9604,78.79993,0.1461014,0,6.383018,81,173.2549
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,13.05582,13.05582,81,0,22.761,13.05582,55.28807,0,0,7.218311,0,0,67.94418,64.54697,93.8569,234.287,71.76528,0,71.76528,399.0429,95.01003,0.1461838,14.3614,5.774649,81,241.5053
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,32.4631,32.4631,0,0,0,32.4631,75.19686,0,0,24.41124,34.17169,32.4631,0,0,22.09161,298.8758,0,9.760454,-9.760454,388.7545,92.5604,0.1461838,35.70942,19.52899,0,323.287
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,34.41553,34.41553,0,0,0,34.41553,35.88037,0,7.105427E-15,12.34842,36.22687,34.41553,0,0,32.93656,289.1153,0,23.87845,-23.87845,363.5844,86.56754,0.1461838,37.85708,9.878736,0,301.4637
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,72.78836,72.78836,81,0,22.761,72.78836,9.168652,0,0,6.673711,0,0,8.211639,7.801058,59.46817,265.2369,14.47477,0,14.47477,377.3163,89.83704,0.1462084,80.0672,5.338969,81,271.9106
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,62.79669,62.79669,81,0,22.761,62.79669,13.32874,0,0,8.370008,0,0,18.20331,17.29314,44.9934,278.2642,25.66315,0,25.66315,401.6626,95.63375,0.1462534,69.07636,6.696007,81,286.6342
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,37.59119,37.59119,0,0,0,37.59119,24.37277,0,7.105427E-15,9.162016,39.56968,37.59119,0,0,19.33025,301.361,0,30.40766,-30.40766,369.6101,88.00222,0.1462534,41.35031,7.329613,0,310.523
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,65.29353,65.29353,81,0,22.761,65.29353,14.25111,0,0,9.305056,0,0,15.70647,14.92114,53.11654,270.9533,24.2262,0,24.2262,392.593,93.47435,0.1462952,71.82289,7.444045,81,280.2584
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,24.04358,24.04358,0,0,0,24.04358,64.57415,0,0,15.52594,25.30903,24.04358,0,0,28.89034,292.7569,0,9.783094,-9.783094,382.2808,91.01905,0.1462952,26.44794,12.42075,0,308.2829
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,31.96774,31.96774,0,0,0,31.96774,15.08827,0,0,4.823378,33.65025,31.96774,0,0,39.76045,282.9738,0,28.82687,-28.82687,351.8946,83.78426,0.1462952,35.16451,3.858702,0,287.7972
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,67.17334,67.17334,81,0,22.761,67.17334,3.922359,0,0,2.63478,0,0,13.82666,13.13533,71.79031,254.147,15.77011,0,15.77011,366.8554,87.34635,0.1463237,73.89067,2.107824,81,256.7817
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,0,0,0,0,0,0,1.26335,0,0,0,0,56.02019,268.3401,1.26335,0,1.26335,368.0539,87.63171,0.1463214,0,1.01068,0,269.6034
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,30.63535,30.63535,0,0,0,30.63535,0,0,0,0,32.24774,30.63535,0,0,54.75684,269.4771,0,32.24774,-32.24774,334.0618,79.53838,0.1463214,33.69889,0,0,269.4771
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.33227,40.33227,0,0,0,40.33227,0,0,0,0,42.45502,40.33227,0,0,90.58766,237.2293,0,42.45502,-42.45502,289.3103,68.88327,0.1463214,44.3655,0,0,237.2293
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,49.91621,49.91621,0,0,0,49.91621,0,0,7.105427E-15,0,52.54338,49.91621,0,0,137.7599,194.7743,0,52.54338,-52.54338,233.9247,55.69625,0.1463214,54.90783,0,0,194.7743
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.063,39.063,0,0,0,39.063,0,0,0,0,41.11895,39.063,0,0,196.1414,142.2309,0,41.11895,-41.11895,190.5816,45.37647,0.1463214,42.9693,0,0,142.2309
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.8292,101.112,0,0,0,190.5816,45.37647,0.1463214,0,0,0,101.112
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.334007,2.334007,0,0,0,2.334007,0,0,4.440892E-16,0,2.45685,2.334007,0,0,241.8292,101.112,0,2.45685,-2.45685,187.9918,44.75986,0.1463214,2.567408,0,0,101.112
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,41.9348,41.9348,0,0,0,41.9348,0,0,0,0,44.1419,41.9348,0,0,244.559,98.65513,0,44.1419,-44.1419,141.4622,33.6814,0.1463214,46.12828,0,0,98.65513
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,19.17323,19.17323,0,0,0,19.17323,0,0,3.552714E-15,0,20.18235,19.17323,0,0,293.6056,54.51323,0,20.18235,-20.18235,120.1881,28.61616,0.1463214,21.09056,0,0,54.51323
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,7.908918,7.908918,0,0,0,7.908918,0,0,8.881784E-16,0,8.325177,7.908918,0,0,316.0304,34.33088,0,8.325177,-8.325177,111.4126,26.52675,0.1463214,8.69981,0,0,34.33088
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,18.88632,18.88632,0,0,0,18.88632,0,0,3.552714E-15,0,19.88033,18.88632,0,0,325.2806,26.00571,0,19.88033,-19.88033,90.45688,21.53731,0.1463214,20.77495,0,0,26.00571
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,57.1527,57.1527,81,0,22.761,57.1527,0,-3.552714E-15,0,0,0,0,23.8473,22.65493,347.3698,6.125371,22.65493,0,22.65493,111.9492,26.65453,0.1463637,62.86797,0,81,6.125371
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0.8657181,0,0,72.31579,68.7,324.7149,26.51481,69.56572,0,69.56572,177.9451,42.36779,0.1464192,0,0.6925744,81,27.38053
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,21.67097,21.67097,81,0,22.761,21.67097,35.22667,0,0,7.633962,0,0,59.32903,56.36258,255.1492,89.12395,63.99654,0,63.99654,238.6575,56.8231,0.1465152,23.83807,6.10717,81,96.75792
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,20.09203,0,0,72.31579,68.7,191.1526,146.7208,88.79203,0,88.79203,322.893,76.87914,0.1465354,0,16.07362,81,166.8129
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,15.99551,15.99551,81,0,22.761,15.99551,173.6009,0,0,27.76834,0,0,65.00449,61.75427,102.3606,226.6337,89.52261,0,89.52261,407.8216,97.1002,0.1465846,17.59506,22.21468,81,254.402
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,17.14857,17.14857,0,0,0,17.14857,207.0842,4.622843,0,35.51198,18.05113,17.14857,0,0,12.83801,307.204,12.83801,0,12.83801,420.0009,100,0.1465612,18.86343,28.40958,0,342.716
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,20.45993,20.45993,0,0,0,20.45993,42.68501,0,0,8.733322,21.53677,20.45993,0,0,0,318.7582,0,12.80344,-12.80344,406.5048,96.78667,0.1465612,22.50592,6.986658,0,327.4915
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,20.79383,20.79383,0,0,0,20.79383,59.70559,3.552714E-15,0,12.41508,21.88824,20.79383,0,0,14.22605,305.9548,0,9.473161,-9.473161,396.5192,94.40916,0.1465612,22.87321,9.932062,0,318.3699
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,88.0509,88.0509,81,0,22.761,88.0509,25.93729,0,0,22.83801,7.421995,7.050895,0,0,24.75178,296.4816,15.41602,0,15.41602,411.1442,97.89127,0.1465843,96.85599,18.27041,81,319.3196
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,20.86403,20.86403,0,0,0,20.86403,100.9204,0,0,21.05606,21.96214,20.86403,0,0,9.335763,310.356,0,0.9060823,-0.9060823,410.1891,97.66386,0.1465843,22.95043,16.84484,0,331.4121
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,15.80493,15.80493,0,0,0,15.80493,95.76962,0,1.776357E-15,15.13632,16.63676,15.80493,0,0,10.34252,309.45,0,1.500447,-1.500447,408.6075,97.28729,0.1465843,17.38542,12.10905,0,324.5863
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,44.58792,44.58792,0,0,0,44.58792,33.27457,0,7.105427E-15,14.83644,46.93466,44.58792,0,0,12.00968,307.9495,0,32.09822,-32.09822,374.7729,89.23148,0.1465843,49.04672,11.86915,0,322.7859
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,11.65929,11.65929,0,0,0,11.65929,75.08012,0,0,8.753811,12.27294,11.65929,0,0,47.67437,275.8513,0,3.519129,-3.519129,371.0635,88.34827,0.1465843,12.82522,7.003048,0,284.6051
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,27.52452,27.52452,0,0,0,27.52452,3.516307,0,3.552714E-15,0.9678468,28.97318,27.52452,0,0,51.58451,272.3322,0,28.00534,-28.00534,341.5432,81.31966,0.1465843,30.27698,0.7742774,0,273.3
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,27.36199,27.36199,0,0,0,27.36199,0,0,0,0,28.8021,27.36199,0,0,82.70156,244.3268,0,28.8021,-28.8021,311.1832,74.09109,0.1465843,30.09819,0,0,244.3268
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,23.69225,23.69225,0,0,0,23.69225,0,0,3.552714E-15,0,24.93921,23.69225,0,0,114.7039,215.5247,0,24.93921,-24.93921,284.8949,67.83199,0.1465843,26.06148,0,0,215.5247
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,70.02071,70.02071,81,0,22.761,70.02071,0,0,0,0,0,0,10.97929,10.43033,142.4141,190.5855,10.43033,0,10.43033,294.79,70.18796,0.1466036,77.02277,0,81,190.5855
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,10.61562,10.61562,81,0,22.761,10.61562,0,0,0,0,0,0,70.38438,66.86517,131.9838,199.9728,66.86517,0,66.86517,358.2239,85.29123,0.1466939,11.67718,0,81,199.9728
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,25.4072,25.4072,0,0,0,25.4072,0,0,3.552714E-15,0,26.74442,25.4072,0,0,65.11863,260.1515,0,26.74442,-26.74442,330.0328,78.57908,0.1466939,27.94792,0,0,260.1515
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,28.18841,28.18841,0,0,0,28.18841,0,0,3.552714E-15,0,29.67201,28.18841,0,0,94.83466,233.407,0,29.67201,-29.67201,298.7557,71.13218,0.1466939,31.00725,0,0,233.407
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,23.16446,23.16446,0,0,0,23.16446,0,0,3.552714E-15,0,24.38365,23.16446,0,0,127.8036,203.735,0,24.38365,-24.38365,273.0531,65.01252,0.1466939,25.48091,0,0,203.735
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,52.43653,52.43653,0,0,0,52.43653,0,0,7.105427E-15,0,55.19635,52.43653,0,0,154.8965,179.3514,0,55.19635,-55.19635,214.8711,51.15968,0.1466939,57.68018,0,0,179.3514
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,5.147262,5.147262,0,0,0,5.147262,0,0,8.881784E-16,0,5.41817,5.147262,0,0,216.2258,124.155,0,5.41817,-5.41817,209.1598,49.79986,0.1466939,5.661988,0,0,124.155
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,50.94794,50.94794,0,0,0,50.94794,0,0,7.105427E-15,0,53.62941,50.94794,0,0,222.246,118.7369,0,53.62941,-53.62941,152.6295,36.34027,0.1466939,56.04273,0,0,118.7369
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,60.50488,60.50488,81,0,22.761,60.50488,0,0,0,0,0,0,20.49512,19.47037,281.8342,65.10746,19.47037,0,19.47037,171.1007,40.73817,0.1467299,66.55537,0,81,65.10746
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,22.36872,22.36872,81,0,22.761,22.36872,8.386234,0,0,1.875893,0,0,58.63128,55.69972,262.3638,82.63078,57.57561,0,57.57561,225.7217,53.74315,0.1468357,24.60559,1.500715,81,84.50668
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,18.92929,18.92929,81,0,22.761,18.92929,64.1756,0,0,12.14798,0,0,62.07072,58.96718,204.7882,134.4488,71.11516,0,71.11516,293.1874,69.8064,0.1469179,20.82221,9.718385,81,146.5968
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,13.4133,13.4133,81,0,22.761,13.4133,285.1715,0,0,38.2509,0,0,67.5867,64.20737,133.673,198.4525,102.4583,0,102.4583,390.3879,92.94932,0.1469429,14.75463,30.60072,81,236.7034
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,20.53757,20.53757,0,0,0,20.53757,264.6414,1.517633,0,54.3509,21.61849,20.53757,0,0,31.21478,290.6649,31.21478,0,31.21478,420.0009,100,0.1468862,22.59132,43.48072,0,345.0158
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,65.49471,0,65.49471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,0,52.39577,0,384.2529
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,28.58764,28.58764,0,0,0,28.58764,270.1111,47.12614,0,77.21838,30.09225,28.58764,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,31.4464,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,33.76245,33.76245,0,0,0,33.76245,120.1468,5.025074,0,40.56449,35.53942,33.76245,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,37.13869,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,28.18272,28.18272,0,0,0,28.18272,114.3781,2.568834,0,32.23486,29.66602,28.18272,0,0,0,318.7582,0,0,0,420.0009,100,0.1468862,31.001,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,55.98408,55.98408,0,0,0,55.98408,43.47394,0,7.105427E-15,24.33849,58.93061,55.98408,0,0,0,318.7582,0,34.59212,-34.59212,383.5375,91.31828,0.1468862,61.58249,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,38.43569,284.1661,1.381552,0,1.381552,384.8482,91.63034,0.1468837,0,1.105242,0,285.5477
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,6.734049,6.734049,0,0,0,6.734049,0,0,0,0,7.088473,6.734049,0,0,37.05414,285.4095,0,7.088473,-7.088473,377.3763,89.85132,0.1468837,7.407454,0,0,285.4095
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,36.34012,36.34012,0,0,0,36.34012,0,0,7.105427E-15,0,38.25275,36.34012,0,0,44.93022,278.321,0,38.25275,-38.25275,337.0544,80.25088,0.1468837,39.97413,0,0,278.321
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,66.42804,66.42804,81,0,22.761,66.42804,0,0,0,0,0,0,14.57196,13.84336,87.43328,240.0683,13.84336,0,13.84336,350.1873,83.37776,0.1469092,73.07085,0,81,240.0683
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,30.16246,30.16246,0,0,0,30.16246,0,0,3.552714E-15,0,31.74996,30.16246,0,0,73.58993,252.5273,0,31.74996,-31.74996,316.7199,75.40936,0.1469092,33.17871,0,0,252.5273
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,33.06588,33.06588,0,0,0,33.06588,0,0,0,0,34.80619,33.06588,0,0,108.8677,220.7773,0,34.80619,-34.80619,280.031,66.6739,0.1469092,36.37246,0,0,220.7773
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,32.80812,32.80812,0,0,0,32.80812,0,0,0,0,34.53486,32.80812,0,0,147.5412,185.9711,0,34.53486,-34.53486,243.628,58.00656,0.1469092,36.08893,0,0,185.9711
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,35.06514,35.06514,0,0,0,35.06514,0,0,7.105427E-15,0,36.91067,35.06514,0,0,185.9133,151.4363,0,36.91067,-36.91067,204.7208,48.74294,0.1469092,38.57165,0,0,151.4363
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.9251,114.5256,0,0,0,204.7208,48.74294,0.1469092,0,0,0,114.5256
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.9251,114.5256,0,0,0,204.7208,48.74294,0.1469092,0,0,0,114.5256
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,10.35182,10.35182,0,0,0,10.35182,0,0,1.776357E-15,0,10.89666,10.35182,0,0,226.9251,114.5256,0,10.89666,-10.89666,193.2347,46.00816,0.1469092,11.387,0,0,114.5256
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.81265,39.81265,0,0,0,39.81265,0,0,7.105427E-15,0,41.90805,39.81265,0,0,239.0325,103.629,0,41.90805,-41.90805,149.0597,35.49034,0.1469092,43.79391,0,0,103.629
