Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,12.93279,12.93279,0,0,0,12.93279,6.979454,0,1.776357E-15,0.9026381,13.61346,12.93279,0,0,285.597,61.72091,0,12.71083,-12.71083,135.6613,32.30025,0.1469092,14.22607,0.7221105,0,62.62354
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,21.6583,21.6583,0,0,0,21.6583,89.4874,0,0,19.38145,22.79821,21.6583,0,0,299.7202,49.01008,0,3.416761,-3.416761,132.0598,31.44273,0.1469092,23.82413,15.50516,0,68.39153
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,39.59491,39.59491,0,0,0,39.59491,81.73563,0,0,32.36314,41.67885,39.59491,0,0,303.5166,45.59332,0,9.315702,-9.315702,122.2401,29.10474,0.1469092,43.5544,25.89052,0,77.95647
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,0,0,25.57681,0,0,0,0,313.8673,36.27762,25.57681,0,25.57681,146.5044,34.88194,0.1468628,0,20.46145,0,61.85443
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,30.63924,30.63924,0,0,0,30.63924,168.9405,0,0,51.76207,32.25183,30.63924,0,0,288.2905,59.29675,19.51024,0,19.51024,165.0135,39.28885,0.1468274,33.70316,41.40966,0,111.0588
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,268.7803,76.85596,58.94262,0,58.94262,220.9314,52.6026,0.1467205,0,47.1541,0,135.7986
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,15.16089,15.16089,0,0,0,15.16089,409.0298,0,0,62.01255,15.95883,15.16089,0,0,209.8377,129.9043,46.05372,0,46.05372,264.6217,63.00505,0.1466371,16.67698,49.61004,0,191.9169
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,23.1388,23.1388,0,0,0,23.1388,220.6861,0,0,51.06411,24.35663,23.1388,0,0,163.7839,171.3527,26.70747,0,26.70747,289.9587,69.03764,0.1465888,25.45268,40.85128,0,222.4168
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,36.15561,36.15561,0,0,0,36.15561,58.77153,0,7.105427E-15,21.2492,38.05853,36.15561,0,0,137.0765,195.3894,0,16.80933,-16.80933,272.2401,64.81894,0.1465888,39.77117,16.99936,0,216.6386
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,15.37609,15.37609,0,0,0,15.37609,127.466,0,0,19.59928,16.18536,15.37609,0,0,155.7535,178.5801,3.413924,0,3.413924,275.4788,65.59007,0.1465827,16.9137,15.67943,0,198.1794
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,50.17439,50.17439,0,0,0,50.17439,48.42299,0,0,24.29594,52.81515,50.17439,0,0,152.3396,181.6526,0,28.51921,-28.51921,245.4169,58.43249,0.1465827,55.19183,19.43675,0,205.9485
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,50.24608,50.24608,0,0,0,50.24608,10.73594,0,7.105427E-15,5.39439,52.89061,50.24608,0,0,184.0276,153.1334,0,47.49622,-47.49622,195.3515,46.51217,0.1465827,55.27069,4.315512,0,158.5278
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,7.557308,7.557308,0,0,0,7.557308,0,0,8.881784E-16,0,7.955061,7.557308,0,0,236.8012,105.6372,0,7.955061,-7.955061,186.9662,44.51566,0.1465827,8.313039,0,0,105.6372
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,21.08951,21.08951,0,0,0,21.08951,0,0,0,0,22.19949,21.08951,0,0,245.6401,97.68211,0,22.19949,-22.19949,163.5658,38.94417,0.1465827,23.19846,0,0,97.68211
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,16.22028,16.22028,0,0,0,16.22028,0,0,0,0,17.07398,16.22028,0,0,270.3062,75.48262,0,17.07398,-17.07398,145.5683,34.65905,0.1465827,17.8423,0,0,75.48262
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,28.95693,28.95693,0,0,0,28.95693,0,0,3.552714E-15,0,30.48098,28.95693,0,0,289.2773,58.40865,0,30.48098,-30.48098,113.4385,27.00912,0.1465827,31.85262,0,0,58.40865
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.52092,28.52092,81,0,22.761,28.52092,0,0,0,0,0,0,52.47908,49.85513,323.1451,27.92767,49.85513,0,49.85513,160.7352,38.27022,0.1466744,31.37301,0,81,27.92767
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.64236,35.64236,81,0,22.761,35.64236,0,0,0,0,0,0,45.35764,43.08976,273.2899,72.79728,43.08976,0,43.08976,201.6138,48.00319,0.1467537,39.20659,0,81,72.79728
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.49676,27.49676,81,0,22.761,27.49676,0,0,0,0,0,0,53.50325,50.82808,230.2002,111.5781,50.82808,0,50.82808,249.8335,59.48405,0.146847,30.24643,0,81,111.5781
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,9.447304,9.447304,81,0,22.761,9.447304,0,0,0,0,0,0,71.5527,67.97506,179.3721,157.3233,67.97506,0,67.97506,314.3203,74.83803,0.1469343,10.39203,0,81,157.3233
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,111.397,218.5009,68.7,0,68.7,379.4949,90.35574,0.1469901,0,0,81,218.5009
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,28.28057,28.28057,0,0,0,28.28057,0,0,3.552714E-15,0,29.76902,28.28057,0,0,42.69703,280.3309,0,29.76902,-29.76902,348.1156,82.8845,0.1469901,31.10862,0,0,280.3309
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.77371,250.5619,0,0,0,348.1156,82.8845,0.1469901,0,0,0,250.5619
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.82096,25.82096,0,0,0,25.82096,0,0,3.552714E-15,0,27.17996,25.82096,0,0,75.77371,250.5619,0,27.17996,-27.17996,319.4654,76.06303,0.1469901,28.40306,0,0,250.5619
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,13.53706,13.53706,0,0,0,13.53706,19.2651,0,0,2.607928,14.24953,13.53706,0,0,105.9737,223.3819,0,11.64161,-11.64161,307.1941,73.1413,0.1469901,14.89076,2.086342,0,225.9899
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,21.51233,21.51233,0,0,0,21.51233,129.224,0,0,27.7991,22.64456,21.51233,0,0,118.9088,211.7403,5.154533,0,5.154533,312.0841,74.30559,0.1469808,23.66357,22.23928,0,239.5394
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,113.7542,216.3794,60.93687,0,60.93687,369.8939,88.06979,0.1468708,0,48.74949,0,277.3163
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,31.56177,31.56177,0,0,0,31.56177,237.0161,0,0,74.80648,33.22291,31.56177,0,0,52.81738,271.2226,41.58357,0,41.58357,409.3435,97.46255,0.1467958,34.71795,59.84519,0,346.0291
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,49.01801,49.01801,0,0,0,49.01801,203.5383,36.93869,0,99.7704,51.5979,49.01801,0,0,11.23381,308.6478,11.23381,0,11.23381,420.0009,100,0.1467756,53.9198,79.81632,0,408.4182
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,45.626,45.626,0,0,0,45.626,256.4551,68.98286,0,117.0102,48.02737,45.626,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,50.1886,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,26.56189,26.56189,0,0,0,26.56189,442.8296,89.66403,0,117.6239,27.95988,26.56189,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,29.21808,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,34.47149,34.47149,0,0,0,34.47149,239.5165,46.27912,0,82.5649,36.28578,34.47149,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,37.91864,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,30.07428,30.07428,0,0,0,30.07428,245.1408,42.06719,0,73.72433,31.65714,30.07428,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,33.08171,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,10.95656,10.95656,0,0,0,10.95656,413.3997,33.76115,0,45.29437,11.53322,10.95656,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,12.05221,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,3.971207,3.971207,0,0,0,3.971207,375.7775,10.74268,0,14.9229,4.180217,3.971207,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,4.368327,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467756,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,23.24928,23.24928,0,0,0,23.24928,0,0,0,0,24.47293,23.24928,0,0,0,318.7582,0,24.47293,-24.47293,394.2041,93.85793,0.1467756,25.57421,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.56674,44.56674,0,0,0,44.56674,0,0,7.105427E-15,0,46.91236,44.56674,0,0,27.19214,294.2853,0,46.91236,-46.91236,344.7542,82.08415,0.1467756,49.02341,0,0,294.2853
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,59.52548,59.52548,0,0,0,59.52548,0,0,7.105427E-15,0,62.6584,59.52548,0,0,79.31699,247.3729,0,62.6584,-62.6584,278.7064,66.35853,0.1467756,65.47803,0,0,247.3729
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01031517,0.01031517,0,0,0,0.01031517,0,0,0,0,0.01085807,0.01031517,0,0,148.9374,184.7145,0,0.01085807,-0.01085807,278.6949,66.3558,0.1467756,0.01134668,0,0,184.7145
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9495,184.7037,0,0,0,278.6949,66.3558,0.1467756,0,0,0,184.7037
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,12.22435,12.22435,0,0,0,12.22435,0,0,1.776357E-15,0,12.86773,12.22435,0,0,148.9495,184.7037,0,12.86773,-12.86773,265.1312,63.12634,0.1467756,13.44678,0,0,184.7037
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,24.93459,24.93459,0,0,0,24.93459,0,0,3.552714E-15,0,26.24693,24.93459,0,0,163.247,171.8359,0,26.24693,-26.24693,237.4645,56.53904,0.1467756,27.42805,0,0,171.8359
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.4102,145.589,0,0,0,237.4645,56.53904,0.1467756,0,0,0,145.589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,18.71693,18.71693,0,0,0,18.71693,0,0,3.552714E-15,0,19.70203,18.71693,0,0,192.4102,145.589,0,19.70203,-19.70203,216.6967,51.59435,0.1467756,20.58862,0,0,145.589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,54.64766,54.64766,0,0,0,54.64766,0,0,7.105427E-15,0,57.52385,54.64766,0,0,214.3014,125.887,0,57.52385,-57.52385,156.0612,37.15736,0.1467756,60.11242,0,0,125.887
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,17.92629,17.92629,0,0,0,17.92629,0,0,3.552714E-15,0,18.86978,17.92629,0,0,278.2168,68.36314,0,18.86978,-18.86978,136.1707,32.42154,0.1467756,19.71892,0,0,68.36314
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,40.49465,40.49465,0,0,0,40.49465,8.117073,0,7.105427E-15,3.28698,42.62595,40.49465,0,0,299.1832,49.49335,0,39.33897,-39.33897,94.70383,22.54848,0.1467756,44.54411,2.629584,0,52.78033
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,6.14151,6.14151,0,0,0,6.14151,395.4351,0,0,24.28568,6.464747,6.14151,0,0,342.8932,10.15438,17.82094,0,17.82094,111.6103,26.57382,0.1467435,6.755661,19.42855,0,34.44007
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,30.05755,30.05755,81,0,22.761,30.05755,142.1187,0,0,42.7174,0,0,50.94245,48.39533,325.0722,26.19323,91.11273,0,91.11273,198.0474,47.15404,0.1467889,33.0633,34.17392,81,68.91062
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,52.30024,52.30024,81,0,22.761,52.30024,112.4411,0,0,58.80696,0,0,28.69976,27.26477,233.9595,108.1947,86.07173,0,86.07173,279.7022,66.59563,0.1468433,57.53027,47.04557,81,167.0016
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,27.17927,27.17927,81,0,22.761,27.17927,272.9332,0,0,74.18124,0,0,53.82073,51.1297,147.8878,185.6592,125.3109,0,125.3109,398.5826,94.90042,0.1468271,29.89719,59.34499,81,259.8405
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,28.5944,28.5944,0,0,0,28.5944,278.6943,27.01475,0,79.69095,30.09937,28.5944,0,0,22.57683,298.4391,22.57683,0,22.57683,420.0009,100,0.1467866,31.45384,63.75276,0,378.13
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,10.64006,10.64006,0,0,0,10.64006,885.2801,82.99423,0,94.19429,11.20006,10.64006,0,0,0,318.7582,0,0,0,420.0009,100,0.1467866,11.70406,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,14.60876,14.60876,0,0,0,14.60876,614.4898,74.39172,0,89.76936,15.37765,14.60876,0,0,0,318.7582,0,0,0,420.0009,100,0.1467866,16.06964,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,39.09995,39.09995,0,0,0,39.09995,235.3234,50.85349,0,92.01132,41.15784,39.09995,0,0,0,318.7582,0,0,0,420.0009,100,0.1467866,43.00994,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,62.24295,62.24295,0,0,0,62.24295,119.6078,8.928555,0,74.44745,65.5189,62.24295,0,0,0,318.7582,0,0,0,420.0009,100,0.1467866,68.46725,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467866,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,36.40656,36.40656,0,0,0,36.40656,58.23237,0,7.105427E-15,21.2004,38.3227,36.40656,0,0,0,318.7582,0,17.12229,-17.12229,401.9524,95.70275,0.1467866,40.04721,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.46725,40.46725,0,0,0,40.46725,0,0,7.105427E-15,0,42.5971,40.46725,0,0,19.02477,301.6359,0,42.5971,-42.5971,357.0511,85.01199,0.1467866,44.51397,0,0,301.6359
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,18.81078,18.81078,0,0,0,18.81078,0,0,0,0,19.80082,18.81078,0,0,66.35488,259.0388,0,19.80082,-19.80082,336.1792,80.0425,0.1467866,20.69186,0,0,259.0388
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,25.43605,25.43605,0,0,0,25.43605,0,0,3.552714E-15,0,26.77479,25.43605,0,0,88.3558,239.238,0,26.77479,-26.77479,307.9561,73.32272,0.1467866,27.97965,0,0,239.238
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.1056,212.4632,0,0,0,307.9561,73.32272,0.1467866,0,0,0,212.4632
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,11.76771,11.76771,0,0,0,11.76771,0,0,1.776357E-15,0,12.38706,11.76771,0,0,118.1056,212.4632,0,12.38706,-12.38706,294.899,70.2139,0.1467866,12.94448,0,0,212.4632
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,23.26874,23.26874,0,0,0,23.26874,0,0,3.552714E-15,0,24.49341,23.26874,0,0,131.869,200.0762,0,24.49341,-24.49341,269.0806,64.06669,0.1467866,25.59562,0,0,200.0762
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.0839,175.5827,0,0,0,269.0806,64.06669,0.1467866,0,0,0,175.5827
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,20.32753,20.32753,0,0,0,20.32753,0,0,3.552714E-15,0,21.3974,20.32753,0,0,159.0839,175.5827,0,21.3974,-21.3974,246.5258,58.6965,0.1467866,22.36029,0,0,175.5827
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,8.185995,8.185995,0,0,0,8.185995,0,0,1.776357E-15,0,8.616838,8.185995,0,0,182.8588,154.1853,0,8.616838,-8.616838,237.4428,56.5339,0.1467866,9.004595,0,0,154.1853
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,6.873453,6.873453,0,0,0,6.873453,0,0,8.881784E-16,0,7.235213,6.873453,0,0,192.433,145.5685,0,7.235213,-7.235213,229.8163,54.71805,0.1467866,7.560798,0,0,145.5685
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,21.29663,21.29663,0,0,0,21.29663,0,0,3.552714E-15,0,22.41751,21.29663,0,0,200.4722,138.3333,0,22.41751,-22.41751,206.1861,49.09184,0.1467866,23.42629,0,0,138.3333
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,17.82232,17.82232,0,0,0,17.82232,0,0,0,0,18.76033,17.82232,0,0,225.3805,115.9158,0,18.76033,-18.76033,186.411,44.38348,0.1467866,19.60455,0,0,115.9158
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,17.71476,17.71476,0,0,0,17.71476,13.2162,0,3.552714E-15,2.341219,18.64712,17.71476,0,0,246.2253,97.15545,0,16.3059,-16.3059,169.2231,40.29113,0.1467866,19.48624,1.872975,0,99.49667
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,39.37843,39.37843,0,0,0,39.37843,16.27151,0,7.105427E-15,6.407467,41.45098,39.37843,0,0,264.343,80.84955,0,35.04351,-35.04351,132.284,31.49612,0.1467866,43.31627,5.125974,0,87.25702
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,14.0048,14.0048,0,0,0,14.0048,126.7137,0,0,17.74601,14.74189,14.0048,0,0,303.2802,45.80604,3.004111,0,3.004111,135.1339,32.17468,0.1467813,15.40528,14.1968,0,63.55204
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,34.84898,34.84898,0,0,0,34.84898,33.59097,0,0,11.70611,36.68314,34.84898,0,0,300.2761,48.50974,0,24.97703,-24.97703,108.8058,25.9061,0.1467813,38.33389,9.364888,0,60.21585
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,62.84862,62.84862,81,0,22.761,62.84862,41.91214,0,0,26.3412,0,0,18.15138,17.24381,328.0284,23.53271,43.58501,0,43.58501,150.1542,35.75093,0.1468513,69.13348,21.07296,81,49.87391
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,40.61092,40.61092,81,0,22.761,40.61092,77.89411,0,0,31.63351,0,0,40.38908,38.36963,284.4433,62.75922,70.00314,0,70.00314,216.565,51.56299,0.1469343,44.67201,25.30681,81,94.39273
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,13.72465,13.72465,81,0,22.761,13.72465,630.209,0,0,86.494,0,0,67.27534,63.91158,214.4402,125.762,150.4056,0,150.4056,359.2523,85.53609,0.1468731,15.09712,69.19521,81,212.2561
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,71.13877,71.13877,63.55022,0,18.3462,71.13877,101.2424,0,0,72.02257,7.987951,7.588554,0,0,64.03461,261.1271,64.03461,0,64.03461,420.0009,100,0.1469068,78.25265,57.61805,81,333.1496
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,39.09612,39.09612,0,0,0,39.09612,111.7441,2.533781,0,43.68759,41.15381,39.09612,0,0,0,318.7582,0,0,0,420.0009,100,0.1469068,43.00573,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,16.82258,16.82258,0,0,0,16.82258,158.3822,8.935989,0,26.64397,17.70798,16.82258,0,0,0,318.7582,0,0,0,420.0009,100,0.1469068,18.50484,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,52.83327,52.83327,0,0,0,52.83327,58.37036,0,7.105427E-15,30.83897,55.61396,52.83327,0,0,0,318.7582,0,24.775,-24.775,393.8857,93.78212,0.1469068,58.11659,24.67117,0,349.5972
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,39.7689,39.7689,0,0,0,39.7689,48.64574,0,0,19.34588,41.862,39.7689,0,0,27.52778,293.9832,0,22.51613,-22.51613,370.1516,88.13116,0.1469068,43.74579,15.4767,0,313.3291
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.22392,40.22392,0,0,0,40.22392,0,0,0,0,42.34097,40.22392,0,0,52.5457,271.4671,0,42.34097,-42.34097,325.5203,77.50468,0.1469068,44.24632,0,0,271.4671
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,27.84488,27.84488,0,0,0,27.84488,0,0,3.552714E-15,0,29.3104,27.84488,0,0,99.59122,229.1261,0,29.3104,-29.3104,294.6245,70.14854,0.1469068,30.62937,0,0,229.1261
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,17.40276,17.40276,0,0,0,17.40276,0,0,3.552714E-15,0,18.3187,17.40276,0,0,132.1583,199.8157,0,18.3187,-18.3187,275.3148,65.55102,0.1469068,19.14304,0,0,199.8157
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,8.519473,8.519473,0,0,0,8.519473,0,0,1.776357E-15,0,8.967866,8.519473,0,0,152.5124,181.497,0,8.967866,-8.967866,265.8619,63.30032,0.1469068,9.371421,0,0,181.497
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,10.4796,10.4796,0,0,0,10.4796,0,0,0,0,11.03115,10.4796,0,0,162.4767,172.5292,0,11.03115,-11.03115,254.234,60.53179,0.1469068,11.52756,0,0,172.5292
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,62.14272,62.14272,0,0,0,62.14272,0,0,7.105427E-15,0,65.41338,62.14272,0,0,174.7336,161.498,0,65.41338,-65.41338,185.2823,44.11473,0.1469068,68.35699,0,0,161.498
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,39.65213,39.65213,0,0,0,39.65213,0,0,0,0,41.73909,39.65213,0,0,247.4151,96.08463,0,41.73909,-41.73909,141.2854,33.63931,0.1469068,43.61734,0,0,96.08463
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,35.24573,35.24573,0,0,0,35.24573,0,0,0,0,37.10077,35.24573,0,0,293.7919,54.34554,0,37.10077,-37.10077,102.1778,24.32799,0.1469068,38.7703,0,0,54.34554
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,16.02553,16.02553,81,0,22.761,16.02553,0,0,0,0,0,0,64.97447,61.72575,335.015,17.24477,61.72575,0,61.72575,160.7359,38.27039,0.1470042,17.62808,0,81,17.24477
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,28.51003,28.51003,81,0,22.761,28.51003,0,0,0,0,0,0,52.48997,49.86547,273.2892,72.79794,49.86547,0,49.86547,208.0425,49.53382,0.1470945,31.36103,0,81,72.79794
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,21.92349,21.92349,81,0,22.761,21.92349,0,0,0,0,0,0,59.07651,56.12268,223.4237,117.6769,56.12268,0,56.12268,261.2851,62.21062,0.147196,24.11584,0,81,117.6769
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,12.35433,12.35433,81,0,22.761,12.35433,0,0,0,0,0,0,68.64567,65.21339,167.301,168.1873,65.21339,0,65.21339,323.152,76.9408,0.1472867,13.58977,0,81,168.1873
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,24.80747,24.80747,81,0,22.761,24.80747,16.2106,0,0,4.02144,0,0,56.19253,53.3829,102.0877,226.8793,57.40434,0,57.40434,377.6105,89.90709,0.1473888,27.28822,3.217152,81,230.9008
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,57.13521,57.13521,0,0,0,57.13521,45.60629,0,0,26.05725,60.14233,57.13521,0,0,44.68332,278.5432,0,34.08508,-34.08508,341.6817,81.35262,0.1473888,62.84874,20.8458,0,304.6005
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,13.6398,13.6398,0,0,0,13.6398,417.9266,0,0,57.00435,14.35768,13.6398,0,0,82.55563,244.4582,42.64667,0,42.64667,382.1399,90.9855,0.1473126,15.00378,45.60349,0,301.4625
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.037619,4.037619,0,0,0,4.037619,2050.617,38.63702,0,82.7961,4.250125,4.037619,0,0,39.90896,282.8402,39.90896,0,39.90896,420.0009,100,0.1472414,4.441381,66.23689,0,365.6363
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,29.90008,29.90008,0,0,0,29.90008,296.7505,57.25484,0,88.72861,31.47376,29.90008,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,32.89008,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.198313,2.198313,0,0,0,2.198313,4960.262,106.728,0,109.0421,2.314013,2.198313,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,2.418144,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,4.388238,4.388238,0,0,0,4.388238,2410.452,101.1572,0,105.7764,4.619198,4.388238,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,4.827062,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,18.72535,18.72535,0,0,0,18.72535,553.4185,83.91866,0,103.6296,19.7109,18.72535,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,20.59789,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,26.93902,26.93902,0,0,0,26.93902,325.9257,59.44433,0,87.8012,28.35686,26.93902,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,29.63292,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,34.16933,34.16933,0,0,0,34.16933,157.7148,17.92237,0,53.89008,35.96772,34.16933,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,37.58626,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472414,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.045109,1.045109,0,0,0,1.045109,0,0,2.220446E-16,0,1.100115,1.045109,0,0,0,318.7582,0,1.100115,-1.100115,418.8412,99.7239,0.1472414,1.14962,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,48.98435,48.98435,0,0,0,48.98435,0,0,7.105427E-15,0,51.56247,48.98435,0,0,1.22235,317.6581,0,51.56247,-51.56247,364.4896,86.78307,0.1472414,53.88278,0,0,317.6581
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.51398,266.0956,0,0,0,364.4896,86.78307,0.1472414,0,0,0,266.0956
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,14.81332,14.81332,0,0,0,14.81332,0,0,0,0,15.59297,14.81332,0,0,58.51398,266.0956,0,15.59297,-15.59297,348.0532,82.86964,0.1472414,16.29465,0,0,266.0956
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,25.1876,25.1876,0,0,0,25.1876,0,0,0,0,26.51326,25.1876,0,0,75.8395,250.5027,0,26.51326,-26.51326,320.1057,76.2155,0.1472414,27.70636,0,0,250.5027
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2987,223.9894,0,0,0,320.1057,76.2155,0.1472414,0,0,0,223.9894
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,36.78283,36.78283,0,0,0,36.78283,0,0,0,0,38.71877,36.78283,0,0,105.2987,223.9894,0,38.71877,-38.71877,279.2926,66.4981,0.1472414,40.46111,0,0,223.9894
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.3195,185.2706,0,0,0,279.2926,66.4981,0.1472414,0,0,0,185.2706
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,23.55544,23.55544,0,0,0,23.55544,0,0,3.552714E-15,0,24.7952,23.55544,0,0,148.3195,185.2706,0,24.7952,-24.7952,253.1561,60.27515,0.1472414,25.91098,0,0,185.2706
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.40365,41.40365,0,0,0,41.40365,0,0,0,0,43.58279,41.40365,0,0,175.8698,160.4754,0,43.58279,-43.58279,207.2159,49.33701,0.1472414,45.54401,0,0,160.4754
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.03601,26.03601,0,0,0,26.03601,0,0,3.552714E-15,0,27.40633,26.03601,0,0,224.2951,116.8927,0,27.40633,-27.40633,178.327,42.45874,0.1472414,28.63961,0,0,116.8927
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,14.49067,14.49067,0,0,0,14.49067,21.84595,0,0,3.165624,15.25334,14.49067,0,0,254.7466,89.48634,0,12.08771,-12.08771,165.5855,39.42503,0.1472414,15.93974,2.532499,0,92.65195
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,82.78853,82.78853,81,0,22.761,82.78853,23.57903,0,0,19.52073,1.882658,1.788525,0,0,268.1773,77.39862,17.63807,0,17.63807,182.3184,43.40906,0.147267,91.06738,15.61658,81,96.91935
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,45.84069,45.84069,81,0,22.761,45.84069,96.84299,0,0,44.3935,0,0,35.15931,33.40134,250.5393,93.27289,77.79485,0,77.79485,256.1211,60.98109,0.147335,50.42476,35.5148,81,137.6664
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,11.00062,11.00062,81,0,22.761,11.00062,719.6577,0,0,79.16683,0,0,69.99937,66.4994,172.7444,163.2882,145.6662,0,145.6662,394.3122,93.88367,0.147282,12.10069,63.33347,81,242.4551
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,44.65342,44.65342,0,0,0,44.65342,229.5693,28.42878,0,102.5106,47.0036,44.65342,0,0,27.07818,294.3878,27.07818,0,27.07818,420.0009,100,0.1472339,49.11876,82.00845,0,396.8984
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,24.1202,24.1202,0,0,0,24.1202,376.0679,65.31865,0,90.70834,25.38968,24.1202,0,0,0,318.7582,0,0,0,420.0009,100,0.1472339,26.53222,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,14.54891,14.54891,0,0,0,14.54891,608.3461,73.19308,0,88.50772,15.31464,14.54891,0,0,0,318.7582,0,0,0,420.0009,100,0.1472339,16.0038,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,41.76133,41.76133,0,0,0,41.76133,252.7094,61.57549,0,105.5348,43.95929,41.76133,0,0,0,318.7582,0,0,0,420.0009,100,0.1472339,45.93746,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,75.84319,75.84319,20.25,0,7.39125,75.84319,138.2064,46.301,0,104.8201,58.51915,55.59319,0,0,0,318.7582,0,0,0,420.0009,100,0.1472339,83.42751,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,44.46763,44.46763,0,0,0,44.46763,179.6836,33.09303,0,79.90105,46.80803,44.46763,0,0,0,318.7582,0,0,0,420.0009,100,0.1472339,48.91439,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,46.77498,46.77498,0,0,0,46.77498,101.6138,0,0,47.52985,49.23682,46.77498,0,0,0,318.7582,0,1.706965,-1.706965,418.2015,99.57159,0.1472339,51.45248,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,12.44518,12.44518,0,0,0,12.44518,212.3084,11.42535,0,26.42217,13.10019,12.44518,0,0,1.896627,317.0513,1.896627,0,1.896627,420.0009,100,0.1472305,13.6897,21.13774,0,343.4734
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.00598,55.00598,0,0,0,55.00598,0,0,7.105427E-15,0,57.90103,55.00598,0,0,0,318.7582,0,57.90103,-57.90103,358.9678,85.46835,0.1472305,60.50658,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,15.8415,15.8415,0,0,0,15.8415,0,0,1.776357E-15,0,16.67526,15.8415,0,0,64.33448,260.8572,0,16.67526,-16.67526,341.3905,81.28329,0.1472305,17.42565,0,0,260.8572
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,6.990397,6.990397,0,0,0,6.990397,0,0,8.881784E-16,0,7.358313,6.990397,0,0,82.86256,244.1819,0,7.358313,-7.358313,333.6342,79.43655,0.1472305,7.689437,0,0,244.1819
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,18.17709,18.17709,0,0,0,18.17709,0,0,3.552714E-15,0,19.13378,18.17709,0,0,91.03846,236.8236,0,19.13378,-19.13378,313.4654,74.63447,0.1472305,19.9948,0,0,236.8236
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,42.76561,42.76561,0,0,0,42.76561,0,0,0,0,45.01643,42.76561,0,0,112.2982,217.6898,0,45.01643,-45.01643,266.0139,63.33652,0.1472305,47.04217,0,0,217.6898
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,34.64139,34.64139,0,0,0,34.64139,0,0,0,0,36.46462,34.64139,0,0,162.3165,172.6734,0,36.46462,-36.46462,227.5768,54.18485,0.1472305,38.10553,0,0,172.6734
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,11.07148,11.07148,0,0,0,11.07148,0,0,0,0,11.65419,11.07148,0,0,202.8327,136.2088,0,11.65419,-11.65419,215.2922,51.25996,0.1472305,12.17863,0,0,136.2088
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,20.28478,20.28478,0,0,0,20.28478,0,0,3.552714E-15,0,21.3524,20.28478,0,0,215.7818,124.5546,0,21.3524,-21.3524,192.7848,45.90106,0.1472305,22.31326,0,0,124.5546
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,19.30462,19.30462,0,0,0,19.30462,0,0,3.552714E-15,0,20.32065,19.30462,0,0,239.5067,103.2022,0,20.32065,-20.32065,171.365,40.80111,0.1472305,21.23508,0,0,103.2022
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,8.985699,8.985699,0,0,0,8.985699,0,0,1.776357E-15,0,9.458631,8.985699,0,0,262.0852,82.88155,0,9.458631,-9.458631,161.3947,38.42724,0.1472305,9.884269,0,0,82.88155
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,37.7817,37.7817,0,0,0,37.7817,0,0,0,0,39.77021,37.7817,0,0,272.5948,73.42291,0,39.77021,-39.77021,119.4732,28.44595,0.1472305,41.55987,0,0,73.42291
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,16.871,16.871,0,0,0,16.871,0,0,0,0,17.75895,16.871,0,0,316.7839,33.6527,0,17.75895,-17.75895,100.7537,23.98892,0.1472305,18.5581,0,0,33.6527
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,27.80491,27.80491,81,0,22.761,27.80491,11.99203,0,0,3.334373,0,0,53.19509,50.53534,336.5161,15.89376,53.86971,0,53.86971,151.8589,36.15682,0.147326,30.5854,2.667499,81,19.22813
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,52.10963,52.10963,81,0,22.761,52.10963,29.74207,0,0,15.49849,0,0,28.89037,27.44585,282.6464,64.3765,42.94434,0,42.94434,192.5995,45.85694,0.1473976,57.32059,12.39879,81,79.87498
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,11.13669,11.13669,81,0,22.761,11.13669,429.7988,0,0,47.86538,0,0,69.8633,66.37014,239.702,103.0264,114.2355,0,114.2355,300.9728,71.66006,0.1474005,12.25036,38.2923,81,150.8918
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,17.96787,17.96787,81,0,22.761,17.96787,266.6313,0,0,47.90796,0,0,63.03213,59.88053,125.4665,205.8384,107.7885,0,107.7885,403.23,96.00695,0.1474148,19.76465,38.32636,81,253.7463
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,31.02309,31.02309,0,0,0,31.02309,269.6666,33.32498,0,83.65891,32.65589,31.02309,0,0,17.67804,302.848,17.67804,0,17.67804,420.0009,100,0.1473834,34.1254,66.92712,0,386.5069
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,50.74384,50.74384,0,0,0,50.74384,177.6845,36.74938,0,90.16394,53.41457,50.74384,0,0,0,318.7582,0,0,0,420.0009,100,0.1473834,55.81822,72.13116,0,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,44.99559,44.99559,0,0,0,44.99559,233.6704,57.77759,0,105.1414,47.36378,44.99559,0,0,0,318.7582,0,0,0,420.0009,100,0.1473834,49.49515,84.11309,0,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,18.07832,18.07832,0,0,0,18.07832,462.9853,64.67017,0,83.69998,19.02982,18.07832,0,0,0,318.7582,0,0,0,420.0009,100,0.1473834,19.88616,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,16.13372,16.13372,0,0,0,16.13372,327.9174,35.92242,0,52.90529,16.98287,16.13372,0,0,0,318.7582,0,0,0,420.0009,100,0.1473834,17.7471,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,28.73654,28.73654,0,0,0,28.73654,146.4261,11.82879,0,42.07778,30.24899,28.73654,0,0,0,318.7582,0,0,0,420.0009,100,0.1473834,31.61019,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,52.97419,52.97419,0,0,0,52.97419,21.90514,0,7.105427E-15,11.60407,55.7623,52.97419,0,0,0,318.7582,0,44.15823,-44.15823,373.454,88.91743,0.1473834,58.27161,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,38.08914,38.08914,0,0,0,38.08914,13.68617,0,7.105427E-15,5.212944,40.09383,38.08914,0,0,49.0647,274.6,0,34.88089,-34.88089,336.6863,80.16324,0.1473834,41.89806,4.170355,0,279.8129
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,8.599372,8.599372,0,0,0,8.599372,0,0,1.776357E-15,0,9.05197,8.599372,0,0,87.82125,239.7191,0,9.05197,-9.05197,327.1447,77.89143,0.1473834,9.459309,0,0,239.7191
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.87729,51.87729,0,0,0,51.87729,0,0,7.105427E-15,0,54.60767,51.87729,0,0,97.87899,230.6671,0,54.60767,-54.60767,269.5831,64.18633,0.1473834,57.06502,0,0,230.6671
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,64.11897,64.11897,81,0,22.761,64.11897,0,0,0,0,0,0,16.88104,16.03699,158.5542,176.0595,16.03699,0,16.03699,284.7971,67.80871,0.1474121,70.53086,0,81,176.0595
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,90.09259,90.09259,81,0,22.761,90.09259,0,0,0,0,9.571146,9.092588,0,0,142.5172,190.4928,0,9.571146,-9.571146,274.7083,65.4066,0.1474121,99.10184,0,81,190.4928
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,48.53242,48.53242,81,0,22.761,48.53242,0,0,0,0,0,0,32.46758,30.8442,153.1518,180.9216,30.8442,0,30.8442,303.9697,72.37358,0.1474671,53.38566,0,81,180.9216
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.9806,37.9806,81,0,22.761,37.9806,0,0,0,0,0,0,43.0194,40.86843,122.3076,208.6814,40.86843,0,40.86843,342.7408,81.6048,0.14754,41.77866,0,81,208.6814
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.51321,34.51321,0,0,0,34.51321,0,0,7.105427E-15,0,36.32969,34.51321,0,0,81.43918,245.463,0,36.32969,-36.32969,304.446,72.487,0.14754,37.96453,0,0,245.463
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,19.65467,19.65467,0,0,0,19.65467,0,0,3.552714E-15,0,20.68913,19.65467,0,0,121.8055,209.1333,0,20.68913,-20.68913,282.6378,67.29456,0.14754,21.62013,0,0,209.1333
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,33.41069,33.41069,0,0,0,33.41069,0,0,7.105427E-15,0,35.16914,33.41069,0,0,144.7934,188.4442,0,35.16914,-35.16914,245.5662,58.46803,0.14754,36.75175,0,0,188.4442
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,9.429416,9.429416,0,0,0,9.429416,0,0,1.776357E-15,0,9.9257,9.429416,0,0,183.8702,153.275,0,9.9257,-9.9257,235.1036,55.97694,0.14754,10.37236,0,0,153.275
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.354875,3.354875,0,0,0,3.354875,0,0,4.440892E-16,0,3.531447,3.354875,0,0,194.8988,143.3493,0,3.531447,-3.531447,231.3811,55.09064,0.14754,3.690362,0,0,143.3493
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.62774,36.62774,0,0,0,36.62774,0,0,7.105427E-15,0,38.55552,36.62774,0,0,198.8226,139.8179,0,38.55552,-38.55552,190.7401,45.41421,0.14754,40.29051,0,0,139.8179
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,241.6621,101.2623,3.074563,0,3.074563,193.6568,46.10868,0.1475346,0,2.459651,0,104.3369
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,238.5875,104.0294,15.73734,0,15.73734,208.5866,49.66337,0.1475067,0,12.58987,0,119.7668
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,222.8502,118.1931,35.59441,0,35.59441,242.3544,57.70332,0.1474436,0,28.47552,0,153.7875
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,13.07328,13.07328,0,0,0,13.07328,466.6605,0,0,61.00782,13.76134,13.07328,0,0,187.2558,150.228,47.24647,0,47.24647,287.1763,68.37518,0.14736,14.3806,48.80625,0,211.2358
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,8.286773,8.286773,0,0,0,8.286773,940.1753,0,0,77.91019,8.722919,8.286773,0,0,140.0093,192.7498,69.18727,0,69.18727,352.8131,84.00296,0.1472378,9.11545,62.32815,0,270.66
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,55.9951,55.9951,0,0,0,55.9951,185.223,0,0,103.7158,58.94221,55.9951,0,0,70.82204,255.0184,44.77357,0,44.77357,395.2891,94.11626,0.1471588,61.59461,82.97263,0,358.7342
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,58.05875,58.05875,0,0,0,58.05875,140.4204,0,0,81.52634,61.11448,58.05875,0,0,26.04847,295.3146,20.41186,0,20.41186,414.6535,98.72682,0.1471228,63.86463,65.22107,0,376.8409
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,74.85278,74.85278,47.12133,0,14.1897,74.85278,46.52813,0,0,34.8276,29.19099,27.73144,0,0,5.636607,313.6853,5.636607,0,5.636607,420.0009,100,0.1471309,82.33805,27.86208,81,348.5129
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,29.17125,29.17125,0,0,0,29.17125,193.8909,25.85382,0,56.5604,30.70658,29.17125,0,0,0,318.7582,0,0,0,420.0009,100,0.1471309,32.08838,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,14.61714,14.61714,0,0,0,14.61714,422.6856,46.3981,0,61.78457,15.38647,14.61714,0,0,0,318.7582,0,0,0,420.0009,100,0.1471309,16.07886,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,23.09278,23.09278,0,0,0,23.09278,241.8506,31.54185,0,55.85004,24.3082,23.09278,0,0,0,318.7582,0,0,0,420.0009,100,0.1471309,25.40206,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,37.01647,37.01647,0,0,0,37.01647,59.63042,0,7.105427E-15,22.07307,38.9647,37.01647,0,0,0,318.7582,0,16.89163,-16.89163,402.1955,95.76064,0.1471309,40.71812,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,8.81665,8.81665,0,0,0,8.81665,0,0,1.776357E-15,0,9.280684,8.81665,0,0,18.76848,301.8666,0,9.280684,-9.280684,392.4128,93.43143,0.1471309,9.698315,0,0,301.8666
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,30.75286,30.75286,0,0,0,30.75286,0,0,7.105427E-15,0,32.37143,30.75286,0,0,29.08035,292.5859,0,32.37143,-32.37143,358.2903,85.30704,0.1471309,33.82815,0,0,292.5859
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.337394,3.337394,0,0,0,3.337394,0,0,4.440892E-16,0,3.513046,3.337394,0,0,65.04861,260.2145,0,3.513046,-3.513046,354.5872,84.42536,0.1471309,3.671133,0,0,260.2145
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.95199,256.7014,0,0,0,354.5872,84.42536,0.1471309,0,0,0,256.7014
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,9.309701,9.309701,0,0,0,9.309701,0,0,1.776357E-15,0,9.799685,9.309701,0,0,68.95199,256.7014,0,9.799685,-9.799685,344.2575,81.9659,0.1471309,10.24067,0,0,256.7014
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,23.00988,23.00988,0,0,0,23.00988,0,0,0,0,24.22093,23.00988,0,0,79.84053,246.9017,0,24.22093,-24.22093,318.7263,75.88708,0.1471309,25.31087,0,0,246.9017
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.7527,222.6808,0,0,0,318.7263,75.88708,0.1471309,0,0,0,222.6808
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.51282,44.51282,0,0,0,44.51282,0,0,0,0,46.85559,44.51282,0,0,106.7527,222.6808,0,46.85559,-46.85559,269.3362,64.12755,0.1471309,48.9641,0,0,222.6808
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,33.88852,33.88852,0,0,0,33.88852,0,0,7.105427E-15,0,35.67212,33.88852,0,0,158.8145,175.8252,0,35.67212,-35.67212,231.7345,55.17477,0.1471309,37.27737,0,0,175.8252
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,59.28141,59.28141,0,0,0,59.28141,0,0,7.105427E-15,0,62.40149,59.28141,0,0,198.4501,140.1531,0,62.40149,-62.40149,165.9576,39.51363,0.1471309,65.20956,0,0,140.1531
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,22.25852,22.25852,0,0,0,22.25852,0,0,3.552714E-15,0,23.43003,22.25852,0,0,267.7851,77.75161,0,23.43003,-23.43003,141.2601,33.6333,0.1471309,24.48438,0,0,77.75161
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.69411,42.69411,0,0,0,42.69411,0,0,7.105427E-15,0,44.94117,42.69411,0,0,293.8185,54.32159,0,44.94117,-44.94117,93.888,22.35424,0.1471309,46.96352,0,0,54.32159
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,41.13392,41.13392,81,0,22.761,41.13392,9.439631,0,0,3.88289,0,0,39.86608,37.87278,343.7531,9.380418,41.75567,0,41.75567,133.5009,31.78587,0.1472039,45.24731,3.106312,81,13.26331
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,25.20177,0,0,72.31579,68.7,301.9975,46.96052,93.90177,0,93.90177,222.5839,52.99607,0.1472137,0,20.16142,81,72.16229
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,47.3409,47.3409,81,0,22.761,47.3409,104.3493,0,0,49.39991,0,0,33.6591,31.97614,208.0957,131.4721,81.37605,0,81.37605,299.7841,71.37701,0.1472746,52.07499,39.51992,81,180.872
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,37.67725,37.67725,81,0,22.761,37.67725,134.5804,0,0,50.70618,0,0,43.32275,41.15661,126.7196,204.7106,91.86279,0,91.86279,386.9327,92.12666,0.1473169,41.44498,40.56494,81,255.4167
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,47.75336,0,82.61021,0,0,0,0,34.85684,287.3871,34.85684,0,34.85684,420.0009,100,0.1472557,0,66.08817,0,369.9973
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,33.59324,33.59324,0,0,0,33.59324,204.4823,33.33092,0,68.69221,35.3613,33.59324,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,36.95256,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,17.05994,17.05994,0,0,0,17.05994,641.8573,91.54264,0,109.5005,17.95783,17.05994,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,18.76593,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,34.51945,34.51945,0,0,0,34.51945,204.6157,34.29594,0,70.6322,36.33627,34.51945,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,37.9714,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,32.14537,32.14537,0,0,0,32.14537,106.1792,0.2944793,0,34.13172,33.83724,32.14537,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,35.35991,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472557,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.28735,51.28735,0,0,0,51.28735,0,0,0,0,53.98668,51.28735,0,0,0,318.7582,0,53.98668,-53.98668,363.0939,86.45075,0.1472557,56.41608,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,10.83108,10.83108,0,0,0,10.83108,0,0,1.776357E-15,0,11.40113,10.83108,0,0,59.9852,264.7715,0,11.40113,-11.40113,351.076,83.58936,0.1472557,11.91419,0,0,264.7715
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,15.18597,15.18597,0,0,0,15.18597,0,0,1.776357E-15,0,15.98524,15.18597,0,0,72.65313,253.3704,0,15.98524,-15.98524,334.2261,79.57748,0.1472557,16.70457,0,0,253.3704
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,6.382379,6.382379,0,0,0,6.382379,0,0,0,0,6.718294,6.382379,0,0,90.41451,237.3852,0,6.718294,-6.718294,327.1444,77.89137,0.1472557,7.020617,0,0,237.3852
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.87927,230.6669,0,0,0,327.1444,77.89137,0.1472557,0,0,0,230.6669
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,36.78492,36.78492,0,0,0,36.78492,0,0,7.105427E-15,0,38.72097,36.78492,0,0,97.87927,230.6669,0,38.72097,-38.72097,286.3289,68.17342,0.1472557,40.46342,0,0,230.6669
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,14.16947,14.16947,0,0,0,14.16947,0,0,1.776357E-15,0,14.91523,14.16947,0,0,140.9026,191.9459,0,14.91523,-14.91523,270.6069,64.43008,0.1472557,15.58642,0,0,191.9459
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,11.01223,11.01223,0,0,0,11.01223,0,0,1.776357E-15,0,11.59182,11.01223,0,0,157.4751,177.0307,0,11.59182,-11.59182,258.388,61.52084,0.1472557,12.11345,0,0,177.0307
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,19.73162,19.73162,0,0,0,19.73162,0,0,3.552714E-15,0,20.77013,19.73162,0,0,170.3549,165.4389,0,20.77013,-20.77013,236.4944,56.30807,0.1472557,21.70479,0,0,165.4389
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.70186,29.70186,0,0,0,29.70186,0,0,3.552714E-15,0,31.26511,29.70186,0,0,193.4328,144.6687,0,31.26511,-31.26511,203.5381,48.46135,0.1472557,32.67205,0,0,144.6687
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,31.64203,31.64203,0,0,0,31.64203,0.949504,0,7.105427E-15,0.3004423,33.3074,31.64203,0,0,228.1718,113.4036,0,33.00696,-33.00696,168.7457,40.17746,0.1472557,34.80623,0.2403539,0,113.704
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,64.03286,64.03286,81,0,22.761,64.03286,3.966382,0,0,2.539788,0,0,16.96714,16.11879,264.8462,80.39665,18.65857,0,18.65857,186.4467,44.39199,0.1472879,70.43614,2.03183,81,82.93644
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,57.52779,57.52779,81,0,22.761,57.52779,0.9902382,0,0,0.5696621,0,0,23.47221,22.2986,246.1876,97.18936,22.86827,0,22.86827,208.1415,49.5574,0.1473282,63.28057,0.4557297,81,97.75903
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,49.25992,49.25992,81,0,22.761,49.25992,9.485281,0,0,4.672442,0,0,31.74008,30.15307,223.3194,117.7708,34.82552,0,34.82552,241.1799,57.42366,0.1473883,54.18592,3.737954,81,122.4432
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,17.64563,0,0,72.31579,68.7,188.4938,149.1138,86.34563,0,86.34563,323.0945,76.92712,0.147411,0,14.1165,81,166.7594
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,20.38709,20.38709,81,0,22.761,20.38709,62.69472,0,0,12.78163,0,0,60.61291,57.58226,102.1482,226.8248,70.36389,0,70.36389,389.8476,92.82067,0.1474908,22.4258,10.2253,81,239.6065
