Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,32.11953,32.11953,0,0,0,32.11953,62.55612,0,0,20.09273,33.81003,32.11953,0,0,31.78432,290.1523,0,13.7173,-13.7173,375.3883,89.37798,0.1474908,35.33149,16.07419,0,310.2451
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,22.695,22.695,0,0,0,22.695,47.10988,0,0,10.69159,23.88947,22.695,0,0,47.02577,276.435,0,13.19789,-13.19789,361.4765,86.06566,0.1474908,24.9645,8.553269,0,287.1266
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.097615,2.097615,0,0,0,2.097615,216.7972,0,0,4.54757,2.208016,2.097615,0,0,61.69009,263.2372,2.339555,0,2.339555,363.696,86.59411,0.1474867,2.307376,3.638056,0,267.7847
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,32.48351,32.48351,0,0,0,32.48351,53.73582,0,7.105427E-15,17.45528,34.19316,32.48351,0,0,59.35053,265.3427,0,16.73789,-16.73789,346.0527,82.39333,0.1474867,35.73186,13.96422,0,282.798
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,31.81029,31.81029,0,0,0,31.81029,29.5603,0,3.552714E-15,9.403215,33.48451,31.81029,0,0,77.94818,248.6049,0,24.0813,-24.0813,320.6688,76.34956,0.1474867,34.99131,7.522572,0,258.0081
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,104.7052,224.5236,5.924233,0,5.924233,326.289,77.68771,0.1474763,0,4.739387,0,230.4478
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,56.33844,56.33844,0,0,0,56.33844,0,0,0,0,59.30363,56.33844,0,0,98.78094,229.8554,0,59.30363,-59.30363,263.7775,62.80404,0.1474763,61.97229,0,0,229.8554
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,80.4027,80.4027,81,0,22.761,80.4027,0,0,0,0,0,0,0.5973014,0.5674363,164.6739,170.5517,0.5674363,0,0.5674363,264.3158,62.93221,0.1474773,88.44297,0,81,170.5517
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,29.09167,29.09167,81,0,22.761,29.09167,0,0,0,0,0,0,51.90833,49.31291,164.1064,171.0624,49.31291,0,49.31291,311.0981,74.07084,0.1475644,32.00084,0,81,171.0624
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,114.7935,215.4441,68.7,0,68.7,376.2727,89.58855,0.1476178,0,0,81,215.4441
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.01631,28.01631,0,0,0,28.01631,0,0,0,0,29.49085,28.01631,0,0,46.09352,277.274,0,29.49085,-29.49085,345.1866,82.18712,0.1476178,30.81794,0,0,277.274
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.44227,33.44227,0,0,0,33.44227,0,0,7.105427E-15,0,35.20239,33.44227,0,0,78.86113,247.7832,0,35.20239,-35.20239,308.08,73.35224,0.1476178,36.7865,0,0,247.7832
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,5.246113,5.246113,0,0,0,5.246113,0,0,8.881784E-16,0,5.522224,5.246113,0,0,117.9749,212.5808,0,5.522224,-5.522224,302.2591,71.96631,0.1476178,5.770724,0,0,212.5808
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,5.582962,5.582962,0,0,0,5.582962,0,0,0,0,5.876802,5.582962,0,0,124.1107,207.0586,0,5.876802,-5.876802,296.0644,70.49138,0.1476178,6.141258,0,0,207.0586
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6405,201.1818,0,0,0,296.0644,70.49138,0.1476178,0,0,0,201.1818
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6405,201.1818,0,0,0,296.0644,70.49138,0.1476178,0,0,0,201.1818
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,12.92345,12.92345,0,0,0,12.92345,0,0,0,0,13.60363,12.92345,0,0,130.6405,201.1818,0,13.60363,-13.60363,281.7249,67.07722,0.1476178,14.2158,0,0,201.1818
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,8.541925,8.541925,0,0,0,8.541925,0,0,1.776357E-15,0,8.9915,8.541925,0,0,145.7556,187.5782,0,8.9915,-8.9915,272.247,64.82059,0.1476178,9.396117,0,0,187.5782
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,51.03396,51.03396,0,0,0,51.03396,2.44782,0,0,1.24922,53.71996,51.03396,0,0,155.7462,178.5867,0,52.47074,-52.47074,216.938,51.65181,0.1476178,56.13736,0.9993758,0,179.8359
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,38.97105,38.97105,0,0,0,38.97105,31.9107,0,7.105427E-15,12.43594,41.02216,38.97105,0,0,214.047,126.1159,0,28.58622,-28.58622,186.8055,44.47741,0.1476178,42.86816,9.948749,0,138.5518
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,0,0,0,0,0,0,0,31.048,0,0,0,0,245.8095,97.5297,31.048,0,31.048,216.2602,51.49043,0.1475634,0,24.8384,0,128.5777
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,31.2151,31.2151,0,0,0,31.2151,122.1669,0,0,38.13453,32.858,31.2151,0,0,214.7615,125.4729,5.276529,0,5.276529,221.266,52.68227,0.1475541,34.33661,30.50762,0,163.6074
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,28.30226,28.30226,0,0,0,28.30226,225.7906,0,0,63.90385,29.79186,28.30226,0,0,209.4849,130.2218,34.11199,0,34.11199,253.6275,60.38737,0.1474944,31.13249,51.12308,0,194.1256
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,47.70126,47.70126,0,0,0,47.70126,78.56334,0,0,37.4757,50.21186,47.70126,0,0,175.373,160.9226,0,12.73615,-12.73615,240.2024,57.19093,0.1474944,52.47139,29.98056,0,198.3983
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,67.81975,67.81975,81,0,22.761,67.81975,107.0628,0,0,72.60974,0,0,13.18025,12.52124,189.5242,148.1864,85.13098,0,85.13098,320.9647,76.42001,0.147548,74.60172,58.08779,81,220.7962
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,56.1272,56.1272,81,0,22.761,56.1272,112.4522,0,0,63.11628,0,0,24.8728,23.62916,104.3933,224.8043,86.74544,0,86.74544,403.2587,96.01377,0.1475987,61.73992,50.49302,81,287.9206
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,4.985432,4.985432,0,0,0,4.985432,908.3601,22.39003,0,45.28567,5.247823,4.985432,0,0,17.64782,302.8752,17.64782,0,17.64782,420.0009,100,0.1475678,5.483975,36.22854,0,348.1609
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,23.66627,23.66627,0,0,0,23.66627,98.95283,0,0,23.41844,24.91186,23.66627,0,0,0,318.7582,0,1.493419,-1.493419,418.4266,99.62519,0.1475678,26.03289,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,31.67884,31.67884,0,0,0,31.67884,67.24786,0,3.552714E-15,21.30334,33.34615,31.67884,0,0,1.659355,317.2648,0,12.0428,-12.0428,405.7324,96.60276,0.1475678,34.84672,17.04267,0,338.5681
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,22.99823,22.99823,0,0,0,22.99823,45.62686,0,0,10.49337,24.20867,22.99823,0,0,15.04025,305.222,0,13.71529,-13.71529,391.2752,93.16058,0.1475678,25.29806,8.394697,0,315.7154
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.29067,35.29067,0,0,0,35.29067,0,0,7.105427E-15,0,37.14808,35.29067,0,0,30.27946,291.5067,0,37.14808,-37.14808,352.1177,83.83738,0.1475678,38.81974,0,0,291.5067
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.60409,56.60409,0,0,0,56.60409,0,0,7.105427E-15,0,59.58326,56.60409,0,0,71.5551,254.3586,0,59.58326,-59.58326,289.3114,68.88354,0.1475678,62.2645,0,0,254.3586
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,38.011,38.011,0,0,0,38.011,0,0,7.105427E-15,0,40.01158,38.011,0,0,137.7587,194.7754,0,40.01158,-40.01158,247.1355,58.84168,0.1475678,41.8121,0,0,194.7754
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,27.39462,27.39462,0,0,0,27.39462,0,0,3.552714E-15,0,28.83644,27.39462,0,0,182.216,154.7638,0,28.83644,-28.83644,216.7393,51.60448,0.1475678,30.13408,0,0,154.7638
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,59.488,59.488,0,0,0,59.488,0,0,7.105427E-15,0,62.61894,59.488,0,0,214.2565,125.9274,0,62.61894,-62.61894,150.7331,35.88876,0.1475678,65.43679,0,0,125.9274
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,23.7709,23.7709,0,0,0,23.7709,0,0,0,0,25.022,23.7709,0,0,283.8331,63.30841,0,25.022,-25.022,124.3576,29.60889,0.1475678,26.14799,0,0,63.30841
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,24.80062,24.80062,0,0,0,24.80062,0,0,3.552714E-15,0,26.10592,24.80062,0,0,311.6353,38.28642,0,26.10592,-26.10592,96.83954,23.05699,0.1475678,27.28068,0,0,38.28642
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,3.956824,3.956824,0,0,0,3.956824,0,0,4.440892E-16,0,4.165078,3.956824,0,0,340.6419,12.1805,0,4.165078,-4.165078,92.44917,22.01166,0.1475678,4.352506,0,0,12.1805
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,13.74724,13.74724,81,0,22.761,13.74724,0,0,0,0,0,0,67.25275,63.89012,345.2698,8.015422,63.89012,0,63.89012,153.0607,36.44294,0.1476584,15.12197,0,81,8.015422
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,12.65285,12.65285,81,0,22.761,12.65285,0,0,0,0,0,0,68.34715,64.92979,281.3797,65.51653,64.92979,0,64.92979,214.6585,51.10905,0.147747,13.91813,0,81,65.51653
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.22543,27.22543,81,0,22.761,27.22543,0,0,0,0,0,0,53.77457,51.08584,216.4499,123.9533,51.08584,0,51.08584,263.1227,62.64815,0.1478364,29.94797,0,81,123.9533
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,35.88864,35.88864,81,0,22.761,35.88864,0,0,0,0,0,0,45.11136,42.85579,165.364,169.9306,42.85579,0,42.85579,303.7793,72.32826,0.1479114,39.4775,0,81,169.9306
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,11.89233,11.89233,81,0,22.761,11.89233,1.860677,0,0,0.2212779,0,0,69.10767,65.65228,122.5082,208.5008,65.87357,0,65.87357,366.2725,87.20756,0.1479979,13.08157,0.1770223,81,208.7221
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.431316,2.431316,0,0,0,2.431316,94.32505,0,0,2.29334,2.55928,2.431316,0,0,56.63467,267.787,0,0.26594,-0.26594,365.9922,87.14082,0.1479979,2.674448,1.834672,0,270.0804
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,56.93016,267.5211,4.822773,0,4.822773,370.5674,88.23016,0.1479895,0,3.858219,0,272.3438
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,52.53831,52.53831,0,0,0,52.53831,19.71276,0,0,10.35675,55.30348,52.53831,0,0,52.10739,271.8616,0,44.94673,-44.94673,323.1894,76.94971,0.1479895,57.79214,8.285401,0,282.2183
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,26.533,26.533,0,0,0,26.533,30.7128,0,3.552714E-15,8.149026,27.92947,26.533,0,0,102.0482,226.9149,0,19.78044,-19.78044,302.339,71.98534,0.1479895,29.18629,6.51922,0,235.0639
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,124.0265,207.1344,13.24484,0,13.24484,314.9042,74.97703,0.1479664,0,10.59587,0,220.3792
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,45.05922,45.05922,0,0,0,45.05922,14.46845,0,0,6.519373,47.43076,45.05922,0,0,110.7816,219.0548,0,40.91139,-40.91139,271.7798,64.70934,0.1479664,49.56515,5.215498,0,225.5741
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,40.742,40.742,0,0,0,40.742,30.82211,0,0,12.55755,42.88632,40.742,0,0,156.2387,178.1434,0,30.32877,-30.32877,239.8104,57.09761,0.1479664,44.8162,10.04604,0,190.7009
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,14.20497,14.20497,0,0,0,14.20497,170.3323,0,0,24.19565,14.9526,14.20497,0,0,189.9374,147.8146,9.24305,0,9.24305,248.5792,59.1854,0.1479502,15.62546,19.35652,0,172.0102
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,180.6943,156.1333,13.62853,0,13.62853,261.5083,62.26376,0.1479265,0,10.90282,0,169.7619
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,167.0658,168.399,8.626897,0,8.626897,269.6925,64.21237,0.1479114,0,6.901517,0,177.0259
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,46.48948,46.48948,0,0,0,46.48948,8.13725,0,0,3.782966,48.9363,46.48948,0,0,158.4389,176.1632,0,45.15334,-45.15334,222.0967,52.88007,0.1479114,51.13843,3.026372,0,179.9462
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,64.93813,64.93813,81,0,22.761,64.93813,0,0,0,0,0,0,16.06186,15.25877,208.6093,131.0099,15.25877,0,15.25877,236.5725,56.32666,0.147938,71.43195,0,81,131.0099
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,9.114738,9.114738,81,0,22.761,9.114738,0,0,0,0,0,0,71.88526,68.291,193.3505,144.7428,68.291,0,68.291,301.359,71.752,0.1480203,10.02621,0,81,144.7428
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.5517513,0.5517513,72.86754,0,20.70349,0.5517513,0,0,0,0,0,0,72.31579,68.7,125.0595,206.2047,68.7,0,68.7,366.5335,87.26971,0.1480747,0.6069263,0,81,206.2047
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,10.39694,10.39694,0,0,0,10.39694,0,0,1.776357E-15,0,10.94415,10.39694,0,0,56.35949,268.0347,0,10.94415,-10.94415,354.9974,84.52302,0.1480747,11.43663,0,0,268.0347
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.35313,40.35313,0,0,0,40.35313,0,0,0,0,42.47698,40.35313,0,0,68.51965,257.0905,0,42.47698,-42.47698,310.2227,73.8624,0.1480747,44.38845,0,0,257.0905
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.7163,214.6136,0,0,0,310.2227,73.8624,0.1480747,0,0,0,214.6136
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,16.36532,16.36532,0,0,0,16.36532,0,0,3.552714E-15,0,17.22665,16.36532,0,0,115.7163,214.6136,0,17.22665,-17.22665,292.0642,69.53896,0.1480747,18.00185,0,0,214.6136
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.857,197.3869,0,0,0,292.0642,69.53896,0.1480747,0,0,0,197.3869
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,53.72898,53.72898,0,0,0,53.72898,0,0,7.105427E-15,0,56.55683,53.72898,0,0,134.857,197.3869,0,56.55683,-56.55683,232.4481,55.34467,0.1480747,59.10188,0,0,197.3869
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,7.931249,7.931249,0,0,0,7.931249,0,0,8.881784E-16,0,8.348683,7.931249,0,0,197.698,140.8301,0,8.348683,-8.348683,223.6478,53.24937,0.1480747,8.724374,0,0,140.8301
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.46756,34.46756,0,0,0,34.46756,0,0,0,0,36.28164,34.46756,0,0,206.9743,132.4814,0,36.28164,-36.28164,185.4036,44.14363,0.1480747,37.91431,0,0,132.4814
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,33.30785,33.30785,0,0,0,33.30785,0,0,0,0,35.0609,33.30785,0,0,247.2872,96.19975,0,35.0609,-35.0609,148.4462,35.34426,0.1480747,36.63864,0,0,96.19975
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,39.3916,39.3916,0,0,0,39.3916,11.85731,0,7.105427E-15,4.670783,41.46484,39.3916,0,0,286.2437,61.13885,0,36.79406,-36.79406,109.6618,26.10991,0.1480747,43.33076,3.736627,0,65.80963
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,57.83233,57.83233,81,0,22.761,57.83233,49.51203,0,0,28.63396,0,0,23.16767,22.00928,327.126,24.34479,50.64325,0,50.64325,157.7062,37.54903,0.1481531,63.61556,22.90717,81,52.97875
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,40.66072,40.66072,81,0,22.761,40.66072,132.7903,0,0,53.99347,0,0,40.33928,38.32232,276.4828,69.92371,92.3158,0,92.3158,245.2847,58.401,0.1481931,44.72679,43.19478,81,123.9172
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,57.13469,57.13469,81,0,22.761,57.13469,113.2486,0,0,64.70425,0,0,23.8653,22.67204,184.167,153.0079,87.37629,0,87.37629,328.1771,78.13725,0.1482415,62.84816,51.7634,81,217.7122
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,45.86432,45.86432,68.10517,0,19.49861,45.86432,159.9921,0,0,73.37929,0,0,22.24085,21.12881,96.79071,231.6466,94.5081,0,94.5081,417.8354,99.48441,0.148235,50.45074,58.70343,81,305.0259
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,60.94114,60.94114,0,0,0,60.94114,150.1353,25.06298,0,91.49416,64.14857,60.94114,0,0,2.282614,316.7039,2.282614,0,2.282614,420.0009,100,0.148231,67.03525,73.19533,0,408.198
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,50.94014,50.94014,0,0,0,50.94014,192.6448,44.51233,0,98.13352,53.62119,50.94014,0,0,0,318.7582,0,0,0,420.0009,100,0.148231,56.03415,78.50682,0,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,15.83353,15.83353,0,0,0,15.83353,659.0293,87.68075,0,104.3476,16.66688,15.83353,0,0,0,318.7582,0,0,0,420.0009,100,0.148231,17.41689,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,50.43748,50.43748,0,0,0,50.43748,179.8223,37.60576,0,90.69784,53.09208,50.43748,0,0,0,318.7582,0,0,0,420.0009,100,0.148231,55.48122,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,13.57394,13.57394,0,0,0,13.57394,507.5732,54.60931,0,68.89766,14.28835,13.57394,0,0,0,318.7582,0,0,0,420.0009,100,0.148231,14.93133,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,39.29642,39.29642,0,0,0,39.29642,103.3005,0,0,40.59342,41.36465,39.29642,0,0,0,318.7582,0,0.7712355,-0.7712355,419.1879,99.80644,0.148231,43.22606,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,56.1158,56.1158,0,0,0,56.1158,33.88368,0,0,19.0141,59.06927,56.1158,0,0,0.8569283,317.987,0,40.05517,-40.05517,376.966,89.75364,0.148231,61.72738,15.21128,0,337.0011
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,94.37616,94.37616,81,0,22.761,94.37616,0,0,0,0,14.08017,13.37616,0,0,45.36267,277.9318,0,14.08017,-14.08017,362.1242,86.21988,0.148231,103.8138,0,81,277.9318
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,22.91801,22.91801,0,0,0,22.91801,0,0,3.552714E-15,0,24.12422,22.91801,0,0,61.00731,263.8517,0,24.12422,-24.12422,336.6951,80.16533,0.148231,25.20981,0,0,263.8517
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,5.777112,5.777112,0,0,0,5.777112,0,0,8.881784E-16,0,6.081171,5.777112,0,0,87.812,239.7274,0,6.081171,-6.081171,330.2849,78.63911,0.148231,6.354824,0,0,239.7274
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.56886,233.6463,0,0,0,330.2849,78.63911,0.148231,0,0,0,233.6463
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,6.338087,6.338087,0,0,0,6.338087,0,0,8.881784E-16,0,6.67167,6.338087,0,0,94.56886,233.6463,0,6.67167,-6.67167,323.2524,76.9647,0.148231,6.971896,0,0,233.6463
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.81423,42.81423,0,0,0,42.81423,0,0,7.105427E-15,0,45.06761,42.81423,0,0,101.9818,226.9746,0,45.06761,-45.06761,275.7469,65.65391,0.148231,47.09565,0,0,226.9746
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.339329,1.339329,0,0,0,1.339329,0,0,2.220446E-16,0,1.40982,1.339329,0,0,152.0569,181.907,0,1.40982,-1.40982,274.2609,65.30008,0.148231,1.473261,0,0,181.907
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,20.64404,20.64404,0,0,0,20.64404,0,0,3.552714E-15,0,21.73057,20.64404,0,0,153.6234,180.4972,0,21.73057,-21.73057,251.3548,59.84627,0.148231,22.70845,0,0,180.4972
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,19.60077,19.60077,0,0,0,19.60077,0,0,3.552714E-15,0,20.63239,19.60077,0,0,177.7685,158.7666,0,20.63239,-20.63239,229.6064,54.66808,0.148231,21.56084,0,0,158.7666
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,13.27409,13.27409,0,0,0,13.27409,0,0,1.776357E-15,0,13.97273,13.27409,0,0,200.6934,138.1342,0,13.97273,-13.97273,214.8779,51.16129,0.148231,14.6015,0,0,138.1342
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,6.122727,6.122727,0,0,0,6.122727,0,0,0,0,6.444976,6.122727,0,0,216.2186,124.1615,0,6.444976,-6.444976,208.0842,49.54377,0.148231,6.735,0,0,124.1615
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,8.147783,8.147783,0,0,0,8.147783,0,0,1.776357E-15,0,8.576614,8.147783,0,0,223.3797,117.7165,0,8.576614,-8.576614,199.0437,47.39126,0.148231,8.962562,0,0,117.7165
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,7.709972,7.709972,0,0,0,7.709972,36.08946,0,0,2.782488,8.11576,7.709972,0,0,232.9093,109.1399,0,5.333272,-5.333272,193.4219,46.05275,0.148231,8.480969,2.22599,0,111.9224
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,45.6587,45.6587,0,0,0,45.6587,59.84029,0,7.105427E-15,27.3223,48.06179,45.6587,0,0,238.8351,103.8066,0,20.73949,-20.73949,171.5606,40.84768,0.148231,50.22458,21.85784,0,131.1289
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,25.58928,25.58928,0,0,0,25.58928,209.0403,0,0,53.49192,26.93609,25.58928,0,0,261.879,83.06712,26.55583,0,26.55583,196.7537,46.84602,0.1481849,28.14821,42.79353,0,136.559
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,22.36209,22.36209,0,0,0,22.36209,356.2549,0,0,79.66604,23.53904,22.36209,0,0,235.3232,106.9674,56.127,0,56.127,250.0004,59.52379,0.1480874,24.5983,63.73283,0,186.6334
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,9.022118,9.022118,0,0,0,9.022118,831.2657,0,0,74.99777,9.496966,9.022118,0,0,179.1962,157.4817,65.50081,0,65.50081,312.1399,74.31889,0.1479738,9.92433,59.99822,0,232.4794
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,30.69049,30.69049,0,0,0,30.69049,289.7412,0,0,88.92297,32.30577,30.69049,0,0,113.6954,216.4324,56.6172,0,56.6172,365.8517,87.10738,0.1478758,33.75953,71.13837,0,305.3553
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,10.60328,10.60328,0,0,0,10.60328,1097.145,48.09378,0,116.3333,11.16135,10.60328,0,0,57.07818,267.3878,57.07818,0,57.07818,420.0009,100,0.147777,11.66361,93.06664,0,383.7212
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,47.90544,47.90544,0,0,0,47.90544,167.4563,29.79391,0,80.2207,50.42678,47.90544,0,0,0,318.7582,0,0,0,420.0009,100,0.147777,52.69599,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,73.60863,73.60863,20.25,0,7.39125,73.60863,123.8973,35.03215,0,91.19913,56.16698,53.35863,0,0,0,318.7582,0,0,0,420.0009,100,0.147777,80.9695,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,21.56236,21.56236,0,0,0,21.56236,314.9933,45.22277,0,67.91999,22.69722,21.56236,0,0,0,318.7582,0,0,0,420.0009,100,0.147777,23.71859,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,24.40907,24.40907,0,0,0,24.40907,180.5892,18.3864,0,44.08016,25.69376,24.40907,0,0,0,318.7582,0,0,0,420.0009,100,0.147777,26.84998,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,23.97884,23.97884,0,0,0,23.97884,67.47323,0,0,16.1793,25.24089,23.97884,0,0,0,318.7582,0,9.061587,-9.061587,410.4491,97.72578,0.147777,26.37673,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06843,309.6966,0,0,0,410.4491,97.72578,0.147777,0,0,0,309.6966
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,12.99262,12.99262,0,0,0,12.99262,0,0,1.776357E-15,0,13.67645,12.99262,0,0,10.06843,309.6966,0,13.67645,-13.67645,396.0328,94.29335,0.147777,14.29189,0,0,309.6966
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,70.55691,70.55691,81,0,22.761,70.55691,0,0,0,0,0,0,10.44309,9.920935,25.26448,296.0202,9.920935,0,9.920935,405.4447,96.53426,0.1477942,77.6126,0,81,296.0202
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.73815,30.73815,0,0,0,30.73815,0,0,0,0,32.35595,30.73815,0,0,15.34355,304.949,0,32.35595,-32.35595,371.3385,88.41376,0.1477942,33.81197,0,0,304.949
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.2946,272.5931,0,0,0,371.3385,88.41376,0.1477942,0,0,0,272.5931
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.2946,272.5931,0,0,0,371.3385,88.41376,0.1477942,0,0,0,272.5931
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.59998,42.59998,0,0,0,42.59998,0,0,7.105427E-15,0,44.84209,42.59998,0,0,51.2946,272.5931,0,44.84209,-44.84209,324.0708,77.15956,0.1477942,46.85998,0,0,272.5931
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,12.31324,12.31324,0,0,0,12.31324,0,0,1.776357E-15,0,12.96131,12.31324,0,0,101.1191,227.751,0,12.96131,-12.96131,310.4084,73.90661,0.1477942,13.54457,0,0,227.751
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,15.30244,15.30244,0,0,0,15.30244,0,0,1.776357E-15,0,16.10783,15.30244,0,0,115.5206,214.7897,0,16.10783,-16.10783,293.4292,69.86397,0.1477942,16.83268,0,0,214.7897
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.30031,35.30031,0,0,0,35.30031,0,0,7.105427E-15,0,37.15822,35.30031,0,0,133.4182,198.6819,0,37.15822,-37.15822,254.261,60.53822,0.1477942,38.83034,0,0,198.6819
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,3.808667,3.808667,0,0,0,3.808667,0,0,8.881784E-16,0,4.009123,3.808667,0,0,174.7051,161.5237,0,4.009123,-4.009123,250.035,59.53204,0.1477942,4.189534,0,0,161.5237
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.21192,27.21192,0,0,0,27.21192,0,0,3.552714E-15,0,28.64413,27.21192,0,0,179.1597,157.5145,0,28.64413,-28.64413,219.8415,52.34311,0.1477942,29.93311,0,0,157.5145
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,57.27276,57.27276,0,0,0,57.27276,9.80016,0,7.105427E-15,5.612823,60.28711,57.27276,0,0,210.9865,128.8704,0,54.67429,-54.67429,162.2097,38.62128,0.1477942,63.00003,4.490258,0,134.4832
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,45.70366,45.70366,0,0,0,45.70366,61.02943,0,0,27.89268,48.10911,45.70366,0,0,271.7357,74.1961,0,20.21643,-20.21643,140.8997,33.54749,0.1477942,50.27402,22.31414,0,102.0888
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,24.49562,24.49562,0,0,0,24.49562,231.3614,0,0,56.67342,25.78487,24.49562,0,0,294.1984,53.97967,30.88856,0,30.88856,170.2032,40.52449,0.1477409,26.94518,45.33874,0,110.6531
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,43.21085,43.21085,0,0,0,43.21085,158.5047,0,0,68.49122,45.48511,43.21085,0,0,263.3098,81.77937,23.00611,0,23.00611,192.0287,45.72103,0.1477011,47.53194,54.79297,0,150.2706
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,240.3037,102.4849,69.71226,0,69.71226,258.1635,61.46739,0.1475809,0,55.76981,0,172.1971
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,170.5915,165.2259,59.96366,0,59.96366,315.0501,75.01177,0.1474776,0,47.97093,0,225.1896
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,13.71368,13.71368,0,0,0,13.71368,568.0377,0,0,77.89887,14.43545,13.71368,0,0,110.6278,219.1932,63.46342,0,63.46342,375.2568,89.34667,0.1473685,15.08505,62.3191,0,297.0921
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,79.48093,79.48093,48.01765,0,14.41646,79.48093,101.0099,0,0,80.28364,33.11925,31.46328,0,0,47.16439,276.3103,47.16439,0,47.16439,420.0009,100,0.1473785,87.42902,64.22691,81,356.5939
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,25.32082,25.32082,0,0,0,25.32082,308.5109,51.46399,0,78.11749,26.6535,25.32082,0,0,0,318.7582,0,0,0,420.0009,100,0.1473785,27.85291,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,5.096116,5.096116,0,0,0,5.096116,1168.962,54.20732,0,59.57165,5.364332,5.096116,0,0,0,318.7582,0,0,0,420.0009,100,0.1473785,5.605727,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,42.88937,42.88937,0,0,0,42.88937,91.06199,0,0,39.05592,45.14671,42.88937,0,0,0,318.7582,0,6.09079,-6.09079,413.5806,98.47137,0.1473785,47.17831,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,30.49831,30.49831,0,0,0,30.49831,41.70049,0,7.105427E-15,12.71794,32.10349,30.49831,0,0,6.767545,312.6674,0,19.38554,-19.38554,393.1464,93.6061,0.1473785,33.54814,10.17436,0,325.3854
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,17.43884,17.43884,0,0,0,17.43884,0,0,3.552714E-15,0,18.35668,17.43884,0,0,28.30704,293.2819,0,18.35668,-18.35668,373.7968,88.99906,0.1473785,19.18273,0,0,293.2819
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,34.17113,34.17113,0,0,0,34.17113,0,0,0,0,35.96961,34.17113,0,0,48.70334,274.9252,0,35.96961,-35.96961,335.8815,79.97163,0.1473785,37.58825,0,0,274.9252
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.66958,238.9556,0,0,0,335.8815,79.97163,0.1473785,0,0,0,238.9556
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.66958,238.9556,0,0,0,335.8815,79.97163,0.1473785,0,0,0,238.9556
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.66958,238.9556,0,0,0,335.8815,79.97163,0.1473785,0,0,0,238.9556
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,31.78264,31.78264,0,0,0,31.78264,0,0,3.552714E-15,0,33.45541,31.78264,0,0,88.66958,238.9556,0,33.45541,-33.45541,300.6164,71.57519,0.1473785,34.9609,0,0,238.9556
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,24.09642,24.09642,0,0,0,24.09642,0,0,3.552714E-15,0,25.36465,24.09642,0,0,125.8423,205.5002,0,25.36465,-25.36465,273.8797,65.20932,0.1473785,26.50607,0,0,205.5002
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,20.51056,20.51056,0,0,0,20.51056,0,0,3.552714E-15,0,21.59006,20.51056,0,0,154.0252,180.1355,0,21.59006,-21.59006,251.1218,59.79078,0.1473785,22.56161,0,0,180.1355
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.0142,158.5455,0,0,0,251.1218,59.79078,0.1473785,0,0,0,158.5455
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,31.68574,31.68574,0,0,0,31.68574,0,0,3.552714E-15,0,33.35341,31.68574,0,0,178.0142,158.5455,0,33.35341,-33.35341,215.9642,51.41994,0.1473785,34.85431,0,0,158.5455
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,55.4451,55.4451,0,0,0,55.4451,0,0,7.105427E-15,0,58.36326,55.4451,0,0,215.0735,125.1921,0,58.36326,-58.36326,154.4439,36.77229,0.1473785,60.9896,0,0,125.1921
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.9216,66.82881,0,0,0,154.4439,36.77229,0.1473785,0,0,0,66.82881
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,3.628296,3.628296,0,0,0,3.628296,97.89185,0,0,3.551806,3.819259,3.628296,0,0,279.9216,66.82881,0,0.2674529,-0.2674529,154.162,36.70517,0.1473785,3.991126,2.841445,0,70.38062
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,15.48912,15.48912,0,0,0,15.48912,153.2694,0,0,23.74008,16.30434,15.48912,0,0,280.2188,66.56136,7.435744,0,7.435744,161.2162,38.38473,0.1473657,17.03804,18.99207,0,90.30145
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,272.783,73.25353,48.4406,0,48.4406,207.171,49.32632,0.1472826,0,38.75248,0,121.6941
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,35.99686,35.99686,0,0,0,35.99686,194.5705,0,0,70.03926,37.89143,35.99686,0,0,224.3424,116.8501,32.14783,0,32.14783,237.6691,56.58776,0.1472274,39.59655,56.03141,0,186.8893
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,192.1946,145.7831,81.0801,0,81.0801,314.5884,74.90186,0.1470886,0,64.86408,0,226.8632
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,7.671985,7.671985,0,0,0,7.671985,1500.361,0,0,115.1074,8.075773,7.671985,0,0,111.1145,218.7552,107.0317,0,107.0317,416.1276,99.07779,0.1469057,8.439183,92.08595,0,333.8626
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,117.412,0,121.4948,0,0,0,0,4.082798,315.0837,4.082798,0,4.082798,420.0009,100,0.1468987,0,97.19585,0,436.5785
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,56.57037,56.57037,0,0,0,56.57037,209.7848,59.1283,0,118.6761,59.54776,56.57037,0,0,0,318.7582,0,0,0,420.0009,100,0.1468987,62.2274,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468987,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,31.3387,31.3387,0,0,0,31.3387,258.8698,48.13833,0,81.12644,32.98811,31.3387,0,0,0,318.7582,0,0,0,420.0009,100,0.1468987,34.47258,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,33.47721,33.47721,0,0,0,33.47721,146.2899,13.73462,0,48.97379,35.23917,33.47721,0,0,0,318.7582,0,0,0,420.0009,100,0.1468987,36.82494,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,4.79691,4.79691,0,0,0,4.79691,386.8432,13.50714,0,18.55652,5.049378,4.79691,0,0,0,318.7582,0,0,0,420.0009,100,0.1468987,5.276601,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.74923,42.74923,0,0,0,42.74923,0,0,0,0,44.99919,42.74923,0,0,0,318.7582,0,44.99919,-44.99919,372.5675,88.70638,0.1468987,47.02415,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,13.25285,13.25285,0,0,0,13.25285,0,0,1.776357E-15,0,13.95037,13.25285,0,0,49.9991,273.759,0,13.95037,-13.95037,357.8625,85.2052,0.1468987,14.57813,0,0,273.759
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,8.967191,8.967191,0,0,0,8.967191,0,0,0,0,9.439148,8.967191,0,0,65.49951,259.8087,0,9.439148,-9.439148,347.9128,82.83622,0.1468987,9.86391,0,0,259.8087
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.98745,250.3695,0,0,0,347.9128,82.83622,0.1468987,0,0,0,250.3695
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,32.45854,32.45854,0,0,0,32.45854,0,0,0,0,34.16689,32.45854,0,0,75.98745,250.3695,0,34.16689,-34.16689,311.8977,74.26122,0.1468987,35.7044,0,0,250.3695
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,14.60041,14.60041,0,0,0,14.60041,0,0,1.776357E-15,0,15.36885,14.60041,0,0,113.9507,216.2026,0,15.36885,-15.36885,295.6976,70.40404,0.1468987,16.06045,0,0,216.2026
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,11.79999,11.79999,0,0,0,11.79999,0,0,1.776357E-15,0,12.42105,11.79999,0,0,131.0272,200.8338,0,12.42105,-12.42105,282.6046,67.28668,0.1468987,12.97999,0,0,200.8338
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.8283,188.4127,0,0,0,282.6046,67.28668,0.1468987,0,0,0,188.4127
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,59.54786,59.54786,0,0,0,59.54786,0,0,7.105427E-15,0,62.68196,59.54786,0,0,144.8283,188.4127,0,62.68196,-62.68196,216.532,51.55515,0.1468987,65.50265,0,0,188.4127
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,23.41245,23.41245,0,0,0,23.41245,0,0,0,0,24.64468,23.41245,0,0,214.4749,125.7308,0,24.64468,-24.64468,190.5543,45.36997,0.1468987,25.75369,0,0,125.7308
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.48074,27.48074,0,0,0,27.48074,0,0,3.552714E-15,0,28.92709,27.48074,0,0,241.8579,101.0861,0,28.92709,-28.92709,160.0624,38.11003,0.1468987,30.22881,0,0,101.0861
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.26282,25.26282,0,0,0,25.26282,0,0,3.552714E-15,0,26.59245,25.26282,0,0,273.9991,72.159,0,26.59245,-26.59245,132.0315,31.43602,0.1468987,27.78911,0,0,72.159
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,36.26856,36.26856,0,0,0,36.26856,3.48486,0,7.105427E-15,1.263909,38.17743,36.26856,0,0,303.5463,45.56656,0,36.91352,-36.91352,93.12127,22.17169,0.1468987,39.89541,1.011127,0,46.83046
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,40.96075,40.96075,81,0,22.761,40.96075,50.61398,0,0,20.73186,0,0,40.03925,38.03729,344.5613,8.653036,58.76915,0,58.76915,148.8746,35.44626,0.1469935,45.05682,16.58549,81,29.3849
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,45.62053,0,0,72.31579,68.7,285.7922,61.54527,114.3205,0,114.3205,257.3286,61.26858,0.1469683,0,36.49642,81,107.1658
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,72.31579,0,20.56389,0,0,0,0,81.34233,0,0,72.31579,68.7,171.4716,164.4337,150.0423,0,150.0423,399.6712,95.15962,0.1468825,0,65.07387,81,245.7761
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,27.14648,27.14648,0,0,0,27.14648,292.7488,29.46643,0,79.47099,28.57524,27.14648,0,0,21.42931,299.4718,21.42931,0,21.42931,420.0009,100,0.1468461,29.86112,63.57679,0,378.9428
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,37.69157,37.69157,0,0,0,37.69157,292.9463,70.7407,0,110.416,39.67533,37.69157,0,0,0,318.7582,0,0,0,420.0009,100,0.1468461,41.46072,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,44.00864,44.00864,0,0,0,44.00864,257.987,67.21167,0,113.5366,46.32489,44.00864,0,0,0,318.7582,0,0,0,420.0009,100,0.1468461,48.40951,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,25.23955,25.23955,0,0,0,25.23955,370.2551,66.88276,0,93.4507,26.56794,25.23955,0,0,0,318.7582,0,0,0,420.0009,100,0.1468461,27.7635,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468461,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,55.24684,55.24684,0,0,0,55.24684,93.07615,0,0,51.42163,58.15457,55.24684,0,0,0,318.7582,0,6.732935,-6.732935,412.9037,98.31021,0.1468461,60.77152,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,13.48612,0,20.96716,0,0,0,0,7.48104,312.0253,7.48104,0,7.48104,420.0009,100,0.1468334,0,16.77372,0,332.9924
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,27.41049,27.41049,0,0,0,27.41049,53.84451,0,3.552714E-15,14.75904,28.85315,27.41049,0,0,0,318.7582,0,14.0941,-14.0941,405.1443,96.46275,0.1468334,30.15154,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,65.67229,65.67229,81,0,22.761,65.67229,0,0,0,0,0,0,15.32771,14.56132,15.66012,304.6641,14.56132,0,14.56132,418.9584,99.75181,0.1468585,72.23952,0,81,304.6641
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,54.36519,54.36519,0,0,0,54.36519,0,0,7.105427E-15,0,57.22652,54.36519,0,0,1.098794,317.7693,0,57.22652,-57.22652,358.6364,85.38944,0.1468585,59.80171,0,0,317.7693
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,61.51721,61.51721,0,0,0,61.51721,0,0,1.421085E-14,0,64.75496,61.51721,0,0,64.68382,260.5428,0,64.75496,-64.75496,290.3787,69.13764,0.1468585,67.66893,0,0,260.5428
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.25202,51.25202,0,0,0,51.25202,0,0,7.105427E-15,0,53.9495,51.25202,0,0,136.6338,195.7878,0,53.9495,-53.9495,233.5109,55.59772,0.1468585,56.37722,0,0,195.7878
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,16.66335,16.66335,0,0,0,16.66335,0,0,0,0,17.54037,16.66335,0,0,196.5777,141.8383,0,17.54037,-17.54037,215.0217,51.19555,0.1468585,18.32969,0,0,141.8383
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,9.732167,9.732167,0,0,0,9.732167,0,0,1.776357E-15,0,10.24439,9.732167,0,0,216.067,124.298,0,10.24439,-10.24439,204.2232,48.62447,0.1468585,10.70538,0,0,124.298
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,22.1031,22.1031,0,0,0,22.1031,0,0,0,0,23.26642,22.1031,0,0,227.4496,114.0536,0,23.26642,-23.26642,179.6982,42.78521,0.1468585,24.31341,0,0,114.0536
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,12.36354,12.36354,0,0,0,12.36354,0,0,0,0,13.01425,12.36354,0,0,253.3012,90.78716,0,13.01425,-13.01425,165.98,39.51897,0.1468585,13.59989,0,0,90.78716
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.20849,26.20849,0,0,0,26.20849,0,0,3.552714E-15,0,27.58789,26.20849,0,0,267.7615,77.77291,0,27.58789,-27.58789,136.8998,32.59513,0.1468585,28.82934,0,0,77.77291
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,20.14786,20.14786,0,0,0,20.14786,0,0,3.552714E-15,0,21.20827,20.14786,0,0,298.4147,50.18502,0,21.20827,-21.20827,114.5443,27.27241,0.1468585,22.16264,0,0,50.18502
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,26.95461,26.95461,81,0,22.761,26.95461,0,0,0,0,0,0,54.04539,51.34312,321.9794,28.97675,51.34312,0,51.34312,163.2527,38.86962,0.146947,29.65006,0,81,28.97675
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,9.788058,9.788058,81,0,22.761,9.788058,0,0,0,0,0,0,71.21194,67.65134,270.6363,75.18556,67.65134,0,67.65134,227.4324,54.15047,0.1470294,10.76686,0,81,75.18556
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,27.00436,27.00436,81,0,22.761,27.00436,6.703004,0,0,1.810103,0,0,53.99564,51.29586,202.9849,136.0718,53.10596,0,53.10596,277.8131,66.14586,0.1471201,29.70479,1.448083,81,137.8819
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,33.54257,33.54257,81,0,22.761,33.54257,35.48782,0,0,11.90353,0,0,47.45743,45.08456,149.879,183.8671,56.98809,0,56.98809,331.8768,79.01813,0.1472139,36.89683,9.522821,81,195.7707
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,31.2379,31.2379,81,0,22.761,31.2379,113.997,0,0,35.61027,0,0,49.7621,47.27399,92.89089,235.1564,82.88427,0,82.88427,410.5077,97.73974,0.1472701,34.36169,28.48822,81,270.7667
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,24.63943,24.63943,0,0,0,24.63943,333.5649,46.24564,0,82.18851,25.93624,24.63943,0,0,10.00663,309.7523,10.00663,0,10.00663,420.0009,100,0.1472531,27.10337,65.7508,0,391.9408
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,34.30003,34.30003,0,0,0,34.30003,220.7712,39.6193,0,75.7246,36.1053,34.30003,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,37.73003,60.57968,0,394.4828
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,30.33957,30.33957,0,0,0,30.33957,285.0807,54.55588,0,86.49228,31.93639,30.33957,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,33.37353,69.19382,0,405.2505
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,27.0268,27.0268,0,0,0,27.0268,339.9939,63.44021,0,91.88948,28.44927,27.0268,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,29.72948,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,16.4557,16.4557,0,0,0,16.4557,657.1245,90.81268,0,108.1345,17.32179,16.4557,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,18.10127,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,31.19143,31.19143,0,0,0,31.19143,165.9973,18.94384,0,51.77692,32.83308,31.19143,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,34.31057,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,12.33645,12.33645,0,0,0,12.33645,426.0652,39.57559,0,52.56133,12.98574,12.33645,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,13.5701,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,17.05678,17.05678,0,0,0,17.05678,128.062,3.888755,0,21.84326,17.9545,17.05678,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,18.76246,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472531,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,7.583983,7.583983,0,0,0,7.583983,0,0,0,0,7.98314,7.583983,0,0,0,318.7582,0,7.98314,-7.98314,411.5859,97.99644,0.1472531,8.342381,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,28.5963,28.5963,0,0,0,28.5963,0,0,3.552714E-15,0,30.10137,28.5963,0,0,8.870155,310.7751,0,30.10137,-30.10137,379.8562,90.44178,0.1472531,31.45593,0,0,310.7751
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.31612,280.6737,0,0,0,379.8562,90.44178,0.1472531,0,0,0,280.6737
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.35298,44.35298,0,0,0,44.35298,0,0,7.105427E-15,0,46.68734,44.35298,0,0,42.31612,280.6737,0,46.68734,-46.68734,330.6435,78.72448,0.1472531,48.78827,0,0,280.6737
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.19095,233.9864,0,0,0,330.6435,78.72448,0.1472531,0,0,0,233.9864
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,19.05575,19.05575,0,0,0,19.05575,0,0,0,0,20.05868,19.05575,0,0,94.19095,233.9864,0,20.05868,-20.05868,309.4998,73.69027,0.1472531,20.96132,0,0,233.9864
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,9.932414,9.932414,0,0,0,9.932414,0,0,1.776357E-15,0,10.45517,9.932414,0,0,116.4784,213.9277,0,10.45517,-10.45517,298.479,71.06629,0.1472531,10.92566,0,0,213.9277
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,21.24668,21.24668,0,0,0,21.24668,0,0,0,0,22.36492,21.24668,0,0,128.0952,203.4725,0,22.36492,-22.36492,274.9043,65.45329,0.1472531,23.37135,0,0,203.4725
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.03594,43.03594,0,0,0,43.03594,0,0,7.105427E-15,0,45.30099,43.03594,0,0,152.9451,181.1076,0,45.30099,-45.30099,227.1529,54.08392,0.1472531,47.33953,0,0,181.1076
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,22.45175,22.45175,0,0,0,22.45175,0,0,3.552714E-15,0,23.63342,22.45175,0,0,203.2796,135.8066,0,23.63342,-23.63342,202.2411,48.15254,0.1472531,24.69693,0,0,135.8066
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.5710719,0.5710719,0,0,0,0.5710719,0,0,1.110223E-16,0,0.6011283,0.5710719,0,0,229.5389,112.1732,0,0.6011283,-0.6011283,201.6074,48.00167,0.1472531,0.6281791,0,0,112.1732
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,53.25229,53.25229,0,0,0,53.25229,0,0,7.105427E-15,0,56.05503,53.25229,0,0,230.2069,111.5721,0,56.05503,-56.05503,142.5202,33.93332,0.1472531,58.57751,0,0,111.5721
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,292.4902,55.51702,2.720808,0,2.720808,145.1014,34.54789,0.1472485,0,2.176647,0,58.23783
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,35.07558,35.07558,0,0,0,35.07558,49.54456,0,7.105427E-15,17.37804,36.92166,35.07558,0,0,289.7694,57.96575,0,19.54362,-19.54362,124.5006,29.64295,0.1472485,38.58314,13.90243,0,75.34379
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,311.4846,38.42213,28.87415,0,28.87415,151.8931,36.16494,0.1471995,0,23.09932,0,67.29628
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,65.76432,65.76432,81,0,22.761,65.76432,100.6568,0,0,66.19623,0,0,15.23568,14.4739,282.6104,64.40886,80.67013,0,80.67013,228.4235,54.38643,0.1472594,72.34075,52.95698,81,130.6051
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,17.05157,17.05157,81,0,22.761,17.05157,453.0329,0,0,77.24921,0,0,63.94843,60.75101,201.9403,137.012,138.0002,0,138.0002,359.342,85.55744,0.1472221,18.75672,61.79937,81,214.2612
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,59.00255,59.00255,0,0,0,59.00255,57.90478,0,7.105427E-15,34.1653,62.10795,59.00255,0,0,63.94006,261.2122,0,27.94265,-27.94265,329.8878,78.54456,0.1472221,64.90281,27.33224,0,295.3775
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,86.05368,86.05368,81,0,22.761,86.05368,78.92442,0,0,67.91737,5.319664,5.05368,0,0,94.98745,233.2695,62.5977,0,62.5977,389.2732,92.68391,0.1473083,94.65905,54.33389,81,301.1869
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,42.18285,42.18285,0,0,0,42.18285,179.008,0,0,75.51067,44.403,42.18285,0,0,32.38975,289.6075,31.10767,0,31.10767,418.7845,99.71041,0.1472557,46.40113,60.40854,0,365.1181
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,50.43266,50.43266,0,0,0,50.43266,92.76304,0,0,46.78287,53.08702,50.43266,0,0,1.282075,317.6044,0,6.304142,-6.304142,412.1394,98.12823,0.1472557,55.47593,37.4263,0,364.3872
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,29.15792,29.15792,0,0,0,29.15792,129.8632,0,0,37.86541,30.69254,29.15792,0,0,8.286678,311.3002,7.172864,0,7.172864,418.9442,99.74841,0.1472435,32.07371,30.29233,0,349.1656
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,43.85959,43.85959,0,0,0,43.85959,86.06606,0,0,37.74822,46.16799,43.85959,0,0,1.113814,317.7558,0,8.419771,-8.419771,410.069,97.63527,0.1472435,48.24555,30.19858,0,355.504
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,9.173776,0,19.64289,0,0,0,0,10.46912,309.336,10.46912,0,10.46912,420.0009,100,0.1472258,0,15.71431,0,328.9789
