Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.5783,37.5783,0,0,0,37.5783,0,0,7.105427E-15,0,39.5561,37.5783,0,0,0,318.7582,0,39.5561,-39.5561,378.3051,90.07245,0.1472258,41.33612,0,0,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,34.26057,34.26057,0,0,0,34.26057,0,0,0,0,36.06376,34.26057,0,0,43.95122,279.2021,0,36.06376,-36.06376,340.2905,81.02139,0.1472258,37.68663,0,0,279.2021
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,32.71297,32.71297,0,0,0,32.71297,0,0,7.105427E-15,0,34.4347,32.71297,0,0,84.02207,243.1384,0,34.4347,-34.4347,303.9931,72.37917,0.1472258,35.98426,0,0,243.1384
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.05335,55.05335,0,0,0,55.05335,0,0,7.105427E-15,0,57.9509,55.05335,0,0,122.2829,208.7037,0,57.9509,-57.9509,242.9075,57.83501,0.1472258,60.55869,0,0,208.7037
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,15.14469,15.14469,0,0,0,15.14469,0,0,1.776357E-15,0,15.94178,15.14469,0,0,186.6727,150.7528,0,15.94178,-15.94178,226.1034,53.83404,0.1472258,16.65916,0,0,150.7528
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,14.3904,14.3904,0,0,0,14.3904,0,0,1.776357E-15,0,15.14779,14.3904,0,0,204.3858,134.811,0,15.14779,-15.14779,210.1362,50.03234,0.1472258,15.82944,0,0,134.811
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,65.61904,65.61904,81,0,22.761,65.61904,0,0,0,0,0,0,15.38096,14.61191,221.2167,119.6632,14.61191,0,14.61191,223.9983,53.33283,0.1472508,72.18095,0,81,119.6632
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,206.6048,132.8139,68.7,0,68.7,289.1729,68.85055,0.1473026,0,0,81,132.8139
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,137.9048,194.6439,68.7,0,68.7,354.3474,84.36826,0.1473543,0,0,81,194.6439
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,4.186777,4.186777,0,0,0,4.186777,0,0,8.881784E-16,0,4.407134,4.186777,0,0,69.2048,256.4739,0,4.407134,-4.407134,349.7019,83.26218,0.1473543,4.605455,0,0,256.4739
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.07145,38.07145,0,0,0,38.07145,0,0,7.105427E-15,0,40.07521,38.07145,0,0,74.10161,252.0668,0,40.07521,-40.07521,307.4589,73.20435,0.1473543,41.8786,0,0,252.0668
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.6296,211.9916,0,0,0,307.4589,73.20435,0.1473543,0,0,0,211.9916
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,118.6296,211.9916,6.486854,0,6.486854,313.6129,74.66958,0.1473434,0,5.189483,0,218.4784
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,112.1428,217.8297,28.54176,0,28.54176,340.69,81.11649,0.1472952,0,22.83341,0,246.3715
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,36.60392,36.60392,0,0,0,36.60392,124.149,0,0,45.4434,38.53044,36.60392,0,0,83.60101,243.5173,6.912963,0,6.912963,347.2482,82.67797,0.1472836,40.26431,36.35472,0,288.9607
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,42.57634,42.57634,0,0,0,42.57634,180.8423,0,0,76.99603,44.8172,42.57634,0,0,76.68804,249.739,32.17883,0,32.17883,377.7757,89.94641,0.1472293,46.83397,61.59682,0,326.735
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,59.37695,59.37695,0,0,0,59.37695,100.1088,0,7.105427E-15,59.44156,62.50206,59.37695,0,0,44.50921,278.7,0,3.060498,-3.060498,374.5497,89.17831,0.1472293,65.31465,47.55325,0,338.1415
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,57.95116,57.95116,0,0,0,57.95116,125.3961,0,0,72.66852,61.00123,57.95116,0,0,47.90976,275.6394,11.66729,0,11.66729,385.6182,91.81367,0.1472097,63.74628,58.13482,0,348.308
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,35.29502,35.29502,0,0,0,35.29502,274.3524,23.43762,0,96.83275,37.15265,35.29502,0,0,36.24247,286.14,36.24247,0,36.24247,420.0009,100,0.1471486,38.82452,77.46619,0,382.9727
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,38.92292,38.92292,0,0,0,38.92292,233.228,49.80766,0,90.77916,40.97149,38.92292,0,0,0,318.7582,0,0,0,420.0009,100,0.1471486,42.81521,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,17.15621,17.15621,0,0,0,17.15621,580.7643,81.57796,0,99.63712,18.05917,17.15621,0,0,0,318.7582,0,0,0,420.0009,100,0.1471486,18.87183,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471486,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,49.63905,49.63905,0,0,0,49.63905,102.4126,0,0,50.83663,52.25163,49.63905,0,0,0,318.7582,0,1.415002,-1.415002,418.5093,99.64487,0.1471486,54.60295,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,27.22346,27.22346,0,0,0,27.22346,76.02859,0,0,20.69761,28.65627,27.22346,0,0,1.572224,317.3432,0,7.95866,-7.95866,410.1201,97.64745,0.1471486,29.94581,16.55809,0,338.0408
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41518,309.3846,0,0,0,410.1201,97.64745,0.1471486,0,0,0,309.3846
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,9.490826,9.490826,0,0,0,9.490826,0,0,0,0,9.990342,9.490826,0,0,10.41518,309.3846,0,9.990342,-9.990342,399.5894,95.14014,0.1471486,10.43991,0,0,309.3846
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,12.49642,12.49642,0,0,0,12.49642,0,0,1.776357E-15,0,13.15412,12.49642,0,0,21.51556,299.3942,0,13.15412,-13.15412,385.7237,91.8388,0.1471486,13.74606,0,0,299.3942
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,46.77177,46.77177,0,0,0,46.77177,0,0,0,0,49.23344,46.77177,0,0,36.13125,286.2401,0,49.23344,-49.23344,333.8271,79.48249,0.1471486,51.44895,0,0,286.2401
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.92009,42.92009,0,0,0,42.92009,0,0,7.105427E-15,0,45.17904,42.92009,0,0,90.83508,237.0067,0,45.17904,-45.17904,286.2042,68.14372,0.1471486,47.2121,0,0,237.0067
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,21.83635,21.83635,0,0,0,21.83635,0,0,0,0,22.98563,21.83635,0,0,141.034,191.8276,0,22.98563,-22.98563,261.9753,62.37494,0.1471486,24.01998,0,0,191.8276
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,28.27622,28.27622,0,0,0,28.27622,0,0,3.552714E-15,0,29.76444,28.27622,0,0,166.5736,168.842,0,29.76444,-29.76444,230.6008,54.90483,0.1471486,31.10385,0,0,168.842
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,21.03429,21.03429,0,0,0,21.03429,0,0,0,0,22.14136,21.03429,0,0,199.6452,139.0775,0,22.14136,-22.14136,207.2617,49.34793,0.1471486,23.13772,0,0,139.0775
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,5.54897,5.54897,0,0,0,5.54897,0,0,8.881784E-16,0,5.841021,5.54897,0,0,224.2467,116.9362,0,5.841021,-5.841021,201.1048,47.88199,0.1471486,6.103867,0,0,116.9362
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,14.94766,14.94766,0,0,0,14.94766,0,0,1.776357E-15,0,15.73438,14.94766,0,0,230.7367,111.0952,0,15.73438,-15.73438,184.5193,43.93307,0.1471486,16.44242,0,0,111.0952
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,15.90038,15.90038,0,0,0,15.90038,0,0,0,0,16.73724,15.90038,0,0,248.2194,95.36079,0,16.73724,-16.73724,166.8767,39.73246,0.1471486,17.49042,0,0,95.36079
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,15.18183,15.18183,0,0,0,15.18183,0,0,1.776357E-15,0,15.98088,15.18183,0,0,266.8163,78.62354,0,15.98088,-15.98088,150.0313,35.72168,0.1471486,16.70002,0,0,78.62354
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,10.25549,10.25549,0,0,0,10.25549,18.05856,0,1.776357E-15,1.851994,10.79525,10.25549,0,0,284.5728,62.64267,0,8.943261,-8.943261,140.6043,33.47715,0.1471486,11.28104,1.481595,0,64.49466
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,6.889736,6.889736,0,0,0,6.889736,239.8054,0,0,16.52196,7.252354,6.889736,0,0,294.5098,53.69941,9.269606,0,9.269606,149.3982,35.57093,0.147133,7.57871,13.21757,0,70.22137
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,52.35131,52.35131,0,0,0,52.35131,85.09585,0,0,44.54879,55.10664,52.35131,0,0,285.2402,62.04205,0,10.55785,-10.55785,138.2693,32.92119,0.147133,57.58644,35.63903,0,106.5908
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,33.8833,33.8833,0,0,0,33.8833,215.1531,0,0,72.90099,35.66664,33.8833,0,0,296.9711,51.4842,37.23436,0,37.23436,173.5929,41.33156,0.1470704,37.27163,58.32079,0,124.3852
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,43.07696,43.07696,0,0,0,43.07696,204.5411,0,0,88.1101,45.34417,43.07696,0,0,259.7368,84.99512,42.76593,0,42.76593,214.1642,50.99138,0.1469985,47.38465,70.48808,0,173.1052
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,15.72806,15.72806,0,0,0,15.72806,668.2276,0,0,105.0993,16.55585,15.72806,0,0,216.9709,123.4845,88.5434,0,88.5434,298.1638,70.99125,0.1468499,17.30087,84.0794,0,228.5837
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,15.96628,15.96628,0,0,0,15.96628,633.074,0,0,101.0784,16.80661,15.96628,0,0,128.4275,203.1735,84.27177,0,84.27177,378.1111,90.02627,0.1467088,17.56291,80.86271,0,304.2519
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,37.45812,0,81.61381,0,0,0,0,44.15569,279.0181,44.15569,0,44.15569,420.0009,100,0.1466349,0,65.29105,0,360.6319
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,5.536608,5.536608,0,0,0,5.536608,1466.491,75.36585,0,81.19386,5.828008,5.536608,0,0,0,318.7582,0,0,0,420.0009,100,0.1466349,6.090268,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,38.68933,38.68933,0,0,0,38.68933,140.4871,13.62791,0,54.35352,40.72561,38.68933,0,0,0,318.7582,0,0,0,420.0009,100,0.1466349,42.55826,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,18.00969,18.00969,0,0,0,18.00969,122.9375,3.183092,0,22.14066,18.95757,18.00969,0,0,0,318.7582,0,0,0,420.0009,100,0.1466349,19.81066,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,19.84445,19.84445,0,0,0,19.84445,77.38419,0,0,15.35646,20.88889,19.84445,0,0,0,318.7582,0,5.532428,-5.532428,414.1692,98.6115,0.1466349,21.82889,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,11.04202,11.04202,0,0,0,11.04202,0,0,0,0,11.62318,11.04202,0,0,6.147143,313.2258,0,11.62318,-11.62318,401.9172,95.69439,0.1466349,12.14622,0,0,313.2258
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,6.014734,6.014734,0,0,0,6.014734,0,0,8.881784E-16,0,6.331298,6.014734,0,0,19.06178,301.6026,0,6.331298,-6.331298,395.2435,94.1054,0.1466349,6.616207,0,0,301.6026
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.09656,295.2713,0,0,0,395.2435,94.1054,0.1466349,0,0,0,295.2713
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,9.284137,9.284137,0,0,0,9.284137,0,0,0,0,9.772776,9.284137,0,0,26.09656,295.2713,0,9.772776,-9.772776,384.942,91.65269,0.1466349,10.21255,0,0,295.2713
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,18.68406,18.68406,0,0,0,18.68406,0,0,3.552714E-15,0,19.66743,18.68406,0,0,36.9552,285.4985,0,19.66743,-19.66743,364.2108,86.71667,0.1466349,20.55246,0,0,285.4985
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,10.64301,10.64301,0,0,0,10.64301,0,0,0,0,11.20317,10.64301,0,0,58.8079,265.8311,0,11.20317,-11.20317,352.4016,83.90498,0.1466349,11.70732,0,0,265.8311
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.58526,31.58526,0,0,0,31.58526,0,0,0,0,33.24764,31.58526,0,0,71.25587,254.6279,0,33.24764,-33.24764,317.3555,75.56068,0.1466349,34.74379,0,0,254.6279
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,11.45112,11.45112,0,0,0,11.45112,0,0,1.776357E-15,0,12.05381,11.45112,0,0,108.1977,221.3803,0,12.05381,-12.05381,304.6497,72.53549,0.1466349,12.59623,0,0,221.3803
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,18.25628,18.25628,0,0,0,18.25628,0,0,0,0,19.21714,18.25628,0,0,121.5908,209.3265,0,19.21714,-19.21714,284.393,67.71249,0.1466349,20.08191,0,0,209.3265
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,4.666291,4.666291,0,0,0,4.666291,0,0,8.881784E-16,0,4.911885,4.666291,0,0,142.9432,190.1094,0,4.911885,-4.911885,279.2155,66.47974,0.1466349,5.13292,0,0,190.1094
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,42.65809,42.65809,0,0,0,42.65809,0,0,0,0,44.90326,42.65809,0,0,148.4008,185.1975,0,44.90326,-44.90326,231.8833,55.21019,0.1466349,46.9239,0,0,185.1975
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,18.07635,18.07635,0,0,0,18.07635,0,0,3.552714E-15,0,19.02774,18.07635,0,0,198.2934,140.2942,0,19.02774,-19.02774,211.8262,50.43472,0.1466349,19.88399,0,0,140.2942
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,13.74662,13.74662,0,0,0,13.74662,20.51714,0,1.776357E-15,2.820412,14.47012,13.74662,0,0,219.4353,121.2665,0,11.64971,-11.64971,199.5464,47.51095,0.1466349,15.12128,2.25633,0,124.0869
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,21.50988,21.50988,0,0,0,21.50988,105.4102,0,0,22.67361,22.64198,21.50988,0,0,232.3794,109.6168,0.03162916,0,0.03162916,199.5764,47.51809,0.1466348,23.66087,18.13889,0,132.2904
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,41.89075,41.89075,0,0,0,41.89075,124.9322,0,0,52.33505,44.09552,41.89075,0,0,232.3478,109.6452,8.239526,0,8.239526,207.3931,49.37921,0.1466211,46.07982,41.86804,0,161.9803
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,40.96356,40.96356,0,0,0,40.96356,177.3187,0,0,72.63604,43.11953,40.96356,0,0,224.1082,117.0608,29.5165,0,29.5165,235.3949,56.0463,0.1465718,45.05991,58.10883,0,189.6968
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,34.9994,34.9994,0,0,0,34.9994,227.5528,0,0,79.64214,36.84148,34.9994,0,0,194.5918,143.6257,42.80066,0,42.80066,275.9992,65.71396,0.1465003,38.49934,63.71371,0,223.2678
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,79.088,79.088,81,0,22.761,79.088,103.6092,0,0,81.94241,0,0,1.912001,1.816401,151.7911,182.1462,83.75881,0,83.75881,355.4597,84.63311,0.146555,86.9968,65.55393,81,264.0887
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,30.86694,30.86694,0,0,0,30.86694,245.7151,0,0,75.84475,32.49152,30.86694,0,0,68.03227,257.5292,43.35323,0,43.35323,396.5883,94.42558,0.1464828,33.95364,60.6758,0,333.3739
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,38.7957,0,63.47473,0,0,0,0,24.67904,296.5471,24.67904,0,24.67904,420.0009,100,0.1464417,0,50.77979,0,360.0218
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464417,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464417,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,60.22612,60.22612,0,0,0,60.22612,54.22371,0,0,32.65684,63.39592,60.22612,0,0,0,318.7582,0,30.73908,-30.73908,387.599,92.28529,0.1464417,66.24874,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,40.17252,40.17252,0,0,0,40.17252,45.05585,0,0,18.10007,42.28686,40.17252,0,0,34.15454,288.0191,0,24.18679,-24.18679,362.1039,86.21503,0.1464417,44.18977,14.48006,0,306.1192
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.02875,263.8323,0,0,0,362.1039,86.21503,0.1464417,0,0,0,263.8323
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,10.36786,10.36786,0,0,0,10.36786,0,0,1.776357E-15,0,10.91353,10.36786,0,0,61.02875,263.8323,0,10.91353,-10.91353,350.6,83.47603,0.1464417,11.40464,0,0,263.8323
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,43.99553,43.99553,0,0,0,43.99553,0,0,7.105427E-15,0,46.31108,43.99553,0,0,73.1549,252.9188,0,46.31108,-46.31108,301.7838,71.85315,0.1464417,48.39508,0,0,252.9188
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,28.8736,28.8736,0,0,0,28.8736,0,0,3.552714E-15,0,30.39327,28.8736,0,0,124.6117,206.6077,0,30.39327,-30.39327,269.7465,64.22523,0.1464417,31.76097,0,0,206.6077
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,7.725583,7.725583,0,0,0,7.725583,0,0,0,0,8.132193,7.725583,0,0,158.382,176.2145,0,8.132193,-8.132193,261.1744,62.18427,0.1464417,8.498141,0,0,176.2145
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.290467,1.290467,0,0,0,1.290467,0,0,0,0,1.358387,1.290467,0,0,167.4177,168.0823,0,1.358387,-1.358387,259.7426,61.84335,0.1464417,1.419514,0,0,168.0823
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,11.53444,11.53444,0,0,0,11.53444,0,0,1.776357E-15,0,12.14152,11.53444,0,0,168.927,166.7239,0,12.14152,-12.14152,246.9443,58.79614,0.1464417,12.68789,0,0,166.7239
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,23.77673,23.77673,0,0,0,23.77673,0,0,3.552714E-15,0,25.02813,23.77673,0,0,182.4176,154.5824,0,25.02813,-25.02813,220.5623,52.51473,0.1464417,26.1544,0,0,154.5824
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.59307,27.59307,0,0,0,27.59307,0,0,0,0,29.04533,27.59307,0,0,210.2267,129.5542,0,29.04533,-29.04533,189.9458,45.22511,0.1464417,30.35237,0,0,129.5542
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.78992,45.78992,0,0,0,45.78992,0,0,7.105427E-15,0,48.19991,45.78992,0,0,242.4993,100.5089,0,48.19991,-48.19991,139.1387,33.12819,0.1464417,50.36891,0,0,100.5089
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,17.25012,17.25012,0,0,0,17.25012,0,0,0,0,18.15802,17.25012,0,0,296.0547,52.30899,0,18.15802,-18.15802,119.9984,28.571,0.1464417,18.97513,0,0,52.30899
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,54.34615,54.34615,81,0,22.761,54.34615,0,0,0,0,0,0,26.65385,25.32116,316.2303,34.15096,25.32116,0,25.32116,144.0202,34.29045,0.1464847,59.78076,0,81,34.15096
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,16.72364,16.72364,81,0,22.761,16.72364,16.34331,0,0,2.733196,0,0,64.27635,61.06254,290.9091,56.94001,63.79573,0,63.79573,204.5422,48.70042,0.1465725,18.39601,2.186557,81,59.6732
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,11.886,11.886,81,0,22.761,11.886,229.3695,0,0,27.26286,0,0,69.114,65.65829,227.1134,114.3562,92.92116,0,92.92116,292.6949,69.68913,0.1466117,13.0746,21.81029,81,141.619
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,33.69301,33.69301,81,0,22.761,33.69301,142.5491,0,0,48.02908,0,0,47.30699,44.94164,134.1922,197.9852,92.97073,0,92.97073,380.8947,90.68903,0.1466508,37.06231,38.42327,81,246.0143
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,6.926953,0,48.14847,0,0,0,0,41.22152,281.6589,41.22152,0,41.22152,420.0009,100,0.1465823,0,38.51878,0,329.8073
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465823,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,29.31649,29.31649,0,0,0,29.31649,249.6757,42.33671,0,73.19617,30.85947,29.31649,0,0,0,318.7582,0,0,0,420.0009,100,0.1465823,32.24815,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,27.39996,27.39996,0,0,0,27.39996,423.132,87.09594,0,115.938,28.84206,27.39996,0,0,0,318.7582,0,0,0,420.0009,100,0.1465823,30.13995,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,31.60235,31.60235,0,0,0,31.60235,325.9076,69.72882,0,102.9945,33.26563,31.60235,0,0,0,318.7582,0,0,0,420.0009,100,0.1465823,34.76259,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,31.66706,31.66706,0,0,0,31.66706,320.7019,68.22312,0,101.5569,33.33375,31.66706,0,0,0,318.7582,0,0,0,420.0009,100,0.1465823,34.83377,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465823,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,44.15326,44.15326,0,0,0,44.15326,83.35251,7.105427E-15,0,36.80285,46.47711,44.15326,0,0,0,318.7582,0,9.674266,-9.674266,409.8033,97.57201,0.1465823,48.56858,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,3.402962,3.402962,0,0,0,3.402962,458.6028,1.27483,0,15.60608,3.582066,3.402962,0,0,10.74918,309.084,10.74918,0,10.74918,420.0009,100,0.1465645,3.743259,12.48486,0,324.69
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,78.97463,78.97463,78.97463,0,22.24858,78.97463,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465645,86.87209,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.75917,39.75917,0,0,0,39.75917,0,0,7.105427E-15,0,41.85175,39.75917,0,0,0,318.7582,0,41.85175,-41.85175,375.8852,89.4963,0.1465645,43.73508,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,74.33015,74.33015,81,0,22.761,74.33015,0,0,0,0,0,0,6.669847,6.336354,46.50195,276.9065,6.336354,0,6.336354,381.8964,90.92754,0.1465752,81.76317,0,81,276.9065
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,11.71746,11.71746,0,0,0,11.71746,0,0,0,0,12.33417,11.71746,0,0,40.1656,282.6092,0,12.33417,-12.33417,368.8951,87.83198,0.1465752,12.8892,0,0,282.6092
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.87022,270.275,0,0,0,368.8951,87.83198,0.1465752,0,0,0,270.275
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.93604,41.93604,0,0,0,41.93604,0,0,0,0,44.1432,41.93604,0,0,53.87022,270.275,0,44.1432,-44.1432,322.364,76.75319,0.1465752,46.12965,0,0,270.275
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,10.05604,10.05604,0,0,0,10.05604,0,0,1.776357E-15,0,10.5853,10.05604,0,0,102.9182,226.1318,0,10.5853,-10.5853,311.2061,74.09656,0.1465752,11.06164,0,0,226.1318
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,17.61032,17.61032,0,0,0,17.61032,0,0,3.552714E-15,0,18.53717,17.61032,0,0,114.6797,215.5465,0,18.53717,-18.53717,291.6663,69.44421,0.1465752,19.37135,0,0,215.5465
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,1.994915,1.994915,0,0,0,1.994915,0,0,2.220446E-16,0,2.099911,1.994915,0,0,135.2765,197.0093,0,2.099911,-2.099911,289.4528,68.91718,0.1465752,2.194407,0,0,197.0093
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,23.89197,23.89197,0,0,0,23.89197,0,0,3.552714E-15,0,25.14945,23.89197,0,0,137.6098,194.9094,0,25.14945,-25.14945,262.9429,62.60533,0.1465752,26.28117,0,0,194.9094
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,20.64205,20.64205,0,0,0,20.64205,0,0,0,0,21.72848,20.64205,0,0,165.5536,169.76,0,21.72848,-21.72848,240.0391,57.15205,0.1465752,22.70626,0,0,169.76
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,14.35239,14.35239,0,0,0,14.35239,0,0,1.776357E-15,0,15.10778,14.35239,0,0,189.6964,148.0315,0,15.10778,-15.10778,224.1141,53.36039,0.1465752,15.78763,0,0,148.0315
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,31.91428,31.91428,0,0,0,31.91428,3.565143,0,7.105427E-15,1.13779,33.59398,31.91428,0,0,206.4828,132.9237,0,32.45619,-32.45619,189.9023,45.21473,0.1465752,35.10571,0.9102318,0,134.0615
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.2997284,0.2997284,0,0,0,0.2997284,3168.531,0,0,9.496987,0.3155036,0.2997284,0,0,242.5452,100.4675,9.181484,0,9.181484,198.6126,47.28861,0.1465599,0.3297012,7.59759,0,109.9645
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,67.28323,67.28323,81,0,22.761,67.28323,10.59595,0,0,7.129298,0,0,13.71677,13.03093,233.3637,108.7309,20.16023,0,20.16023,217.7383,51.84234,0.1465917,74.01155,5.703438,81,115.8602
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,5.954196,5.954196,78.26999,0,22.07031,5.954196,423.9833,0,0,25.2448,0,0,72.31579,68.7,213.2035,126.8751,93.9448,0,93.9448,306.8621,73.06226,0.1466204,6.549616,20.19584,81,152.1199
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,16.77671,0,0,72.31579,68.7,119.2587,211.4254,85.47672,0,85.47672,387.9525,92.36945,0.1466442,0,13.42137,81,228.2021
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,36.10234,36.10234,0,0,0,36.10234,80.16103,0,7.105427E-15,28.94001,38.00246,36.10234,0,0,33.78198,288.3544,0,9.062455,-9.062455,378.3998,90.095,0.1466442,39.71257,23.152,0,317.2945
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,43.85138,279.292,12.77452,0,12.77452,390.5187,92.98047,0.146623,0,10.21961,0,292.0665
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,7.755007,7.755007,0,0,0,7.755007,312.4667,0,0,24.23182,8.163165,7.755007,0,0,31.07685,290.7891,16.06865,0,16.06865,405.7628,96.61,0.1465964,8.530508,19.38545,0,315.0209
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,8.494243,0,23.50245,0,0,0,0,15.00821,305.2509,15.00821,0,15.00821,420.0009,100,0.1465716,0,18.80196,0,328.7533
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,4.271005,4.271005,0,0,0,4.271005,370.713,11.33738,0,15.83317,4.495795,4.271005,0,0,0,318.7582,0,0,0,420.0009,100,0.1465716,4.698105,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,48.05779,48.05779,0,0,0,48.05779,39.21284,0,7.105427E-15,18.84482,50.58714,48.05779,0,0,0,318.7582,0,31.74232,-31.74232,386.5415,92.03351,0.1465716,52.86356,15.07586,0,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,34.95939,34.95939,0,0,0,34.95939,32.01866,0,7.105427E-15,11.19353,36.79936,34.95939,0,0,35.26924,287.0159,0,25.60583,-25.60583,359.5506,85.60711,0.1465716,38.45533,8.954822,0,298.2094
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.72017,261.4101,0,0,0,359.5506,85.60711,0.1465716,0,0,0,261.4101
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,14.70075,14.70075,0,0,0,14.70075,0,0,1.776357E-15,0,15.47448,14.70075,0,0,63.72017,261.4101,0,15.47448,-15.47448,343.239,81.72342,0.1465716,16.17083,0,0,261.4101
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,73.67979,73.67979,81,0,22.761,73.67979,0,0,0,0,0,0,7.320209,6.954198,80.91403,245.9356,6.954198,0,6.954198,349.8364,83.29421,0.1465833,81.04777,0,81,245.9356
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.30658,46.30658,0,0,0,46.30658,0,0,7.105427E-15,0,48.74377,46.30658,0,0,73.95983,252.1944,0,48.74377,-48.74377,298.4559,71.0608,0.1465833,50.93724,0,0,252.1944
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,20.12606,20.12606,0,0,0,20.12606,0,0,3.552714E-15,0,21.18532,20.12606,0,0,128.1196,203.4506,0,21.18532,-21.18532,276.1246,65.74383,0.1465833,22.13866,0,0,203.4506
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,25.67772,25.67772,0,0,0,25.67772,0,0,0,0,27.02918,25.67772,0,0,151.6588,182.2653,0,27.02918,-27.02918,247.6334,58.96021,0.1465833,28.2455,0,0,182.2653
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,53.67945,53.67945,0,0,0,53.67945,0,0,7.105427E-15,0,56.50469,53.67945,0,0,181.6913,155.2361,0,56.50469,-56.50469,188.0722,44.77901,0.1465833,59.0474,0,0,155.2361
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.99844,29.99844,0,0,0,29.99844,0,0,0,0,31.57731,29.99844,0,0,244.4742,98.73141,0,31.57731,-31.57731,154.7868,36.85393,0.1465833,32.99829,0,0,98.73141
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,36.39816,36.39816,0,0,0,36.39816,0,0,7.105427E-15,0,38.31385,36.39816,0,0,279.5602,67.1541,0,38.31385,-38.31385,114.4005,27.23815,0.1465833,40.03797,0,0,67.1541
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.21244,42.21244,81,0,22.761,42.21244,0,0,0,0,0,0,38.78756,36.84819,322.1311,28.84025,36.84819,0,36.84819,149.3577,35.56129,0.1466454,46.43368,0,81,28.84025
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,33.60602,33.60602,81,0,22.761,33.60602,0,-7.105427E-15,0,0,0,0,47.39398,45.02428,285.2829,62.00362,45.02428,0,45.02428,192.0715,45.73122,0.1467212,36.96662,0,81,62.00362
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.4968,40.4968,81,0,22.761,40.4968,0,0,0,0,0,0,40.5032,38.47805,240.2586,102.5255,38.47805,0,38.47805,228.575,54.42251,0.146786,44.54647,0,81,102.5255
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,25.12773,25.12773,81,0,22.761,25.12773,6.146609,0,0,1.544503,0,0,55.87227,53.07866,201.7806,137.1557,54.62316,0,54.62316,280.3951,66.7606,0.1468773,27.6405,1.235603,81,138.7002
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,31.08697,31.08697,81,0,22.761,31.08697,39.21748,0,0,12.19153,0,0,49.91303,47.41738,147.1574,186.3166,59.6089,0,59.6089,336.945,80.22485,0.146971,34.19567,9.753221,81,198.5081
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2473888,0.2473888,0,0,0,0.2473888,7990.97,0,0,19.76877,0.2604093,0.2473888,0,0,87.5485,239.9646,19.50836,0,19.50836,355.4523,84.63132,0.1469387,0.2721277,15.81501,0,259.7333
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,35.56942,35.56942,0,0,0,35.56942,123.8476,0,0,44.05188,37.44149,35.56942,0,0,68.04015,257.5221,6.610394,0,6.610394,361.7234,86.12446,0.1469278,39.12636,35.24151,0,301.574
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,46.75059,46.75059,0,0,0,46.75059,124.9654,0,0,58.42206,49.21115,46.75059,0,0,61.42975,263.4714,9.210912,0,9.210912,370.4617,88.20499,0.1469126,51.42565,46.73765,0,321.8935
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,11.50533,0,63.72417,0,0,0,0,52.21884,271.7613,52.21884,0,52.21884,420.0009,100,0.1468262,0,50.97934,0,335.4854
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468262,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,62.08345,62.08345,0,0,0,62.08345,124.1622,11.73318,0,77.08418,65.351,62.08345,0,0,0,318.7582,0,0,0,420.0009,100,0.1468262,68.29179,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,21.24641,21.24641,0,0,0,21.24641,159.1173,11.44208,0,33.80673,22.36465,21.24641,0,0,0,318.7582,0,0,0,420.0009,100,0.1468262,23.37105,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468262,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468262,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,18.45321,18.45321,0,0,0,18.45321,104.3736,0,0,19.26028,19.42443,18.45321,0,0,0,318.7582,0,0.1641508,-0.1641508,419.8278,99.9588,0.1468262,20.29853,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,21.2624,21.2624,0,0,0,21.2624,0,0,3.552714E-15,0,22.38148,21.2624,0,0,0.1823898,318.5941,0,22.38148,-22.38148,396.2357,94.34164,0.1468262,23.38865,0,0,318.5941
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,63.94584,63.94584,81,0,22.761,63.94584,0,0,0,0,0,0,17.05417,16.20146,25.0507,296.2126,16.20146,0,16.20146,411.6057,98.00117,0.1468534,70.34042,0,81,296.2126
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,12.30143,12.30143,0,0,0,12.30143,0,0,1.776357E-15,0,12.94887,12.30143,0,0,8.849241,310.7939,0,12.94887,-12.94887,397.9564,94.75134,0.1468534,13.53157,0,0,310.7939
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23688,297.845,0,0,0,397.9564,94.75134,0.1468534,0,0,0,297.845
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.5674,35.5674,0,0,0,35.5674,0,0,0,0,37.43937,35.5674,0,0,23.23688,297.845,0,37.43937,-37.43937,358.4919,85.35503,0.1468534,39.12414,0,0,297.845
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,18.37863,18.37863,0,0,0,18.37863,0,0,3.552714E-15,0,19.34592,18.37863,0,0,64.83617,260.4057,0,19.34592,-19.34592,338.0995,80.49971,0.1468534,20.21649,0,0,260.4057
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,16.24087,16.24087,0,0,0,16.24087,0,0,0,0,17.09565,16.24087,0,0,86.33164,241.0597,0,17.09565,-17.09565,320.079,76.20914,0.1468534,17.86495,0,0,241.0597
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.45407,26.45407,0,0,0,26.45407,0,0,3.552714E-15,0,27.84639,26.45407,0,0,105.3268,223.9641,0,27.84639,-27.84639,290.7264,69.22043,0.1468534,29.09948,0,0,223.9641
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,21.53323,21.53323,0,0,0,21.53323,0,0,3.552714E-15,0,22.66656,21.53323,0,0,136.2672,196.1177,0,22.66656,-22.66656,266.8337,63.53172,0.1468534,23.68655,0,0,196.1177
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,11.92507,11.92507,0,0,0,11.92507,0,0,0,0,12.5527,11.92507,0,0,161.4523,173.4512,0,12.5527,-12.5527,253.602,60.38131,0.1468534,13.11757,0,0,173.4512
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.3997,160.8985,0,0,0,253.602,60.38131,0.1468534,0,0,0,160.8985
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,26.3497,26.3497,0,0,0,26.3497,0,0,3.552714E-15,0,27.73652,26.3497,0,0,175.3997,160.8985,0,27.73652,-27.73652,224.3652,53.42017,0.1468534,28.98466,0,0,160.8985
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,5.695146,5.695146,0,0,0,5.695146,128.5771,0,0,7.32265,5.99489,5.695146,0,0,206.2181,133.1619,1.32776,0,1.32776,225.6248,53.72008,0.1468512,6.26466,5.85812,0,140.4846
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,24.4189,24.4189,0,0,0,24.4189,132.3233,0,0,32.31189,25.7041,24.4189,0,0,204.8904,134.3569,6.607791,0,6.607791,231.8935,55.21262,0.1468403,26.86079,25.84951,0,166.6688
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,30.76615,30.76615,0,0,0,30.76615,192.5908,0,0,59.25277,32.38541,30.76615,0,0,198.2826,140.3039,26.86736,0,26.86736,257.3821,61.28133,0.1467959,33.84276,47.40222,0,199.5567
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,41.94991,41.94991,0,0,0,41.94991,215.3306,0,0,90.33101,44.1578,41.94991,0,0,171.4152,164.4845,46.17321,0,46.17321,301.1859,71.71078,0.1467197,46.1449,72.26481,0,254.8156
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,125.242,206.0404,92.59407,0,92.59407,389.0283,92.6256,0.1465672,0,74.07526,0,298.6345
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,68.41262,68.41262,20.25,0,7.39125,68.41262,165.7802,30.06918,0,113.4146,50.69749,48.16262,0,0,32.64792,289.3751,32.64792,0,32.64792,420.0009,100,0.1465135,75.25388,90.73167,81,402.7897
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,12.36996,12.36996,0,0,0,12.36996,951.2302,104.6458,0,117.6668,13.02101,12.36996,0,0,0,318.7582,0,0,0,420.0009,100,0.1465135,13.60696,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,43.17425,43.17425,0,0,0,43.17425,254.124,64.26955,0,109.7161,45.44658,43.17425,0,0,0,318.7582,0,0,0,420.0009,100,0.1465135,47.49168,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,56.07632,56.07632,0,0,0,56.07632,147.8181,23.86324,0,82.89095,59.0277,56.07632,0,0,0,318.7582,0,0,0,420.0009,100,0.1465135,61.68394,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,27.49348,27.49348,0,0,0,27.49348,256.1149,41.47439,0,70.41489,28.94051,27.49348,0,0,0,318.7582,0,0,0,420.0009,100,0.1465135,30.24283,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,26.04247,26.04247,0,0,0,26.04247,188.0173,21.55123,0,48.96436,27.41312,26.04247,0,0,0,318.7582,0,0,0,420.0009,100,0.1465135,28.64672,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,90.25549,90.25549,73.25543,0,20.80162,90.25549,19.82683,3.552714E-15,0,17.8948,17.8948,17.00006,0,0,0,318.7582,0,0,0,420.0009,100,0.1465135,99.28104,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.83683,34.83683,0,0,0,34.83683,0,0,7.105427E-15,0,36.67035,34.83683,0,0,0,318.7582,0,36.67035,-36.67035,381.3469,90.7967,0.1465135,38.32052,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,17.43476,17.43476,0,0,0,17.43476,0,0,0,0,18.35238,17.43476,0,0,40.74483,282.0879,0,18.35238,-18.35238,362.0018,86.19073,0.1465135,19.17823,0,0,282.0879
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,77.52197,77.52197,81,0,22.761,77.52197,0,0,0,0,0,0,3.478028,3.304127,61.13637,263.7355,3.304127,0,3.304127,365.1364,86.93706,0.146519,85.27417,0,81,263.7355
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.83224,266.7092,0,0,0,365.1364,86.93706,0.146519,0,0,0,266.7092
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,13.1365,13.1365,0,0,0,13.1365,0,0,1.776357E-15,0,13.8279,13.1365,0,0,57.83224,266.7092,0,13.8279,-13.8279,350.5605,83.46661,0.146519,14.45015,0,0,266.7092
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.54481,33.54481,0,0,0,33.54481,0,0,7.105427E-15,0,35.31033,33.54481,0,0,73.19657,252.8813,0,35.31033,-35.31033,313.3401,74.60464,0.146519,36.89929,0,0,252.8813
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,21.09803,21.09803,0,0,0,21.09803,0,0,0,0,22.20846,21.09803,0,0,112.4303,217.571,0,22.20846,-22.20846,289.9304,69.0309,0.146519,23.20784,0,0,217.571
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,10.88704,10.88704,0,0,0,10.88704,0,0,1.776357E-15,0,11.46004,10.88704,0,0,137.1063,195.3625,0,11.46004,-11.46004,277.8504,66.15472,0.146519,11.97575,0,0,195.3625
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.60804,26.60804,0,0,0,26.60804,0,0,3.552714E-15,0,28.00846,26.60804,0,0,149.8397,183.9025,0,28.00846,-28.00846,248.3269,59.12533,0.146519,29.26884,0,0,183.9025
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.85825,34.85825,0,0,0,34.85825,0,0,0,0,36.69289,34.85825,0,0,180.9602,155.894,0,36.69289,-36.69289,209.6492,49.91637,0.146519,38.34407,0,0,155.894
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,22.77826,22.77826,0,0,0,22.77826,0,0,3.552714E-15,0,23.97712,22.77826,0,0,221.7301,119.2011,0,23.97712,-23.97712,184.3751,43.89874,0.146519,25.05609,0,0,119.2011
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.11255,29.11255,0,0,0,29.11255,0,0,3.552714E-15,0,30.64479,29.11255,0,0,248.3714,95.22401,0,30.64479,-30.64479,152.0726,36.2077,0.146519,32.0238,0,0,95.22401
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,28.01245,28.01245,0,0,0,28.01245,20.05108,0,3.552714E-15,5.616798,29.48679,28.01245,0,0,282.4211,64.57922,0,23.86999,-23.86999,126.9115,30.21695,0.146519,30.8137,4.493439,0,70.19601
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,0,0,0,0,0,0,0,23.44769,0,0,0,0,308.9433,40.70922,23.44769,0,23.44769,149.1559,35.51324,0.1464805,0,18.75815,0,64.15691
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,7.52274,7.52274,0,0,0,7.52274,393.9259,0,0,29.63402,7.918674,7.52274,0,0,285.4956,61.81215,21.71535,0,21.71535,169.7569,40.41822,0.1464448,8.275014,23.70722,0,91.44617
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,263.7803,81.35596,36.61211,0,36.61211,204.4902,48.68804,0.1463847,0,29.28969,0,117.9681
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,34.51313,34.51313,0,0,0,34.51313,155.4123,0,0,53.63767,36.32961,34.51313,0,0,227.1682,114.3069,17.30806,0,17.30806,220.91,52.59752,0.1463562,37.96445,42.91014,0,167.9445
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,46.25208,46.25208,0,0,0,46.25208,79.81803,0,0,36.9175,48.6864,46.25208,0,0,209.8601,129.8841,0,11.7689,-11.7689,208.5045,49.64384,0.1463562,50.87729,29.534,0,166.8016
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,0,0,37.13963,0,0,0,0,222.9367,118.1152,37.13963,0,37.13963,243.7383,58.03281,0.1462953,0,29.71171,0,155.2548
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,21.2217,21.2217,0,0,0,21.2217,183.1969,0,0,38.87751,22.33863,21.2217,0,0,185.7971,151.5409,16.53887,0,16.53887,259.4284,61.76855,0.1462682,23.34387,31.10201,0,190.4184
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,35.33232,35.33232,0,0,0,35.33232,142.5033,0,0,50.34971,37.19192,35.33232,0,0,169.2582,166.4259,13.15779,0,13.15779,271.911,64.74059,0.1462467,38.86555,40.27977,0,216.7756
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,12.93525,12.93525,0,0,0,12.93525,359.0621,0,0,46.44556,13.61605,12.93525,0,0,156.1004,178.2679,32.82952,0,32.82952,303.0558,72.15601,0.1461929,14.22877,37.15645,0,224.7134
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,123.2709,207.8144,18.38472,0,18.38472,320.4971,76.30868,0.1461628,0,14.70778,0,226.1992
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,0,0,5.413418,0,0,0,0,104.8861,224.3607,5.413418,0,5.413418,325.6327,77.53145,0.1461539,0,4.330734,0,229.7741
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,48.88949,48.88949,0,0,0,48.88949,0,0,7.105427E-15,0,51.46262,48.88949,0,0,99.47273,229.2328,0,51.46262,-51.46262,271.3864,64.61567,0.1461539,53.77843,0,0,229.2328
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.22432,52.22432,0,0,0,52.22432,0,0,0,0,54.97297,52.22432,0,0,156.6534,177.7701,0,54.97297,-54.97297,213.4398,50.81889,0.1461539,57.44675,0,0,177.7701
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.7345,122.7972,0,0,0,213.4398,50.81889,0.1461539,0,0,0,122.7972
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.7345,122.7972,0,0,0,213.4398,50.81889,0.1461539,0,0,0,122.7972
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,40.52716,40.52716,0,0,0,40.52716,0,0,0,0,42.66017,40.52716,0,0,217.7345,122.7972,0,42.66017,-42.66017,168.472,40.1123,0.1461539,44.57988,0,0,122.7972
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.18379,38.18379,0,0,0,38.18379,0,0,7.105427E-15,0,40.19346,38.18379,0,0,265.1347,80.13701,0,40.19346,-40.19346,126.1044,30.02479,0.1461539,42.00217,0,0,80.13701
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,11.5426,11.5426,0,0,0,11.5426,0,0,1.776357E-15,0,12.15011,11.5426,0,0,309.7941,39.94355,0,12.15011,-12.15011,113.297,26.97543,0.1461539,12.69686,0,0,39.94355
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,7.015277,7.015277,0,0,0,7.015277,0,0,0,0,7.384502,7.015277,0,0,323.2942,27.79344,0,7.384502,-7.384502,105.5131,25.12211,0.1461539,7.716805,0,0,27.79344
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.22265,46.22265,81,0,22.761,46.22265,0,0,0,0,0,0,34.77735,33.03849,331.4992,20.40894,33.03849,0,33.03849,136.8561,32.58473,0.1462093,50.84491,0,81,20.40894
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2652364,0.2652364,72.58102,0,20.631,0.2652364,0,0,0,0,0,0,72.31579,68.7,298.4607,50.14358,68.7,0,68.7,202.0307,48.10245,0.1462615,0.29176,0,81,50.14358
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,5.504545,5.504545,77.82034,0,21.95654,5.504545,0,0,0,0,0,0,72.31579,68.7,229.7607,111.9736,68.7,0,68.7,267.2052,63.62016,0.1463301,6.054999,0,81,111.9736
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,17.70656,17.70656,81,0,22.761,17.70656,0,0,0,0,0,0,63.29344,60.12877,161.0607,173.8036,60.12877,0,60.12877,324.2484,77.20184,0.1464225,19.47721,0,81,173.8036
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,27.91357,27.91357,81,0,22.761,27.91357,9.318219,0,0,2.601047,0,0,53.08643,50.43211,100.932,227.9195,53.03316,0,53.03316,374.5601,89.18079,0.1465102,30.70492,2.080838,81,230.5205
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,11.32886,11.32886,0,0,0,11.32886,117.6891,0,0,13.33283,11.92512,11.32886,0,0,47.8988,275.6493,1.407713,0,1.407713,375.8955,89.49876,0.1465078,12.46175,10.66627,0,288.9821
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,37.54783,37.54783,0,0,0,37.54783,69.27547,0,0,26.01144,39.52403,37.54783,0,0,46.49108,276.9163,0,13.5126,-13.5126,361.652,86.10744,0.1465078,41.30261,20.80915,0,302.9277
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,11.4452,11.4452,0,0,0,11.4452,405.1775,0,0,46.37336,12.04758,11.4452,0,0,61.50508,263.4037,34.32579,0,34.32579,394.2163,93.86084,0.1464517,12.58972,37.09869,0,309.777
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,45.12841,45.12841,0,0,0,45.12841,118.8732,0,0,53.64557,47.50359,45.12841,0,0,27.17929,294.2969,6.141981,0,6.141981,400.0431,95.24817,0.1464417,49.64125,42.91646,0,347.9424
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,42.33884,42.33884,0,0,0,42.33884,161.6459,2.834481,0,68.439,44.5672,42.33884,0,0,21.03731,299.8246,21.03731,0,21.03731,420.0009,100,0.1464074,46.57273,54.7512,0,368.2636
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,50.57656,50.57656,0,0,0,50.57656,132.2769,13.66263,0,66.90112,53.23848,50.57656,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,55.63421,53.52089,0,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,41.62298,41.62298,0,0,0,41.62298,138.2831,13.74387,0,57.55754,43.81367,41.62298,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,45.78528,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,37.94133,37.94133,0,0,0,37.94133,175.377,26.60213,0,66.54037,39.93824,37.94133,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,41.73546,53.2323,0,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464074,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,25.08851,25.08851,0,0,0,25.08851,0,0,3.552714E-15,0,26.40896,25.08851,0,0,0,318.7582,0,26.40896,-26.40896,392.1634,93.37204,0.1464074,27.59736,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,18.13731,18.13731,0,0,0,18.13731,0,0,0,0,19.09191,18.13731,0,0,29.34329,292.3493,0,19.09191,-19.09191,372.0387,88.58047,0.1464074,19.95104,0,0,292.3493
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,25.2625,25.2625,0,0,0,25.2625,0,0,3.552714E-15,0,26.59211,25.2625,0,0,50.55652,273.2574,0,26.59211,-26.59211,344.0082,81.90655,0.1464074,27.78875,0,0,273.2574
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.96093,28.96093,0,0,0,28.96093,0,0,3.552714E-15,0,30.48519,28.96093,0,0,80.1033,246.6653,0,30.48519,-30.48519,311.874,74.25555,0.1464074,31.85702,0,0,246.6653
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,26.43982,26.43982,0,0,0,26.43982,0,0,3.552714E-15,0,27.83139,26.43982,0,0,113.9757,216.1801,0,27.83139,-27.83139,282.5371,67.27061,0.1464074,29.0838,0,0,216.1801
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.78903,46.78903,0,0,0,46.78903,0,0,0,0,49.25161,46.78903,0,0,144.8995,188.3487,0,49.25161,-49.25161,230.6214,54.90974,0.1464074,51.46793,0,0,188.3487
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,3.583234,3.583234,0,0,0,3.583234,0,0,4.440892E-16,0,3.771826,3.583234,0,0,199.6235,139.0971,0,3.771826,-3.771826,226.6455,53.9631,0.1464074,3.941558,0,0,139.0971
