Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,37.18716,0,103.2297,0,0,0,0,66.04252,259.3199,66.04252,0,66.04252,420.0009,100,0.1457252,0,82.58375,0,362.5497
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,41.32047,41.32047,0,0,0,41.32047,184.4228,32.70914,0,76.20437,43.49523,41.32047,0,0,0,318.7582,0,0,0,420.0009,100,0.1457252,45.45251,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,37.46642,37.46642,0,0,0,37.46642,204.5803,37.21058,0,76.64891,39.43834,37.46642,0,0,0,318.7582,0,0,0,420.0009,100,0.1457252,41.21306,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,15.23109,15.23109,0,0,0,15.23109,570.0992,70.79961,0,86.83234,16.03273,15.23109,0,0,0,318.7582,0,0,0,420.0009,100,0.1457252,16.7542,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,16.69948,16.69948,0,0,0,16.69948,394.8818,48.36481,0,65.94321,17.5784,16.69948,0,0,0,318.7582,0,0,0,420.0009,100,0.1457252,18.36943,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,7.479246,7.479246,0,0,0,7.479246,874.4108,57.52644,0,65.39933,7.87289,7.479246,0,0,0,318.7582,0,0,0,420.0009,100,0.1457252,8.22717,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457252,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,39.60076,39.60076,0,0,0,39.60076,40.39864,0,7.105427E-15,15.99817,41.68501,39.60076,0,0,0,318.7582,0,25.68684,-25.68684,392.9245,93.55328,0.1457252,43.56084,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,17.04976,17.04976,0,0,0,17.04976,0,0,0,0,17.94712,17.04976,0,0,28.54094,293.0714,0,17.94712,-17.94712,374.0066,89.04901,0.1457252,18.75474,0,0,293.0714
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,40.66042,40.66042,0,0,0,40.66042,0,0,0,0,42.80043,40.66042,0,0,48.48218,275.1243,0,42.80043,-42.80043,328.891,78.30722,0.1457252,44.72646,0,0,275.1243
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,29.5199,29.5199,0,0,0,29.5199,0,0,3.552714E-15,0,31.07357,29.5199,0,0,96.03822,232.3238,0,31.07357,-31.07357,296.1366,70.50857,0.1457252,32.47189,0,0,232.3238
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,8.655402,8.655402,0,0,0,8.655402,0,0,0,0,9.11095,8.655402,0,0,130.5644,201.2503,0,9.11095,-9.11095,286.5328,68.22195,0.1457252,9.520943,0,0,201.2503
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,3.143894,3.143894,0,0,0,3.143894,0,0,4.440892E-16,0,3.309362,3.143894,0,0,140.6877,192.1393,0,3.309362,-3.309362,283.0444,67.39139,0.1457252,3.458283,0,0,192.1393
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,10.50117,10.50117,0,0,0,10.50117,0,0,0,0,11.05386,10.50117,0,0,144.3648,188.8299,0,11.05386,-11.05386,271.3926,64.61716,0.1457252,11.55128,0,0,188.8299
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,24.62008,24.62008,0,0,0,24.62008,0,0,3.552714E-15,0,25.91587,24.62008,0,0,156.6468,177.7761,0,25.91587,-25.91587,244.0749,58.11295,0.1457252,27.08209,0,0,177.7761
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,14.71987,14.71987,0,0,0,14.71987,0,0,1.776357E-15,0,15.4946,14.71987,0,0,185.4422,151.8602,0,15.4946,-15.4946,227.7421,54.22421,0.1457252,16.19186,0,0,151.8602
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,3.503623,3.503623,0,0,0,3.503623,0,0,4.440892E-16,0,3.688024,3.503623,0,0,202.6585,136.3656,0,3.688024,-3.688024,223.8546,53.29861,0.1457252,3.853985,0,0,136.3656
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.7563,132.6776,0,0,0,223.8546,53.29861,0.1457252,0,0,0,132.6776
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.61924,32.61924,0,0,0,32.61924,0,0,7.105427E-15,0,34.33604,32.61924,0,0,206.7563,132.6776,0,34.33604,-34.33604,187.6613,44.68116,0.1457252,35.88116,0,0,132.6776
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,27.1154,27.1154,0,0,0,27.1154,0,0,0,0,28.54253,27.1154,0,0,244.9074,98.34155,0,28.54253,-28.54253,157.5748,37.51773,0.1457252,29.82694,0,0,98.34155
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,276.6213,69.79903,9.01215,0,9.01215,166.1245,39.55337,0.145711,0,7.20972,0,78.81117
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,33.57812,33.57812,0,0,0,33.57812,102.3398,0,0,34.36378,35.3454,33.57812,0,0,267.6092,77.90996,0,0.9816108,-0.9816108,165.0898,39.30701,0.145711,36.93594,27.49103,0,112.2737
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,41.95158,41.95158,0,0,0,41.95158,147.2165,0,0,61.75967,44.15956,41.95158,0,0,268.6999,76.92834,17.6001,0,17.6001,181.7867,43.28246,0.1456834,46.14674,49.40773,0,138.688
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,31.14718,31.14718,0,0,0,31.14718,250.5065,0,0,78.02571,32.7865,31.14718,0,0,251.0998,92.76844,45.23921,0,45.23921,224.7044,53.50093,0.1456122,34.2619,62.42057,0,170.7942
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,6.118866,6.118866,0,0,0,6.118866,1627.015,0,0,99.55486,6.440912,6.118866,0,0,205.8605,133.4837,93.11395,0,93.11395,313.04,74.53319,0.145466,6.730752,79.64389,0,233.0386
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,67.05383,67.05383,64.9883,0,18.71004,67.05383,171.3859,0,0,114.9208,2.174243,2.065531,0,0,112.7466,217.2863,112.7466,0,112.7466,420.0009,100,0.1454248,73.75922,91.93668,81,332.2071
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,22.01019,22.01019,0,0,0,22.01019,515.8433,90.36945,0,113.5381,23.16862,22.01019,0,0,0,318.7582,0,0,0,420.0009,100,0.1454248,24.21121,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,21.41233,21.41233,0,0,0,21.41233,488.9384,82.15382,0,104.6931,22.53929,21.41233,0,0,0,318.7582,0,0,0,420.0009,100,0.1454248,23.55356,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,35.34865,35.34865,0,0,0,35.34865,232.4842,44.97094,0,82.18005,37.20911,35.34865,0,0,0,318.7582,0,0,0,420.0009,100,0.1454248,38.88352,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,27.20928,27.20928,0,0,0,27.20928,259.3644,41.92985,0,70.57121,28.64135,27.20928,0,0,0,318.7582,0,0,0,420.0009,100,0.1454248,29.93021,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,45.39247,45.39247,0,0,0,45.39247,101.6133,0,0,46.1248,47.78155,45.39247,0,0,0,318.7582,0,1.656748,-1.656748,418.2545,99.5842,0.1454248,49.93172,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,4.304256,4.304256,0,0,0,4.304256,464.8505,13.63673,0,20.00836,4.530797,4.304256,0,0,1.840831,317.1015,1.840831,0,1.840831,420.0009,100,0.145422,4.734682,16.00669,0,337.1098
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,61.92412,61.92412,0,0,0,61.92412,0,0,0,0,65.18328,61.92412,0,0,0,318.7582,0,65.18328,-65.18328,351.2916,83.64069,0.145422,68.11653,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,31.94667,31.94667,0,0,0,31.94667,0,0,0,0,33.62807,31.94667,0,0,72.42587,253.5749,0,33.62807,-33.62807,315.8445,75.20093,0.145422,35.14133,0,0,253.5749
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,27.82167,27.82167,0,0,0,27.82167,0,0,3.552714E-15,0,29.28596,27.82167,0,0,109.7904,219.9469,0,29.28596,-29.28596,284.9744,67.85091,0.145422,30.60383,0,0,219.9469
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.28923,29.28923,0,0,0,29.28923,0,0,3.552714E-15,0,30.83077,29.28923,0,0,142.3304,190.6609,0,30.83077,-30.83077,252.4759,60.11319,0.145422,32.21815,0,0,190.6609
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,22.71907,22.71907,0,0,0,22.71907,0,0,0,0,23.91481,22.71907,0,0,176.5868,159.8301,0,23.91481,-23.91481,227.2675,54.1112,0.145422,24.99097,0,0,159.8301
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.1588,135.9153,0,0,0,227.2675,54.1112,0.145422,0,0,0,135.9153
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,27.12867,27.12867,0,0,0,27.12867,0,0,3.552714E-15,0,28.5565,27.12867,0,0,203.1588,135.9153,0,28.5565,-28.5565,197.1663,46.94427,0.145422,29.84154,0,0,135.9153
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,8.603283,8.603283,0,0,0,8.603283,0,0,1.776357E-15,0,9.056087,8.603283,0,0,234.8882,107.3588,0,9.056087,-9.056087,187.6204,44.67142,0.145422,9.463611,0,0,107.3588
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.5723,40.5723,0,0,0,40.5723,0,0,7.105427E-15,0,42.70768,40.5723,0,0,244.9505,98.30274,0,42.70768,-42.70768,142.6025,33.95291,0.145422,44.62953,0,0,98.30274
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,21.10485,21.10485,0,0,0,21.10485,0,0,3.552714E-15,0,22.21564,21.10485,0,0,292.4035,55.59507,0,22.21564,-22.21564,119.1852,28.37737,0.145422,23.21534,0,0,55.59507
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.03796,26.03796,0,0,0,26.03796,0,0,3.552714E-15,0,27.40838,26.03796,0,0,317.0876,33.37943,0,27.40838,-27.40838,90.2942,21.49858,0.145422,28.64176,0,0,33.37943
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,30.60807,30.60807,81,0,22.761,30.60807,0,0,0,0,0,0,50.39193,47.87234,347.5413,5.971046,47.87234,0,47.87234,135.7099,32.31181,0.1454995,33.66887,0,81,5.971046
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,35.86456,35.86456,81,0,22.761,35.86456,3.253093,0,0,1.166707,0,0,45.13544,42.87867,299.669,49.05615,44.04538,0,44.04538,177.495,42.26063,0.1455704,39.45102,0.9333659,81,50.22286
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,13.8927,0,0,72.31579,68.7,255.6236,88.69698,82.5927,0,82.5927,255.8493,60.91638,0.1455985,0,11.11416,81,102.5897
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,56.23227,56.23227,81,0,22.761,56.23227,61.37553,0,0,34.51286,0,0,24.76773,23.52935,173.0309,163.0304,58.0422,0,58.0422,310.913,74.02675,0.1456815,61.85549,27.61028,81,197.5433
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,47.20189,47.20189,81,0,22.761,47.20189,131.6229,0,0,62.12852,0,0,33.79811,32.1082,114.9887,215.2684,94.23672,0,94.23672,400.3138,95.31261,0.1457175,51.92208,49.70281,81,277.3969
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,73.01979,0,93.77177,0,0,0,0,20.75198,300.0815,20.75198,0,20.75198,420.0009,100,0.145685,0,75.01742,0,393.8532
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.61471,1.61471,0,0,0,1.61471,6478.46,102.9087,0,104.6084,1.699695,1.61471,0,0,0,318.7582,0,0,0,420.0009,100,0.145685,1.776181,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,54.90109,54.90109,0,0,0,54.90109,145.5355,22.10994,0,79.90056,57.79062,54.90109,0,0,0,318.7582,0,0,0,420.0009,100,0.145685,60.3912,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,7.478587,7.478587,0,0,0,7.478587,1510.787,105.1133,0,112.9855,7.872197,7.478587,0,0,0,318.7582,0,0,0,420.0009,100,0.145685,8.226446,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,7.562407,7.562407,0,0,0,7.562407,1052.386,71.62532,0,79.58575,7.960429,7.562407,0,0,0,318.7582,0,0,0,420.0009,100,0.145685,8.318647,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,41.64097,41.64097,0,0,0,41.64097,89.91347,0,0,37.44084,43.8326,41.64097,0,0,0,318.7582,0,6.391761,-6.391761,413.2633,98.39584,0.145685,45.80507,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,45.60553,45.60553,0,0,0,45.60553,27.53168,0,0,12.55597,48.00582,45.60553,0,0,7.101956,312.3665,0,35.44985,-35.44985,375.8959,89.49885,0.145685,50.16608,10.04478,0,324.9224
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,46.49068,276.9166,8.253275,0,8.253275,383.7256,91.36307,0.1456721,0,6.60262,0,285.1699
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,25.011,25.011,0,0,0,25.011,0,0,3.552714E-15,0,26.32737,25.011,0,0,38.23741,284.3446,0,26.32737,-26.32737,355.9742,84.75558,0.1456721,27.5121,0,0,284.3446
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.317527,1.317527,0,0,0,1.317527,0,0,2.220446E-16,0,1.386871,1.317527,0,0,67.49004,258.0172,0,1.386871,-1.386871,354.5123,84.40752,0.1456721,1.44928,0,0,258.0172
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,21.11007,21.11007,0,0,0,21.11007,0,0,3.552714E-15,0,22.22113,21.11007,0,0,69.03101,256.6303,0,22.22113,-22.22113,331.0891,78.83059,0.1456721,23.22108,0,0,256.6303
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,23.82019,23.82019,0,0,0,23.82019,0,0,0,0,25.07388,23.82019,0,0,93.72115,234.4092,0,25.07388,-25.07388,304.659,72.5377,0.1456721,26.20221,0,0,234.4092
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,34.14571,34.14571,0,0,0,34.14571,0,0,0,0,35.94286,34.14571,0,0,121.581,209.3353,0,35.94286,-35.94286,266.7719,63.51698,0.1456721,37.56028,0,0,209.3353
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.11325,35.11325,0,0,0,35.11325,0,0,0,0,36.96132,35.11325,0,0,161.5175,173.3925,0,36.96132,-36.96132,227.8112,54.24065,0.1456721,38.62458,0,0,173.3925
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,22.25645,22.25645,0,0,0,22.25645,0,0,3.552714E-15,0,23.42784,22.25645,0,0,202.5857,136.4311,0,23.42784,-23.42784,203.1161,48.36088,0.1456721,24.48209,0,0,136.4311
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.6166,113.0033,0,0,0,203.1161,48.36088,0.1456721,0,0,0,113.0033
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.5042127,0.5042127,0,0,0,0.5042127,0,0,1.110223E-16,0,0.5307502,0.5042127,0,0,228.6166,113.0033,0,0.5307502,-0.5307502,202.5566,48.22767,0.1456721,0.554634,0,0,113.0033
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,17.23227,17.23227,0,0,0,17.23227,0,0,3.552714E-15,0,18.13923,17.23227,0,0,229.2063,112.4725,0,18.13923,-18.13923,183.4362,43.6752,0.1456721,18.95549,0,0,112.4725
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.361,94.33331,0,0,0,183.4362,43.6752,0.1456721,0,0,0,94.33331
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.361,94.33331,0,0,0,183.4362,43.6752,0.1456721,0,0,0,94.33331
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,5.932984,5.932984,0,0,0,5.932984,181.6806,0,0,10.77908,6.245247,5.932984,0,0,249.361,94.33331,4.533836,0,4.533836,187.7374,44.69929,0.145665,6.526283,8.623266,0,105.1124
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,244.8272,98.41376,24.19139,0,24.19139,210.6874,50.16356,0.1456272,0,19.35312,0,122.6052
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,22.72586,22.72586,0,0,0,22.72586,184.5987,0,0,41.95164,23.92196,22.72586,0,0,220.6358,120.186,18.02968,0,18.02968,227.7918,54.23604,0.1455991,24.99845,33.56131,0,162.1377
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,7.465798,7.465798,0,0,0,7.465798,845.3671,0,0,63.1134,7.858735,7.465798,0,0,202.6061,136.4127,55.25467,0,55.25467,280.211,66.71677,0.1455129,8.212378,50.49072,0,199.5261
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,7.619871,7.619871,0,0,0,7.619871,1016.76,0,0,77.47584,8.020917,7.619871,0,0,147.3514,186.1419,69.45492,0,69.45492,346.1017,82.40501,0.1454047,8.381859,61.98067,0,263.6178
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,7.996984,7.996984,0,0,0,7.996984,1131.277,4.153605,0,90.468,8.417877,7.996984,0,0,77.89652,248.6514,77.89652,0,77.89652,420.0009,100,0.1452835,8.796682,72.3744,0,339.1194
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,26.23373,26.23373,0,0,0,26.23373,312.5908,54.38978,0,82.00423,27.61445,26.23373,0,0,0,318.7582,0,0,0,420.0009,100,0.1452835,28.85711,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452835,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,45.70378,45.70378,0,0,0,45.70378,130.8679,11.70234,0,59.81158,48.10924,45.70378,0,0,0,318.7582,0,0,0,420.0009,100,0.1452835,50.27416,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452835,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,28.43064,28.43064,0,0,0,28.43064,92.25543,0,0,26.2288,29.92698,28.43064,0,0,0,318.7582,0,3.69818,-3.69818,416.1026,99.07185,0.1452835,31.2737,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,25.70667,25.70667,0,0,0,25.70667,56.20133,0,0,14.44749,27.05965,25.70667,0,0,4.109088,315.0601,0,12.61216,-12.61216,402.8082,95.90653,0.1452835,28.27733,11.55799,0,329.5075
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,15.72388,15.72388,0,0,0,15.72388,0,0,0,0,16.55145,15.72388,0,0,18.1226,302.4479,0,16.55145,-16.55145,385.3615,91.75255,0.1452835,17.29627,0,0,302.4479
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.5131,285.8964,0,0,0,385.3615,91.75255,0.1452835,0,0,0,285.8964
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.5131,285.8964,0,0,0,385.3615,91.75255,0.1452835,0,0,0,285.8964
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.5131,285.8964,0,0,0,385.3615,91.75255,0.1452835,0,0,0,285.8964
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,8.016782,8.016782,0,0,0,8.016782,0,0,1.776357E-15,0,8.438718,8.016782,0,0,36.5131,285.8964,0,8.438718,-8.438718,376.4663,89.63465,0.1452835,8.81846,0,0,285.8964
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,26.48001,26.48001,0,0,0,26.48001,0,0,3.552714E-15,0,27.8737,26.48001,0,0,45.88945,277.4577,0,27.8737,-27.8737,347.0848,82.63908,0.1452835,29.12802,0,0,277.4577
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,44.34775,44.34775,0,0,0,44.34775,0,0,7.105427E-15,0,46.68184,44.34775,0,0,76.86023,249.584,0,46.68184,-46.68184,297.8778,70.92315,0.1452835,48.78252,0,0,249.584
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,7.056034,7.056034,0,0,0,7.056034,0,0,0,0,7.427404,7.056034,0,0,128.7289,202.9022,0,7.427404,-7.427404,290.0487,69.05907,0.1452835,7.761638,0,0,202.9022
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,64.91973,64.91973,81,0,22.761,64.91973,0,0,0,0,0,0,16.08027,15.27626,136.9816,195.4748,15.27626,0,15.27626,304.541,72.50961,0.1453081,71.41171,0,81,195.4748
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,25.53484,25.53484,81,0,22.761,25.53484,0,0,0,0,0,0,55.46516,52.69191,121.7054,209.2234,52.69191,0,52.69191,354.5289,84.41148,0.1453929,28.08832,0,81,209.2234
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.10021,30.10021,0,0,0,30.10021,0,0,3.552714E-15,0,31.68443,30.10021,0,0,69.01346,256.6461,0,31.68443,-31.68443,321.1306,76.45952,0.1453929,33.11023,0,0,256.6461
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,31.73848,31.73848,0,0,0,31.73848,0,0,7.105427E-15,0,33.40893,31.73848,0,0,104.2184,224.9617,0,33.40893,-33.40893,285.9145,68.07475,0.1453929,34.91233,0,0,224.9617
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,45.1951,45.1951,0,0,0,45.1951,0.02660528,0,7.105427E-15,0.01202429,47.57379,45.1951,0,0,141.3394,191.5528,0,47.56177,-47.56177,235.78,56.13798,0.1453929,49.71461,0.009619428,0,191.5648
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,31.63328,31.63328,0,0,0,31.63328,12.18007,0,0,3.852954,33.29819,31.63328,0,0,194.1858,143.991,0,29.44524,-29.44524,204.742,48.748,0.1453929,34.79661,3.082363,0,147.8439
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,13.05571,13.05571,0,0,0,13.05571,59.56416,0,0,7.776521,13.74285,13.05571,0,0,226.9027,114.5458,0,5.966327,-5.966327,198.4529,47.2506,0.1453929,14.36128,6.221217,0,122.3223
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,17.39681,17.39681,0,0,0,17.39681,176.8995,0,0,30.77488,18.31244,17.39681,0,0,233.532,108.5794,12.46245,0,12.46245,210.2758,50.06558,0.1453736,19.13649,24.61991,0,139.3543
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,29.71201,29.71201,0,0,0,29.71201,190.6144,0,0,56.63538,31.2758,29.71201,0,0,221.0695,119.7956,25.35958,0,25.35958,234.3341,55.79371,0.1453341,32.68321,45.3083,0,176.431
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,195.71,142.6192,45.44708,0,45.44708,277.4489,66.05914,0.1452636,0,36.35766,0,188.0663
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,12.33249,12.33249,0,0,0,12.33249,349.5273,0,0,43.10542,12.98157,12.33249,0,0,150.2629,183.5216,30.12385,0,30.12385,306.0269,72.86341,0.1452169,13.56574,34.48434,0,226.627
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,34.21828,34.21828,0,0,0,34.21828,83.62222,0,0,28.61409,36.01924,34.21828,0,0,120.139,210.6331,0,7.405156,-7.405156,298.2212,71.00491,0.1452169,37.64011,22.89127,0,239.2472
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,16.13671,16.13671,0,0,0,16.13671,272.0011,0,0,43.89204,16.98602,16.13671,0,0,128.367,203.2279,26.90602,0,26.90602,323.7465,77.08235,0.1451751,17.75039,35.11363,0,247.12
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,41.55853,41.55853,0,0,0,41.55853,55.99546,0,0,23.27089,43.74582,41.55853,0,0,101.461,227.4434,0,20.47493,-20.47493,302.164,71.94367,0.1451751,45.71438,18.61671,0,250.7142
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,2.634831,2.634831,0,0,0,2.634831,153.7659,0,0,4.05147,2.773506,2.634831,0,0,124.2109,206.9684,1.277964,0,1.277964,303.3764,72.23234,0.1451732,2.898314,3.241176,0,211.0199
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,23.40545,23.40545,0,0,0,23.40545,17.01894,0,3.552714E-15,3.98336,24.63732,23.40545,0,0,122.9329,208.1186,0,20.65396,-20.65396,281.6052,67.04873,0.1451732,25.746,3.186688,0,212.1019
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,24.72567,24.72567,0,0,0,24.72567,0,0,3.552714E-15,0,26.02702,24.72567,0,0,145.8818,187.4646,0,26.02702,-26.02702,254.1703,60.51663,0.1451732,27.19824,0,0,187.4646
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,14.46386,14.46386,0,0,0,14.46386,0,0,1.776357E-15,0,15.22512,14.46386,0,0,174.8007,161.4376,0,15.22512,-15.22512,238.1217,56.69552,0.1451732,15.91025,0,0,161.4376
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,39.11915,39.11915,0,0,0,39.11915,0,0,0,0,41.17805,39.11915,0,0,191.7175,146.2125,0,41.17805,-41.17805,194.7162,46.3609,0.1451732,43.03106,0,0,146.2125
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,68.91447,68.91447,81,0,22.761,68.91447,0,0,0,0,0,0,12.08553,11.48126,237.4709,105.0344,11.48126,0,11.48126,205.6083,48.95425,0.1451916,75.80592,0,81,105.0344
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,57.25372,57.25372,81,0,22.761,57.25372,0,0,0,0,0,0,23.74628,22.55897,225.9896,115.3676,22.55897,0,22.55897,227.0096,54.04979,0.1452279,62.97909,0,81,115.3676
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,2.834451,2.834451,75.15024,0,21.28101,2.834451,0,0,0,0,0,0,72.31579,68.7,203.4306,135.6706,68.7,0,68.7,292.1841,69.56751,0.1452861,3.117896,0,81,135.6706
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,63.77153,63.77153,81,0,22.761,63.77153,0,3.552714E-15,0,0,0,0,17.22847,16.36705,134.7307,197.5006,16.36705,0,16.36705,307.7113,73.26444,0.1453124,70.14868,0,81,197.5006
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,8.745871,8.745871,81,0,22.761,8.745871,0,0,0,0,0,0,72.25413,68.64143,118.3636,212.231,68.64143,0,68.64143,372.8302,88.76893,0.1453881,9.620458,0,81,212.231
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,64.34129,64.34129,81,0,22.761,64.34129,0,0,0,0,0,0,16.65871,15.82577,49.72218,274.0083,15.82577,0,15.82577,387.8439,92.3436,0.1454134,70.77542,0,81,274.0083
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,7.070012,7.070012,0,0,0,7.070012,0,0,8.881784E-16,0,7.442118,7.070012,0,0,33.8964,288.2515,0,7.442118,-7.442118,379.9992,90.47582,0.1454134,7.777013,0,0,288.2515
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,12.10268,12.10268,0,0,0,12.10268,0,0,1.776357E-15,0,12.73966,12.10268,0,0,42.16542,280.8094,0,12.73966,-12.73966,366.5704,87.2785,0.1454134,13.31294,0,0,280.8094
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.3206,268.0697,0,0,0,366.5704,87.2785,0.1454134,0,0,0,268.0697
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,40.97729,40.97729,0,0,0,40.97729,3.07723,0,0,1.260966,43.134,40.97729,0,0,56.3206,268.0697,0,41.87303,-41.87303,322.4324,76.76946,0.1454134,45.07502,1.008772,0,269.3307
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,54.16973,54.16973,0,0,0,54.16973,21.28942,0,0,11.53242,57.02077,54.16973,0,0,102.8462,226.1967,0,45.48835,-45.48835,274.4835,65.35307,0.1454134,59.5867,9.225936,0,237.7291
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,22.64896,22.64896,0,0,0,22.64896,149.3647,0,0,33.82956,23.84101,22.64896,0,0,153.3888,180.7083,9.988546,0,9.988546,283.9594,67.60925,0.145398,24.91385,27.06364,0,214.5379
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,2.681337,2.681337,0,0,0,2.681337,2465.256,0,0,66.10181,2.82246,2.681337,0,0,143.4003,189.698,63.27935,0,63.27935,343.9915,81.90257,0.1453,2.94947,52.88145,0,255.7998
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,45.85432,45.85432,0,0,0,45.85432,137.9141,0,0,63.23957,48.26771,45.85432,0,0,80.1209,246.6494,14.97186,0,14.97186,358.195,85.28436,0.1452769,50.43975,50.59165,0,309.889
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,21.15705,21.15705,0,0,0,21.15705,359.5307,0,0,76.06611,22.27058,21.15705,0,0,65.14904,260.1241,53.79552,0,53.79552,409.2299,97.43551,0.1451938,23.27276,60.85288,0,336.1902
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,20.98431,20.98431,0,0,0,20.98431,366.6002,43.48626,0,76.92854,22.08875,20.98431,0,0,11.35352,308.5401,11.35352,0,11.35352,420.0009,100,0.1451762,23.08274,61.54283,0,385.4686
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,45.93961,45.93961,0,0,0,45.93961,113.963,3.996674,0,52.35416,48.35749,45.93961,0,0,0,318.7582,0,0,0,420.0009,100,0.1451762,50.53357,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,34.58053,34.58053,0,0,0,34.58053,97.78277,0,0,33.8138,36.40055,34.58053,0,0,0,318.7582,0,2.586759,-2.586759,417.2742,99.35079,0.1451762,38.03858,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,31.44802,31.44802,0,0,0,31.44802,135.2837,6.566688,0,42.54405,33.10318,31.44802,0,0,2.874177,316.1715,2.874177,0,2.874177,420.0009,100,0.1451718,34.59283,34.03524,0,358.7155
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,13.28411,13.28411,0,0,0,13.28411,109.2234,0.5260821,0,14.50935,13.98327,13.28411,0,0,0,318.7582,0,0,0,420.0009,100,0.1451718,14.61252,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,6.636855,6.636855,0,0,0,6.636855,59.89212,0,0,3.974953,6.986163,6.636855,0,0,0,318.7582,0,3.01121,-3.01121,416.8268,99.24426,0.1451718,7.30054,3.179963,0,322.7332
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.345789,315.747,0,0,0,416.8268,99.24426,0.1451718,0,0,0,315.747
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.345789,315.747,0,0,0,416.8268,99.24426,0.1451718,0,0,0,315.747
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,14.91387,14.91387,0,0,0,14.91387,0,0,1.776357E-15,0,15.69881,14.91387,0,0,3.345789,315.747,0,15.69881,-15.69881,400.2787,95.30428,0.1451718,16.40526,0,0,315.747
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,46.59082,46.59082,0,0,0,46.59082,0,0,7.105427E-15,0,49.04296,46.59082,0,0,20.78892,300.0482,0,49.04296,-49.04296,348.5829,82.99577,0.1451718,51.2499,0,0,300.0482
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,38.07275,38.07275,0,0,0,38.07275,0,0,7.105427E-15,0,40.07658,38.07275,0,0,75.2811,251.0052,0,40.07658,-40.07658,306.3385,72.93759,0.1451718,41.88002,0,0,251.0052
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.8106,210.9287,0,0,0,306.3385,72.93759,0.1451718,0,0,0,210.9287
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,35.22935,35.22935,0,0,0,35.22935,0,0,7.105427E-15,0,37.08353,35.22935,0,0,119.8106,210.9287,0,37.08353,-37.08353,267.249,63.63059,0.1451718,38.75229,0,0,210.9287
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.08974,25.08974,0,0,0,25.08974,0,0,3.552714E-15,0,26.41025,25.08974,0,0,161.0146,173.8451,0,26.41025,-26.41025,239.4102,57.00231,0.1451718,27.59871,0,0,173.8451
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,15.2201,15.2201,0,0,0,15.2201,0,0,0,0,16.02116,15.2201,0,0,190.3593,147.4349,0,16.02116,-16.02116,222.5224,52.98142,0.1451718,16.74211,0,0,147.4349
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,5.087472,5.087472,0,0,0,5.087472,0,0,0,0,5.355234,5.087472,0,0,208.1606,131.4137,0,5.355234,-5.355234,216.8775,51.63739,0.1451718,5.59622,0,0,131.4137
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,16.0114,16.0114,0,0,0,16.0114,0,0,3.552714E-15,0,16.85411,16.0114,0,0,214.1108,126.0585,0,16.85411,-16.85411,199.1117,47.40745,0.1451718,17.61255,0,0,126.0585
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,14.1882,14.1882,0,0,0,14.1882,0,0,1.776357E-15,0,14.93495,14.1882,0,0,232.8376,109.2044,0,14.93495,-14.93495,183.3689,43.65917,0.1451718,15.60702,0,0,109.2044
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,19.3281,19.3281,0,0,0,19.3281,5.186712,0,3.552714E-15,1.002493,20.34537,19.3281,0,0,249.432,94.26943,0,19.34287,-19.34287,162.9797,38.80461,0.1451718,21.26091,0.8019942,0,95.27192
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,39.57401,39.57401,0,0,0,39.57401,9.756144,0,0,3.860897,41.65685,39.57401,0,0,270.9241,74.92656,0,37.79595,-37.79595,123.1393,29.31881,0.1451718,43.53141,3.088717,0,78.78745
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,0,0,0,0,0,0,0,31.52904,0,0,0,0,312.9196,37.13061,31.52904,0,31.52904,153.0503,36.44048,0.1451231,0,25.22323,0,68.65965
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,22.60882,22.60882,0,0,0,22.60882,119.955,0,0,27.12042,23.79876,22.60882,0,0,281.3905,65.50674,3.321655,0,3.321655,156.2015,37.19077,0.145118,24.86971,21.69633,0,92.62716
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,38.84315,38.84315,0,0,0,38.84315,77.99561,0,0,30.29595,40.88753,38.84315,0,0,278.0689,68.49623,0,10.59157,-10.59157,145.037,34.53256,0.145118,42.72746,24.23676,0,98.79218
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,289.8373,57.90466,12.70706,0,12.70706,157.092,37.40279,0.1450984,0,10.16565,0,70.61172
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,23.81987,23.81987,0,0,0,23.81987,142.3677,0,0,33.91181,25.07355,23.81987,0,0,277.1302,69.34101,8.838258,0,8.838258,165.4767,39.39914,0.1450848,26.20186,27.12945,0,103.2528
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,81.98611,81.98611,81,0,22.761,81.98611,47.39783,0,0,38.85964,1.038008,0.9861073,0,0,268.292,77.29544,37.82163,0,37.82163,201.3575,47.94216,0.1451338,90.18472,31.08771,81,116.1551
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,45.96218,45.96218,81,0,22.761,45.96218,39.20182,0,0,18.01801,0,0,35.03782,33.28593,230.4704,111.3349,51.30394,0,51.30394,250.0287,59.53051,0.1452104,50.5584,14.41441,81,129.3529
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,44.65364,44.65364,81,0,22.761,44.65364,25.93274,0,0,11.57991,0,0,36.34636,34.52905,179.1664,157.5085,46.10896,0,46.10896,293.7715,69.94544,0.1452806,49.119,9.263928,81,169.0884
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,51.77701,51.77701,81,0,22.761,51.77701,30.43311,0,0,15.75735,0,0,29.22299,27.76184,133.0574,199.0065,43.5192,0,43.5192,335.0574,79.77541,0.1453453,56.95471,12.60588,81,214.7639
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,35.74769,35.74769,81,0,22.761,35.74769,12.07159,0,0,4.315313,0,0,45.25231,42.98969,89.53825,238.1738,47.30501,0,47.30501,379.9349,90.4605,0.1454195,39.32246,3.45225,81,242.4891
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,2.835586,2.835586,0,0,0,2.835586,0,0,4.440892E-16,0,2.984828,2.835586,0,0,42.23325,280.7483,0,2.984828,-2.984828,376.7886,89.71139,0.1454195,3.119145,0,0,280.7483
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,29.42473,29.42473,0,0,0,29.42473,0,0,3.552714E-15,0,30.9734,29.42473,0,0,45.54972,277.7635,0,30.9734,-30.9734,344.1397,81.93787,0.1454195,32.3672,0,0,277.7635
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.96461,246.7901,0,0,0,344.1397,81.93787,0.1454195,0,0,0,246.7901
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,24.19748,24.19748,0,0,0,24.19748,0,0,0,0,25.47104,24.19748,0,0,79.96461,246.7901,0,25.47104,-25.47104,317.2909,75.5453,0.1454195,26.61723,0,0,246.7901
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,18.37211,18.37211,0,0,0,18.37211,0,0,3.552714E-15,0,19.33906,18.37211,0,0,108.2658,221.319,0,19.33906,-19.33906,296.9058,70.6917,0.1454195,20.20932,0,0,221.319
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,21.36794,21.36794,0,0,0,21.36794,0,0,3.552714E-15,0,22.49256,21.36794,0,0,129.7536,201.98,0,22.49256,-22.49256,273.1965,65.04666,0.1454195,23.50473,0,0,201.98
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,25.37861,25.37861,0,0,0,25.37861,0,0,3.552714E-15,0,26.71433,25.37861,0,0,154.7453,179.4874,0,26.71433,-26.71433,245.0371,58.34206,0.1454195,27.91648,0,0,179.4874
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,32.4939,32.4939,0,0,0,32.4939,0,0,0,0,34.2041,32.4939,0,0,184.4279,152.7731,0,34.2041,-34.2041,208.9828,49.75772,0.1454195,35.74328,0,0,152.7731
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,10.02919,10.02919,0,0,0,10.02919,0,0,0,0,10.55704,10.02919,0,0,222.4325,118.569,0,10.55704,-10.55704,197.8548,47.10818,0.1454195,11.0321,0,0,118.569
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.62386,33.62386,0,0,0,33.62386,0,0,0,0,35.39353,33.62386,0,0,234.1625,108.0119,0,35.39353,-35.39353,160.5467,38.22533,0.1454195,36.98624,0,0,108.0119
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,46.89626,46.89626,0,0,0,46.89626,0,0,0,0,49.36449,46.89626,0,0,273.4887,72.61842,0,49.36449,-49.36449,108.512,25.83613,0.1454195,51.58589,0,0,72.61842
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.3381,23.25393,0,0,0,108.512,25.83613,0.1454195,0,0,0,23.25393
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,6.133826,6.133826,0,0,0,6.133826,267.1955,0,0,16.38931,6.456659,6.133826,0,0,328.3381,23.25393,9.932648,0,9.932648,117.9349,28.07968,0.1454042,6.747209,13.11145,0,39.64323
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,73.78669,73.78669,81,0,22.761,73.78669,46.21059,0,0,34.09727,0,0,7.213308,6.852643,318.4055,32.19331,40.94991,0,40.94991,156.7834,37.3293,0.1454591,81.16536,27.27781,81,66.29057
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,38.84942,38.84942,81,0,22.761,38.84942,152.636,0,0,59.29819,0,0,42.15058,40.04305,277.4556,69.04823,99.34123,0,99.34123,251.0268,59.76816,0.1454869,42.73437,47.43855,81,128.3464
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,43.89263,43.89263,81,0,22.761,43.89263,217.3746,0,0,95.41143,0,0,37.10737,35.252,178.1143,158.4553,130.6634,0,130.6634,374.985,89.28196,0.1454665,48.28189,76.32915,81,253.8668
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,60.74877,60.74877,0,0,0,60.74877,178.0474,0,0,108.1616,63.94608,60.74877,0,0,47.45088,276.0524,44.21553,0,44.21553,416.9315,99.26921,0.1453985,66.82365,86.52928,0,384.214
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,84.23565,0,87.471,0,0,0,0,3.235356,315.8464,3.235356,0,3.235356,420.0009,100,0.1453935,0,69.9768,0,403.3174
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,28.38157,28.38157,0,0,0,28.38157,343.8832,67.72411,0,97.59945,29.87534,28.38157,0,0,0,318.7582,0,0,0,420.0009,100,0.1453935,31.21972,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,1.932111,1.932111,0,0,0,1.932111,4693.659,88.65292,0,90.68672,2.033802,1.932111,0,0,0,318.7582,0,0,0,420.0009,100,0.1453935,2.125323,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,18.7599,18.7599,0,0,0,18.7599,460.4359,66.63007,0,86.37733,19.74727,18.7599,0,0,0,318.7582,0,0,0,420.0009,100,0.1453935,20.6359,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453935,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,6.662766,6.662766,0,0,0,6.662766,619.7039,34.27598,0,41.28942,7.013438,6.662766,0,0,0,318.7582,0,0,0,420.0009,100,0.1453935,7.329043,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,28.09169,28.09169,0,0,0,28.09169,71.9707,0,0,20.21778,29.57019,28.09169,0,0,0,318.7582,0,9.352411,-9.352411,410.1425,97.65279,0.1453935,30.90085,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,65.50848,65.50848,76.44697,0,21.60908,65.50848,0,3.552714E-15,0,0,0,0,10.93849,10.39157,10.39157,309.4058,10.39157,0,10.39157,420.0009,100,0.1454101,72.05932,0,81,309.4058
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,69.6394,69.6394,69.6394,0,19.88677,69.6394,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454101,76.60335,0,81,318.7582
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,33.15041,33.15041,0,0,0,33.15041,0,0,7.105427E-15,0,34.89517,33.15041,0,0,0,318.7582,0,34.89517,-34.89517,383.2181,91.24223,0.1454101,36.46545,0,0,318.7582
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.41193,50.41193,0,0,0,50.41193,0,0,7.105427E-15,0,53.06519,50.41193,0,0,38.77241,283.8631,0,53.06519,-53.06519,327.2825,77.92425,0.1454101,55.45312,0,0,283.8631
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,15.72805,15.72805,0,0,0,15.72805,0,0,1.776357E-15,0,16.55584,15.72805,0,0,97.73373,230.7979,0,16.55584,-16.55584,309.8311,73.76916,0.1454101,17.30085,0,0,230.7979
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,44.58265,44.58265,0,0,0,44.58265,0,0,7.105427E-15,0,46.9291,44.58265,0,0,116.1291,214.242,0,46.9291,-46.9291,260.3635,61.99118,0.1454101,49.04092,0,0,214.242
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,8.350617,8.350617,0,0,0,8.350617,0,0,1.776357E-15,0,8.790124,8.350617,0,0,168.2726,167.3129,0,8.790124,-8.790124,251.0979,59.78509,0.1454101,9.185679,0,0,167.3129
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.07182,32.07182,0,0,0,32.07182,0,0,7.105427E-15,0,33.7598,32.07182,0,0,178.0394,158.5228,0,33.7598,-33.7598,215.5119,51.31226,0.1454101,35.279,0,0,158.5228
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,11.76891,11.76891,0,0,0,11.76891,0,0,0,0,12.38833,11.76891,0,0,215.5503,124.763,0,12.38833,-12.38833,202.4535,48.20311,0.1454101,12.9458,0,0,124.763
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,55.29171,55.29171,0,0,0,55.29171,0,0,7.105427E-15,0,58.2018,55.29171,0,0,229.3151,112.3747,0,58.2018,-58.2018,141.1034,33.59597,0.1454101,60.82088,0,0,112.3747
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.41253,30.41253,0,0,0,30.41253,0,0,3.552714E-15,0,32.01319,30.41253,0,0,293.9837,54.17286,0,32.01319,-32.01319,107.3585,25.5615,0.1454101,33.45378,0,0,54.17286
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.11867,27.11867,81,0,22.761,27.11867,0,0,0,0,0,0,53.88133,51.18727,329.554,22.15967,51.18727,0,51.18727,155.919,37.1235,0.1454914,29.83053,0,81,22.15967
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,15.43033,15.43033,81,0,22.761,15.43033,29.89842,0,0,4.613426,0,0,65.56966,62.29118,278.3667,68.22821,66.90461,0,66.90461,219.3903,52.23568,0.1455689,16.97337,3.690741,81,72.84164
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,28.78749,28.78749,81,0,22.761,28.78749,91.37299,0,0,26.30399,0,0,52.21251,49.60188,211.4621,128.4424,75.90588,0,75.90588,291.4009,69.38103,0.1456324,31.66624,21.04319,81,154.7464
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,56.09412,0,0,72.31579,68.7,135.5562,196.7576,124.7941,0,124.7941,409.791,97.5691,0.1455952,0,44.8753,81,252.8518
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,8.170355,8.170355,0,0,0,8.170355,988.1111,61.36973,0,80.73218,8.600373,8.170355,0,0,10.76208,309.0724,10.76208,0,10.76208,420.0009,100,0.1455787,8.98739,64.58575,0,389.8045
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,29.38891,29.38891,0,0,0,29.38891,365.4456,76.46479,0,107.4005,30.93569,29.38891,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,32.3278,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,3.700712,3.700712,0,0,0,3.700712,2543.396,90.22828,0,94.12376,3.895486,3.700712,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,4.070783,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,3.267043,3.267043,0,0,0,3.267043,2523.8,79.01464,0,82.45364,3.438993,3.267043,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,3.593747,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,31.49488,31.49488,0,0,0,31.49488,299.3993,61.14295,0,94.29546,33.1525,31.49488,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,34.64437,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,60.71579,60.71579,0,0,0,60.71579,177.0895,43.60993,0,107.5213,63.91136,60.71579,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,66.78737,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,46.5173,46.5173,0,0,0,46.5173,182.9498,36.13773,0,85.10332,48.96558,46.5173,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,51.16904,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,37.53157,37.53157,0,0,0,37.53157,128.2699,8.634789,0,48.1417,39.50692,37.53157,0,0,0,318.7582,0,0,0,420.0009,100,0.1455787,41.28473,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,38.10455,38.10455,0,0,0,38.10455,54.68958,0,0,20.83922,40.11006,38.10455,0,0,0,318.7582,0,19.27084,-19.27084,399.6876,95.16352,0.1455787,41.91501,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,13.70875,13.70875,0,0,0,13.70875,0,0,1.776357E-15,0,14.43026,13.70875,0,0,21.41204,299.4874,0,14.43026,-14.43026,384.4768,91.5419,0.1455787,15.07962,0,0,299.4874
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,39.37291,39.37291,0,0,0,39.37291,0,0,0,0,41.44517,39.37291,0,0,37.44567,285.0571,0,41.44517,-41.44517,340.7897,81.14024,0.1455787,43.3102,0,0,285.0571
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,37.93573,37.93573,0,0,0,37.93573,0,0,0,0,39.93234,37.93573,0,0,83.49585,243.612,0,39.93234,-39.93234,298.6973,71.11827,0.1455787,41.7293,0,0,243.612
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,68.54006,68.54006,81,0,22.761,68.54006,0,0,0,0,0,0,12.45994,11.83694,127.8651,203.6796,11.83694,0,11.83694,309.9268,73.79196,0.1455974,75.39407,0,81,203.6796
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,9.144739,9.144739,81,0,22.761,9.144739,0,0,0,0,0,0,71.85526,68.2625,116.0282,214.3329,68.2625,0,68.2625,374.6863,89.21085,0.1456725,10.05921,0,81,214.3329
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,10.85408,10.85408,0,0,0,10.85408,0,0,1.776357E-15,0,11.42535,10.85408,0,0,47.76568,275.7691,0,11.42535,-11.42535,362.643,86.34339,0.1456725,11.93949,0,0,275.7691
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,9.978822,9.978822,0,0,0,9.978822,0,0,1.776357E-15,0,10.50402,9.978822,0,0,60.46051,264.3438,0,10.50402,-10.50402,351.5707,83.70715,0.1456725,10.9767,0,0,264.3438
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,55.58615,55.58615,0,0,0,55.58615,0,0,0,0,58.51174,55.58615,0,0,72.13165,253.8397,0,58.51174,-58.51174,289.894,69.02223,0.1456725,61.14477,0,0,253.8397
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,12.6446,12.6446,0,0,0,12.6446,0,0,0,0,13.3101,12.6446,0,0,137.1447,195.328,0,13.3101,-13.3101,275.8639,65.68175,0.1456725,13.90906,0,0,195.328
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,4.460345,4.460345,0,0,0,4.460345,0,0,8.881784E-16,0,4.695099,4.460345,0,0,151.9337,182.0179,0,4.695099,-4.695099,270.9148,64.5034,0.1456725,4.906379,0,0,182.0179
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.1505,177.3228,0,0,0,270.9148,64.5034,0.1456725,0,0,0,177.3228
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,8.594182,8.594182,0,0,0,8.594182,0,0,1.776357E-15,0,9.046507,8.594182,0,0,157.1505,177.3228,0,9.046507,-9.046507,261.3789,62.23296,0.1456725,9.4536,0,0,177.3228
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,13.35458,13.35458,0,0,0,13.35458,127.1656,0,0,16.98244,14.05746,13.35458,0,0,167.2021,168.2763,2.924986,0,2.924986,264.1538,62.89365,0.145668,14.69004,13.58595,0,185.2587
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,164.2772,170.9088,31.38535,0,31.38535,293.9286,69.98286,0.14562,0,25.10828,0,202.2941
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,132.8918,199.1556,66.54543,0,66.54543,357.0591,85.01391,0.1455181,0,53.23635,0,265.701
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,8.558085,8.558085,0,0,0,8.558085,1066.506,15.91759,0,91.27248,9.008511,8.558085,0,0,66.34638,259.0465,66.34638,0,66.34638,420.0009,100,0.1454168,9.413894,73.01798,0,350.319
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,12.05725,12.05725,0,0,0,12.05725,965.2466,103.6904,0,116.3822,12.69184,12.05725,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,13.26298,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,71.00487,71.00487,20.25,0,7.39125,71.00487,168.8347,66.4547,0,119.8809,53.42617,50.75487,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,78.10535,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.180165,3.180165,0,0,0,3.180165,3936.263,121.8321,0,125.1796,3.347542,3.180165,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,3.498181,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,66.44405,66.44405,20.25,0,7.39125,66.44405,152.3015,52.56997,0,101.1953,48.62532,46.19406,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,73.08846,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,3.597902,3.597902,0,0,0,3.597902,2315.417,79.51919,0,83.30646,3.787265,3.597902,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,3.957692,66.64516,0,402.0647
