Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,37.71404,37.71404,0,0,0,37.71404,148.0256,16.12744,0,55.82642,39.69899,37.71404,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,41.48544,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,10.22144,10.22144,0,0,0,10.22144,216.9431,11.4153,0,22.17472,10.75941,10.22144,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,11.24359,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454168,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,25.72867,25.72867,0,0,0,25.72867,0,0,3.552714E-15,0,27.08281,25.72867,0,0,0,318.7582,0,27.08281,-27.08281,391.453,93.20292,0.1454168,28.30154,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.82313,45.82313,0,0,0,45.82313,0,0,0,0,48.23487,45.82313,0,0,30.09202,291.6754,0,48.23487,-48.23487,340.609,81.09723,0.1454168,50.40544,0,0,291.6754
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,8.66715,8.66715,0,0,0,8.66715,0,0,1.776357E-15,0,9.123315,8.66715,0,0,83.68632,243.4405,0,9.123315,-9.123315,330.9922,78.80751,0.1454168,9.533864,0,0,243.4405
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,24.57592,24.57592,0,0,0,24.57592,0,0,3.552714E-15,0,25.86938,24.57592,0,0,93.82333,234.3172,0,25.86938,-25.86938,303.7235,72.31497,0.1454168,27.03351,0,0,234.3172
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.5671,208.4478,0,0,0,303.7235,72.31497,0.1454168,0,0,0,208.4478
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.09641,25.09641,0,0,0,25.09641,0,0,3.552714E-15,0,26.41727,25.09641,0,0,122.5671,208.4478,0,26.41727,-26.41727,275.8772,65.68492,0.1454168,27.60605,0,0,208.4478
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,16.43188,16.43188,0,0,0,16.43188,0,0,3.552714E-15,0,17.29671,16.43188,0,0,151.9196,182.0306,0,17.29671,-17.29671,257.6449,61.3439,0.1454168,18.07507,0,0,182.0306
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,73.40543,73.40543,81,0,22.761,73.40543,0,0,0,0,0,0,7.594572,7.214844,171.1382,164.7339,7.214844,0,7.214844,264.4895,62.97356,0.1454282,80.74597,0,81,164.7339
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,77.6759,77.6759,81,0,22.761,77.6759,0,0,0,0,0,0,3.324103,3.157898,163.9234,171.2272,3.157898,0,3.157898,267.4854,63.68686,0.1454331,85.44349,0,81,171.2272
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,11.86807,11.86807,81,0,22.761,11.86807,0,0,0,0,0,0,69.13193,65.67533,160.7654,174.0693,65.67533,0,65.67533,329.7904,78.52138,0.1455121,13.05488,0,81,174.0693
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,29.41395,29.41395,81,0,22.761,29.41395,50.08904,0,0,14.73316,0,0,51.58606,49.00675,95.09012,233.1771,63.73991,0,63.73991,390.2594,92.91872,0.1455939,32.35534,11.78653,81,247.9103
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,37.78635,37.78635,0,0,0,37.78635,70.24662,0,0,26.54363,39.7751,37.78635,0,0,31.3502,290.543,0,13.23147,-13.23147,376.3122,89.59797,0.1455939,41.56498,21.23491,0,317.0867
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,46.05184,277.3116,45.62447,0,45.62447,419.5954,99.90347,0.1455243,0,36.49957,0,322.936
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,30.15788,30.15788,0,0,0,30.15788,262.3899,46.95872,0,79.13124,31.74514,30.15788,0,0,0.427373,318.3736,0.427373,0,0.427373,420.0009,100,0.1455237,33.17368,63.30499,0,397.5048
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.091827,3.091827,0,0,0,3.091827,3241.496,96.96689,0,100.2214,3.254555,3.091827,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,3.40101,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.535213,1.535213,0,0,0,1.535213,5205.628,78.30148,0,79.91749,1.616014,1.535213,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,1.688734,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.675508,1.675508,0,0,0,1.675508,7276.133,120.1485,0,121.9122,1.763692,1.675508,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,1.843058,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,49.96268,49.96268,0,0,0,49.96268,203.5751,49.11926,0,101.7115,52.59229,49.96268,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,54.95894,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,53.93713,53.93713,0,0,0,53.93713,143.3494,20.54265,0,77.31858,56.77593,53.93713,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,59.33084,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,13.021,13.021,0,0,0,13.021,378.1387,35.53112,0,49.23743,13.70631,13.021,0,0,0,318.7582,0,0,0,420.0009,100,0.1455237,14.3231,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,51.13167,51.13167,0,0,0,51.13167,21.68799,0,7.105427E-15,11.08943,53.82281,51.13167,0,0,0,318.7582,0,42.73338,-42.73338,374.9559,89.27504,0.1455237,56.24483,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,34.42275,34.42275,0,0,0,34.42275,0,0,7.105427E-15,0,36.23447,34.42275,0,0,47.48153,276.0248,0,36.23447,-36.23447,336.7614,80.18113,0.1455237,37.86502,0,0,276.0248
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.56191,44.56191,0,0,0,44.56191,0,0,7.105427E-15,0,46.90728,44.56191,0,0,87.74206,239.7904,0,46.90728,-46.90728,287.3168,68.40862,0.1455237,49.0181,0,0,239.7904
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,31.7857,31.7857,0,0,0,31.7857,0,0,7.105427E-15,0,33.45863,31.7857,0,0,139.8613,192.8831,0,33.45863,-33.45863,252.0483,60.01138,0.1455237,34.96427,0,0,192.8831
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,69.04293,69.04293,81,0,22.761,69.04293,0,-1.776357E-15,0,0,0,0,11.95707,11.35922,177.0375,159.4245,11.35922,0,11.35922,262.8246,62.57716,0.1455416,75.94722,0,81,159.4245
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,14.525,14.525,81,0,22.761,14.525,0,0,0,0,0,0,66.47501,63.15125,165.6783,169.6478,63.15125,0,63.15125,322.7351,76.84155,0.1456241,15.9775,0,81,169.6478
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.504028,1.504028,73.81982,0,20.94441,1.504028,0,0,0,0,0,0,72.31579,68.7,102.527,226.4839,68.7,0,68.7,387.9097,92.35927,0.145677,1.654431,0,81,226.4839
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,35.04902,35.04902,0,0,0,35.04902,0,0,7.105427E-15,0,36.89371,35.04902,0,0,33.82704,288.3139,0,36.89371,-36.89371,349.0203,83.09991,0.145677,38.55392,0,0,288.3139
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,22.24155,22.24155,0,0,0,22.24155,0,0,3.552714E-15,0,23.41216,22.24155,0,0,74.82005,251.4202,0,23.41216,-23.41216,324.3417,77.22407,0.145677,24.46571,0,0,251.4202
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,24.19397,24.19397,0,0,0,24.19397,0,0,0,0,25.46733,24.19397,0,0,100.8336,228.008,0,25.46733,-25.46733,297.4968,70.83243,0.145677,26.61336,0,0,228.008
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.32508,28.32508,0,0,0,28.32508,0,0,3.552714E-15,0,29.81587,28.32508,0,0,129.1306,202.5407,0,29.81587,-29.81587,266.0681,63.34942,0.145677,31.15759,0,0,202.5407
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.40446,39.40446,0,0,0,39.40446,0,0,7.105427E-15,0,41.47838,39.40446,0,0,162.2593,172.7248,0,41.47838,-41.47838,222.3461,52.93943,0.145677,43.34491,0,0,172.7248
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.3464,131.2464,0,0,0,222.3461,52.93943,0.145677,0,0,0,131.2464
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,5.089029,5.089029,0,0,0,5.089029,318.7438,0,0,16.22096,5.356872,5.089029,0,0,208.3464,131.2464,10.86409,0,10.86409,232.6526,55.39338,0.1456605,5.597931,12.97677,0,147.4674
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,24.35506,24.35506,0,0,0,24.35506,102.2621,0,0,24.90601,25.63691,24.35506,0,0,197.4823,141.0241,0,0.7308977,-0.7308977,231.8822,55.20994,0.1456605,26.79057,19.92481,0,165.9301
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,44.7932,44.7932,0,0,0,44.7932,55.13987,0,0,24.69891,47.15073,44.7932,0,0,198.2944,140.2932,0,22.45182,-22.45182,208.2159,49.57512,0.1456605,49.27251,19.75913,0,164.9921
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,8.115763,8.115763,0,0,0,8.115763,532.6385,0,0,43.22768,8.542908,8.115763,0,0,223.2409,117.8414,34.68477,0,34.68477,241.1208,57.40959,0.1456077,8.927339,34.58214,0,161.0691
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.710524,1.710524,0,0,0,1.710524,4229.71,0,0,72.3502,1.800552,1.710524,0,0,188.5562,149.0577,70.54965,0,70.54965,308.05,73.3451,0.1455003,1.881576,57.88017,0,221.4079
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,24.973,24.973,0,0,0,24.973,192.867,0,0,48.16468,26.28737,24.973,0,0,118.0065,212.5524,21.87731,0,21.87731,328.8047,78.28667,0.145467,27.4703,38.53175,0,260.7171
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,18.24927,18.24927,0,0,0,18.24927,430.7617,0,0,78.61085,19.20975,18.24927,0,0,96.12918,232.242,59.40109,0,59.40109,385.1575,91.70399,0.1453768,20.07419,62.88868,0,310.8528
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,46.98061,46.98061,0,0,0,46.98061,164.3598,0,0,77.21724,49.45327,46.98061,0,0,36.72809,285.7029,27.76397,0,27.76397,411.4967,97.97522,0.1453346,51.67867,61.77379,0,362.9202
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.267291,3.267291,0,0,0,3.267291,2992.88,85.38273,0,97.7861,3.439254,3.267291,0,0,8.964118,310.6905,8.964118,0,8.964118,420.0009,100,0.145321,3.59402,78.22888,0,408.4766
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,33.74318,33.74318,0,0,0,33.74318,157.8609,17.74814,0,53.26728,35.51914,33.74318,0,0,0,318.7582,0,0,0,420.0009,100,0.145321,37.1175,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,6.178508,6.178508,0,0,0,6.178508,528.615,26.15683,0,32.66052,6.503693,6.178508,0,0,0,318.7582,0,0,0,420.0009,100,0.145321,6.796359,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145321,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.70058,61.70058,0,0,0,61.70058,0,0,7.105427E-15,0,64.94798,61.70058,0,0,0,318.7582,0,64.94798,-64.94798,351.5397,83.69975,0.145321,67.87064,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.95495,56.95495,0,0,0,56.95495,0,0,7.105427E-15,0,59.95258,56.95495,0,0,72.16441,253.8103,0,59.95258,-59.95258,288.3441,68.65322,0.145321,62.65044,0,0,253.8103
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.824,48.824,0,0,0,48.824,0,0,7.105427E-15,0,51.39368,48.824,0,0,138.7784,193.8577,0,51.39368,-51.39368,234.1704,55.75475,0.145321,53.70639,0,0,193.8577
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,5.935973,5.935973,0,0,0,5.935973,0,0,8.881784E-16,0,6.248393,5.935973,0,0,195.8825,142.464,0,6.248393,-6.248393,227.584,54.18656,0.145321,6.529571,0,0,142.464
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,16.15719,16.15719,0,0,0,16.15719,0,0,3.552714E-15,0,17.00757,16.15719,0,0,202.8251,136.2156,0,17.00757,-17.00757,209.6565,49.91811,0.145321,17.77291,0,0,136.2156
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.7224,119.208,0,0,0,209.6565,49.91811,0.145321,0,0,0,119.208
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,14.79672,14.79672,0,0,0,14.79672,0,0,1.776357E-15,0,15.5755,14.79672,0,0,221.7224,119.208,0,15.5755,-15.5755,193.2384,46.00906,0.145321,16.2764,0,0,119.208
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,26.30384,26.30384,0,0,0,26.30384,0,0,3.552714E-15,0,27.68825,26.30384,0,0,239.0285,103.6325,0,27.68825,-27.68825,164.0525,39.06003,0.145321,28.93422,0,0,103.6325
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.7933,75.94428,0,0,0,164.0525,39.06003,0.145321,0,0,0,75.94428
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.7933,75.94428,0,0,0,164.0525,39.06003,0.145321,0,0,0,75.94428
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,13.71915,13.71915,0,0,0,13.71915,0,0,1.776357E-15,0,14.44121,13.71915,0,0,269.7933,75.94428,0,14.44121,-14.44121,148.8301,35.43567,0.145321,15.09107,0,0,75.94428
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,52.39618,52.39618,0,0,0,52.39618,0,0,7.105427E-15,0,55.15388,52.39618,0,0,285.8391,61.50307,0,55.15388,-55.15388,90.6928,21.59348,0.145321,57.6358,0,0,61.50307
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,32.53733,32.53733,81,0,22.761,32.53733,42.2103,7.105427E-15,0,13.73411,0,0,48.46267,46.03953,347.1212,6.349192,59.77364,0,59.77364,147.3991,35.09494,0.1454086,35.79107,10.98728,81,20.0833
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,28.39303,28.39303,81,0,22.761,28.39303,74.97764,0,0,21.28842,0,0,52.60697,49.97662,287.3475,60.14547,71.26505,0,71.26505,215.007,51.19204,0.1454786,31.23233,17.03074,81,81.43388
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,38.2316,38.2316,81,0,22.761,38.2316,99.74615,0,0,38.13455,0,0,42.7684,40.62998,216.0825,124.284,78.76453,0,78.76453,289.7296,68.9831,0.1455371,42.05476,30.50764,81,162.4185
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,32.41816,32.41816,81,0,22.761,32.41816,154.0962,0,0,49.95517,0,0,48.58184,46.15274,137.3179,195.1721,96.10791,0,96.10791,380.9056,90.69162,0.1455693,35.65998,39.96413,81,245.1272
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,77.31226,77.31226,24.22215,0,8.396203,77.31226,125.5873,0,0,97.09435,55.88432,53.09011,0,0,41.21002,281.6692,41.21002,0,41.21002,420.0009,100,0.1455185,85.04348,77.67548,81,378.7635
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,62.58506,62.58506,20.25,0,7.39125,62.58506,179.7288,67.92015,0,112.4834,44.56322,42.33506,0,0,0,318.7582,0,0,0,420.0009,100,0.1455185,68.84357,89.98669,81,431.2416
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,60.45986,60.45986,0,0,0,60.45986,202.7395,58.93409,0,122.576,63.64196,60.45986,0,0,0,318.7582,0,0,0,420.0009,100,0.1455185,66.50585,98.06084,0,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,25.68168,25.68168,0,0,0,25.68168,461.4729,91.48064,0,118.514,27.03335,25.68168,0,0,0,318.7582,0,0,0,420.0009,100,0.1455185,28.24985,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,5.59429,5.59429,0,0,0,5.59429,1207.218,61.64653,0,67.53526,5.888726,5.59429,0,0,0,318.7582,0,0,0,420.0009,100,0.1455185,6.153718,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,50.80523,50.80523,0,0,0,50.80523,123.0896,9.056788,0,62.53597,53.47919,50.80523,0,0,0,318.7582,0,0,0,420.0009,100,0.1455185,55.88575,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,19.37207,19.37207,0,0,0,19.37207,227.5066,23.68109,0,44.07275,20.39165,19.37207,0,0,0,318.7582,0,0,0,420.0009,100,0.1455185,21.30928,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,41.16528,41.16528,0,0,0,41.16528,37.14602,0,0,15.29126,43.33187,41.16528,0,0,0,318.7582,0,28.04061,-28.04061,390.4435,92.96254,0.1455185,45.28181,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,62.07663,62.07663,0,0,0,62.07663,0,0,7.105427E-15,0,65.34382,62.07663,0,0,31.15623,290.7176,0,65.34382,-65.34382,321.565,76.56294,0.1455185,68.28429,0,0,290.7176
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,13.63855,13.63855,0,0,0,13.63855,0,0,1.776357E-15,0,14.35637,13.63855,0,0,103.7605,225.3738,0,14.35637,-14.35637,306.4321,72.95987,0.1455185,15.00241,0,0,225.3738
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.03188,42.03188,0,0,0,42.03188,0,0,0,0,44.24409,42.03188,0,0,119.712,211.0174,0,44.24409,-44.24409,259.7947,61.85576,0.1455185,46.23507,0,0,211.0174
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,20.09342,20.09342,0,0,0,20.09342,0,0,0,0,21.15097,20.09342,0,0,168.8721,166.7733,0,21.15097,-21.15097,237.4996,56.54742,0.1455185,22.10276,0,0,166.7733
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.00615,36.00615,0,0,0,36.00615,0,0,0,0,37.90121,36.00615,0,0,192.3732,145.6224,0,37.90121,-37.90121,197.5482,47.0352,0.1455185,39.60677,0,0,145.6224
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,12.6743,12.6743,0,0,0,12.6743,0,0,1.776357E-15,0,13.34136,12.6743,0,0,234.4856,107.7212,0,13.34136,-13.34136,183.4852,43.68687,0.1455185,13.94173,0,0,107.7212
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,24.92124,24.92124,0,0,0,24.92124,0,0,0,0,26.23288,24.92124,0,0,249.3094,94.37979,0,26.23288,-26.23288,155.8333,37.1031,0.1455185,27.41336,0,0,94.37979
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,18.39916,18.39916,0,0,0,18.39916,0,0,3.552714E-15,0,19.36754,18.39916,0,0,278.457,68.1469,0,19.36754,-19.36754,135.4181,32.24235,0.1455185,20.23907,0,0,68.1469
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.9765,48.77937,0,0,0,135.4181,32.24235,0.1455185,0,0,0,48.77937
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,17.50804,17.50804,0,0,0,17.50804,0,0,0,0,18.42952,17.50804,0,0,299.9765,48.77937,0,18.42952,-18.42952,115.9917,27.61702,0.1455185,19.25885,0,0,48.77937
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.4537,30.34985,0,0,0,115.9917,27.61702,0.1455185,0,0,0,30.34985
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,13.73629,13.73629,0,0,0,13.73629,0,0,1.776357E-15,0,14.45925,13.73629,0,0,320.4537,30.34985,0,14.45925,-14.45925,100.7503,23.98813,0.1455185,15.10991,0,0,30.34985
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,16.52098,16.52098,81,0,22.761,16.52098,13.52138,0,0,2.233865,0,0,64.47902,61.25507,336.5196,15.8906,63.48893,0,63.48893,160.9812,38.32878,0.1456,18.17308,1.787092,81,18.12447
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,12.90359,12.90359,81,0,22.761,12.90359,114.1806,0,0,14.73339,0,0,68.09641,64.6916,273.0306,73.03064,79.42498,0,79.42498,236.3304,56.26902,0.1456572,14.19394,11.78671,81,87.76403
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,41.62384,41.62384,81,0,22.761,41.62384,67.75571,0,0,28.20253,0,0,39.37616,37.40735,193.6057,144.5131,65.60988,0,65.60988,298.5734,71.08876,0.1457353,45.78623,22.56203,81,172.7157
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,25.00844,25.00844,81,0,22.761,25.00844,219.1195,0,0,54.79837,0,0,55.99155,53.19198,127.9958,203.562,107.9903,0,107.9903,401.022,95.48124,0.1457492,27.50929,43.8387,81,258.3604
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,25.00967,25.00967,0,0,0,25.00967,389.205,51.0075,0,97.3389,26.32597,25.00967,0,0,20.00543,300.7533,20.00543,0,20.00543,420.0009,100,0.1457189,27.51064,77.87112,0,398.0922
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,11.23835,11.23835,0,0,0,11.23835,1065.935,107.9636,0,119.7934,11.82984,11.23835,0,0,0,318.7582,0,0,0,420.0009,100,0.1457189,12.36218,95.83472,0,438.5516
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,8.098281,8.098281,0,0,0,8.098281,1004.42,72.81622,0,81.34073,8.524507,8.098281,0,0,0,318.7582,0,0,0,420.0009,100,0.1457189,8.90811,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,22.42796,22.42796,0,0,0,22.42796,271.2654,37.23093,0,60.83931,23.60838,22.42796,0,0,0,318.7582,0,0,0,420.0009,100,0.1457189,24.67076,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457189,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,44.06094,44.06094,0,0,0,44.06094,135.7339,13.4257,0,59.80563,46.37994,44.06094,0,0,0,318.7582,0,0,0,420.0009,100,0.1457189,48.46703,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,52.71452,52.71452,0,0,0,52.71452,64.94657,7.105427E-15,0,34.23627,55.48897,52.71452,0,0,0,318.7582,0,21.2527,-21.2527,397.5985,94.66613,0.1457189,57.98598,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,12.55195,12.55195,0,0,0,12.55195,70.17337,0,0,8.808125,13.21258,12.55195,0,0,23.61411,297.5055,0,4.404452,-4.404452,392.9558,93.56072,0.1457189,13.80714,7.0465,0,306.3137
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,28.81727,28.81727,0,0,0,28.81727,0,0,3.552714E-15,0,30.33397,28.81727,0,0,28.50795,293.1011,0,30.33397,-30.33397,360.981,85.94769,0.1457189,31.699,0,0,293.1011
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.74638,34.74638,0,0,0,34.74638,0,0,0,0,36.57513,34.74638,0,0,62.21236,262.7671,0,36.57513,-36.57513,322.4274,76.76829,0.1457189,38.22101,0,0,262.7671
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,71.33635,71.33635,81,0,22.761,71.33635,0,0,0,0,0,0,9.663651,9.180468,102.8514,226.192,9.180468,0,9.180468,331.1368,78.84193,0.1457332,78.46999,0,81,226.192
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.77259,39.77259,81,0,22.761,39.77259,0,0,0,0,0,0,41.22741,39.16603,93.67092,234.4544,39.16603,0,39.16603,368.293,87.68862,0.1457942,43.74986,0,81,234.4544
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.53973,38.53973,0,0,0,38.53973,0,0,0,0,40.56814,38.53973,0,0,54.50489,269.7038,0,40.56814,-40.56814,325.5304,77.50708,0.1457942,42.39371,0,0,269.7038
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,9.792907,9.792907,0,0,0,9.792907,0,0,1.776357E-15,0,10.30832,9.792907,0,0,99.5806,229.1357,0,10.30832,-10.30832,314.6645,74.91996,0.1457942,10.7722,0,0,229.1357
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.0343,218.8274,0,0,0,314.6645,74.91996,0.1457942,0,0,0,218.8274
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.0343,218.8274,0,0,0,314.6645,74.91996,0.1457942,0,0,0,218.8274
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,16.31427,16.31427,0,0,0,16.31427,0,0,3.552714E-15,0,17.17291,16.31427,0,0,111.0343,218.8274,0,17.17291,-17.17291,296.5626,70.61001,0.1457942,17.94569,0,0,218.8274
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,15.71181,15.71181,0,0,0,15.71181,0,0,0,0,16.53875,15.71181,0,0,130.1153,201.6544,0,16.53875,-16.53875,279.1292,66.45921,0.1457942,17.28299,0,0,201.6544
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,16.17277,16.17277,0,0,0,16.17277,0,0,3.552714E-15,0,17.02396,16.17277,0,0,148.4917,185.1157,0,17.02396,-17.02396,261.1844,62.18664,0.1457942,17.79004,0,0,185.1157
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.4728,25.4728,0,0,0,25.4728,0,0,3.552714E-15,0,26.81347,25.4728,0,0,167.4072,168.0917,0,26.81347,-26.81347,232.9205,55.45716,0.1457942,28.02008,0,0,168.0917
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,197.2,141.2783,3.059448,0,3.059448,235.823,56.14822,0.1457895,0,2.447559,0,144.3377
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,13.02541,13.02541,0,0,0,13.02541,103.3797,0,0,13.46563,13.71096,13.02541,0,0,194.1405,144.0318,0,0.2453262,-0.2453262,235.5644,56.08665,0.1457895,14.32795,10.7725,0,157.4974
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,11.41523,11.41523,0,0,0,11.41523,307.1384,0,0,35.06055,12.01603,11.41523,0,0,194.4131,143.7864,23.04452,0,23.04452,257.4263,61.29186,0.1457548,12.55675,28.04844,0,178.847
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,28.58258,28.58258,0,0,0,28.58258,72.6218,0,0,20.75718,30.08693,28.58258,0,0,171.3686,164.5265,0,9.329744,-9.329744,247.5919,58.95034,0.1457548,31.44084,16.60575,0,185.2837
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,9.625081,9.625081,0,0,0,9.625081,162.281,0,0,15.61968,10.13166,9.625081,0,0,181.735,155.1968,5.488013,0,5.488013,252.7983,60.18995,0.1457465,10.58759,12.49574,0,170.8164
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,72.51835,72.51835,81,0,22.761,72.51835,19.22011,0,0,13.93811,0,0,8.481648,8.057566,176.2469,160.136,21.99567,0,21.99567,273.6652,65.15826,0.1457765,79.77019,11.15049,81,174.0741
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,13.42548,13.42548,81,0,22.761,13.42548,191.6821,0,0,25.73424,0,0,67.57452,64.19579,154.2513,179.9321,89.93004,0,89.93004,358.9804,85.47134,0.1458175,14.76802,20.58739,81,205.6663
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,32.6311,32.6311,0,0,0,32.6311,153.3366,0,0,50.03543,34.34853,32.6311,0,0,64.32123,260.8691,15.6869,0,15.6869,373.8623,89.01465,0.1457939,35.89421,40.02834,0,310.9045
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,7.055779,7.055779,0,0,0,7.055779,272.8655,0,0,19.25278,7.427135,7.055779,0,0,48.63433,274.9873,11.82565,0,11.82565,385.0811,91.68578,0.1457761,7.761357,15.40223,0,294.2401
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,5.453497,5.453497,0,0,0,5.453497,56.78015,0,8.881784E-16,3.096504,5.740523,5.453497,0,0,36.80868,285.6304,0,2.644019,-2.644019,382.294,91.0222,0.1457761,5.998847,2.477203,0,288.7269
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,43.41648,43.41648,0,0,0,43.41648,2.887729,0,7.105427E-15,1.25375,45.70155,43.41648,0,0,39.74648,282.9864,0,44.4478,-44.4478,335.4419,79.86697,0.1457761,47.75812,1.003,0,284.2401
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,89.13293,238.5386,4.135036,0,4.135036,339.3647,80.80097,0.1457698,0,3.308028,0,242.6736
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,115.023,115.023,81,0,22.761,115.023,0,0,0,0,35.81372,34.02303,0,0,84.99789,242.2601,0,35.81372,-35.81372,301.6138,71.81266,0.1457698,126.5253,0,81,242.2601
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,4.357272,4.357272,76.67306,0,21.66628,4.357272,0,0,0,0,0,0,72.31579,68.7,124.7909,206.4464,68.7,0,68.7,366.7883,87.33038,0.1458302,4.792999,0,81,206.4464
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.8568321,0.8568321,0,0,0,0.8568321,0,0,1.110223E-16,0,0.9019285,0.8568321,0,0,56.09092,268.2764,0,0.9019285,-0.9019285,365.8376,87.10402,0.1458302,0.9425153,0,0,268.2764
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,20.47795,20.47795,0,0,0,20.47795,0,0,0,0,21.55574,20.47795,0,0,57.09306,267.3745,0,21.55574,-21.55574,343.1159,81.69409,0.1458302,22.52575,0,0,267.3745
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.36955,49.36955,0,0,0,49.36955,0,0,7.105427E-15,0,51.96795,49.36955,0,0,81.04388,245.8187,0,51.96795,-51.96795,288.3369,68.65149,0.1458302,54.3065,0,0,245.8187
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,65.26714,65.26714,81,0,22.761,65.26714,0,0,0,0,0,0,15.73286,14.94622,138.786,193.8508,14.94622,0,14.94622,302.5161,72.02749,0.1458534,71.79385,0,81,193.8508
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,123.8398,207.3024,68.7,0,68.7,367.6906,87.54521,0.1459011,0,0,81,207.3024
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.52398,27.52398,0,0,0,27.52398,0,0,0,0,28.97261,27.52398,0,0,55.13982,269.1324,0,28.97261,-28.97261,337.1508,80.27384,0.1459011,30.27637,0,0,269.1324
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,11.60551,11.60551,0,0,0,11.60551,0,0,1.776357E-15,0,12.21632,11.60551,0,0,87.3316,240.1598,0,12.21632,-12.21632,324.2737,77.20786,0.1459011,12.76606,0,0,240.1598
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.2870453,0.2870453,0,0,0,0.2870453,0,0,0,0,0.302153,0.2870453,0,0,100.9053,227.9435,0,0.302153,-0.302153,323.9552,77.13203,0.1459011,0.3157498,0,0,227.9435
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,20.71773,20.71773,0,0,0,20.71773,0,0,0,0,21.80814,20.71773,0,0,101.241,227.6413,0,21.80814,-21.80814,300.9674,71.65875,0.1459011,22.78951,0,0,227.6413
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,12.57392,12.57392,0,0,0,12.57392,0,0,0,0,13.23571,12.57392,0,0,125.4723,205.8332,0,13.23571,-13.23571,287.0157,68.33694,0.1459011,13.83131,0,0,205.8332
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,39.19326,39.19326,0,0,0,39.19326,13.99601,0,7.105427E-15,5.485493,41.25607,39.19326,0,0,140.1786,192.5975,0,35.77057,-35.77057,249.3102,59.35946,0.1459011,43.11259,4.388394,0,198.0829
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,32.78999,32.78999,0,0,0,32.78999,54.99517,0,0,18.03291,34.51578,32.78999,0,0,179.9237,156.8269,0,16.48287,-16.48287,231.9357,55.22269,0.1459011,36.06899,14.42633,0,174.8598
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,198.238,140.344,44.38823,0,44.38823,274.0461,65.24895,0.1458343,0,35.51059,0,184.7322
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,48.86134,48.86134,0,0,0,48.86134,95.4753,0,0,46.65051,51.43299,48.86134,0,0,153.8498,180.2934,0,4.782477,-4.782477,269.0049,64.04867,0.1458343,53.74747,37.32041,0,226.9439
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,10.45303,10.45303,0,0,0,10.45303,632.9099,0,0,66.15824,11.00319,10.45303,0,0,159.1637,175.5109,55.15506,0,55.15506,321.3296,76.5069,0.1457513,11.49833,52.92659,0,241.6692
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,65.07468,65.07468,81,0,22.761,65.07468,119.4609,0,0,77.73882,0,0,15.92532,15.12905,104.0086,225.1505,92.86787,0,92.86787,409.4318,97.48357,0.1457878,71.58215,62.19105,81,302.8893
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,49.70867,49.70867,0,0,0,49.70867,125.6554,0,0,62.46161,52.32492,49.70867,0,0,11.14073,308.7316,10.13669,0,10.13669,419.0483,99.77322,0.1457726,54.67954,49.96929,0,371.1932
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,14.58364,14.58364,0,0,0,14.58364,333.5372,32.28664,0,48.64186,15.3512,14.58364,0,0,1.00403,317.8546,1.00403,0,1.00403,420.0009,100,0.145771,16.042,38.91349,0,366.4965
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,24.56463,24.56463,0,0,0,24.56463,92.94379,0,0,22.8313,25.8575,24.56463,0,0,0,318.7582,0,3.026206,-3.026206,416.8109,99.2405,0.145771,27.02109,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,61.41761,61.41761,0,0,0,61.41761,33.11442,0,1.421085E-14,20.33809,64.65012,61.41761,0,0,3.362451,315.732,0,44.31203,-44.31203,370.102,88.11934,0.145771,67.55937,16.27047,0,336.0701
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,17.54202,17.54202,0,0,0,17.54202,133.2498,0,0,23.37471,18.46529,17.54202,0,0,52.59804,271.42,4.909422,0,4.909422,374.7594,89.22826,0.1457637,19.29622,18.69977,0,294.7947
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,47.33549,47.33549,0,0,0,47.33549,21.40309,0,7.105427E-15,10.13126,49.82684,47.33549,0,0,47.68862,275.8385,0,39.69558,-39.69558,332.9166,79.2657,0.1457637,52.06905,8.105007,0,285.9697
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,20.56429,20.56429,0,0,0,20.56429,0,0,0,0,21.64662,20.56429,0,0,91.79482,236.1429,0,21.64662,-21.64662,310.0991,73.83297,0.1457637,22.62072,0,0,236.1429
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.69878,45.69878,0,0,0,45.69878,0,0,7.105427E-15,0,48.10398,45.69878,0,0,115.8466,214.4963,0,48.10398,-48.10398,259.393,61.76012,0.1457637,50.26866,0,0,214.4963
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.2955,166.3923,0,0,0,259.393,61.76012,0.1457637,0,0,0,166.3923
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.2955,166.3923,0,0,0,259.393,61.76012,0.1457637,0,0,0,166.3923
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.064682,2.064682,0,0,0,2.064682,0,0,0,0,2.173349,2.064682,0,0,169.2955,166.3923,0,2.173349,-2.173349,257.1021,61.21467,0.1457637,2.27115,0,0,166.3923
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,24.67585,24.67585,0,0,0,24.67585,0,0,0,0,25.97458,24.67585,0,0,171.7103,164.2189,0,25.97458,-25.97458,229.7225,54.69573,0.1457637,27.14344,0,0,164.2189
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,14.37846,14.37846,0,0,0,14.37846,0,0,0,0,15.13522,14.37846,0,0,200.571,138.2444,0,15.13522,-15.13522,213.7686,50.89718,0.1457637,15.8163,0,0,138.2444
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.3879,123.1091,0,0,0,213.7686,50.89718,0.1457637,0,0,0,123.1091
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.3879,123.1091,0,0,0,213.7686,50.89718,0.1457637,0,0,0,123.1091
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.5605,32.5605,0,0,0,32.5605,0,0,0,0,34.27421,32.5605,0,0,217.3879,123.1091,0,34.27421,-34.27421,177.6404,42.29525,0.1457637,35.81655,0,0,123.1091
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.4703,88.83493,0,0,0,177.6404,42.29525,0.1457637,0,0,0,88.83493
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,5.920844,5.920844,0,0,0,5.920844,0,0,8.881784E-16,0,6.232468,5.920844,0,0,255.4703,88.83493,0,6.232468,-6.232468,171.0708,40.73106,0.1457637,6.512928,0,0,88.83493
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,32.91203,32.91203,0,0,0,32.91203,32.74441,0,0,10.77685,34.64424,32.91203,0,0,262.3953,82.60246,0,23.86739,-23.86739,145.9124,34.74097,0.1457637,36.20323,8.621478,0,93.37931
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,27.90652,27.90652,0,0,0,27.90652,98.54134,0,0,27.49946,29.37528,27.90652,0,0,288.9146,58.73507,0,1.875824,-1.875824,143.9351,34.27019,0.1457637,30.69717,21.99957,0,86.23454
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,8.132823,8.132823,0,0,0,8.132823,701.2478,0,0,57.03125,8.560866,8.132823,0,0,290.9989,56.85925,48.47038,0,48.47038,189.9181,45.21851,0.1456909,8.946106,45.625,0,113.8905
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,42.55085,42.55085,0,0,0,42.55085,183.5621,0,0,78.10725,44.79037,42.55085,0,0,242.5285,100.4826,33.31688,0,33.31688,221.5253,52.74401,0.145641,46.80594,62.4858,0,178.5898
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,10.28055,10.28055,0,0,0,10.28055,1005.757,0,0,103.3973,10.82163,10.28055,0,0,209.2116,130.4678,92.57569,0,92.57569,309.3503,73.65469,0.1455023,11.30861,82.71786,0,233.8651
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,24.96766,24.96766,0,0,0,24.96766,518.4008,0,0,129.4325,26.28174,24.96766,0,0,116.6359,213.7859,103.1508,0,103.1508,407.2077,96.95403,0.1453481,27.46442,103.546,0,343.2184
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,41.54937,41.54937,0,0,0,41.54937,321.0553,76.17514,0,133.3965,43.73618,41.54937,0,0,13.48514,306.6216,13.48514,0,13.48514,420.0009,100,0.145328,45.70431,106.7172,0,440.0181
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,38.99463,38.99463,0,0,0,38.99463,301.4423,76.49933,0,117.5463,41.04697,38.99463,0,0,0,318.7582,0,0,0,420.0009,100,0.145328,42.89408,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145328,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,29.67476,29.67476,0,0,0,29.67476,274.2096,50.13445,0,81.37105,31.23659,29.67476,0,0,0,318.7582,0,0,0,420.0009,100,0.145328,32.64224,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,51.42095,51.42095,0,0,0,51.42095,91.56657,0,0,47.0844,54.12732,51.42095,0,0,0,318.7582,0,7.042915,-7.042915,412.577,98.23241,0.145328,56.56305,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,33.56693,33.56693,0,0,0,33.56693,68.0803,0,0,22.85246,35.3336,33.56693,0,0,7.825461,311.7153,0,12.48114,-12.48114,399.4207,95.09997,0.145328,36.92362,18.28197,0,334.5678
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,121.828,121.828,81,0,22.761,121.828,0,0,0,0,42.97682,40.82798,0,0,21.6934,299.2342,0,42.97682,-42.97682,354.1191,84.31391,0.145328,134.0108,0,81,299.2342
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.7131,38.7131,0,0,0,38.7131,0,0,7.105427E-15,0,40.75063,38.7131,0,0,69.44542,256.2574,0,40.75063,-40.75063,311.1642,74.08656,0.145328,42.58441,0,0,256.2574
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,90.3852,90.3852,81,0,22.761,90.3852,0,0,0,0,9.879156,9.385199,0,0,114.7239,215.5067,0,9.879156,-9.879156,300.7506,71.60715,0.145328,99.42372,0,81,215.5067
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,12.18406,12.18406,81,0,22.761,12.18406,0,0,0,0,0,0,68.81594,65.37514,125.7007,205.6276,65.37514,0,65.37514,362.771,86.37386,0.1454057,13.40246,0,81,205.6276
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,29.13054,29.13054,0,0,0,29.13054,0,0,3.552714E-15,0,30.66372,29.13054,0,0,60.32559,264.4652,0,30.66372,-30.66372,330.4485,78.67807,0.1454057,32.04359,0,0,264.4652
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,11.93762,11.93762,0,0,0,11.93762,0,0,1.776357E-15,0,12.56591,11.93762,0,0,94.39639,233.8015,0,12.56591,-12.56591,317.2029,75.52435,0.1454057,13.13138,0,0,233.8015
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.66269,40.66269,0,0,0,40.66269,0,0,0,0,42.80284,40.66269,0,0,108.3585,221.2355,0,42.80284,-42.80284,272.0848,64.78196,0.1454057,44.72897,0,0,221.2355
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.68518,23.68518,0,0,0,23.68518,0,0,3.552714E-15,0,24.93177,23.68518,0,0,155.9172,178.4327,0,24.93177,-24.93177,245.8044,58.52473,0.1454057,26.0537,0,0,178.4327
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,16.49388,16.49388,0,0,0,16.49388,0,0,3.552714E-15,0,17.36198,16.49388,0,0,183.6192,153.5009,0,17.36198,-17.36198,227.5033,54.16733,0.1454057,18.14327,0,0,153.5009
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,5.795502,5.795502,0,0,0,5.795502,0,0,0,0,6.100528,5.795502,0,0,202.9103,136.139,0,6.100528,-6.100528,221.0727,52.63626,0.1454057,6.375052,0,0,136.139
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.76204,37.76204,0,0,0,37.76204,0,0,7.105427E-15,0,39.74952,37.76204,0,0,209.6886,130.0384,0,39.74952,-39.74952,179.173,42.66016,0.1454057,41.53825,0,0,130.0384
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,9.008738,9.008738,0,0,0,9.008738,0,0,1.776357E-15,0,9.482882,9.008738,0,0,253.8548,90.28893,0,9.482882,-9.482882,169.1772,40.28021,0.1454057,9.909612,0,0,90.28893
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.59301,32.59301,0,0,0,32.59301,0,0,7.105427E-15,0,34.30843,32.59301,0,0,264.3913,80.80604,0,34.30843,-34.30843,133.013,31.66969,0.1454057,35.85231,0,0,80.80604
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,302.5118,46.49761,32.91536,0,32.91536,164.2392,39.1045,0.1453566,0,26.33229,0,79.41297
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,44.59094,44.59094,0,0,0,44.59094,151.5938,0,0,67.59709,46.93783,44.59094,0,0,269.5964,76.12144,20.65926,0,20.65926,183.8383,43.77094,0.1453258,49.05003,54.07767,0,143.7185
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,48.82168,48.82168,0,0,0,48.82168,169.7812,0,0,82.89003,51.39124,48.82168,0,0,248.9372,94.71477,31.49879,0,31.49879,213.7207,50.88577,0.1452789,53.70385,66.31203,0,177.6048
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,42.26632,42.26632,0,0,0,42.26632,235.3819,0,0,99.48727,44.49086,42.26632,0,0,217.4384,123.0637,54.99641,0,54.99641,265.8948,63.30817,0.145197,46.49295,79.58981,0,222.5509
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,7.903229,7.903229,0,0,0,7.903229,1542.878,0,0,121.9372,8.319189,7.903229,0,0,162.442,172.5604,113.618,0,113.618,373.6823,88.97181,0.1450281,8.693552,97.54975,0,294.4976
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,30.01236,30.01236,0,0,0,30.01236,344.7636,23.05575,0,103.4717,31.59196,30.01236,0,0,48.82398,274.8167,48.82398,0,48.82398,420.0009,100,0.1449556,33.0136,82.77735,0,378.2883
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1449556,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,16.26283,16.26283,0,0,0,16.26283,566.7574,75.05202,0,92.17078,17.11876,16.26283,0,0,0,318.7582,0,0,0,420.0009,100,0.1449556,17.88911,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,24.25883,24.25883,0,0,0,24.25883,325.8624,53.5148,0,79.05042,25.53561,24.25883,0,0,0,318.7582,0,0,0,420.0009,100,0.1449556,26.68472,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,36.01024,36.01024,0,0,0,36.01024,120.4706,5.476254,0,43.38177,37.90551,36.01024,0,0,0,318.7582,0,0,0,420.0009,100,0.1449556,39.61126,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,32.54786,32.54786,0,0,0,32.54786,52.74054,0,0,17.16592,34.26091,32.54786,0,0,0,318.7582,0,17.09499,-17.09499,401.9811,95.7096,0.1449556,35.80265,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,13.59768,13.59768,0,0,0,13.59768,0,0,1.776357E-15,0,14.31335,13.59768,0,0,18.99443,301.6632,0,14.31335,-14.31335,386.8936,92.11732,0.1449556,14.95745,0,0,301.6632
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,3.595187,3.595187,0,0,0,3.595187,0,0,4.440892E-16,0,3.784407,3.595187,0,0,34.89816,287.3499,0,3.784407,-3.784407,382.9044,91.16754,0.1449556,3.954705,0,0,287.3499
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.53533,41.53533,0,0,0,41.53533,0,0,0,0,43.72141,41.53533,0,0,39.10305,283.5655,0,43.72141,-43.72141,336.818,80.1946,0.1449556,45.68887,0,0,283.5655
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,47.40963,47.40963,0,0,0,47.40963,0,0,7.105427E-15,0,49.90487,47.40963,0,0,87.68239,239.8441,0,49.90487,-49.90487,284.2137,67.66978,0.1449556,52.15059,0,0,239.8441
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,25.96128,25.96128,0,0,0,25.96128,0,0,0,0,27.32766,25.96128,0,0,143.1322,189.9392,0,27.32766,-27.32766,255.4078,60.81125,0.1449556,28.55741,0,0,189.9392
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,18.17452,18.17452,0,0,0,18.17452,0,0,0,0,19.13107,18.17452,0,0,173.4963,162.6115,0,19.13107,-19.13107,235.2419,56.00985,0.1449556,19.99197,0,0,162.6115
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,20.07641,20.07641,0,0,0,20.07641,0,0,3.552714E-15,0,21.13306,20.07641,0,0,194.7531,143.4805,0,21.13306,-21.13306,212.9657,50.70601,0.1449556,22.08405,0,0,143.4805
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,23.59601,23.59601,0,0,0,23.59601,0,0,0,0,24.83791,23.59601,0,0,218.2342,122.3474,0,24.83791,-24.83791,186.7842,44.47234,0.1449556,25.95561,0,0,122.3474
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,10.3995,10.3995,0,0,0,10.3995,0,0,0,0,10.94684,10.3995,0,0,245.8319,97.5095,0,10.94684,-10.94684,175.2452,41.72497,0.1449556,11.43945,0,0,97.5095
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.9951,86.56266,0,0,0,175.2452,41.72497,0.1449556,0,0,0,86.56266
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.9951,86.56266,0,0,0,175.2452,41.72497,0.1449556,0,0,0,86.56266
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,17.62943,17.62943,0,0,0,17.62943,0,0,0,0,18.55729,17.62943,0,0,257.9951,86.56266,0,18.55729,-18.55729,155.6841,37.06757,0.1449556,19.39237,0,0,86.56266
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,13.06362,13.06362,0,0,0,13.06362,0,0,1.776357E-15,0,13.75118,13.06362,0,0,278.6143,68.00536,0,13.75118,-13.75118,141.1891,33.61639,0.1449556,14.36999,0,0,68.00536
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,293.8934,54.25418,15.40422,0,15.40422,155.8028,37.09584,0.1449327,0,12.32338,0,69.6584
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,12.72793,12.72793,0,0,0,12.72793,263.6963,0,0,33.56308,13.39782,12.72793,0,0,278.4892,68.11798,20.16526,0,20.16526,174.9333,41.6507,0.1449029,14.00072,26.85047,0,101.6811
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,60.85985,60.85985,0,0,0,60.85985,44.67874,0,7.105427E-15,27.19141,64.063,60.85985,0,0,258.3239,86.26672,0,36.87159,-36.87159,136.0672,32.39689,0.1449029,66.94584,21.75313,0,113.4581
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,68.43439,68.43439,81,0,22.761,68.43439,47.12444,0,0,32.24932,0,0,12.5656,11.93732,299.2923,49.39513,44.18665,0,44.18665,177.9863,42.37762,0.1449616,75.27784,25.79946,81,81.64445
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.6569201,0.6569201,72.97271,0,20.73009,0.6569201,10030.77,0,0,65.89413,0,0,72.31579,68.7,255.1057,89.16311,134.5941,0,134.5941,305.6736,72.77927,0.1449137,0.7226121,52.7153,81,155.0572
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,85.80888,85.80888,81,0,22.761,85.80888,119.7386,0,0,102.7464,5.061978,4.808879,0,0,120.5116,210.2978,97.68441,0,97.68441,398.3451,94.84389,0.1449435,94.38977,82.19711,81,313.0442
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,32.0407,32.0407,0,0,0,32.0407,319.9355,45.95536,0,102.5096,33.72705,32.0407,0,0,22.82714,298.2138,22.82714,0,22.82714,420.0009,100,0.1449097,35.24477,82.00765,0,400.7234
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,22.12124,22.12124,0,0,0,22.12124,335.4774,50.92624,0,74.21175,23.28551,22.12124,0,0,0,318.7582,0,0,0,420.0009,100,0.1449097,24.33336,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,17.30463,17.30463,0,0,0,17.30463,335.9476,39.9191,0,58.1345,18.2154,17.30463,0,0,0,318.7582,0,0,0,420.0009,100,0.1449097,19.0351,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,49.55293,49.55293,0,0,0,49.55293,96.65079,0,0,47.8933,52.16098,49.55293,0,0,0,318.7582,0,4.267684,-4.267684,415.5023,98.92892,0.1449097,54.50823,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,8.035408,0,12.77728,0,0,0,0,4.741871,314.4905,4.741871,0,4.741871,420.0009,100,0.1449027,0,10.22182,0,327.2678
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,9.989809,9.989809,0,0,0,9.989809,0,0,0,0,10.51559,9.989809,0,0,0,318.7582,0,10.51559,-10.51559,408.9164,97.36086,0.1449027,10.98879,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,23.2791,23.2791,0,0,0,23.2791,0,0,3.552714E-15,0,24.50431,23.2791,0,0,11.68399,308.2426,0,24.50431,-24.50431,383.0866,91.21091,0.1449027,25.60701,0,0,308.2426
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,20.04425,20.04425,0,0,0,20.04425,0,0,0,0,21.09921,20.04425,0,0,38.911,283.7383,0,21.09921,-21.09921,360.8461,85.91557,0.1449027,22.04868,0,0,283.7383
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,42.54816,42.54816,0,0,0,42.54816,0,0,7.105427E-15,0,44.78754,42.54816,0,0,62.35457,262.6391,0,44.78754,-44.78754,313.6359,74.67506,0.1449027,46.80298,0,0,262.6391
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,19.90829,19.90829,0,0,0,19.90829,0,0,0,0,20.95609,19.90829,0,0,112.1185,217.8516,0,20.95609,-20.95609,291.5462,69.41563,0.1449027,21.89911,0,0,217.8516
