Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,13.19906,13.19906,0,0,0,13.19906,0,0,1.776357E-15,0,13.89375,13.19906,0,0,135.403,196.8955,0,13.89375,-13.89375,276.9009,65.92867,0.1449027,14.51896,0,0,196.8955
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.4139738,0.4139738,0,0,0,0.4139738,0,0,5.551115E-17,0,0.4357619,0.4139738,0,0,150.8405,183.0017,0,0.4357619,-0.4357619,276.4416,65.8193,0.1449027,0.4553712,0,0,183.0017
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.9902,24.9902,0,0,0,24.9902,0,0,3.552714E-15,0,26.30547,24.9902,0,0,151.3247,182.566,0,26.30547,-26.30547,248.7132,59.21731,0.1449027,27.48922,0,0,182.566
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,14.01425,14.01425,0,0,0,14.01425,0,0,1.776357E-15,0,14.75185,14.01425,0,0,180.553,156.2605,0,14.75185,-14.75185,233.1634,55.51498,0.1449027,15.41568,0,0,156.2605
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.944,141.5087,0,0,0,233.1634,55.51498,0.1449027,0,0,0,141.5087
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.944,141.5087,0,0,0,233.1634,55.51498,0.1449027,0,0,0,141.5087
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,5.475206,5.475206,0,0,0,5.475206,0,0,8.881784E-16,0,5.763375,5.475206,0,0,196.944,141.5087,0,5.763375,-5.763375,227.0883,54.06853,0.1449027,6.022727,0,0,141.5087
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.66742,22.66742,0,0,0,22.66742,0,0,0,0,23.86044,22.66742,0,0,203.3477,135.7453,0,23.86044,-23.86044,201.9371,48.08018,0.1449027,24.93416,0,0,135.7453
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,16.84333,16.84333,0,0,0,16.84333,196.0795,0,0,33.02632,17.72983,16.84333,0,0,229.8593,111.8848,15.29649,0,15.29649,216.4487,51.5353,0.1448801,18.52767,26.42105,0,144.9112
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,43.90006,43.90006,0,0,0,43.90006,142.5541,0,0,62.58133,46.21059,43.90006,0,0,214.5628,125.6517,16.37075,0,16.37075,231.9793,55.23306,0.1448559,48.29006,50.06507,0,188.233
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,0,0,0,0,0,0,81.6405,0,0,0,0,198.1921,140.3854,81.6405,0,81.6405,309.4303,73.67374,0.1447355,0,65.31239,0,222.0259
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,0,0,106.6606,0,0,0,0,116.5516,213.8618,106.6606,0,106.6606,410.6175,97.76587,0.1445784,0,85.32851,0,320.5224
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,37.69246,37.69246,0,0,0,37.69246,335.2626,76.80152,0,126.3687,39.67628,37.69246,0,0,9.890943,309.8564,9.890943,0,9.890943,420.0009,100,0.1445639,41.46171,101.095,0,436.2251
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445639,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,33.087,33.087,0,0,0,33.087,383.0295,91.90454,0,126.733,34.82842,33.087,0,0,0,318.7582,0,0,0,420.0009,100,0.1445639,36.3957,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,50.22223,50.22223,0,0,0,50.22223,216.4607,55.84586,0,108.7114,52.8655,50.22223,0,0,0,318.7582,0,0,0,420.0009,100,0.1445639,55.24445,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445639,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,49.73605,49.73605,0,0,0,49.73605,105.4666,0.1011904,0,52.45492,52.35373,49.73605,0,0,0,318.7582,0,0,0,420.0009,100,0.1445639,54.70965,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,6.251161,6.251161,0,0,0,6.251161,290.0668,11.55237,0,18.13254,6.580169,6.251161,0,0,0,318.7582,0,0,0,420.0009,100,0.1445639,6.876277,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,54.04697,54.04697,0,0,0,54.04697,0,0,7.105427E-15,0,56.89155,54.04697,0,0,0,318.7582,0,56.89155,-56.89155,360.0319,85.7217,0.1445639,59.45166,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,65.86737,65.86737,81,0,22.761,65.86737,0,0,0,0,0,0,15.13263,14.37599,63.21283,261.8667,14.37599,0,14.37599,373.6702,88.9689,0.144586,72.45411,0,81,261.8667
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.66234,50.66234,0,0,0,50.66234,0,0,7.105427E-15,0,53.32878,50.66234,0,0,48.83683,274.8051,0,53.32878,-53.32878,317.4567,75.58477,0.144586,55.72858,0,0,274.8051
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.091,221.4763,0,0,0,317.4567,75.58477,0.144586,0,0,0,221.4763
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.80906,35.80906,0,0,0,35.80906,0,0,0,0,37.69375,35.80906,0,0,108.091,221.4763,0,37.69375,-37.69375,277.724,66.12463,0.144586,39.38997,0,0,221.4763
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,9.503671,9.503671,0,0,0,9.503671,0,0,1.776357E-15,0,10.00386,9.503671,0,0,149.973,183.7825,0,10.00386,-10.00386,267.179,63.61391,0.144586,10.45404,0,0,183.7825
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.0884,173.7787,0,0,0,267.179,63.61391,0.144586,0,0,0,173.7787
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,22.72444,22.72444,0,0,0,22.72444,0,0,3.552714E-15,0,23.92046,22.72444,0,0,161.0884,173.7787,0,23.92046,-23.92046,241.9646,57.6105,0.144586,24.99688,0,0,173.7787
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,10.76047,10.76047,0,0,0,10.76047,0,0,1.776357E-15,0,11.32681,10.76047,0,0,187.6667,149.8582,0,11.32681,-11.32681,230.0251,54.76777,0.144586,11.83651,0,0,149.8582
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,11.08164,11.08164,0,0,0,11.08164,0,0,1.776357E-15,0,11.66489,11.08164,0,0,200.252,138.5314,0,11.66489,-11.66489,217.7292,51.84019,0.144586,12.18981,0,0,138.5314
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,9.570528,9.570528,0,0,0,9.570528,0,0,1.776357E-15,0,10.07424,9.570528,0,0,213.213,126.8665,0,10.07424,-10.07424,207.11,49.31182,0.144586,10.52758,0,0,126.8665
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.4066,116.7923,0,0,0,207.11,49.31182,0.144586,0,0,0,116.7923
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.70262,36.70262,0,0,0,36.70262,0,0,0,0,38.63434,36.70262,0,0,224.4066,116.7923,0,38.63434,-38.63434,166.3859,39.6156,0.144586,40.37288,0,0,116.7923
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,267.3336,78.15794,32.21319,0,32.21319,196.946,46.89181,0.1445386,0,25.77055,0,110.3711
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,49.41562,49.41562,0,0,0,49.41562,130.7545,0,0,64.61313,52.01644,49.41562,0,0,235.1205,107.1498,12.59669,0,12.59669,208.8963,49.73711,0.1445201,54.35718,51.6905,0,171.7629
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,36.88885,36.88885,0,0,0,36.88885,248.3837,0,0,91.62589,38.83036,36.88885,0,0,222.5238,118.4868,52.79552,0,52.79552,258.9825,61.66238,0.1444426,40.57773,73.30071,0,210.1127
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,5.246218,5.246218,0,0,0,5.246218,1818.649,0,0,95.41027,5.522334,5.246218,0,0,169.7282,166.0028,89.88794,0,89.88794,344.2577,81.96595,0.1443107,5.770839,76.32822,0,261.4131
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,34.24433,34.24433,0,0,0,34.24433,375.751,12.78644,0,128.6734,36.04667,34.24433,0,0,79.84031,246.9019,79.84031,0,79.84031,420.0009,100,0.1441938,37.66876,102.9387,0,375.5753
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,30.30888,30.30888,0,0,0,30.30888,438.1815,100.9038,0,132.8079,31.90408,30.30888,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,33.33976,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,51.50118,51.50118,0,0,0,51.50118,245.6684,72.31039,0,126.5222,54.21177,51.50118,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,56.6513,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,10.41717,10.41717,0,0,0,10.41717,1058.016,99.24985,0,110.2153,10.96544,10.41717,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,11.45889,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,28.0883,28.0883,0,0,0,28.0883,284.0237,50.21081,0,79.77745,29.56664,28.0883,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,30.89713,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,35.36205,35.36205,0,0,0,35.36205,144.1937,13.76664,0,50.98985,37.22321,35.36205,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,38.89825,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,8.944,8.944,0,0,0,8.944,219.0134,10.17382,0,19.58856,9.414738,8.944,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,9.838401,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1441938,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,30.57635,30.57635,0,0,0,30.57635,0,0,7.105427E-15,0,32.18563,30.57635,0,0,0,318.7582,0,32.18563,-32.18563,386.0742,91.92225,0.1441938,33.63398,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,23.58797,23.58797,0,0,0,23.58797,0,0,3.552714E-15,0,24.82945,23.58797,0,0,35.76181,286.5726,0,24.82945,-24.82945,359.9017,85.6907,0.1441938,25.94677,0,0,286.5726
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.35008,261.7432,0,0,0,359.9017,85.6907,0.1441938,0,0,0,261.7432
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.92054,28.92054,0,0,0,28.92054,0,0,0,0,30.44267,28.92054,0,0,63.35008,261.7432,0,30.44267,-30.44267,327.8123,78.05038,0.1441938,31.81259,0,0,261.7432
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,5.792541,5.792541,0,0,0,5.792541,0,0,8.881784E-16,0,6.097411,5.792541,0,0,97.17527,231.3005,0,6.097411,-6.097411,321.385,76.5201,0.1441938,6.371794,0,0,231.3005
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,16.57088,16.57088,0,0,0,16.57088,0,0,0,0,17.44304,16.57088,0,0,103.9502,225.2031,0,17.44304,-17.44304,302.9985,72.14235,0.1441938,18.22797,0,0,225.2031
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.3313,207.76,0,0,0,302.9985,72.14235,0.1441938,0,0,0,207.76
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,73.27259,73.27259,81,0,22.761,73.27259,0,0,0,0,0,0,7.72741,7.34104,123.3313,207.76,7.34104,0,7.34104,309.9628,73.80051,0.1442052,80.59985,0,81,207.76
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,38.19057,38.19057,81,0,22.761,38.19057,0,0,0,0,0,0,42.80943,40.66896,115.9903,214.367,40.66896,0,40.66896,348.5448,82.98668,0.1442677,42.00963,0,81,214.367
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,16.49832,16.49832,0,0,0,16.49832,0,0,0,0,17.36665,16.49832,0,0,75.32133,250.969,0,17.36665,-17.36665,330.2387,78.62811,0.1442677,18.14815,0,0,250.969
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.66199,29.66199,0,0,0,29.66199,0,0,0,0,31.22315,29.66199,0,0,94.61761,233.6024,0,31.22315,-31.22315,297.3266,70.79191,0.1442677,32.62819,0,0,233.6024
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.20392,1.20392,0,0,0,1.20392,0,0,0,0,1.267284,1.20392,0,0,129.31,202.3792,0,1.267284,-1.267284,295.9908,70.47385,0.1442677,1.324311,0,0,202.3792
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,70.47029,70.47029,81,0,22.761,70.47029,48.69782,0,0,34.3175,0,0,10.52971,10.00322,130.7181,201.1119,44.32072,0,44.32072,338.0371,80.48486,0.1443258,77.51732,27.454,81,235.4294
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,50.22374,50.22374,0,0,0,50.22374,131.7149,0,0,66.15212,52.86709,50.22374,0,0,86.39737,241.0006,13.28503,0,13.28503,350.6404,83.48564,0.1443064,55.24611,52.9217,0,307.1527
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,15.02564,15.02564,0,0,0,15.02564,549.4561,0,0,82.5593,15.81646,15.02564,0,0,73.11234,252.9571,66.74283,0,66.74283,413.9582,98.56128,0.1442088,16.5282,66.04743,0,335.5164
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,23.94769,23.94769,0,0,0,23.94769,419.5993,68.90672,0,100.4843,25.20809,23.94769,0,0,6.369508,313.0257,6.369508,0,6.369508,420.0009,100,0.1441995,26.34245,80.38746,0,413.51
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.142465,3.142465,0,0,0,3.142465,3452.757,105.1938,0,108.5017,3.307858,3.142465,0,0,0,318.7582,0,0,0,420.0009,100,0.1441995,3.456711,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,17.00477,17.00477,0,0,0,17.00477,665.0146,95.18447,0,113.0842,17.89976,17.00477,0,0,0,318.7582,0,0,0,420.0009,100,0.1441995,18.70525,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1441995,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,12.80106,12.80106,0,0,0,12.80106,729.0087,79.84607,0,93.32088,13.4748,12.80106,0,0,0,318.7582,0,0,0,420.0009,100,0.1441995,14.08117,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1441995,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,29.16839,29.16839,0,0,0,29.16839,176.8904,20.8925,0,51.59607,30.70357,29.16839,0,0,0,318.7582,0,0,0,420.0009,100,0.1441995,32.08523,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,60.16695,60.16695,0,0,0,60.16695,37.89929,0,0,22.80285,63.33363,60.16695,0,0,0,318.7582,0,40.53078,-40.53078,377.2776,89.82783,0.1441995,66.18365,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.93108,53.93108,0,0,0,53.93108,0,0,7.105427E-15,0,56.76956,53.93108,0,0,45.03421,278.2274,0,56.76956,-56.76956,317.4373,75.58015,0.1441995,59.32419,0,0,278.2274
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,35.81517,35.81517,0,0,0,35.81517,0,0,7.105427E-15,0,37.70018,35.81517,0,0,108.1115,221.4579,0,37.70018,-37.70018,277.6978,66.11839,0.1441995,39.39669,0,0,221.4579
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,12.67057,12.67057,0,0,0,12.67057,0,0,1.776357E-15,0,13.33744,12.67057,0,0,150.0006,183.7577,0,13.33744,-13.33744,263.6389,62.77104,0.1441995,13.93763,0,0,183.7577
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.61881,30.61881,0,0,0,30.61881,0,0,3.552714E-15,0,32.23033,30.61881,0,0,164.82,170.4203,0,32.23033,-32.23033,229.6651,54.68207,0.1441995,33.68069,0,0,170.4203
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,18.10705,18.10705,0,0,0,18.10705,0,0,3.552714E-15,0,19.06005,18.10705,0,0,200.6314,138.1899,0,19.06005,-19.06005,209.5741,49.89849,0.1441995,19.91775,0,0,138.1899
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8093,119.1299,0,0,0,209.5741,49.89849,0.1441995,0,0,0,119.1299
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8093,119.1299,0,0,0,209.5741,49.89849,0.1441995,0,0,0,119.1299
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,16.67201,16.67201,0,0,0,16.67201,0,0,3.552714E-15,0,17.54948,16.67201,0,0,221.8093,119.1299,0,17.54948,-17.54948,191.0753,45.49403,0.1441995,18.33921,0,0,119.1299
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,38.01414,38.01414,0,0,0,38.01414,0,0,7.105427E-15,0,40.01489,38.01414,0,0,241.3087,101.5804,0,40.01489,-40.01489,148.8959,35.45134,0.1441995,41.81556,0,0,101.5804
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.31996,27.31996,0,0,0,27.31996,0,0,3.552714E-15,0,28.75785,27.31996,0,0,285.7697,61.56551,0,28.75785,-28.75785,118.5825,28.23387,0.1441995,30.05195,0,0,61.56551
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.5885,27.5885,0,0,0,27.5885,0,0,3.552714E-15,0,29.04053,27.5885,0,0,317.7228,32.80766,0,29.04053,-29.04053,87.97107,20.94545,0.1441995,30.34735,0,0,32.80766
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.51728,38.51728,81,0,22.761,38.51728,0,0,0,0,0,0,42.48272,40.35859,349.9901,3.767128,40.35859,0,40.35859,126.2586,30.06151,0.1442615,42.36901,0,81,3.767128
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,309.6315,40.08986,68.7,0,68.7,191.4331,45.57922,0.1443093,0,0,81,40.08986
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,59.66846,59.66846,81,0,22.761,59.66846,46.95704,0,0,28.01855,0,0,21.33154,20.26496,240.9315,101.9199,48.2835,0,48.2835,237.2389,56.48534,0.1443751,65.63531,22.41484,81,129.9384
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,34.76727,34.76727,81,0,22.761,34.76727,134.2807,0,0,46.68573,0,0,46.23273,43.9211,192.648,145.375,90.60682,0,90.60682,323.1961,76.95129,0.1444155,38.24399,37.34858,81,192.0607
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,15.20522,15.20522,62.18774,0,18.0015,15.20522,377.5532,0,0,57.40781,0,0,46.98252,44.63339,102.0412,226.9211,102.0412,0,102.0412,420.0009,100,0.1443858,16.72575,45.92624,81,284.3289
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,71.97926,0,71.97926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,0,57.5834,0,390.7375
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,53.46727,53.46727,0,0,0,53.46727,201.1805,51.28435,0,107.5657,56.28133,53.46727,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,58.81399,86.05254,0,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,22.36958,22.36958,0,0,0,22.36958,489.5639,85.96645,0,109.5134,23.54692,22.36958,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,24.60653,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,27.36866,27.36866,0,0,0,27.36866,321.9286,59.29841,0,88.10752,28.80911,27.36866,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,30.10552,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,3.444319,3.444319,0,0,0,3.444319,2182.26,71.53842,0,75.16402,3.625599,3.444319,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,3.788751,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,58.92596,58.92596,0,0,0,58.92596,112.0423,3.994687,0,66.02201,62.02732,58.92596,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,64.81855,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443858,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,25.98199,25.98199,0,0,0,25.98199,69.0472,0,0,17.93984,27.34946,25.98199,0,0,0,318.7582,0,9.409629,-9.409629,410.0822,97.63843,0.1443858,28.58019,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,8.384638,8.384638,0,0,0,8.384638,0,0,1.776357E-15,0,8.825935,8.384638,0,0,10.45514,309.3486,0,8.825935,-8.825935,400.7789,95.42335,0.1443858,9.223103,0,0,309.3486
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,22.67937,22.67937,0,0,0,22.67937,0,0,3.552714E-15,0,23.87303,22.67937,0,0,20.26174,300.5227,0,23.87303,-23.87303,375.6145,89.43184,0.1443858,24.94731,0,0,300.5227
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.78732,276.6496,0,0,0,375.6145,89.43184,0.1443858,0,0,0,276.6496
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.78732,276.6496,0,0,0,375.6145,89.43184,0.1443858,0,0,0,276.6496
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,24.70145,24.70145,0,0,0,24.70145,0,0,3.552714E-15,0,26.00153,24.70145,0,0,46.78732,276.6496,0,26.00153,-26.00153,348.2065,82.90614,0.1443858,27.17159,0,0,276.6496
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.67791,250.6481,0,0,0,348.2065,82.90614,0.1443858,0,0,0,250.6481
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,7.364213,7.364213,0,0,0,7.364213,0,0,8.881784E-16,0,7.751803,7.364213,0,0,75.67791,250.6481,0,7.751803,-7.751803,340.0354,80.96064,0.1443858,8.100635,0,0,250.6481
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.54342,38.54342,0,0,0,38.54342,0,0,7.105427E-15,0,40.57202,38.54342,0,0,84.29102,242.8963,0,40.57202,-40.57202,297.2687,70.77812,0.1443858,42.39776,0,0,242.8963
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.83808,36.83808,0,0,0,36.83808,0,0,0,0,38.77692,36.83808,0,0,129.371,202.3243,0,38.77692,-38.77692,256.3942,61.04612,0.1443858,40.52188,0,0,202.3243
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,25.04969,25.04969,0,0,0,25.04969,0,0,3.552714E-15,0,26.3681,25.04969,0,0,172.4565,163.5474,0,26.3681,-26.3681,228.5998,54.42842,0.1443858,27.55466,0,0,163.5474
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,25.6851,25.6851,0,0,0,25.6851,0,0,3.552714E-15,0,27.03695,25.6851,0,0,201.7544,137.1793,0,27.03695,-27.03695,200.1004,47.64285,0.1443858,28.25361,0,0,137.1793
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.7954,110.1423,0,0,0,200.1004,47.64285,0.1443858,0,0,0,110.1423
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,12.0465,12.0465,0,0,0,12.0465,0,0,1.776357E-15,0,12.68053,12.0465,0,0,231.7954,110.1423,0,12.68053,-12.68053,186.7339,44.46037,0.1443858,13.25115,0,0,110.1423
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,66.28262,66.28262,81,0,22.761,66.28262,41.88243,0,0,27.76077,0,0,14.71738,13.98151,245.8849,97.46179,41.74228,0,41.74228,226.3341,53.88897,0.1444415,72.91088,22.20862,81,125.2226
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,19.49583,19.49583,81,0,22.761,19.49583,239.3732,-7.105427E-15,0,46.66779,0,0,61.50417,58.42897,204.1426,135.0298,105.0968,0,105.0968,326.0377,77.62786,0.1444606,21.44541,37.33423,81,181.6976
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,39.55988,39.55988,55.71362,0,16.36355,39.55988,207.3867,0,0,82.04195,0,0,16.15374,15.34605,99.04588,229.6169,97.388,0,97.388,418.428,99.62553,0.1444193,43.51587,65.63356,81,311.6589
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,14.03601,14.03601,0,0,0,14.03601,729.1808,85.91527,0,102.3479,14.77475,14.03601,0,0,1.657884,317.2661,1.657884,0,1.657884,420.0009,100,0.1444169,15.43961,81.87832,0,419.614
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,19.21546,19.21546,0,0,0,19.21546,556.3899,86.6861,0,106.9129,20.2268,19.21546,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,21.13701,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,66.13224,66.13224,20.25,0,7.39125,66.13224,155.5246,54.55479,0,102.8519,48.2971,45.88224,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,72.74547,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,37.99053,37.99053,0,0,0,37.99053,202.864,37.07908,0,77.06911,39.99003,37.99053,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,41.78958,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,4.982456,4.982456,0,0,0,4.982456,1309.074,59.97936,0,65.22405,5.244691,4.982456,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,5.480702,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,12.5332,12.5332,0,0,0,12.5332,315.1136,26.30097,0,39.4938,13.19284,12.5332,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,13.78652,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,6.719662,6.719662,0,0,0,6.719662,202.4908,6.533371,0,13.6067,7.073328,6.719662,0,0,0,318.7582,0,0,0,420.0009,100,0.1444169,7.391628,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,34.7024,34.7024,0,0,0,34.7024,0,0,7.105427E-15,0,36.52885,34.7024,0,0,0,318.7582,0,36.52885,-36.52885,381.4961,90.83221,0.1444169,38.17265,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.77287,46.77287,0,0,0,46.77287,0,0,7.105427E-15,0,49.2346,46.77287,0,0,40.58761,282.2294,0,49.2346,-49.2346,329.5982,78.47562,0.1444169,51.45015,0,0,282.2294
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,3.821946,3.821946,0,0,0,3.821946,0,0,4.440892E-16,0,4.023101,3.821946,0,0,95.29272,232.9948,0,4.023101,-4.023101,325.3575,77.46592,0.1444169,4.204141,0,0,232.9948
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,4.959407,4.959407,0,0,0,4.959407,0,0,0,0,5.220428,4.959407,0,0,99.76283,228.9717,0,5.220428,-5.220428,319.8547,76.15573,0.1444169,5.455348,0,0,228.9717
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.02924,30.02924,0,0,0,30.02924,0,0,3.552714E-15,0,31.60973,30.02924,0,0,105.5633,223.7513,0,31.60973,-31.60973,286.5351,68.22251,0.1444169,33.03217,0,0,223.7513
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.6852,192.1415,0,0,0,286.5351,68.22251,0.1444169,0,0,0,192.1415
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.6852,192.1415,0,0,0,286.5351,68.22251,0.1444169,0,0,0,192.1415
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,20.2076,20.2076,0,0,0,20.2076,0,0,3.552714E-15,0,21.27116,20.2076,0,0,140.6852,192.1415,0,21.27116,-21.27116,264.1133,62.88401,0.1444169,22.22836,0,0,192.1415
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,5.122099,5.122099,0,0,0,5.122099,0,0,8.881784E-16,0,5.391683,5.122099,0,0,164.3198,170.8704,0,5.391683,-5.391683,258.43,61.53083,0.1444169,5.634309,0,0,170.8704
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,13.24942,13.24942,0,0,0,13.24942,0,0,1.776357E-15,0,13.94676,13.24942,0,0,170.3106,165.4787,0,13.94676,-13.94676,243.7289,58.03056,0.1444169,14.57436,0,0,165.4787
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,16.99127,16.99127,0,0,0,16.99127,0,0,0,0,17.88555,16.99127,0,0,185.807,151.5319,0,17.88555,-17.88555,224.8758,53.54176,0.1444169,18.6904,0,0,151.5319
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.6798,133.6464,0,0,0,224.8758,53.54176,0.1444169,0,0,0,133.6464
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,8.644434,8.644434,0,0,0,8.644434,0,0,1.776357E-15,0,9.099404,8.644434,0,0,205.6798,133.6464,0,9.099404,-9.099404,215.2842,51.25804,0.1444169,9.508878,0,0,133.6464
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,215.7903,124.547,21.16184,0,21.16184,235.3601,56.03801,0.1443862,0,16.92947,0,145.7088
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,7.365222,7.365222,0,0,0,7.365222,225.4225,0,0,16.60287,7.752865,7.365222,0,0,194.6284,143.5926,8.850005,0,8.850005,243.7559,58.03701,0.1443733,8.101745,13.2823,0,160.1955
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,34.57722,34.57722,0,0,0,34.57722,122.1269,0,0,42.2281,36.39708,34.57722,0,0,185.7784,151.5576,5.831018,0,5.831018,249.2877,59.3541,0.1443648,38.03495,33.78248,0,193.7857
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,48.63684,48.63684,0,0,0,48.63684,98.6655,0,0,47.98779,51.19667,48.63684,0,0,179.9474,156.8056,0,3.20889,-3.20889,245.9053,58.54876,0.1443648,53.50053,38.39023,0,204.7933
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,63.31126,63.31126,81,0,22.761,63.31126,20.69707,0,0,13.10358,0,0,17.68874,16.8043,183.5128,153.5967,29.90788,0,29.90788,274.2784,65.30424,0.1444066,69.64239,10.48286,81,166.7002
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,76.09055,76.09055,81,0,22.761,76.09055,92.93957,0,0,70.71822,0,0,4.909458,4.663985,153.605,180.5137,75.38221,0,75.38221,345.7922,82.33131,0.1444689,83.69959,56.57458,81,251.232
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,38.59035,38.59035,0,0,0,38.59035,101.1825,0,0,39.04668,40.62142,38.59035,0,0,78.22276,248.3577,0,1.574733,-1.574733,344.1323,81.9361,0.1444689,42.44938,31.23735,0,287.4044
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,38.4419,38.4419,0,0,0,38.4419,89.96957,0,0,34.58601,40.46516,38.4419,0,0,79.97247,246.783,0,5.879148,-5.879148,337.9351,80.46059,0.1444689,42.28609,27.66881,0,281.369
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,61.32263,61.32263,0,0,0,61.32263,16.28768,0,0,9.988031,64.55014,61.32263,0,0,86.50485,240.9039,0,54.56211,-54.56211,280.4216,66.76692,0.1444689,67.4549,7.990425,0,250.8919
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,147.1294,186.3418,9.899462,0,9.899462,289.8131,69.00298,0.1444545,0,7.919569,0,196.2412
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,11.13792,11.13792,0,0,0,11.13792,19.27093,0,1.776357E-15,2.146381,11.72413,11.13792,0,0,137.2299,195.2513,0,9.577749,-9.577749,279.7173,66.59921,0.1444545,12.25172,1.717105,0,197.3976
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,23.46189,23.46189,0,0,0,23.46189,0,0,3.552714E-15,0,24.69673,23.46189,0,0,147.8719,185.6735,0,24.69673,-24.69673,253.6846,60.40097,0.1444545,25.80808,0,0,185.6735
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,18.56631,18.56631,0,0,0,18.56631,0,0,3.552714E-15,0,19.54349,18.56631,0,0,175.3127,160.9768,0,19.54349,-19.54349,233.084,55.49607,0.1444545,20.42295,0,0,160.9768
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.0277,141.4333,0,0,0,233.084,55.49607,0.1444545,0,0,0,141.4333
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,75.77232,75.77232,81,0,22.761,75.77232,0,0,0,0,0,0,5.227681,4.966297,197.0277,141.4333,4.966297,0,4.966297,237.7954,56.61784,0.144462,83.34955,0,81,141.4333
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,192.0614,145.903,68.7,0,68.7,302.9699,72.13556,0.1445094,0,0,81,145.903
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,18.43659,18.43659,81,0,22.761,18.43659,0,0,0,0,0,0,62.56341,59.43524,123.3614,207.733,59.43524,0,59.43524,359.3552,85.56058,0.1445946,20.28025,0,81,207.733
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,53.5788,53.5788,0,0,0,53.5788,0,0,7.105427E-15,0,56.39874,53.5788,0,0,63.92616,261.2247,0,56.39874,-56.39874,299.9057,71.40597,0.1445946,58.93668,0,0,261.2247
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,9.556344,9.556344,0,0,0,9.556344,0,0,1.776357E-15,0,10.05931,9.556344,0,0,126.5914,204.8259,0,10.05931,-10.05931,289.3022,68.88135,0.1445946,10.51198,0,0,204.8259
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.7684,194.7666,0,0,0,289.3022,68.88135,0.1445946,0,0,0,194.7666
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,2.864908,2.864908,0,0,0,2.864908,0,0,4.440892E-16,0,3.015693,2.864908,0,0,137.7684,194.7666,0,3.015693,-3.015693,286.1234,68.12448,0.1445946,3.151399,0,0,194.7666
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.1192,191.7509,0,0,0,286.1234,68.12448,0.1445946,0,0,0,191.7509
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,58.16015,58.16015,0,0,0,58.16015,0,0,7.105427E-15,0,61.22121,58.16015,0,0,141.1192,191.7509,0,61.22121,-61.22121,221.5906,52.75956,0.1445946,63.97616,0,0,191.7509
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.68764,20.68764,0,0,0,20.68764,0,0,3.552714E-15,0,21.77647,20.68764,0,0,209.1428,130.5297,0,21.77647,-21.77647,198.6362,47.29423,0.1445946,22.75641,0,0,130.5297
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,53.81092,53.81092,0,0,0,53.81092,29.20801,0,7.105427E-15,15.7171,56.64307,53.81092,0,0,233.3389,108.7533,0,40.92598,-40.92598,155.4964,37.02288,0.1445946,59.19201,12.57368,0,124.4704
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,278.8122,67.82729,28.96501,0,28.96501,182.975,43.5654,0.1445525,0,23.17201,0,96.7923
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,32.27862,32.27862,0,0,0,32.27862,160.0711,0,0,51.66873,33.97749,32.27862,0,0,249.8471,93.8958,17.69124,0,17.69124,199.7584,47.56143,0.1445269,35.50648,41.33498,0,145.5645
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,232.1559,109.8179,77.01897,0,77.01897,272.825,64.95821,0.1444153,0,61.61517,0,186.8369
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,155.1369,179.135,81.91279,0,81.91279,350.5343,83.46038,0.1442968,0,65.53023,0,261.0478
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,12.07618,0,85.30033,0,0,0,0,73.22415,252.8565,73.22415,0,73.22415,420.0009,100,0.144191,0,68.24026,0,338.1568
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,6.002126,6.002126,0,0,0,6.002126,1458.283,81.20997,0,87.528,6.318027,6.002126,0,0,0,318.7582,0,0,0,420.0009,100,0.144191,6.602339,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,52.53809,52.53809,0,0,0,52.53809,172.3948,35.26968,0,90.57294,55.30325,52.53809,0,0,0,318.7582,0,0,0,420.0009,100,0.144191,57.7919,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,23.3123,23.3123,0,0,0,23.3123,299.7613,45.34198,0,69.88124,24.53926,23.3123,0,0,0,318.7582,0,0,0,420.0009,100,0.144191,25.64353,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,29.06144,29.06144,0,0,0,29.06144,107.8126,0.740903,0,31.33189,30.59099,29.06144,0,0,0,318.7582,0,0,0,420.0009,100,0.144191,31.96758,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,60.54267,60.54267,0,0,0,60.54267,23.8785,0,7.105427E-15,14.45668,63.72913,60.54267,0,0,0,318.7582,0,49.27245,-49.27245,368.0631,87.6339,0.144191,66.59694,11.56534,0,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,70.82374,70.82374,81,0,22.761,70.82374,0,0,0,0,0,0,10.17626,9.667452,54.74716,269.4858,9.667452,0,9.667452,377.2345,89.81755,0.1442057,77.90611,0,81,269.4858
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,17.11301,17.11301,0,0,0,17.11301,0,0,0,0,18.0137,17.11301,0,0,45.07971,278.1865,0,18.0137,-18.0137,358.2464,85.29659,0.1442057,18.82431,0,0,278.1865
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,20.94205,20.94205,0,0,0,20.94205,0,0,3.552714E-15,0,22.04426,20.94205,0,0,65.09492,260.1728,0,22.04426,-22.04426,335.0097,79.76405,0.1442057,23.03625,0,0,260.1728
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,17.96387,17.96387,0,0,0,17.96387,0,0,0,0,18.90933,17.96387,0,0,89.58855,238.1285,0,18.90933,-18.90933,315.0775,75.0183,0.1442057,19.76025,0,0,238.1285
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,13.38639,13.38639,0,0,0,13.38639,0,0,0,0,14.09093,13.38639,0,0,110.5989,219.2192,0,14.09093,-14.09093,300.2243,71.48184,0.1442057,14.72502,0,0,219.2192
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.50041,30.50041,0,0,0,30.50041,0,0,3.552714E-15,0,32.10569,30.50041,0,0,126.2555,205.1283,0,32.10569,-32.10569,266.382,63.42415,0.1442057,33.55045,0,0,205.1283
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,52.31557,52.31557,0,0,0,52.31557,0,0,0,0,55.06903,52.31557,0,0,161.9285,173.0226,0,55.06903,-55.06903,208.3341,49.60326,0.1442057,57.54713,0,0,173.0226
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.30084,25.30084,0,0,0,25.30084,0,0,3.552714E-15,0,26.63246,25.30084,0,0,223.1163,117.9536,0,26.63246,-26.63246,180.261,42.91921,0.1442057,27.83092,0,0,117.9536
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,22.00616,22.00616,0,0,0,22.00616,0,0,0,0,23.16438,22.00616,0,0,252.7079,91.32109,0,23.16438,-23.16438,155.8436,37.10556,0.1442057,24.20678,0,0,91.32109
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,13.47967,13.47967,0,0,0,13.47967,0,0,1.776357E-15,0,14.18913,13.47967,0,0,278.4461,68.15671,0,14.18913,-14.18913,140.887,33.54446,0.1442057,14.82764,0,0,68.15671
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.2118,53.96758,0,0,0,140.887,33.54446,0.1442057,0,0,0,53.96758
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,6.499214,6.499214,0,0,0,6.499214,0,0,0,0,6.841278,6.499214,0,0,294.2118,53.96758,0,6.841278,-6.841278,133.6757,31.82747,0.1442057,7.149135,0,0,53.96758
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,7.187062,7.187062,0,0,0,7.187062,0,0,8.881784E-16,0,7.565328,7.187062,0,0,301.8132,47.1263,0,7.565328,-7.565328,125.7011,29.92877,0.1442057,7.905768,0,0,47.1263
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,310.2192,39.56097,13.66081,0,13.66081,138.6609,33.01443,0.144186,0,10.92865,0,53.22179
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,33.92241,33.92241,0,0,0,33.92241,61.093,0,0,20.72421,35.70779,33.92241,0,0,296.5583,51.85571,0,14.98358,-14.98358,122.8668,29.25394,0.144186,37.31464,16.57937,0,72.57992
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,33.27228,33.27228,0,0,0,33.27228,83.99935,0,0,27.9485,35.02345,33.27228,0,0,313.2068,36.87213,0,7.074954,-7.074954,115.4091,27.47831,0.144186,36.59951,22.3588,0,64.82063
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,24.00758,24.00758,0,0,0,24.00758,57.1158,0,0,13.71212,25.27113,24.00758,0,0,321.0678,29.79717,0,11.55902,-11.55902,103.2249,24.5773,0.144186,26.40833,10.96969,0,43.50929
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,333.9112,18.23816,59.78931,0,59.78931,159.946,38.0823,0.1440998,0,47.83144,0,78.02747
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,37.36906,37.36906,0,0,0,37.36906,106.8576,0,0,39.93167,39.33586,37.36906,0,0,274.1219,72.04854,0.5958094,0,0.5958094,160.5112,38.21688,0.1440989,41.10597,31.94533,0,111.9802
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,50.57556,50.57556,0,0,0,50.57556,60.54608,0,7.105427E-15,30.62152,53.23743,50.57556,0,0,273.5261,72.58476,0,22.61591,-22.61591,136.672,32.54088,0.1440989,55.63312,24.49722,0,103.2063
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,298.6549,49.96885,57.9353,0,57.9353,191.6342,45.6271,0.1440155,0,46.34824,0,107.9041
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,67.19262,67.19262,81,0,22.761,67.19262,68.61001,0,0,46.10086,0,0,13.80738,13.11701,240.7196,102.1106,59.21787,0,59.21787,247.8132,59.00303,0.1440921,73.91188,36.88069,81,148.2115
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,55.22323,55.22323,81,0,22.761,55.22323,41.07676,0,0,22.68392,0,0,25.77677,24.48793,181.5017,155.4067,47.17184,0,47.17184,292.5644,69.65804,0.144157,60.74556,18.14713,81,178.0906
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,30.74276,30.74276,81,0,22.761,30.74276,17.31062,0,0,5.321761,0,0,50.25724,47.74438,134.3298,197.8614,53.06614,0,53.06614,342.9073,81.64444,0.1442358,33.81703,4.257409,81,203.1831
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,42.05546,42.05546,0,0,0,42.05546,0,0,0,0,44.26891,42.05546,0,0,81.26371,245.6209,0,44.26891,-44.26891,296.2438,70.5341,0.1442358,46.26101,0,0,245.6209
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.4514,201.352,0,0,0,296.2438,70.5341,0.1442358,0,0,0,201.352
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,22.15006,22.15006,0,0,0,22.15006,0,0,3.552714E-15,0,23.31585,22.15006,0,0,130.4514,201.352,0,23.31585,-23.31585,271.6667,64.68243,0.1442358,24.36507,0,0,201.352
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.83079,30.83079,0,0,0,30.83079,0,0,0,0,32.45346,30.83079,0,0,156.3579,178.0361,0,32.45346,-32.45346,237.4578,56.53745,0.1442358,33.91387,0,0,178.0361
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,9.803433,9.803433,0,0,0,9.803433,0,0,1.776357E-15,0,10.3194,9.803433,0,0,192.4173,145.5827,0,10.3194,-10.3194,226.5802,53.94755,0.1442358,10.78378,0,0,145.5827
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,33.42877,33.42877,0,0,0,33.42877,0,0,7.105427E-15,0,35.18818,33.42877,0,0,203.8833,135.2633,0,35.18818,-35.18818,189.4886,45.11624,0.1442358,36.77165,0,0,135.2633
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.9813,100.0751,0,0,0,189.4886,45.11624,0.1442358,0,0,0,100.0751
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,19.40142,19.40142,0,0,0,19.40142,0,0,3.552714E-15,0,20.42255,19.40142,0,0,242.9813,100.0751,0,20.42255,-20.42255,167.9613,39.99071,0.1442358,21.34156,0,0,100.0751
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,5.530092,5.530092,0,0,0,5.530092,0,0,0,0,5.821149,5.530092,0,0,265.673,79.65253,0,5.821149,-5.821149,161.8253,38.52975,0.1442358,6.083101,0,0,79.65253
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.23405,24.23405,0,0,0,24.23405,0,0,3.552714E-15,0,25.50953,24.23405,0,0,272.1409,73.83138,0,25.50953,-25.50953,134.9359,32.12753,0.1442358,26.65746,0,0,73.83138
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.5444,23.5444,0,0,0,23.5444,0,0,0,0,24.78357,23.5444,0,0,300.4849,48.32186,0,24.78357,-24.78357,108.8117,25.9075,0.1442358,25.89883,0,0,48.32186
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,6.786641,6.786641,0,0,0,6.786641,0,0,8.881784E-16,0,7.143832,6.786641,0,0,328.0222,23.53829,0,7.143832,-7.143832,101.2814,24.11458,0.1442358,7.465305,0,0,23.53829
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.01408,32.01408,81,0,22.761,32.01408,0,0,0,0,0,0,48.98592,46.53663,335.9597,16.39445,46.53663,0,46.53663,145.43,34.62611,0.1443063,35.21548,0,81,16.39445
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.5324752,0.5324752,72.84827,0,20.69861,0.5324752,2491.893,0,0,13.26871,0,0,72.31579,68.7,289.4231,58.27742,81.96871,0,81.96871,223.1923,53.14092,0.1443357,0.5857227,10.61497,81,71.54613
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,18.03769,18.03769,81,0,22.761,18.03769,156.4051,0,0,28.21187,0,0,62.96231,59.81419,207.4544,132.0493,88.02606,0,88.02606,306.7012,73.02394,0.1443793,19.84146,22.5695,81,160.2611
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,29.87263,29.87263,81,0,22.761,29.87263,81.8884,0,0,24.46222,0,0,51.12737,48.571,119.4283,211.2727,73.03322,0,73.03322,375.9866,89.52043,0.1444443,32.85989,19.56978,81,235.7349
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.231215,2.231215,0,0,0,2.231215,1981.143,0,0,44.20355,2.348647,2.231215,0,0,46.39512,277.0026,41.8549,0,41.8549,415.6936,98.97447,0.1443841,2.454336,35.36284,0,321.2062
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,22.03264,22.03264,0,0,0,22.03264,306.1552,39.72161,0,67.45408,23.19225,22.03264,0,0,4.540217,314.672,4.540217,0,4.540217,420.0009,100,0.1443776,24.2359,53.96326,0,382.1261
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,46.09112,46.09112,0,0,0,46.09112,193.4323,40.63814,0,89.15511,48.51697,46.09112,0,0,0,318.7582,0,0,0,420.0009,100,0.1443776,50.70023,71.32409,0,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,44.46748,44.46748,0,0,0,44.46748,168.18,27.97752,0,74.7854,46.80788,44.46748,0,0,0,318.7582,0,0,0,420.0009,100,0.1443776,48.91423,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,33.37603,33.37603,0,0,0,33.37603,162.3391,19.04969,0,54.18236,35.13267,33.37603,0,0,0,318.7582,0,0,0,420.0009,100,0.1443776,36.71364,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,19.28957,19.28957,0,0,0,19.28957,294.3274,36.46967,0,56.77448,20.30481,19.28957,0,0,0,318.7582,0,0,0,420.0009,100,0.1443776,21.21853,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443776,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443776,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,45.74493,45.74493,0,0,0,45.74493,0,0,7.105427E-15,0,48.15255,45.74493,0,0,0,318.7582,0,48.15255,-48.15255,369.2436,87.91496,0.1443776,50.31942,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,24.10325,24.10325,0,0,0,24.10325,0,0,3.552714E-15,0,25.37184,24.10325,0,0,53.50284,270.6057,0,25.37184,-25.37184,342.4993,81.54729,0.1443776,26.51357,0,0,270.6057
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.28881,39.28881,0,0,0,39.28881,0,0,7.105427E-15,0,41.35665,39.28881,0,0,81.69377,245.2338,0,41.35665,-41.35665,298.9056,71.16785,0.1443776,43.21769,0,0,245.2338
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,23.88052,23.88052,0,0,0,23.88052,0,0,3.552714E-15,0,25.13738,23.88052,0,0,127.6456,203.8772,0,25.13738,-25.13738,272.4084,64.85902,0.1443776,26.26857,0,0,203.8772
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,21.2765,21.2765,0,0,0,21.2765,0,0,3.552714E-15,0,22.39631,21.2765,0,0,155.576,178.7398,0,22.39631,-22.39631,248.8007,59.23814,0.1443776,23.40415,0,0,178.7398
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,8.169427,8.169427,0,0,0,8.169427,0,0,0,0,8.599398,8.169427,0,0,180.4608,156.3435,0,8.599398,-8.599398,239.7361,57.07991,0.1443776,8.98637,0,0,156.3435
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,53.06507,53.06507,0,0,0,53.06507,0,0,7.105427E-15,0,55.85797,53.06507,0,0,190.0157,147.7441,0,55.85797,-55.85797,180.8566,43.06102,0.1443776,58.37158,0,0,147.7441
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.42705,23.42705,0,0,0,23.42705,0,0,0,0,24.66005,23.42705,0,0,252.0801,91.88612,0,24.66005,-24.66005,154.8627,36.87199,0.1443776,25.76975,0,0,91.88612
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.14013,23.14013,0,0,0,23.14013,0,0,0,0,24.35804,23.14013,0,0,279.4802,67.22607,0,24.35804,-24.35804,129.187,30.75876,0.1443776,25.45415,0,0,67.22607
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.38813,31.38813,0,0,0,31.38813,0,0,0,0,33.04014,31.38813,0,0,306.5447,42.86803,0,33.04014,-33.04014,94.35967,22.46654,0.1443776,34.52695,0,0,42.86803
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,55.77392,55.77392,81,0,22.761,55.77392,0,0,0,0,0,0,25.22608,23.96477,343.2559,9.827888,23.96477,0,23.96477,117.0947,27.87962,0.1444137,61.35131,0,81,9.827888
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.33689,32.33689,81,0,22.761,32.33689,0,0,0,0,0,0,48.66311,46.22995,319.2912,31.39618,46.22995,0,46.22995,160.9522,38.32188,0.1444833,35.57058,0,81,31.39618
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,273.0612,73.00314,68.7,0,68.7,226.1268,53.8396,0.1445301,0,0,81,73.00314
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,55.59731,55.59731,81,0,22.761,55.59731,59.08588,0,0,32.85016,0,0,25.40269,24.13256,204.3612,134.8331,56.98272,0,56.98272,280.1853,66.71066,0.1446063,61.15704,26.28013,81,167.6833
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,68.59923,68.59923,81,0,22.761,68.59923,93.41553,1.776357E-15,0,64.08233,0,0,12.40077,11.78074,147.3785,186.1176,75.86307,0,75.86307,352.1554,83.84634,0.1446669,75.45914,51.26587,81,250.1999
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,45.19006,45.19006,0,0,0,45.19006,195.921,0,0,88.53683,47.56849,45.19006,0,0,71.51543,254.3943,40.96834,0,40.96834,391.0213,93.10013,0.1446081,49.70907,70.82947,0,342.9312
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,29.45318,29.45318,0,0,0,29.45318,328.1057,35.08712,0,96.63755,31.00335,29.45318,0,0,30.54708,291.2658,30.54708,0,30.54708,420.0009,100,0.1445644,32.3985,77.31004,0,387.9034
