Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,42.80004,42.80004,0,0,0,42.80004,193.1867,37.63129,0,82.68396,45.05267,42.80004,0,0,0,318.7582,0,0,0,420.0009,100,0.1445644,47.08004,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,56.56464,56.56464,0,0,0,56.56464,149.2154,24.86143,0,84.40315,59.54173,56.56464,0,0,0,318.7582,0,0,0,420.0009,100,0.1445644,62.22111,67.52252,0,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,11.97349,11.97349,0,0,0,11.97349,753.1123,77.57015,0,90.17383,12.60367,11.97349,0,0,0,318.7582,0,0,0,420.0009,100,0.1445644,13.17084,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,44.61343,44.61343,0,0,0,44.61343,146.1509,18.24144,0,65.20295,46.96151,44.61343,0,0,0,318.7582,0,0,0,420.0009,100,0.1445644,49.07478,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445644,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,16.65714,16.65714,0,0,0,16.65714,211.9757,17.77526,0,35.30909,17.53383,16.65714,0,0,0,318.7582,0,0,0,420.0009,100,0.1445644,18.32285,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,41.99085,41.99085,0,0,0,41.99085,48.3278,0,0,20.29325,44.20089,41.99085,0,0,0,318.7582,0,23.90764,-23.90764,394.8,93.99981,0.1445644,46.18993,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,36.84042,36.84042,0,0,0,36.84042,0,0,0,0,38.77938,36.84042,0,0,26.56404,294.8506,0,38.77938,-38.77938,353.9229,84.26719,0.1445644,40.52446,0,0,294.8506
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,37.71997,37.71997,0,0,0,37.71997,0,0,0,0,39.70523,37.71997,0,0,69.65225,256.0712,0,39.70523,-39.70523,312.0699,74.30222,0.1445644,41.49196,0,0,256.0712
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,24.6157,24.6157,0,0,0,24.6157,0,0,0,0,25.91127,24.6157,0,0,113.7692,216.366,0,25.91127,-25.91127,284.757,67.79916,0.1445644,27.07727,0,0,216.366
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,37.57339,37.57339,0,0,0,37.57339,0,0,7.105427E-15,0,39.55093,37.57339,0,0,142.5595,190.4547,0,39.55093,-39.55093,243.0667,57.87291,0.1445644,41.33072,0,0,190.4547
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.23104,46.23104,0,0,0,46.23104,0,0,7.105427E-15,0,48.66426,46.23104,0,0,186.5049,150.9038,0,48.66426,-48.66426,191.7701,45.65945,0.1445644,50.85415,0,0,150.9038
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,34.55079,34.55079,0,0,0,34.55079,0,0,7.105427E-15,0,36.36926,34.55079,0,0,240.5763,102.2395,0,36.36926,-36.36926,153.4335,36.53172,0.1445644,38.00587,0,0,102.2395
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.9866,65.87026,0,0,0,153.4335,36.53172,0.1445644,0,0,0,65.87026
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,58.3997,58.3997,81,0,22.761,58.3997,0,0,0,0,0,0,22.6003,21.47029,280.9866,65.87026,21.47029,0,21.47029,173.802,41.38135,0.1445966,64.23967,0,81,65.87026
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,259.5164,85.19352,68.7,0,68.7,238.9766,56.89907,0.1446431,0,0,81,85.19352
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,28.58433,28.58433,81,0,22.761,28.58433,0,0,0,0,0,0,52.41566,49.79488,190.8163,147.0235,49.79488,0,49.79488,286.2161,68.14656,0.1447177,31.44277,0,81,147.0235
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,38.65597,38.65597,81,0,22.761,38.65597,0,0,0,0,0,0,42.34403,40.22683,141.0215,191.8389,40.22683,0,40.22683,324.3787,77.23286,0.1447779,42.52156,0,81,191.8389
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,17.17009,17.17009,81,0,22.761,17.17009,0,0,0,0,0,0,63.82991,60.63842,100.7946,228.0431,60.63842,0,60.63842,381.9053,90.92966,0.1448599,18.88709,0,81,228.0431
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.15621,282.6176,0,0,0,381.9053,90.92966,0.1448599,0,0,0,282.6176
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,52.96216,52.96216,0,0,0,52.96216,55.83772,0,0,29.57286,55.74965,52.96216,0,0,40.15621,282.6176,0,26.17678,-26.17678,354.3126,84.35996,0.1448599,58.25838,23.65829,0,312.1905
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,94.98944,94.98944,81,0,22.761,94.98944,70.79762,0,0,67.25026,14.72573,13.98944,0,0,69.24152,256.4409,52.52453,0,52.52453,404.1417,96.22402,0.1449234,104.4884,53.80021,81,323.6911
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,20.8013,20.8013,0,0,0,20.8013,425.5572,49.90832,0,88.52142,21.8961,20.8013,0,0,16.717,303.7129,16.717,0,16.717,420.0009,100,0.1448994,22.88143,70.81714,0,392.2343
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,25.18434,25.18434,0,0,0,25.18434,383.012,69.94923,0,96.45907,26.50984,25.18434,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,27.70278,77.16725,0,415.2173
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,13.2938,13.2938,0,0,0,13.2938,865.1044,101.0118,0,115.0052,13.99347,13.2938,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,14.62318,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,64.05038,64.05038,20.25,0,7.39125,64.05038,196.1727,79.54369,0,125.6494,46.10567,43.80038,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,70.45542,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,16.94483,16.94483,0,0,0,16.94483,720.2601,104.2102,0,122.0468,17.83666,16.94483,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,18.63931,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,17.18597,17.18597,0,0,0,17.18597,605.0398,85.89146,0,103.9819,18.09049,17.18597,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,18.90457,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,32.02047,32.02047,0,0,0,32.02047,252.7605,47.22932,0,80.93508,33.70576,32.02047,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,35.22252,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,19.16173,19.16173,0,0,0,19.16173,260.0507,29.65998,0,49.83023,20.17025,19.16173,0,0,0,318.7582,0,0,0,420.0009,100,0.1448994,21.07791,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,30.62878,30.62878,0,0,0,30.62878,62.71011,0,0,19.20734,32.24082,30.62878,0,0,0,318.7582,0,13.03348,-13.03348,406.2624,96.72894,0.1448994,33.69165,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,7.153163,7.153163,0,0,0,7.153163,0,0,8.881784E-16,0,7.529645,7.153163,0,0,14.48164,305.7247,0,7.529645,-7.529645,398.3254,94.8392,0.1448994,7.868479,0,0,305.7247
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,29.44011,29.44011,0,0,0,29.44011,0,0,3.552714E-15,0,30.98959,29.44011,0,0,22.84792,298.1951,0,30.98959,-30.98959,365.6595,87.06161,0.1448994,32.38412,0,0,298.1951
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,16.68156,16.68156,0,0,0,16.68156,0,0,0,0,17.55954,16.68156,0,0,57.28079,267.2055,0,17.55954,-17.55954,347.1501,82.65462,0.1448994,18.34972,0,0,267.2055
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,55.18922,55.18922,0,0,0,55.18922,0,0,7.105427E-15,0,58.09391,55.18922,0,0,76.79139,249.646,0,58.09391,-58.09391,285.9138,68.07457,0.1448994,60.70814,0,0,249.646
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.96867,44.96867,0,0,0,44.96867,0,0,0,0,47.33544,44.96867,0,0,141.3402,191.5521,0,47.33544,-47.33544,236.0178,56.19461,0.1448994,49.46554,0,0,191.5521
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,24.38942,24.38942,0,0,0,24.38942,0,0,3.552714E-15,0,25.67307,24.38942,0,0,193.9351,144.2166,0,25.67307,-25.67307,208.956,49.75134,0.1448994,26.82836,0,0,144.2166
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.43168,42.43168,0,0,0,42.43168,0,0,7.105427E-15,0,44.66492,42.43168,0,0,222.4608,118.5435,0,44.66492,-44.66492,161.8751,38.54161,0.1448994,46.67484,0,0,118.5435
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,46.91124,46.91124,0,0,0,46.91124,0,0,0,0,49.38025,46.91124,0,0,272.0884,73.87862,0,49.38025,-49.38025,109.8237,26.14845,0.1448994,51.60236,0,0,73.87862
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.9554,24.49837,0,0,0,109.8237,26.14845,0.1448994,0,0,0,24.49837
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,48.2125,48.2125,81,0,22.761,48.2125,0,0,0,0,0,0,32.7875,31.14813,326.9554,24.49837,31.14813,0,31.14813,139.3734,33.18408,0.1449459,53.03374,0,81,24.49837
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,295.8073,52.53169,68.7,0,68.7,204.548,48.7018,0.1449921,0,0,81,52.53169
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,16.03835,16.03835,81,0,22.761,16.03835,0,0,0,0,0,0,64.96165,61.71357,227.1073,114.3617,61.71357,0,61.71357,263.0946,62.64145,0.1450723,17.64218,0,81,114.3617
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,15.92196,15.92196,81,0,22.761,15.92196,0,0,0,0,0,0,65.07803,61.82413,165.3937,169.9039,61.82413,0,61.82413,321.7461,76.60607,0.1451522,17.51416,0,81,169.9039
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.339558,2.339558,72.00996,0,20.48652,2.339558,1597.852,0,0,37.38267,0,0,69.67041,66.18689,103.5696,225.5456,103.5696,0,103.5696,420.0009,100,0.1451475,2.573514,29.90614,81,262.9283
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,52.48414,52.48414,0,0,0,52.48414,133.6897,14.91945,0,70.16591,55.24646,52.48414,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,57.73255,56.13273,0,388.9241
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,44.17292,44.17292,0,0,0,44.17292,214.0393,48.0496,0,94.54741,46.49781,44.17292,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,48.59021,75.63793,0,413.3056
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,34.3863,34.3863,0,0,0,34.3863,336.7281,79.59223,0,115.7883,36.19611,34.3863,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,37.82494,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,8.526771,8.526771,0,0,0,8.526771,1450.157,114.676,0,123.6516,8.975548,8.526771,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,9.379448,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,38.16079,38.16079,0,0,0,38.16079,308.544,77.57357,0,117.7428,40.16925,38.16079,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,41.97687,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,55.31281,55.31281,0,0,0,55.31281,194.9631,49.61554,0,107.8395,58.224,55.31281,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,60.84409,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,44.87344,44.87344,0,0,0,44.87344,154.7499,22.20639,0,69.4416,47.23521,44.87344,0,0,0,318.7582,0,0,0,420.0009,100,0.1451475,49.36079,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,38.21909,38.21909,0,0,0,38.21909,93.62988,0,0,35.78449,40.23063,38.21909,0,0,0,318.7582,0,4.446136,-4.446136,415.3142,98.88413,0.1451475,42.041,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,45.54293,45.54293,0,0,0,45.54293,34.99987,0,0,15.93997,47.93992,45.54293,0,0,4.940152,314.3121,0,31.99996,-31.99996,381.5833,90.85298,0.1451475,50.09722,12.75197,0,330.252
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,118.1453,118.1453,81,0,22.761,118.1453,0,0,0,0,39.1003,37.14529,0,0,40.49566,282.3121,0,39.1003,-39.1003,340.368,81.03983,0.1451475,129.9598,0,81,282.3121
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,10.13172,10.13172,0,0,0,10.13172,0,0,1.776357E-15,0,10.66496,10.13172,0,0,83.94044,243.2118,0,10.66496,-10.66496,329.1261,78.3632,0.1451475,11.14489,0,0,243.2118
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,27.23608,27.23608,0,0,0,27.23608,0,0,3.552714E-15,0,28.66956,27.23608,0,0,95.79041,232.5469,0,28.66956,-28.66956,298.9057,71.16788,0.1451475,29.95969,0,0,232.5469
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,19.67669,19.67669,0,0,0,19.67669,0,0,3.552714E-15,0,20.7123,19.67669,0,0,127.6455,203.8773,0,20.7123,-20.7123,277.073,65.96964,0.1451475,21.64436,0,0,203.8773
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,23.09634,23.09634,0,0,0,23.09634,0,0,3.552714E-15,0,24.31194,23.09634,0,0,150.6591,183.165,0,24.31194,-24.31194,251.446,59.86797,0.1451475,25.40598,0,0,183.165
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,18.03804,18.03804,0,0,0,18.03804,0,0,3.552714E-15,0,18.98741,18.03804,0,0,177.6724,158.8531,0,18.98741,-18.98741,231.4315,55.10263,0.1451475,19.84185,0,0,158.8531
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,19.69402,19.69402,0,0,0,19.69402,0,0,3.552714E-15,0,20.73055,19.69402,0,0,198.7695,139.8656,0,20.73055,-20.73055,209.5796,49.8998,0.1451475,21.66342,0,0,139.8656
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.99001,41.99001,0,0,0,41.99001,0,0,0,0,44.20001,41.99001,0,0,221.8035,119.1351,0,44.20001,-44.20001,162.9887,38.80675,0.1451475,46.18901,0,0,119.1351
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,19.5448,19.5448,0,0,0,19.5448,0,0,3.552714E-15,0,20.57348,19.5448,0,0,270.9146,74.93509,0,20.57348,-20.57348,141.3023,33.64334,0.1451475,21.49928,0,0,74.93509
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,11.64864,11.64864,0,0,0,11.64864,0,0,0,0,12.26172,11.64864,0,0,293.774,54.36161,0,12.26172,-12.26172,128.3773,30.56597,0.1451475,12.8135,0,0,54.36161
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.3982,42.09989,0,0,0,128.3773,30.56597,0.1451475,0,0,0,42.09989
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.03489,28.03489,0,0,0,28.03489,0,0,3.552714E-15,0,29.51041,28.03489,0,0,307.3982,42.09989,0,29.51041,-29.51041,97.27064,23.15963,0.1451475,30.83838,0,0,42.09989
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.17946,30.17946,81,0,22.761,30.17946,0,0,0,0,0,0,50.82054,48.27951,340.1875,12.58947,48.27951,0,48.27951,143.0726,34.06484,0.1452191,33.19741,0,81,12.58947
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,20.77544,20.77544,81,0,22.761,20.77544,135.9617,0,0,28.24665,0,0,60.22456,57.21333,291.908,56.04103,85.45998,0,85.45998,224.1471,53.36824,0.145265,22.85299,22.59732,81,84.28768
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,42.45514,42.45514,81,0,22.761,42.45514,109.5815,0,0,46.52297,0,0,38.54486,36.61762,206.448,132.955,83.14059,0,83.14059,303.0211,72.14775,0.1453142,46.70065,37.21838,81,179.478
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,10.76442,10.76442,67.50946,0,19.34789,10.76442,644.7131,0,0,69.39964,0,0,56.74504,53.90779,123.3074,207.7816,123.3074,0,123.3074,420.0009,100,0.1452687,11.84086,55.51971,81,277.1812
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,42.16804,42.16804,0,0,0,42.16804,239.6363,56.66251,0,101.0499,44.38741,42.16804,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,46.38485,80.83994,0,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,9.89541,9.89541,0,0,0,9.89541,1066.076,95.07633,0,105.4926,10.41622,9.89541,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,10.88495,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,44.59599,44.59599,0,0,0,44.59599,223.1184,52.55872,0,99.50187,46.94315,44.59599,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,49.05559,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,11.43229,11.43229,0,0,0,11.43229,885.0156,89.14353,0,101.1775,12.03399,11.43229,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,12.57552,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,31.26267,31.26267,0,0,0,31.26267,245.5898,43.86983,0,76.7779,32.90807,31.26267,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,34.38893,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,15.92736,15.92736,0,0,0,15.92736,128.7061,3.73385,0,20.49949,16.76565,15.92736,0,0,0,318.7582,0,0,0,420.0009,100,0.1452687,17.5201,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,47.30619,47.30619,0,0,0,47.30619,0,0,7.105427E-15,0,49.79599,47.30619,0,0,0,318.7582,0,49.79599,-49.79599,367.5113,87.50251,0.1452687,52.0368,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,67.31998,67.31998,81,0,22.761,67.31998,0,0,0,0,0,0,13.68002,12.99602,55.32887,268.9622,12.99602,0,12.99602,379.8404,90.438,0.1452879,74.05198,0,81,268.9622
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,15.11596,15.11596,0,0,0,15.11596,0,0,1.776357E-15,0,15.91154,15.11596,0,0,42.33286,280.6587,0,15.91154,-15.91154,363.0681,86.44462,0.1452879,16.62756,0,0,280.6587
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.01234,264.7471,0,0,0,363.0681,86.44462,0.1452879,0,0,0,264.7471
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,27.15256,27.15256,0,0,0,27.15256,0,0,3.552714E-15,0,28.58164,27.15256,0,0,60.01234,264.7471,0,28.58164,-28.58164,332.9404,79.27138,0.1452879,29.86782,0,0,264.7471
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,33.263,33.263,0,0,0,33.263,0,0,7.105427E-15,0,35.01368,33.263,0,0,91.76972,236.1655,0,35.01368,-35.01368,296.0328,70.48386,0.1452879,36.5893,0,0,236.1655
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,29.18435,29.18435,0,0,0,29.18435,0,0,3.552714E-15,0,30.72037,29.18435,0,0,130.6738,201.1518,0,30.72037,-30.72037,263.6507,62.77384,0.1452879,32.10279,0,0,201.1518
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,48.94972,48.94972,0,0,0,48.94972,0,0,7.105427E-15,0,51.52602,48.94972,0,0,164.8076,170.4314,0,51.52602,-51.52602,209.3375,49.84216,0.1452879,53.84469,0,0,170.4314
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.0587,118.9054,0,0,0,209.3375,49.84216,0.1452879,0,0,0,118.9054
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.14197,29.14197,0,0,0,29.14197,0,0,3.552714E-15,0,30.67576,29.14197,0,0,222.0587,118.9054,0,30.67576,-30.67576,177.0024,42.14334,0.1452879,32.05616,0,0,118.9054
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,8.308716,8.308716,0,0,0,8.308716,0,0,1.776357E-15,0,8.746017,8.308716,0,0,256.1429,88.22965,0,8.746017,-8.746017,167.7833,39.94832,0.1452879,9.139587,0,0,88.22965
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,6.848709,6.848709,0,0,0,6.848709,0,0,8.881784E-16,0,7.209167,6.848709,0,0,265.8607,79.48363,0,7.209167,-7.209167,160.1841,38.13901,0.1452879,7.53358,0,0,79.48363
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,32.89897,32.89897,0,0,0,32.89897,0,0,7.105427E-15,0,34.63049,32.89897,0,0,273.8708,72.27447,0,34.63049,-34.63049,123.6804,29.44765,0.1452879,36.18887,0,0,72.27447
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,43.58229,43.58229,81,0,22.761,43.58229,55.40134,0,0,24.14518,0,0,37.41771,35.54682,312.3492,37.64397,59.692,0,59.692,180.3092,42.93068,0.1453693,47.94053,19.31614,81,61.78915
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,22.53531,22.53531,81,0,22.761,22.53531,195.6412,0,0,44.08835,0,0,58.46469,55.54146,252.6572,91.36677,99.62981,0,99.62981,274.8263,65.43471,0.1453947,24.78884,35.27068,81,135.4551
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,19.87228,19.87228,81,0,22.761,19.87228,406.5592,0,0,80.79258,0,0,61.12772,58.07134,153.0274,181.0336,138.8639,0,138.8639,406.5642,96.8008,0.1453642,21.8595,64.63406,81,261.8262
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,25.867,25.867,0,0,0,25.867,250.0133,23.27907,0,64.67094,27.22843,25.867,0,0,14.16346,306.0111,14.16346,0,14.16346,420.0009,100,0.1453441,28.4537,51.73676,0,370.6821
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,6.178261,6.178261,0,0,0,6.178261,1568.493,90.40217,0,96.9056,6.503433,6.178261,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,6.796087,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,42.92666,42.92666,0,0,0,42.92666,218.9467,48.80053,0,93.98648,45.18596,42.92666,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,47.21932,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,27.60977,27.60977,0,0,0,27.60977,387.9002,78.03544,0,107.0983,29.06291,27.60977,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,30.37074,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,22.27789,22.27789,0,0,0,22.27789,419.864,70.08643,0,93.53683,23.45041,22.27789,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,24.50568,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,39.41866,39.41866,0,0,0,39.41866,206.1422,39.76518,0,81.25851,41.49332,39.41866,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,43.36053,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,22.15382,22.15382,0,0,0,22.15382,248.4009,31.71047,0,55.03028,23.31981,22.15382,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,24.3692,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,13.79442,13.79442,0,0,0,13.79442,122.0122,2.310434,0,16.83087,14.52044,13.79442,0,0,0,318.7582,0,0,0,420.0009,100,0.1453441,15.17386,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,19.69544,19.69544,0,0,0,19.69544,0,0,3.552714E-15,0,20.73204,19.69544,0,0,0,318.7582,0,20.73204,-20.73204,398.1473,94.7968,0.1453441,21.66498,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,73.1416,73.1416,81,0,22.761,73.1416,0,0,0,0,0,0,7.8584,7.46548,23.0356,298.0262,7.46548,0,7.46548,405.2297,96.48308,0.1453551,80.45576,0,81,298.0262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,56.32993,56.32993,0,0,0,56.32993,0,0,7.105427E-15,0,59.29467,56.32993,0,0,15.57012,304.7451,0,59.29467,-59.29467,342.7277,81.60166,0.1453551,61.96293,0,0,304.7451
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,14.01211,14.01211,0,0,0,14.01211,0,0,1.776357E-15,0,14.74959,14.01211,0,0,81.45309,245.4505,0,14.74959,-14.74959,327.1802,77.89989,0.1453551,15.41333,0,0,245.4505
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,21.48785,21.48785,0,0,0,21.48785,0,0,3.552714E-15,0,22.61879,21.48785,0,0,97.84152,230.7009,0,22.61879,-22.61879,303.3379,72.22317,0.1453551,23.63664,0,0,230.7009
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.46262,32.46262,0,0,0,32.46262,0,0,0,0,34.17118,32.46262,0,0,122.9735,208.0821,0,34.17118,-34.17118,267.3183,63.64709,0.1453551,35.70888,0,0,208.0821
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,47.11006,47.11006,0,0,0,47.11006,0,0,7.105427E-15,0,49.58953,47.11006,0,0,160.9415,173.9109,0,49.58953,-49.58953,215.0464,51.20142,0.1453551,51.82106,0,0,173.9109
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,9.704332,9.704332,0,0,0,9.704332,0,0,0,0,10.21509,9.704332,0,0,216.041,124.3214,0,10.21509,-10.21509,204.2787,48.6377,0.1453551,10.67477,0,0,124.3214
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.3911,114.1063,0,0,0,204.2787,48.6377,0.1453551,0,0,0,114.1063
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,50.08878,50.08878,0,0,0,50.08878,0,0,7.105427E-15,0,52.72503,50.08878,0,0,227.3911,114.1063,0,52.72503,-52.72503,148.7017,35.40509,0.1453551,55.09766,0,0,114.1063
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,33.60069,33.60069,0,0,0,33.60069,0,0,7.105427E-15,0,35.36915,33.60069,0,0,285.9744,61.38123,0,35.36915,-35.36915,111.4193,26.52835,0.1453551,36.96076,0,0,61.38123
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.9289,23.9289,81,0,22.761,23.9289,0,0,0,0,0,0,57.0711,54.21755,325.2735,26.01208,54.21755,0,54.21755,162.8546,38.77483,0.1454349,26.32178,0,81,26.01208
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,48.1328,48.1328,81,0,22.761,48.1328,0,0,0,0,0,0,32.8672,31.22384,271.0559,74.80788,31.22384,0,31.22384,192.4761,45.82756,0.1454809,52.94608,0,81,74.80788
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,50.11541,50.11541,81,0,22.761,50.11541,9.297847,-3.552714E-15,0,4.659654,0,0,30.88459,29.34036,239.8321,102.9093,34.00001,0,34.00001,224.7314,53.50736,0.1455295,55.12696,3.727723,81,107.569
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,27.39847,27.39847,81,0,22.761,27.39847,76.64831,0,0,21.00047,0,0,53.60153,50.92145,205.8321,133.5093,71.92191,0,71.92191,292.9625,69.75283,0.1455941,30.13832,16.80037,81,154.5098
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,37.81013,0,0,72.31579,68.7,133.9102,198.2391,106.5101,0,106.5101,394.0069,93.81097,0.1455856,0,30.2481,81,236.0492
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,51.65631,51.65631,0,0,0,51.65631,87.22824,0,0,45.05889,54.37506,51.65631,0,0,27.40005,294.0982,0,9.316171,-9.316171,384.1868,91.47285,0.1455856,56.82194,36.04711,0,339.1571
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,35.50202,35.50202,0,0,0,35.50202,190.1085,0,0,67.49235,37.37054,35.50202,0,0,37.75135,284.782,30.1218,0,30.1218,412.7628,98.27666,0.1455428,39.05222,53.99387,0,352.2744
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,48.47893,0,56.10849,0,0,0,0,7.629555,311.8916,7.629555,0,7.629555,420.0009,100,0.145532,0,44.88679,0,368.0001
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,23.92584,23.92584,0,0,0,23.92584,250.2288,34.68425,0,59.86934,25.1851,23.92584,0,0,0,318.7582,0,0,0,420.0009,100,0.145532,26.31843,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,41.79444,41.79444,0,0,0,41.79444,166.6797,25.66868,0,69.66283,43.99414,41.79444,0,0,0,318.7582,0,0,0,420.0009,100,0.145532,45.97388,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,37.63974,37.63974,0,0,0,37.63974,127.2553,8.277803,0,47.89859,39.62078,37.63974,0,0,0,318.7582,0,0,0,420.0009,100,0.145532,41.40372,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,45.08941,45.08941,0,0,0,45.08941,75.84558,0,0,34.19832,47.46253,45.08941,0,0,0,318.7582,0,13.26421,-13.26421,406.0191,96.67103,0.145532,49.59834,27.35866,0,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,74.99438,74.99438,76.83865,0,21.70818,74.99438,17.0635,0,0,12.79666,0,0,1.844279,1.752065,14.73801,305.494,14.54873,0,14.54873,419.8213,99.95724,0.1455497,82.49381,10.23733,81,318.2907
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,70.49562,70.49562,70.69486,0,20.1538,70.49562,0,2.775558E-15,0,0,0,0,0.1992435,0.1892813,0.1892813,318.5879,0.1892813,0,0.1892813,420.0009,100,0.14555,77.54518,0,81,318.5879
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,96.41013,96.41013,81,0,22.761,96.41013,0,0,0,0,16.2212,15.41014,0,0,0,318.7582,0,16.2212,-16.2212,402.9022,95.9289,0.14555,106.0511,0,81,318.7582
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,24.75767,24.75767,0,0,0,24.75767,0,0,0,0,26.06071,24.75767,0,0,18.02355,302.537,0,26.06071,-26.06071,375.4318,89.38834,0.14555,27.23344,0,0,302.537
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,30.98471,30.98471,0,0,0,30.98471,0,0,0,0,32.61549,30.98471,0,0,46.97989,276.4763,0,32.61549,-32.61549,341.0521,81.20271,0.14555,34.08318,0,0,276.4763
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,37.20513,37.20513,0,0,0,37.20513,0,0,7.105427E-15,0,39.16329,37.20513,0,0,83.21932,243.8608,0,39.16329,-39.16329,299.7703,71.37374,0.14555,40.92564,0,0,243.8608
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,13.46507,13.46507,0,0,0,13.46507,0,0,1.776357E-15,0,14.17376,13.46507,0,0,126.7341,204.6975,0,14.17376,-14.17376,284.8299,67.8165,0.14555,14.81158,0,0,204.6975
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,10.68521,10.68521,0,0,0,10.68521,0,0,0,0,11.24759,10.68521,0,0,142.4827,190.5238,0,11.24759,-11.24759,272.9739,64.99364,0.14555,11.75374,0,0,190.5238
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.98,179.2762,0,0,0,272.9739,64.99364,0.14555,0,0,0,179.2762
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,12.87164,12.87164,0,0,0,12.87164,0,0,0,0,13.5491,12.87164,0,0,154.98,179.2762,0,13.5491,-13.5491,258.6919,61.59318,0.14555,14.15881,0,0,179.2762
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.0346,165.7271,0,0,0,258.6919,61.59318,0.14555,0,0,0,165.7271
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,11.82611,11.82611,0,0,0,11.82611,0,0,0,0,12.44853,11.82611,0,0,170.0346,165.7271,0,12.44853,-12.44853,245.5699,58.46892,0.14555,13.00872,0,0,165.7271
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.8663,153.2785,0,0,0,245.5699,58.46892,0.14555,0,0,0,153.2785
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.47189,32.47189,0,0,0,32.47189,0,0,0,0,34.18094,32.47189,0,0,183.8663,153.2785,0,34.18094,-34.18094,209.5401,49.8904,0.14555,35.71909,0,0,153.2785
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,35.9999,35.9999,0,0,0,35.9999,48.17307,0,0,17.34225,37.89463,35.9999,0,0,221.8451,119.0976,0,20.55237,-20.55237,187.876,44.73228,0.14555,39.59989,13.8738,0,136.4399
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,30.02562,30.02562,0,0,0,30.02562,175.2066,0,0,52.60687,31.60592,30.02562,0,0,244.6811,98.54524,21.00095,0,21.00095,207.7992,49.47591,0.1455202,33.02818,42.08549,0,151.1521
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,16.11055,16.11055,0,0,0,16.11055,524.8137,0,0,84.55035,16.95847,16.11055,0,0,223.6801,117.4461,67.59189,0,67.59189,271.9225,64.74332,0.1454244,17.7216,67.64029,0,201.9965
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,20.49481,20.49481,0,0,0,20.49481,462.8403,0,0,94.85825,21.57348,20.49481,0,0,156.0883,178.2788,73.28476,0,73.28476,341.4465,81.29663,0.1453206,22.54429,75.8866,0,273.1371
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,13.05374,0,95.85723,0,0,0,0,82.8035,244.2351,82.8035,0,82.8035,420.0009,100,0.1452035,0,76.68578,0,340.0923
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,45.53746,45.53746,0,0,0,45.53746,178.3079,33.26273,0,81.19689,47.93417,45.53746,0,0,0,318.7582,0,0,0,420.0009,100,0.1452035,50.09121,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452035,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,32.16961,32.16961,0,0,0,32.16961,291.653,59.9609,0,93.82364,33.86274,32.16961,0,0,0,318.7582,0,0,0,420.0009,100,0.1452035,35.38657,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.1798269,0.1798269,0,0,0,0.1798269,39839.84,71.45346,0,71.64275,0.1892915,0.1798269,0,0,0,318.7582,0,0,0,420.0009,100,0.1452035,0.1978096,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,19.34979,19.34979,0,0,0,19.34979,166.7704,11.90153,0,32.26973,20.3682,19.34979,0,0,0,318.7582,0,0,0,420.0009,100,0.1452035,21.28477,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452035,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,14.01326,14.01326,0,0,0,14.01326,0,0,0,0,14.7508,14.01326,0,0,0,318.7582,0,14.7508,-14.7508,404.4521,96.29794,0.1452035,15.41458,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.38977,304.0074,0,0,0,404.4521,96.29794,0.1452035,0,0,0,304.0074
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,22.96476,22.96476,0,0,0,22.96476,0,0,3.552714E-15,0,24.17343,22.96476,0,0,16.38977,304.0074,0,24.17343,-24.17343,378.9711,90.23103,0.1452035,25.26124,0,0,304.0074
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.18201,34.18201,0,0,0,34.18201,0,0,0,0,35.98107,34.18201,0,0,43.24914,279.834,0,35.98107,-35.98107,341.0437,81.20072,0.1452035,37.60022,0,0,279.834
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,18.68793,18.68793,0,0,0,18.68793,0,0,3.552714E-15,0,19.6715,18.68793,0,0,83.22811,243.8529,0,19.6715,-19.6715,320.3081,76.26369,0.1452035,20.55672,0,0,243.8529
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,11.08476,11.08476,0,0,0,11.08476,0,0,0,0,11.66817,11.08476,0,0,105.0853,224.1814,0,11.66817,-11.66817,308.0088,73.33528,0.1452035,12.19324,0,0,224.1814
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,12.07104,12.07104,0,0,0,12.07104,0,0,1.776357E-15,0,12.70636,12.07104,0,0,118.05,212.5133,0,12.70636,-12.70636,294.6151,70.14632,0.1452035,13.27814,0,0,212.5133
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,9.162102,9.162102,0,0,0,9.162102,0,0,0,0,9.644318,9.162102,0,0,132.1681,199.8069,0,9.644318,-9.644318,284.4491,67.72585,0.1452035,10.07831,0,0,199.8069
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,46.49219,46.49219,0,0,0,46.49219,0,0,0,0,48.93914,46.49219,0,0,142.884,190.1626,0,48.93914,-48.93914,232.8627,55.4434,0.1452035,51.14141,0,0,190.1626
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.97627,37.97627,0,0,0,37.97627,0,0,7.105427E-15,0,39.97502,37.97627,0,0,197.2609,141.2234,0,39.97502,-39.97502,190.7254,45.41071,0.1452035,41.7739,0,0,141.2234
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.6776,101.2484,0,0,0,190.7254,45.41071,0.1452035,0,0,0,101.2484
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.6776,101.2484,0,0,0,190.7254,45.41071,0.1452035,0,0,0,101.2484
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,9.192285,9.192285,0,0,0,9.192285,0,0,1.776357E-15,0,9.676088,9.192285,0,0,241.6776,101.2484,0,9.676088,-9.676088,180.5259,42.98227,0.1452035,10.11151,0,0,101.2484
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,98.61784,98.61784,81,0,22.761,98.61784,9.423506,0,0,9.293258,18.5451,17.61784,0,0,252.4288,91.57233,0,9.251839,-9.251839,170.7736,40.66029,0.1452035,108.4796,7.434606,81,100.8656
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,27.91336,0,0,72.31579,68.7,262.7086,82.32049,96.61336,0,96.61336,262.429,62.48298,0.1452094,0,22.33069,81,110.2338
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.5297551,0.5297551,72.84554,0,20.69792,0.5297551,5200.605,0,0,27.55047,0,0,72.31579,68.7,166.0952,169.2725,96.25047,0,96.25047,353.7403,84.22371,0.1452173,0.5827306,22.04038,81,196.823
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,45.7072,45.7072,0,0,0,45.7072,78.02408,0,0,35.66262,48.11283,45.7072,0,0,69.84477,255.8979,0,12.45022,-12.45022,340.6166,81.09902,0.1452173,50.27791,28.53009,0,291.5605
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,8.411566,8.411566,0,0,0,8.411566,861.7025,0,0,72.48267,8.85428,8.411566,0,0,83.67834,243.4477,63.62839,0,63.62839,400.9798,95.47118,0.1451276,9.252723,57.98614,0,315.9304
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,19.51803,19.51803,0,0,0,19.51803,345.911,26.91975,0,67.515,20.54529,19.51803,0,0,20.04996,300.7133,20.04996,0,20.04996,420.0009,100,0.1450994,21.46983,54.012,0,368.2283
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,25.23473,25.23473,0,0,0,25.23473,399.5874,74.27192,0,100.8348,26.56287,25.23473,0,0,0,318.7582,0,0,0,420.0009,100,0.1450994,27.7582,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450994,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,9.172175,9.172175,0,0,0,9.172175,834.2976,66.86832,0,76.52324,9.654922,9.172175,0,0,0,318.7582,0,0,0,420.0009,100,0.1450994,10.08939,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,19.64805,19.64805,0,0,0,19.64805,256.4388,29.70307,0,50.38523,20.68216,19.64805,0,0,0,318.7582,0,0,0,420.0009,100,0.1450994,21.61285,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450994,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,14.98091,14.98091,0,0,0,14.98091,0,0,1.776357E-15,0,15.76937,14.98091,0,0,0,318.7582,0,15.76937,-15.76937,403.3784,96.0423,0.1450994,16.479,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,58.6493,58.6493,0,0,0,58.6493,0,0,7.105427E-15,0,61.73611,58.6493,0,0,17.52153,302.9889,0,61.73611,-61.73611,338.3029,80.54814,0.1450994,64.51424,0,0,302.9889
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.1172,241.2527,0,0,0,338.3029,80.54814,0.1450994,0,0,0,241.2527
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,24.50606,24.50606,0,0,0,24.50606,0,0,0,0,25.79585,24.50606,0,0,86.1172,241.2527,0,25.79585,-25.79585,311.1117,74.07406,0.1450994,26.95666,0,0,241.2527
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,20.53008,20.53008,0,0,0,20.53008,0,0,3.552714E-15,0,21.61061,20.53008,0,0,114.7793,215.4569,0,21.61061,-21.61061,288.3321,68.65036,0.1450994,22.58309,0,0,215.4569
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.791,193.8463,0,0,0,288.3321,68.65036,0.1450994,0,0,0,193.8463
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,40.57645,40.57645,0,0,0,40.57645,0,0,7.105427E-15,0,42.71206,40.57645,0,0,138.791,193.8463,0,42.71206,-42.71206,243.3096,57.93075,0.1450994,44.6341,0,0,193.8463
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,41.64865,41.64865,0,0,0,41.64865,0,0,0,0,43.84069,41.64865,0,0,186.2489,151.1342,0,43.84069,-43.84069,197.0975,46.92788,0.1450994,45.81352,0,0,151.1342
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,39.24668,39.24668,0,0,0,39.24668,0,0,7.105427E-15,0,41.3123,39.24668,0,0,234.9608,107.2935,0,41.3123,-41.3123,153.5505,36.55957,0.1450994,43.17135,0,0,107.2935
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.8633,65.98124,0,0,0,153.5505,36.55957,0.1450994,0,0,0,65.98124
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.8633,65.98124,0,0,0,153.5505,36.55957,0.1450994,0,0,0,65.98124
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,67.78944,67.78944,81,0,22.761,67.78944,0,0,0,0,0,0,13.21057,12.55004,280.8633,65.98124,12.55004,0,12.55004,165.4565,39.39433,0.1451178,74.56837,0,81,65.98124
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,10.83597,10.83597,81,0,22.761,10.83597,0,0,0,0,0,0,70.16403,66.65583,268.3133,77.27628,66.65583,0,66.65583,228.6918,54.45032,0.1451896,11.91957,0,81,77.27628
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,30.86378,0,0,72.31579,68.7,201.6575,137.2665,99.56378,0,99.56378,323.1463,76.93944,0.1451913,0,24.69103,81,168.1303
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,3.811489,3.811489,57.19073,0,16.73725,3.811489,1348.119,0,0,51.38339,0,0,53.37924,50.71027,102.0937,226.8739,102.0937,0,102.0937,420.0009,100,0.1451484,4.192638,41.10672,81,278.2573
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,9.385338,9.385338,0,0,0,9.385338,1003.261,84.28016,0,94.15946,9.879303,9.385338,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,10.32387,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,52.31892,52.31892,0,0,0,52.31892,195.6994,47.31525,0,102.3878,55.07254,52.31892,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,57.55081,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,13.97792,13.97792,0,0,0,13.97792,440.1918,46.81606,0,61.52965,14.7136,13.97792,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,15.37571,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,26.50793,26.50793,0,0,0,26.50793,254.7339,39.62161,0,67.52469,27.90308,26.50793,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,29.15872,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,11.82754,11.82754,0,0,0,11.82754,612.2515,59.96424,0,72.41428,12.45004,11.82754,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,13.01029,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,74.23721,74.23721,25.70158,0,8.770499,74.23721,68.82013,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,81.66093,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,6.677295,6.677295,0,0,0,6.677295,335.6332,15.38249,0,22.41122,7.028731,6.677295,0,0,0,318.7582,0,0,0,420.0009,100,0.1451484,7.345024,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,26.18526,26.18526,0,0,0,26.18526,67.50459,0,3.552714E-15,17.67625,27.56343,26.18526,0,0,0,318.7582,0,9.887177,-9.887177,409.5788,97.51858,0.1451484,28.80378,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.34195,47.34195,0,0,0,47.34195,0,0,7.105427E-15,0,49.83364,47.34195,0,0,10.98575,308.8711,0,49.83364,-49.83364,357.0496,85.01163,0.1451484,52.07615,0,0,308.8711
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,30.01183,30.01183,0,0,0,30.01183,0,0,3.552714E-15,0,31.5914,30.01183,0,0,66.35646,259.0374,0,31.5914,-31.5914,323.7493,77.08302,0.1451484,33.01301,0,0,259.0374
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,10.10555,10.10555,0,0,0,10.10555,0,0,0,0,10.63742,10.10555,0,0,101.458,227.446,0,10.63742,-10.63742,312.5365,74.4133,0.1451484,11.11611,0,0,227.446
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,28.41184,28.41184,0,0,0,28.41184,0,0,3.552714E-15,0,29.9072,28.41184,0,0,113.2774,216.8086,0,29.9072,-29.9072,281.0115,66.90737,0.1451484,31.25302,0,0,216.8086
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,28.02448,28.02448,0,0,0,28.02448,0,0,3.552714E-15,0,29.49945,28.02448,0,0,146.5076,186.9014,0,29.49945,-29.49945,249.9164,59.50378,0.1451484,30.82692,0,0,186.9014
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.10472,28.10472,0,0,0,28.10472,0,0,3.552714E-15,0,29.58392,28.10472,0,0,179.2848,157.4019,0,29.58392,-29.58392,218.7322,52.07899,0.1451484,30.91519,0,0,157.4019
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1558,127.818,0,0,0,218.7322,52.07899,0.1451484,0,0,0,127.818
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,49.09863,49.09863,0,0,0,49.09863,0,0,0,0,51.68277,49.09863,0,0,212.1558,127.818,0,51.68277,-51.68277,164.2538,39.10796,0.1451484,54.00849,0,0,127.818
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,4.952368,4.952368,0,0,0,4.952368,0,0,8.881784E-16,0,5.213019,4.952368,0,0,269.5811,76.13526,0,5.213019,-5.213019,158.7588,37.79963,0.1451484,5.447605,0,0,76.13526
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.172477,3.172477,0,0,0,3.172477,0,0,4.440892E-16,0,3.33945,3.172477,0,0,275.3733,70.92224,0,3.33945,-3.33945,155.2387,36.96152,0.1451484,3.489725,0,0,70.92224
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,46.59956,46.59956,0,0,0,46.59956,0,0,7.105427E-15,0,49.05217,46.59956,0,0,279.0838,67.58279,0,49.05217,-49.05217,103.5332,24.6507,0.1451484,51.25952,0,0,67.58279
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,4.738877,4.738877,0,0,0,4.738877,0,0,0,0,4.988291,4.738877,0,0,333.5862,18.53063,0,4.988291,-4.988291,98.27504,23.39877,0.1451484,5.212764,0,0,18.53063
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.1288,13.54233,0,0,0,98.27504,23.39877,0.1451484,0,0,0,13.54233
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,39.02696,39.02696,81,0,22.761,39.02696,39.35941,0,0,15.36078,0,0,41.97304,39.87439,339.1288,13.54233,55.23517,0,55.23517,150.6757,35.8751,0.1452246,42.92966,12.28863,81,28.90312
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,35.48215,35.48215,81,0,22.761,35.48215,44.15672,0,0,15.66776,0,0,45.51785,43.24195,283.8936,63.25399,58.90971,0,58.90971,206.5624,49.18142,0.145306,39.03037,12.53421,81,78.92175
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,72.31579,0,20.56389,0,0,0,0,19.10761,0,0,72.31579,68.7,224.9839,116.2727,87.80762,0,87.80762,289.864,69.0151,0.1453241,0,15.28609,81,135.3803
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,31.74932,31.74932,81,0,22.761,31.74932,77.45506,0,0,24.59145,0,0,49.25068,46.78815,137.1763,195.2996,71.3796,0,71.3796,357.5806,85.13808,0.1453888,34.92425,19.67316,81,219.891
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,44.58174,44.58174,0,0,0,44.58174,140.5419,0,0,62.65602,46.92815,44.58174,0,0,65.79668,259.5412,15.72788,0,15.72788,372.5014,88.69064,0.1453668,49.03991,50.12482,0,322.1972
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,8.120499,8.120499,0,0,0,8.120499,815.7598,7.627069,0,66.24376,8.547894,8.120499,0,0,50.0688,273.6963,50.0688,0,50.0688,420.0009,100,0.1452966,8.932549,52.99501,0,339.9401
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,70.216,70.216,21.87688,0,7.80285,70.216,72.4668,0,1.421085E-14,50.88329,50.88329,48.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.1452966,77.23759,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,43.45199,43.45199,0,0,0,43.45199,216.8713,48.49597,0,94.23491,45.73894,43.45199,0,0,0,318.7582,0,0,0,420.0009,100,0.1452966,47.79719,75.38792,0,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,31.25326,31.25326,0,0,0,31.25326,123.2277,5.614498,0,38.51266,32.89817,31.25326,0,0,0,318.7582,0,0,0,420.0009,100,0.1452966,34.37858,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,21.49662,21.49662,0,0,0,21.49662,158.0376,11.34472,0,33.97274,22.62802,21.49662,0,0,0,318.7582,0,0,0,420.0009,100,0.1452966,23.64628,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,24.33869,24.33869,0,0,0,24.33869,53.99691,0,3.552714E-15,13.14214,25.61967,24.33869,0,0,0,318.7582,0,12.47753,-12.47753,406.8484,96.86846,0.1452966,26.77256,10.51371,0,331.9004
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,60.74002,60.74002,0,0,0,60.74002,0,0,7.105427E-15,0,63.93686,60.74002,0,0,13.86392,306.2807,0,63.93686,-63.93686,339.453,80.82198,0.1452966,66.81403,0,0,306.2807
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,15.79,15.79,0,0,0,15.79,0,0,1.776357E-15,0,16.62106,15.79,0,0,84.90488,242.3438,0,16.62106,-16.62106,321.9329,76.65053,0.1452966,17.36901,0,0,242.3438
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,57.98577,57.98577,0,0,0,57.98577,0,0,0,0,61.03765,57.98577,0,0,103.3727,225.7228,0,61.03765,-61.03765,257.5935,61.33167,0.1452966,63.78434,0,0,225.7228
