Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,2.613563,2.613563,0,0,0,2.613563,0,0,4.440892E-16,0,2.751119,2.613563,0,0,171.1923,164.6851,0,2.751119,-2.751119,254.6936,60.64121,0.1452966,2.874919,0,0,164.6851
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,12.35022,12.35022,0,0,0,12.35022,0,0,1.776357E-15,0,13.00023,12.35022,0,0,174.2491,161.934,0,13.00023,-13.00023,240.9901,57.37849,0.1452966,13.58525,0,0,161.934
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.6938,148.9338,0,0,0,240.9901,57.37849,0.1452966,0,0,0,148.9338
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.451528,2.451528,0,0,0,2.451528,0,0,0,0,2.580556,2.451528,0,0,188.6938,148.9338,0,2.580556,-2.580556,238.27,56.73084,0.1452966,2.696681,0,0,148.9338
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.84984,32.84984,0,0,0,32.84984,0,0,7.105427E-15,0,34.57877,32.84984,0,0,191.5611,146.3532,0,34.57877,-34.57877,201.8208,48.05247,0.1452966,36.13482,0,0,146.3532
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,12.48673,12.48673,0,0,0,12.48673,0,0,1.776357E-15,0,13.14393,12.48673,0,0,229.982,111.7744,0,13.14393,-13.14393,187.9659,44.75368,0.1452966,13.73541,0,0,111.7744
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,19.95,19.95,0,0,0,19.95,0,0,3.552714E-15,0,21,19.95,0,0,244.5863,98.63051,0,21,-21,165.8299,39.48323,0.1452966,21.945,0,0,98.63051
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.53939,28.53939,0,0,0,28.53939,0,0,3.552714E-15,0,30.04147,28.53939,0,0,267.9197,77.63051,0,30.04147,-30.04147,134.1634,31.94361,0.1452966,31.39333,0,0,77.63051
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,20.38186,20.38186,0,0,0,20.38186,0,0,3.552714E-15,0,21.45459,20.38186,0,0,301.2991,47.58904,0,21.45459,-21.45459,111.5483,26.55906,0.1452966,22.42004,0,0,47.58904
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.1375,26.13445,0,0,0,111.5483,26.55906,0.1452966,0,0,0,26.13445
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,32.08511,32.08511,81,0,22.761,32.08511,81.33214,0,0,26.09551,0,0,48.91489,46.46914,325.1375,26.13445,72.56465,0,72.56465,180.3892,42.94971,0.1453596,35.29362,20.87641,81,52.22996
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,105.096,105.096,81,0,22.761,105.096,48.29144,0,0,50.75237,25.36421,24.096,0,0,252.5729,91.44263,25.38816,0,25.38816,204.4745,48.68431,0.1453893,115.6056,40.6019,81,142.195
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,43.43401,43.43401,81,0,22.761,43.43401,203.4808,0,0,88.37988,0,0,37.56599,35.68769,227.1847,114.292,124.0676,0,124.0676,322.1753,76.70826,0.1453801,47.77742,70.7039,81,202.6719
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,6.288866,6.288866,20.25,0,7.39125,6.288866,1623.344,12.87981,0,102.0899,0,0,1.081323,1.027257,103.1171,225.9528,103.1171,0,103.1171,420.0009,100,0.145236,6.917752,81.67191,81,328.0427
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,17.16189,17.16189,0,0,0,17.16189,624.9321,89.18501,0,107.2502,18.06515,17.16189,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,18.87808,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,19.55924,19.55924,0,0,0,19.55924,518.0472,80.73743,0,101.3261,20.58868,19.55924,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,21.51517,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,20.85384,20.85384,0,0,0,20.85384,520.2354,86.53764,0,108.489,21.95141,20.85384,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,22.93922,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,22.37174,22.37174,0,0,0,22.37174,326.5296,49.50116,0,73.05036,23.5492,22.37174,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,24.60892,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,10.44495,10.44495,0,0,0,10.44495,134.7802,3.08304,0,14.07772,10.99468,10.44495,0,0,0,318.7582,0,0,0,420.0009,100,0.145236,11.48944,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,23.17391,23.17391,0,0,0,23.17391,0,0,3.552714E-15,0,24.39359,23.17391,0,0,0,318.7582,0,24.39359,-24.39359,394.2878,93.87785,0.145236,25.4913,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.10399,294.3646,0,0,0,394.2878,93.87785,0.145236,0,0,0,294.3646
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.10399,294.3646,0,0,0,394.2878,93.87785,0.145236,0,0,0,294.3646
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,53.55534,53.55534,0,0,0,53.55534,0,0,7.105427E-15,0,56.37404,53.55534,0,0,27.10399,294.3646,0,56.37404,-56.37404,334.8643,79.72943,0.145236,58.91088,0,0,294.3646
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,19.2599,19.2599,0,0,0,19.2599,0,0,3.552714E-15,0,20.27358,19.2599,0,0,89.74181,237.9906,0,20.27358,-20.27358,313.494,74.64129,0.145236,21.18589,0,0,237.9906
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.268,217.717,0,0,0,313.494,74.64129,0.145236,0,0,0,217.717
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.47136,40.47136,0,0,0,40.47136,0,0,7.105427E-15,0,42.60143,40.47136,0,0,112.268,217.717,0,42.60143,-42.60143,268.5882,63.94944,0.145236,44.51849,0,0,217.717
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,50.49475,50.49475,0,0,0,50.49475,0,0,0,0,53.15237,50.49475,0,0,159.6029,175.1156,0,53.15237,-53.15237,212.5607,50.60958,0.145236,55.54423,0,0,175.1156
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,5.79471,5.79471,0,0,0,5.79471,0,0,8.881784E-16,0,6.099695,5.79471,0,0,218.6611,121.9632,0,6.099695,-6.099695,206.131,49.07872,0.145236,6.374181,0,0,121.9632
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,4.37378,4.37378,0,0,0,4.37378,0,0,0,0,4.603979,4.37378,0,0,225.4386,115.8635,0,4.603979,-4.603979,201.278,47.92324,0.145236,4.811158,0,0,115.8635
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,9.863028,9.863028,0,0,0,9.863028,0,0,1.776357E-15,0,10.38213,9.863028,0,0,230.5541,111.2595,0,10.38213,-10.38213,190.3343,45.3176,0.145236,10.84933,0,0,111.2595
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,16.5034,16.5034,0,0,0,16.5034,0,0,3.552714E-15,0,17.372,16.5034,0,0,242.0898,100.8774,0,17.372,-17.372,172.0226,40.95768,0.145236,18.15374,0,0,100.8774
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,9.000951,9.000951,0,0,0,9.000951,0,0,0,0,9.474686,9.000951,0,0,261.392,83.5054,0,9.474686,-9.474686,162.0354,38.57978,0.145236,9.901046,0,0,83.5054
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,53.34053,53.34053,0,0,0,53.34053,29.87587,0,0,15.93595,56.14792,53.34053,0,0,271.9195,74.03072,0,40.21198,-40.21198,119.6483,28.48762,0.145236,58.67458,12.74876,0,89.96667
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,39.69983,39.69983,81,0,22.761,39.69983,57.16917,0,0,22.69606,0,0,41.30017,39.23516,316.5994,33.81874,61.93122,0,61.93122,178.4014,42.47643,0.1453136,43.66981,18.15685,81,56.5148
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,30.03289,30.03289,81,0,22.761,30.03289,130.7035,0,0,39.25403,0,0,50.96711,48.41875,254.6682,89.55685,87.67278,0,87.67278,261.5751,62.27966,0.1453553,33.03618,31.40322,81,128.8109
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,51.1851,51.1851,81,0,22.761,51.1851,160.4932,0,0,82.1486,0,0,29.8149,28.32416,166.9954,168.4623,110.4727,0,110.4727,366.3787,87.23286,0.145365,56.30361,65.71887,81,250.6109
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,13.59269,13.59269,0,0,0,13.59269,693.1674,23.38934,0,94.22011,14.3081,13.59269,0,0,56.52267,267.8878,56.52267,0,56.52267,420.0009,100,0.1452863,14.95196,75.37608,0,362.1079
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.062067,3.062067,0,0,0,3.062067,2902.731,85.66035,0,88.88358,3.223228,3.062067,0,0,0,318.7582,0,0,0,420.0009,100,0.1452863,3.368273,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,37.07633,37.07633,0,0,0,37.07633,283.238,65.98655,0,105.0143,39.02772,37.07633,0,0,0,318.7582,0,0,0,420.0009,100,0.1452863,40.78397,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.323697,3.323697,0,0,0,3.323697,2674.536,85.39486,0,88.89349,3.498629,3.323697,0,0,0,318.7582,0,0,0,420.0009,100,0.1452863,3.656067,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,13.4663,13.4663,0,0,0,13.4663,364.2002,34.86924,0,49.0443,14.17505,13.4663,0,0,0,318.7582,0,0,0,420.0009,100,0.1452863,14.81293,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452863,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,29.45355,29.45355,0,0,0,29.45355,52.6512,0,0,15.50765,31.00374,29.45355,0,0,0,318.7582,0,15.49609,-15.49609,403.6665,96.11089,0.1452863,32.39891,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.21788,303.2621,0,0,0,403.6665,96.11089,0.1452863,0,0,0,303.2621
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,63.69209,63.69209,81,0,22.761,63.69209,0,0,0,0,0,0,17.30791,16.44251,17.21788,303.2621,16.44251,0,16.44251,419.2653,99.82486,0.14531,70.0613,0,81,303.2621
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,53.56775,53.56775,0,0,0,53.56775,0,0,7.105427E-15,0,56.38711,53.56775,0,0,0.7753679,318.0604,0,56.38711,-56.38711,359.828,85.67317,0.14531,58.92453,0,0,318.0604
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.50296,45.50296,0,0,0,45.50296,0,0,7.105427E-15,0,47.89786,45.50296,0,0,63.42771,261.6733,0,47.89786,-47.89786,309.3393,73.65205,0.14531,50.05326,0,0,261.6733
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.93505,23.93505,0,0,0,23.93505,0,0,3.552714E-15,0,25.19479,23.93505,0,0,116.6476,213.7754,0,25.19479,-25.19479,282.7816,67.32882,0.14531,26.32855,0,0,213.7754
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,9.061935,9.061935,0,0,0,9.061935,0,0,1.776357E-15,0,9.538879,9.061935,0,0,144.6418,188.5806,0,9.538879,-9.538879,272.7267,64.93481,0.14531,9.968129,0,0,188.5806
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.29913,37.29913,0,0,0,37.29913,0,0,0,0,39.26224,37.29913,0,0,155.2405,179.0418,0,39.26224,-39.26224,231.3407,55.08102,0.14531,41.02904,0,0,179.0418
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.8652,139.7795,0,0,0,231.3407,55.08102,0.14531,0,0,0,139.7795
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.45132,23.45132,0,0,0,23.45132,0,0,3.552714E-15,0,24.6856,23.45132,0,0,198.8652,139.7795,0,24.6856,-24.6856,205.3198,48.88557,0.14531,25.79645,0,0,139.7795
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,52.50317,52.50317,0,0,0,52.50317,0,0,7.105427E-15,0,55.26649,52.50317,0,0,226.2937,115.0939,0,55.26649,-55.26649,147.0638,35.01513,0.14531,57.75349,0,0,115.0939
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.7009,59.82743,0,0,0,147.0638,35.01513,0.14531,0,0,0,59.82743
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,12.08189,12.08189,0,0,0,12.08189,0,0,1.776357E-15,0,12.71778,12.08189,0,0,287.7009,59.82743,0,12.71778,-12.71778,133.6581,31.8233,0.14531,13.29008,0,0,59.82743
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.64214,33.64214,0,0,0,33.64214,0,0,0,0,35.41278,33.64214,0,0,301.8318,47.10966,0,35.41278,-35.41278,96.32977,22.93561,0.14531,37.00635,0,0,47.10966
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,341.1793,11.69688,4.780837,0,4.780837,100.8653,24.01549,0.1453034,0,3.82467,0,16.47772
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,25.66326,25.66326,81,0,22.761,25.66326,99.30037,0,0,25.48371,0,0,55.33674,52.5699,336.3984,15.99963,78.05361,0,78.05361,174.9134,41.64597,0.1453583,28.22958,20.38697,81,41.48335
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,46.97334,46.97334,81,0,22.761,46.97334,90.96127,0,0,42.72754,0,0,34.02666,32.32533,258.3448,86.24789,75.05287,0,75.05287,246.1148,58.59865,0.1454173,51.67067,34.18203,81,128.9754
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,72.31579,0,20.56389,0,0,0,0,38.22228,0,0,72.31579,68.7,183.2919,153.7955,106.9223,0,106.9223,347.5502,82.74989,0.1454086,0,30.57783,81,192.0177
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,6.976239,6.976239,0,0,0,6.976239,758.5728,0,0,52.91985,7.34341,6.976239,0,0,76.36967,250.0255,45.57644,0,45.57644,390.7878,93.04453,0.1453453,7.673863,42.33588,0,302.9454
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,14.57547,0,45.36869,0,0,0,0,30.79322,291.0443,30.79322,0,30.79322,420.0009,100,0.1453025,0,36.29495,0,336.413
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453025,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,60.3033,60.3033,0,0,0,60.3033,40.35604,0,0,24.33602,63.47715,60.3033,0,0,0,318.7582,0,39.14113,-39.14113,378.7425,90.1766,0.1453025,66.33363,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,22.74778,22.74778,0,0,0,22.74778,191.5601,0,0,43.57566,23.94503,22.74778,0,0,43.49014,279.6171,19.63063,0,19.63063,397.3657,94.61069,0.1452753,25.02255,34.86053,0,323.1927
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,23.72634,23.72634,0,0,0,23.72634,122.5143,0,0,29.06815,24.97509,23.72634,0,0,23.85951,297.2847,4.09306,0,4.09306,401.2487,95.53522,0.1452696,26.09897,23.25452,0,326.3528
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,41.67976,41.67976,0,0,0,41.67976,19.60136,0,0,8.169801,43.87342,41.67976,0,0,19.76645,300.9684,0,35.70362,-35.70362,363.6138,86.57455,0.1452696,45.84773,6.535841,0,309.1382
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,10.79622,10.79622,0,0,0,10.79622,0,0,1.776357E-15,0,11.36445,10.79622,0,0,59.43715,265.2648,0,11.36445,-11.36445,351.6346,83.72237,0.1452696,11.87585,0,0,265.2648
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,9.528526,9.528526,0,0,0,9.528526,0,0,1.776357E-15,0,10.03003,9.528526,0,0,72.06431,253.9003,0,10.03003,-10.03003,341.0621,81.20509,0.1452696,10.48138,0,0,253.9003
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,18.50656,18.50656,0,0,0,18.50656,0,0,3.552714E-15,0,19.48059,18.50656,0,0,83.20879,243.8703,0,19.48059,-19.48059,320.5277,76.31597,0.1452696,20.35722,0,0,243.8703
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,54.16087,54.16087,0,0,0,54.16087,0,0,7.105427E-15,0,57.01144,54.16087,0,0,104.8539,224.3897,0,57.01144,-57.01144,260.4324,62.00758,0.1452696,59.57695,0,0,224.3897
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.38019,29.38019,0,0,0,29.38019,0,0,3.552714E-15,0,30.92652,29.38019,0,0,168.1999,167.3783,0,30.92652,-30.92652,227.833,54.24583,0.1452696,32.31821,0,0,167.3783
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,6.000078,6.000078,0,0,0,6.000078,0,0,8.881784E-16,0,6.315871,6.000078,0,0,202.5627,136.4518,0,6.315871,-6.315871,221.1754,52.66072,0.1452696,6.600085,0,0,136.4518
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.5804,130.1359,0,0,0,221.1754,52.66072,0.1452696,0,0,0,130.1359
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.5804,130.1359,0,0,0,221.1754,52.66072,0.1452696,0,0,0,130.1359
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.04629929,0.04629929,0,0,0,0.04629929,0,0,0,0,0.0487361,0.04629929,0,0,209.5804,130.1359,0,0.0487361,-0.0487361,221.1241,52.64848,0.1452696,0.05092922,0,0,130.1359
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.6345,130.0872,0,0,0,221.1241,52.64848,0.1452696,0,0,0,130.0872
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,42.95886,42.95886,0,0,0,42.95886,0,0,7.105427E-15,0,45.21986,42.95886,0,0,209.6345,130.0872,0,45.21986,-45.21986,173.4582,41.29948,0.1452696,47.25475,0,0,130.0872
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,14.57948,14.57948,0,0,0,14.57948,0,0,1.776357E-15,0,15.34683,14.57948,0,0,259.8788,84.86731,0,15.34683,-15.34683,157.2812,37.44783,0.1452696,16.03743,0,0,84.86731
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,13.79234,13.79234,0,0,0,13.79234,0,0,1.776357E-15,0,14.51825,13.79234,0,0,276.9308,69.52048,0,14.51825,-14.51825,141.9776,33.80413,0.1452696,15.17157,0,0,69.52048
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,30.18514,30.18514,0,0,0,30.18514,9.047535,0,0,2.731011,31.77384,30.18514,0,0,293.0622,55.00224,0,29.04282,-29.04282,111.3638,26.51513,0.1452696,33.20366,2.184809,0,57.73325
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,49.54239,49.54239,81,0,22.761,49.54239,32.71548,0,0,16.20803,0,0,31.45761,29.88473,325.332,25.95941,46.09276,0,46.09276,155.0912,36.92641,0.1453314,54.49663,12.96643,81,42.16744
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,36.94423,36.94423,81,0,22.761,36.94423,27.16494,0,0,10.03588,0,0,44.05577,41.85299,279.2393,67.44289,51.88886,0,51.88886,204.3173,48.64688,0.1454032,40.63865,8.028703,81,77.47878
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,28.45888,28.45888,81,0,22.761,28.45888,171.2217,0,0,48.72777,0,0,52.54112,49.91407,227.3504,114.1429,98.64184,0,98.64184,297.8972,70.92776,0.1454293,31.30476,38.98222,81,162.8706
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,58.2152,0,16.99644,0,0,0,0,73.40411,0,0,58.2152,55.30444,128.7086,202.9205,128.7086,0,128.7086,420.0009,100,0.1453527,0,58.72329,81,276.3246
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,36.02356,36.02356,0,0,0,36.02356,110.5475,1.903601,0,39.82314,37.91954,36.02356,0,0,0,318.7582,0,0,0,420.0009,100,0.1453527,39.62592,31.85851,0,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,38.63741,38.63741,0,0,0,38.63741,84.18758,0,0,32.5279,40.67096,38.63741,0,0,0,318.7582,0,8.143059,-8.143059,411.4173,97.95631,0.1453527,42.50115,26.02232,0,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,25.69336,25.69336,0,0,0,25.69336,60.31414,0,0,15.49673,27.04564,25.69336,0,0,9.047843,310.6152,0,11.54891,-11.54891,399.2437,95.05783,0.1453527,28.2627,12.39739,0,326.1119
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,44.4098,44.4098,0,0,0,44.4098,58.01587,0,0,25.76473,46.74716,44.4098,0,0,21.87997,299.0663,0,20.98243,-20.98243,377.1263,89.79179,0.1453527,48.85078,20.61179,0,324.831
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,45.19378,278.0838,35.80161,0,35.80161,411.0906,97.87853,0.1453031,0,28.64129,0,313.8854
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,13.5409,13.5409,0,0,0,13.5409,139.3891,0,0,18.87453,14.25358,13.5409,0,0,9.392163,310.3053,4.620958,0,4.620958,415.4745,98.92229,0.1452968,14.89499,15.09963,0,329.1798
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,27.67654,27.67654,0,0,0,27.67654,0,0,3.552714E-15,0,29.1332,27.67654,0,0,4.771205,314.4641,0,29.1332,-29.1332,384.7654,91.61063,0.1452968,30.44419,0,0,314.4641
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,36.14172,36.14172,0,0,0,36.14172,0,0,7.105427E-15,0,38.04391,36.14172,0,0,37.14143,285.3309,0,38.04391,-38.04391,344.6636,82.06259,0.1452968,39.75589,0,0,285.3309
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.72482,44.72482,0,0,0,44.72482,0,0,0,0,47.07876,44.72482,0,0,79.41244,247.287,0,47.07876,-47.07876,295.0382,70.24706,0.1452968,49.1973,0,0,247.287
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,29.00787,29.00787,0,0,0,29.00787,0,0,3.552714E-15,0,30.5346,29.00787,0,0,131.7222,200.2083,0,30.5346,-30.5346,262.8519,62.58366,0.1452968,31.90866,0,0,200.2083
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.61043,38.61043,0,0,0,38.61043,0,0,0,0,40.64256,38.61043,0,0,165.6495,169.6737,0,40.64256,-40.64256,220.0109,52.38345,0.1452968,42.47147,0,0,169.6737
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.57198,34.57198,0,0,0,34.57198,0,0,0,0,36.39156,34.57198,0,0,210.8079,129.0311,0,36.39156,-36.39156,181.6508,43.25011,0.1452968,38.02918,0,0,129.0311
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,5.393706,5.393706,0,0,0,5.393706,0,0,8.881784E-16,0,5.677586,5.393706,0,0,251.243,92.63956,0,5.677586,-5.677586,175.6661,41.82519,0.1452968,5.933077,0,0,92.63956
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,41.98922,41.98922,0,0,0,41.98922,0,0,7.105427E-15,0,44.19918,41.98922,0,0,257.5514,86.96197,0,44.19918,-44.19918,129.0761,30.73235,0.1452968,46.18814,0,0,86.96197
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,15.64911,15.64911,0,0,0,15.64911,0,0,1.776357E-15,0,16.47275,15.64911,0,0,306.6616,42.76279,0,16.47275,-16.47275,111.7123,26.59811,0.1452968,17.21402,0,0,42.76279
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.81954,23.81954,81,0,22.761,23.81954,0,0,0,0,0,0,57.18046,54.32144,324.9647,26.29004,54.32144,0,54.32144,163.2461,38.86805,0.1453746,26.20149,0,81,26.29004
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,9.848937,9.848937,81,0,22.761,9.848937,0,0,0,0,0,0,71.15106,67.59351,270.6432,75.17934,67.59351,0,67.59351,227.371,54.13584,0.1454435,10.83383,0,81,75.17934
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.265324,2.265324,74.58112,0,21.13702,2.265324,0,0,0,0,0,0,72.31579,68.7,203.0497,136.0135,68.7,0,68.7,292.5455,69.65356,0.1454937,2.491856,0,81,136.0135
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,36.87068,36.87068,81,0,22.761,36.87068,0,0,0,0,0,0,44.12932,41.92286,134.3497,197.8435,41.92286,0,41.92286,332.317,79.12295,0.1455535,40.55774,0,81,197.8435
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,31.77534,31.77534,81,0,22.761,31.77534,61.57436,7.105427E-15,0,19.56546,0,0,49.22467,46.76343,92.42684,235.5741,66.32889,0,66.32889,395.2422,94.10509,0.145624,34.95287,15.65237,81,255.1395
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,52.32353,52.32353,0,0,0,52.32353,90.56316,0,0,47.38585,55.0774,52.32353,0,0,26.09796,295.2701,0,7.691558,-7.691558,387.1345,92.17471,0.145624,57.55589,37.90868,0,342.6559
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,80.77905,80.77905,54.76183,0,16.12274,80.77905,76.79055,0,0,62.03068,27.38655,26.01722,0,0,34.64413,287.5785,34.64413,0,34.64413,420.0009,100,0.1456639,88.85696,49.62455,81,349.6092
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,15.54733,15.54733,0,0,0,15.54733,658.1268,85.95556,0,102.3212,16.36561,15.54733,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,17.10207,81.85693,0,421.0794
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,8.357628,8.357628,0,0,0,8.357628,1348.138,103.8748,0,112.6723,8.797503,8.357628,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,9.19339,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,28.94307,28.94307,0,0,0,28.94307,384.0446,80.68791,0,111.1543,30.46639,28.94307,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,31.83738,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,25.64406,25.64406,0,0,0,25.64406,412.0356,78.66892,0,105.6627,26.99375,25.64406,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,28.20847,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,31.01473,31.01473,0,0,0,31.01473,231.3044,39.09134,0,71.73842,32.64708,31.01473,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,34.1162,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,16.33786,16.33786,0,0,0,16.33786,284.2274,29.23892,0,46.43667,17.19775,16.33786,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,17.97165,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,68.63671,68.63671,50.07763,0,14.93764,68.63671,28.46272,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1456639,75.50038,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.47726,54.47726,0,0,0,54.47726,0,0,7.105427E-15,0,57.34448,54.47726,0,0,0,318.7582,0,57.34448,-57.34448,359.5544,85.60803,0.1456639,59.92498,0,0,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,21.13455,21.13455,0,0,0,21.13455,0,0,3.552714E-15,0,22.24689,21.13455,0,0,63.71609,261.4138,0,22.24689,-22.24689,336.1042,80.02464,0.1456639,23.248,0,0,261.4138
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,50.98653,50.98653,0,0,0,50.98653,0,0,0,0,53.67003,50.98653,0,0,88.43486,239.1669,0,53.67003,-53.67003,279.531,66.55486,0.1456639,56.08518,0,0,239.1669
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,70.44965,70.44965,81,0,22.761,70.44965,0,0,0,0,0,0,10.55035,10.02283,148.0682,185.4968,10.02283,0,10.02283,289.0395,68.81879,0.1456782,77.49462,0,81,185.4968
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,45.37507,45.37507,81,0,22.761,45.37507,0,0,0,0,0,0,35.62493,33.84369,138.0454,194.5174,33.84369,0,33.84369,321.1464,76.46328,0.1457264,49.91257,0,81,194.5174
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,20.42262,20.42262,81,0,22.761,20.42262,0,0,0,0,0,0,60.57737,57.54851,104.2017,224.9767,57.54851,0,57.54851,375.7417,89.46214,0.1458083,22.46489,0,81,224.9767
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.10111,39.10111,0,0,0,39.10111,0,0,7.105427E-15,0,41.15907,39.10111,0,0,46.65321,276.7704,0,41.15907,-41.15907,332.3563,79.13229,0.1458083,43.01122,0,0,276.7704
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.07177,37.07177,0,0,0,37.07177,0,0,0,0,39.02292,37.07177,0,0,92.3855,235.6113,0,39.02292,-39.02292,291.2225,69.33855,0.1458083,40.77895,0,0,235.6113
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,30.91072,30.91072,0,0,0,30.91072,0,0,3.552714E-15,0,32.53761,30.91072,0,0,135.7443,196.5884,0,32.53761,-32.53761,256.9248,61.17246,0.1458083,34.0018,0,0,196.5884
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.39061,26.39061,0,0,0,26.39061,0,0,3.552714E-15,0,27.77959,26.39061,0,0,171.8972,164.0508,0,27.77959,-27.77959,227.6426,54.20051,0.1458083,29.02967,0,0,164.0508
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,47.98965,47.98965,0,0,0,47.98965,0,0,7.105427E-15,0,50.51542,47.98965,0,0,202.7634,136.2712,0,50.51542,-50.51542,174.3947,41.52245,0.1458083,52.78862,0,0,136.2712
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,46.84917,46.84917,0,0,0,46.84917,0,0,7.105427E-15,0,49.31491,46.84917,0,0,258.8917,85.75574,0,49.31491,-49.31491,122.4122,29.1457,0.1458083,51.53408,0,0,85.75574
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.17231,33.17231,81,0,22.761,33.17231,0,0,0,0,0,0,47.82769,45.43631,313.686,36.44083,45.43631,0,45.43631,165.5168,39.40869,0.1458729,36.48954,0,81,36.44083
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,47.66367,47.66367,81,0,22.761,47.66367,62.69785,0,0,29.8841,0,0,33.33633,31.66951,268.2497,77.3335,61.55361,0,61.55361,223.9117,53.31221,0.1459496,52.43004,23.90728,81,107.2176
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,23.70661,23.70661,81,0,22.761,23.70661,230.7371,0,0,54.69995,0,0,57.29339,54.42872,206.6961,132.7318,109.1287,0,109.1287,327.4403,77.96181,0.1459605,26.07727,43.75996,81,187.4317
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,91.80408,91.80408,81,0,22.761,91.80408,78.41142,0,0,71.98489,11.37272,10.80408,0,0,97.56741,230.9476,60.61216,0,60.61216,384.942,91.65268,0.1460298,100.9845,57.58791,81,302.9324
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,58.36103,58.36103,0,0,0,58.36103,156.1334,0,0,91.12107,61.43266,58.36103,0,0,36.95524,285.4985,29.68841,0,29.68841,413.1069,98.3586,0.1459889,64.19713,72.89686,0,376.6196
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,50.41938,50.41938,0,0,0,50.41938,222.0874,51.63521,0,111.9751,53.07304,50.41938,0,0,7.266833,312.2181,7.266833,0,7.266833,420.0009,100,0.1459789,55.46132,89.58006,0,424.1931
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,27.74921,27.74921,0,0,0,27.74921,337.1426,64.34471,0,93.55441,29.20969,27.74921,0,0,0,318.7582,0,0,0,420.0009,100,0.1459789,30.52413,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459789,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,26.87021,26.87021,0,0,0,26.87021,354.2063,66.89153,0,95.17596,28.28443,26.87021,0,0,0,318.7582,0,0,0,420.0009,100,0.1459789,29.55723,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,65.05809,65.05809,20.25,0,7.39125,65.05809,109.7693,24.24742,0,71.41383,47.16641,44.80809,0,0,0,318.7582,0,0,0,420.0009,100,0.1459789,71.5639,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459789,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,26.55153,26.55153,0,0,0,26.55153,45.93931,0,0,12.19759,27.94898,26.55153,0,0,0,318.7582,0,15.75139,-15.75139,403.3974,96.04681,0.1459789,29.20669,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.850468,0.850468,0,0,0,0.850468,0,0,1.110223E-16,0,0.8952295,0.850468,0,0,17.50155,303.0068,0,0.8952295,-0.8952295,402.4538,95.82214,0.1459789,0.9355148,0,0,303.0068
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.07923,30.07923,0,0,0,30.07923,0,0,3.552714E-15,0,31.66234,30.07923,0,0,18.49625,302.1116,0,31.66234,-31.66234,369.0787,87.87571,0.1459789,33.08715,0,0,302.1116
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,74.49687,74.49687,81,0,22.761,74.49687,0,0,0,0,0,0,6.503129,6.177973,53.67663,270.4492,6.177973,0,6.177973,374.9397,89.27117,0.1459876,81.94656,0,81,270.4492
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,11.20441,11.20441,0,0,0,11.20441,0,0,1.776357E-15,0,11.79411,11.20441,0,0,47.49865,276.0094,0,11.79411,-11.79411,362.5076,86.31116,0.1459876,12.32485,0,0,276.0094
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,8.517296,8.517296,0,0,0,8.517296,0,0,1.776357E-15,0,8.965574,8.517296,0,0,60.60323,264.2153,0,8.965574,-8.965574,353.057,84.06103,0.1459876,9.369025,0,0,264.2153
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.0696,29.0696,0,0,0,29.0696,0,0,3.552714E-15,0,30.59958,29.0696,0,0,70.56497,255.2498,0,30.59958,-30.59958,320.8022,76.38133,0.1459876,31.97656,0,0,255.2498
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,13.9432,13.9432,0,0,0,13.9432,0,0,1.776357E-15,0,14.67705,13.9432,0,0,104.5645,224.6502,0,14.67705,-14.67705,305.3313,72.69778,0.1459876,15.33752,0,0,224.6502
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,14.83446,14.83446,0,0,0,14.83446,0,0,1.776357E-15,0,15.61522,14.83446,0,0,120.8723,209.9731,0,15.61522,-15.61522,288.8714,68.77876,0.1459876,16.3179,0,0,209.9731
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.2226,194.3579,0,0,0,288.8714,68.77876,0.1459876,0,0,0,194.3579
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.2226,194.3579,0,0,0,288.8714,68.77876,0.1459876,0,0,0,194.3579
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,13.68578,13.68578,0,0,0,13.68578,0,0,0,0,14.40608,13.68578,0,0,138.2226,194.3579,0,14.40608,-14.40608,273.686,65.16321,0.1459876,15.05436,0,0,194.3579
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,4.127185,4.127185,0,0,0,4.127185,0,0,0,0,4.344405,4.127185,0,0,154.2294,179.9518,0,4.344405,-4.344405,269.1066,64.07288,0.1459876,4.539903,0,0,179.9518
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.0565,175.6074,0,0,0,269.1066,64.07288,0.1459876,0,0,0,175.6074
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,159.0565,175.6074,28.51224,0,28.51224,296.1557,70.51312,0.1459483,0,22.80979,0,204.1196
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,14.91115,14.91115,0,0,0,14.91115,373.4131,0,0,55.68021,15.69595,14.91115,0,0,130.5442,201.2684,39.98425,0,39.98425,334.0881,79.54463,0.1458932,16.40227,44.54417,0,256.9486
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,45.45915,45.45915,0,0,0,45.45915,182.5161,0,0,82.97027,47.85174,45.45915,0,0,90.55997,237.2543,35.11853,0,35.11853,367.4045,87.47708,0.1458448,50.00507,66.37621,0,320.2245
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,17.35071,17.35071,0,0,0,17.35071,535.5367,19.21409,0,92.91943,18.26391,17.35071,0,0,55.44144,268.8609,55.44144,0,55.44144,420.0009,100,0.1457685,19.08578,74.33555,0,361.7804
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.267151,3.267151,0,0,0,3.267151,3572.626,113.284,0,116.7231,3.439106,3.267151,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,3.593866,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,29.35811,29.35811,0,0,0,29.35811,348.0205,71.26897,0,102.1722,30.90327,29.35811,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,32.29392,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,36.02866,36.02866,0,0,0,36.02866,202.3357,34.97392,0,72.89883,37.9249,36.02866,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,39.63153,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,46.66507,46.66507,0,0,0,46.66507,110.0833,2.249316,0,51.37044,49.12112,46.66507,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,51.33158,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,17.14826,17.14826,0,0,0,17.14826,116.4359,1.915936,0,19.96674,18.0508,17.14826,0,0,0,318.7582,0,0,0,420.0009,100,0.1457685,18.86309,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.91238,37.91238,0,0,0,37.91238,0,0,7.105427E-15,0,39.90776,37.91238,0,0,0,318.7582,0,39.90776,-39.90776,377.9344,89.98419,0.1457685,41.70361,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,39.73795,39.73795,0,0,0,39.73795,0,0,7.105427E-15,0,41.82942,39.73795,0,0,44.34196,278.8505,0,41.82942,-41.82942,333.8423,79.4861,0.1457685,43.71175,0,0,278.8505
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,5.230191,5.230191,0,0,0,5.230191,0,0,8.881784E-16,0,5.505465,5.230191,0,0,90.8191,237.021,0,5.505465,-5.505465,328.039,78.10437,0.1457685,5.753211,0,0,237.021
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,17.3489,17.3489,0,0,0,17.3489,0,0,0,0,18.262,17.3489,0,0,96.93628,231.5156,0,18.262,-18.262,308.7892,73.52108,0.1457685,19.08379,0,0,231.5156
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,20.88742,20.88742,0,0,0,20.88742,0,0,3.552714E-15,0,21.98676,20.88742,0,0,117.2274,213.2536,0,21.98676,-21.98676,285.6131,68.00298,0.1457685,22.97617,0,0,213.2536
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,29.08639,29.08639,0,0,0,29.08639,0,0,0,0,30.61725,29.08639,0,0,141.6571,191.2668,0,30.61725,-30.61725,253.3397,60.31885,0.1457685,31.99503,0,0,191.2668
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,20.13954,20.13954,0,0,0,20.13954,0,0,0,0,21.19952,20.13954,0,0,175.6763,160.6496,0,21.19952,-21.19952,230.9934,54.99832,0.1457685,22.1535,0,0,160.6496
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.2313,139.45,0,0,0,230.9934,54.99832,0.1457685,0,0,0,139.45
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.32661,21.32661,0,0,0,21.32661,0,0,0,0,22.44906,21.32661,0,0,199.2313,139.45,0,22.44906,-22.44906,207.33,49.36419,0.1457685,23.45927,0,0,139.45
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.83072,25.83072,0,0,0,25.83072,0,0,3.552714E-15,0,27.19024,25.83072,0,0,224.1747,117.001,0,27.19024,-27.19024,178.669,42.54015,0.1457685,28.4138,0,0,117.001
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.722,29.722,0,0,0,29.722,0,0,3.552714E-15,0,31.28632,29.722,0,0,254.3861,89.81074,0,31.28632,-31.28632,145.6903,34.6881,0.1457685,32.6942,0,0,89.81074
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.41265,20.41265,0,0,0,20.41265,0,0,3.552714E-15,0,21.48699,20.41265,0,0,289.1487,58.52442,0,21.48699,-21.48699,123.041,29.29543,0.1457685,22.45391,0,0,58.52442
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,15.16152,15.16152,0,0,0,15.16152,0,0,1.776357E-15,0,15.9595,15.16152,0,0,313.0231,37.03743,0,15.9595,-15.9595,106.2183,25.29001,0.1457685,16.67767,0,0,37.03743
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,100.8564,100.8564,81,0,22.761,100.8564,26.28057,0,0,26.50563,20.90143,19.85636,0,0,330.7559,21.07793,5.604203,0,5.604203,111.5349,26.55587,0.1457749,110.942,21.2045,81,47.58356
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,63.33934,63.33934,81,0,22.761,63.33934,74.22694,0,0,47.01486,0,0,17.66066,16.77763,325.1517,26.12171,63.79248,0,63.79248,172.0537,40.96509,0.1458483,69.67327,37.61189,81,73.13657
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,30.07263,30.07263,81,0,22.761,30.07263,235.0125,0,0,70.67444,0,0,50.92737,48.381,261.3592,83.53495,119.0554,0,119.0554,284.9996,67.85692,0.1458456,33.0799,56.53955,81,154.2094
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,54.59648,0,16.08091,0,0,0,0,90.4371,0,0,54.59648,51.86666,142.3038,190.6848,142.3038,0,142.3038,420.0009,100,0.1457412,0,72.34969,81,281.1219
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,80.30885,80.30885,20.25,0,7.39125,80.30885,124.7516,36.96676,0,100.1866,63.21984,60.05885,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,88.33973,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,20.34278,20.34278,0,0,0,20.34278,556.9906,91.89391,0,113.3074,21.41345,20.34278,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,22.37706,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,40.18964,40.18964,0,0,0,40.18964,279.4688,70.01261,0,112.3175,42.30488,40.18964,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,44.2086,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,44.17767,44.17767,0,0,0,44.17767,208.7859,45.73391,0,92.23672,46.50281,44.17767,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,48.59543,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,71.82992,71.82992,20.25,0,7.39125,71.82992,104.1274,20.49995,0,74.79459,54.29465,51.57992,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,79.01291,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,26.26753,26.26753,0,0,0,26.26753,168.3565,16.57307,0,44.22311,27.65003,26.26753,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,28.89429,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457412,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.06421,28.06421,0,0,0,28.06421,0,0,3.552714E-15,0,29.54127,28.06421,0,0,0,318.7582,0,29.54127,-29.54127,388.8616,92.58591,0.1457412,30.87063,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.82364,289.2169,0,0,0,388.8616,92.58591,0.1457412,0,0,0,289.2169
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.82364,289.2169,0,0,0,388.8616,92.58591,0.1457412,0,0,0,289.2169
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,22.0474,22.0474,0,0,0,22.0474,0,0,0,0,23.20779,22.0474,0,0,32.82364,289.2169,0,23.20779,-23.20779,364.3984,86.76136,0.1457412,24.25214,0,0,289.2169
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,29.22538,29.22538,0,0,0,29.22538,0,0,0,0,30.76356,29.22538,0,0,58.61007,266.0092,0,30.76356,-30.76356,331.9708,79.04051,0.1457412,32.14792,0,0,266.0092
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,47.17848,47.17848,0,0,0,47.17848,0,0,7.105427E-15,0,49.66155,47.17848,0,0,92.7918,235.2456,0,49.66155,-49.66155,279.6229,66.57676,0.1457412,51.89632,0,0,235.2456
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,17.63795,17.63795,0,0,0,17.63795,0,0,0,0,18.56626,17.63795,0,0,147.9713,185.584,0,18.56626,-18.56626,260.0524,61.91711,0.1457412,19.40174,0,0,185.584
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.6005,167.0178,0,0,0,260.0524,61.91711,0.1457412,0,0,0,167.0178
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,10.32533,10.32533,0,0,0,10.32533,0,0,0,0,10.86876,10.32533,0,0,168.6005,167.0178,0,10.86876,-10.86876,248.5957,59.18933,0.1457412,11.35786,0,0,167.0178
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.6769,156.149,0,0,0,248.5957,59.18933,0.1457412,0,0,0,156.149
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.4247,24.4247,0,0,0,24.4247,0,0,0,0,25.71021,24.4247,0,0,180.6769,156.149,0,25.71021,-25.71021,221.4948,52.73674,0.1457412,26.86717,0,0,156.149
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.41789,18.41789,0,0,0,18.41789,0,0,0,0,19.38725,18.41789,0,0,209.2438,130.4388,0,19.38725,-19.38725,201.0588,47.87105,0.1457412,20.25968,0,0,130.4388
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,59.14907,59.14907,0,0,0,59.14907,39.19908,0,0,23.18589,62.26218,59.14907,0,0,230.7852,111.0516,0,39.07629,-39.07629,159.8688,38.06392,0.1457412,65.06398,18.54871,0,134.2375
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,23.55236,23.55236,0,0,0,23.55236,233.1865,0,0,54.92092,24.79195,23.55236,0,0,274.2033,71.97528,30.12897,0,30.12897,188.4516,44.86935,0.1456999,25.90759,43.93674,0,126.8962
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,17.97545,17.97545,0,0,0,17.97545,356.4133,0,0,64.06689,18.92153,17.97545,0,0,244.0743,99.09135,45.14537,0,45.14537,231.2803,55.06662,0.1456381,19.77299,51.25351,0,163.1582
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,17.02898,17.02898,0,0,0,17.02898,494.5312,0,0,84.2136,17.92524,17.02898,0,0,198.9289,139.7222,66.28836,0,66.28836,294.1669,70.03961,0.1455474,18.73187,67.37088,0,223.9358
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,6.82694,6.82694,0,0,0,6.82694,1521.118,0,0,103.8458,7.186253,6.82694,0,0,132.6406,199.3817,96.65952,0,96.65952,385.8662,91.87273,0.1454154,7.509634,83.07662,0,303.2275
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,74.3144,0,110.2954,0,0,0,0,35.98105,286.3753,35.98105,0,35.98105,420.0009,100,0.1453663,0,88.23636,0,396.6707
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,11.10572,11.10572,0,0,0,11.10572,1030.724,102.7791,0,114.4693,11.69023,11.10572,0,0,0,318.7582,0,0,0,420.0009,100,0.1453663,12.21629,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,21.39685,21.39685,0,0,0,21.39685,448.8282,73.51209,0,96.0351,22.523,21.39685,0,0,0,318.7582,0,0,0,420.0009,100,0.1453663,23.53653,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,91.34315,91.34315,22.64315,0,7.996717,91.34315,80.18863,0.9310284,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1453663,100.4775,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,53.34969,53.34969,0,0,0,53.34969,93.60654,0,0,49.9388,56.15757,53.34969,0,0,0,318.7582,0,6.218767,-6.218767,413.4457,98.43925,0.1453663,58.68465,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,14.31619,0,21.22593,0,0,0,0,6.90974,312.5395,6.90974,0,6.90974,420.0009,100,0.1453569,0,16.98075,0,333.7654
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,85.9912,85.9912,81,0,22.761,85.9912,0,0,0,0,5.253886,4.991192,0,0,0,318.7582,0,5.253886,-5.253886,414.4628,98.68141,0.1453569,94.59031,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.30695,30.30695,0,0,0,30.30695,0,0,3.552714E-15,0,31.90205,30.30695,0,0,5.837652,313.5043,0,31.90205,-31.90205,380.8351,90.67483,0.1453569,33.33765,0,0,313.5043
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,14.28721,14.28721,0,0,0,14.28721,0,0,1.776357E-15,0,15.03917,14.28721,0,0,41.28438,281.6023,0,15.03917,-15.03917,364.9824,86.90039,0.1453569,15.71593,0,0,281.6023
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,73.15829,73.15829,81,0,22.761,73.15829,0,0,0,0,0,0,7.841702,7.449616,57.99456,266.5631,7.449616,0,7.449616,372.0497,88.58308,0.1453674,80.47413,0,81,266.5631
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,44.66527,44.66527,0,0,0,44.66527,0,0,0,0,47.01607,44.66527,0,0,50.54495,273.2678,0,47.01607,-47.01607,322.4904,76.78327,0.1453674,49.1318,0,0,273.2678
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,11.30692,11.30692,0,0,0,11.30692,0,0,0,0,11.90202,11.30692,0,0,102.785,226.2517,0,11.90202,-11.90202,309.9445,73.79618,0.1453674,12.43762,0,0,226.2517
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,13.34068,13.34068,0,0,0,13.34068,0,0,0,0,14.04282,13.34068,0,0,116.0095,214.3497,0,14.04282,-14.04282,295.1421,70.2718,0.1453674,14.67475,0,0,214.3497
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,60.59085,60.59085,0,0,0,60.59085,0,0,7.105427E-15,0,63.77984,60.59085,0,0,131.6126,200.3069,0,63.77984,-63.77984,227.9123,54.26472,0.1453674,66.64993,0,0,200.3069
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,10.42587,10.42587,0,0,0,10.42587,0,0,0,0,10.9746,10.42587,0,0,202.4791,136.527,0,10.9746,-10.9746,216.344,51.51038,0.1453674,11.46846,0,0,136.527
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,15.4621,15.4621,0,0,0,15.4621,0,0,3.552714E-15,0,16.27589,15.4621,0,0,214.6731,125.5524,0,16.27589,-16.27589,199.1877,47.42556,0.1453674,17.00831,0,0,125.5524
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.46158,20.46158,0,0,0,20.46158,0,0,3.552714E-15,0,21.5385,20.46158,0,0,232.7574,109.2765,0,21.5385,-21.5385,176.4842,42.01995,0.1453674,22.50773,0,0,109.2765
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,36.99371,36.99371,0,0,0,36.99371,0,0,7.105427E-15,0,38.94074,36.99371,0,0,256.6891,87.73801,0,38.94074,-38.94074,135.437,32.24684,0.1453674,40.69308,0,0,87.73801
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,7.854012,7.854012,0,0,0,7.854012,0,0,8.881784E-16,0,8.267381,7.854012,0,0,299.9566,48.79727,0,8.267381,-8.267381,126.7224,30.17195,0.1453674,8.639413,0,0,48.79727
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,53.29014,53.29014,81,0,22.761,53.29014,48.85699,0,0,26.03596,0,0,27.70986,26.32437,309.1426,40.52989,52.36032,0,52.36032,176.3958,41.99891,0.1454342,58.61915,20.82876,81,66.56585
