Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,25.3756,25.3756,0,0,0,25.3756,179.5047,18.83924,0,45.5504,26.71115,25.3756,0,0,0,318.7582,0,0,0,420.0009,100,0.1455162,27.91316,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,12.06266,12.06266,0,0,0,12.06266,195.1589,10.84382,0,23.54136,12.69754,12.06266,0,0,0,318.7582,0,0,0,420.0009,100,0.1455162,13.26893,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,58.32122,58.32122,0,0,0,58.32122,0,0,7.105427E-15,0,61.39076,58.32122,0,0,0,318.7582,0,61.39076,-61.39076,355.2893,84.59252,0.1455162,64.15334,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.83751,29.83751,0,0,0,29.83751,0,0,3.552714E-15,0,31.4079,29.83751,0,0,68.21196,257.3675,0,31.4079,-31.4079,322.1825,76.70995,0.1455162,32.82126,0,0,257.3675
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,16.00412,16.00412,0,0,0,16.00412,0,0,3.552714E-15,0,16.84644,16.00412,0,0,103.1096,225.9596,0,16.84644,-16.84644,304.4247,72.48194,0.1455162,17.60453,0,0,225.9596
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,9.65688,9.65688,0,0,0,9.65688,0,0,0,0,10.16514,9.65688,0,0,121.8279,209.1131,0,10.16514,-10.16514,293.7097,69.93076,0.1455162,10.62257,0,0,209.1131
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1225,198.948,0,0,0,293.7097,69.93076,0.1455162,0,0,0,198.948
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1225,198.948,0,0,0,293.7097,69.93076,0.1455162,0,0,0,198.948
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,48.16589,48.16589,0,0,0,48.16589,0,0,0,0,50.70094,48.16589,0,0,133.1225,198.948,0,50.70094,-50.70094,240.2663,57.20614,0.1455162,52.98248,0,0,198.948
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,12.47039,12.47039,0,0,0,12.47039,0,0,1.776357E-15,0,13.12672,12.47039,0,0,189.4569,148.2471,0,13.12672,-13.12672,226.4295,53.91168,0.1455162,13.71743,0,0,148.2471
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,15.35086,15.35086,0,0,0,15.35086,0,0,1.776357E-15,0,16.1588,15.35086,0,0,204.0421,135.1203,0,16.1588,-16.1588,209.3966,49.85624,0.1455162,16.88595,0,0,135.1203
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.26175,24.26175,0,0,0,24.26175,0,0,0,0,25.53868,24.26175,0,0,221.9963,118.9615,0,25.53868,-25.53868,182.4765,43.4467,0.1455162,26.68792,0,0,118.9615
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,14.20367,14.20367,0,0,0,14.20367,0,0,0,0,14.95123,14.20367,0,0,250.3727,93.42284,0,14.95123,-14.95123,166.7165,39.69433,0.1455162,15.62403,0,0,93.42284
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,33.93822,33.93822,0,0,0,33.93822,0,0,0,0,35.72445,33.93822,0,0,266.9851,78.47161,0,35.72445,-35.72445,129.0596,30.72842,0.1455162,37.33205,0,0,78.47161
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.679,42.74717,0,0,0,129.0596,30.72842,0.1455162,0,0,0,42.74717
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,45.95953,45.95953,81,0,22.761,45.95953,36.72303,0,0,16.87774,0,0,35.04047,33.28844,306.679,42.74717,50.16618,0,50.16618,176.6515,42.05979,0.1455805,50.55549,13.50219,81,59.6249
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,50.65782,0,0,72.31579,68.7,256.5128,87.89673,119.3578,0,119.3578,289.8842,69.01991,0.1455556,0,40.52626,81,138.5546
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,78.04308,78.04308,81,0,22.761,78.04308,89.10179,0,0,69.53778,0,0,2.95692,2.809074,137.155,195.3188,72.34686,0,72.34686,358.5185,85.36137,0.145615,85.84739,55.63023,81,264.8565
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,24.20962,24.20962,0,0,0,24.20962,396.0996,5.602311,0,95.89422,25.48381,24.20962,0,0,64.8081,260.4309,64.8081,0,64.8081,420.0009,100,0.1455294,26.63058,76.71538,0,356.3252
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,3.368825,3.368825,0,0,0,3.368825,3225.284,105.108,0,108.6542,3.546132,3.368825,0,0,0,318.7582,0,0,0,420.0009,100,0.1455294,3.705707,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,21.94364,21.94364,0,0,0,21.94364,554.6852,98.61955,0,121.7181,23.09857,21.94364,0,0,0,318.7582,0,0,0,420.0009,100,0.1455294,24.138,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,22.0467,22.0467,0,0,0,22.0467,493.2828,85.54553,0,108.7526,23.20705,22.0467,0,0,0,318.7582,0,0,0,420.0009,100,0.1455294,24.25137,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,50.04197,50.04197,0,0,0,50.04197,187.0365,40.92101,0,93.59676,52.67575,50.04197,0,0,0,318.7582,0,0,0,420.0009,100,0.1455294,55.04616,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,12.19783,12.19783,0,0,0,12.19783,588.989,59.00404,0,71.84386,12.83982,12.19783,0,0,0,318.7582,0,0,0,420.0009,100,0.1455294,13.41761,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1455294,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,39.84845,39.84845,0,0,0,39.84845,43.24136,0,0,17.23101,41.94573,39.84845,0,0,0,318.7582,0,24.71473,-24.71473,393.9492,93.79725,0.1455294,43.83329,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,64.37576,64.37576,81,0,22.761,64.37576,0,0,0,0,0,0,16.62425,15.79303,27.46081,294.0435,15.79303,0,15.79303,408.9318,97.36452,0.1455509,70.81333,0,81,294.0435
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,7.123822,7.123822,0,0,0,7.123822,0,0,8.881784E-16,0,7.49876,7.123822,0,0,11.66777,308.2572,0,7.49876,-7.49876,401.0274,95.48253,0.1455509,7.836204,0,0,308.2572
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,10.36489,10.36489,0,0,0,10.36489,0,0,1.776357E-15,0,10.91042,10.36489,0,0,19.99973,300.7585,0,10.91042,-10.91042,389.5269,92.7443,0.1455509,11.40138,0,0,300.7585
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,60.18536,60.18536,0,0,0,60.18536,0,0,7.105427E-15,0,63.35301,60.18536,0,0,32.12241,289.8481,0,63.35301,-63.35301,322.7469,76.84435,0.1455509,66.2039,0,0,289.8481
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,11.83397,11.83397,0,0,0,11.83397,0,0,1.776357E-15,0,12.45681,11.83397,0,0,102.5146,226.495,0,12.45681,-12.45681,309.6163,73.71801,0.1455509,13.01737,0,0,226.495
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.11219,27.11219,0,0,0,27.11219,0,0,3.552714E-15,0,28.53915,27.11219,0,0,116.3556,214.0382,0,28.53915,-28.53915,279.5334,66.55544,0.1455509,29.82341,0,0,214.0382
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,16.34251,16.34251,0,0,0,16.34251,0,0,0,0,17.20264,16.34251,0,0,148.0657,185.4991,0,17.20264,-17.20264,261.4002,62.23802,0.1455509,17.97676,0,0,185.4991
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.39275,30.39275,0,0,0,30.39275,0,0,3.552714E-15,0,31.99236,30.39275,0,0,167.1798,168.2964,0,31.99236,-31.99236,227.6773,54.20877,0.1455509,33.43202,0,0,168.2964
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,15.87978,15.87978,0,0,0,15.87978,0,0,3.552714E-15,0,16.71556,15.87978,0,0,202.7268,136.3041,0,16.71556,-16.71556,210.0575,50.0136,0.1455509,17.46776,0,0,136.3041
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,14.49077,14.49077,0,0,0,14.49077,0,0,1.776357E-15,0,15.25345,14.49077,0,0,221.2997,119.5885,0,15.25345,-15.25345,193.979,46.18538,0.1455509,15.93985,0,0,119.5885
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,11.01143,11.01143,0,0,0,11.01143,0,0,1.776357E-15,0,11.59098,11.01143,0,0,238.248,104.3351,0,11.59098,-11.59098,181.761,43.27635,0.1455509,12.11257,0,0,104.3351
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,11.30117,11.30117,0,0,0,11.30117,0,0,0,0,11.89597,11.30117,0,0,251.1268,92.74409,0,11.89597,-11.89597,169.2216,40.29077,0.1455509,12.43129,0,0,92.74409
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3445,80.84812,0,0,0,169.2216,40.29077,0.1455509,0,0,0,80.84812
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,42.22106,42.22106,0,0,0,42.22106,9.070271,0,7.105427E-15,3.829564,44.44322,42.22106,0,0,264.3445,80.84812,0,40.61366,-40.61366,126.411,30.0978,0.1455509,46.44316,3.063651,0,84.67769
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,30.84899,30.84899,0,0,0,30.84899,30.55845,0,7.105427E-15,9.426972,32.47262,30.84899,0,0,309.4709,40.23447,0,23.04565,-23.04565,102.1188,24.31395,0.1455509,33.93389,7.541578,0,49.66144
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,5.095701,5.095701,0,0,0,5.095701,273.9937,0,0,13.9619,5.363895,5.095701,0,0,335.0771,17.18882,8.598004,0,8.598004,110.2756,26.25603,0.1455396,5.605271,11.16952,0,31.15072
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,47.02883,47.02883,81,0,22.761,47.02883,49.86762,0,0,23.45216,0,0,33.97117,32.27261,326.4791,24.92703,55.72477,0,55.72477,163.1407,38.84295,0.1456094,51.73172,18.76173,81,48.37919
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,15.37764,15.37764,81,0,22.761,15.37764,222.8353,0,0,34.2668,0,0,65.62236,62.34124,270.7543,75.07932,96.60804,0,96.60804,254.7912,60.66444,0.1456367,16.9154,27.41344,81,109.3461
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,22.69094,0,0,72.31579,68.7,174.1463,162.0266,91.39094,0,91.39094,341.4922,81.30751,0.1456487,0,18.15275,81,184.7175
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,32.23854,32.23854,0,0,0,32.23854,22.43748,0,0,7.233515,33.9353,32.23854,0,0,82.75536,244.2784,0,26.70178,-26.70178,313.3461,74.60606,0.1456487,35.46239,5.786812,0,251.5119
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,112.424,217.5766,0.5329425,0,0.5329425,313.8517,74.72643,0.145648,0,0.426354,0,218.1096
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,53.94969,53.94969,0,0,0,53.94969,13.25375,0,7.105427E-15,7.150358,56.78915,53.94969,0,0,111.8911,218.0563,0,49.63879,-49.63879,261.5278,62.26839,0.145648,59.34466,5.720287,0,225.2066
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,23.65093,23.65093,0,0,0,23.65093,1.630888,0,0,0.3857203,24.89572,23.65093,0,0,167.0453,168.4175,0,24.51,-24.51,235.692,56.11702,0.145648,26.01603,0.3085763,0,168.8032
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,194.2786,143.9075,1.312067,0,1.312067,236.9367,56.41339,0.1456463,0,1.049653,0,145.2195
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.9665,145.0883,0,0,0,236.9367,56.41339,0.1456463,0,0,0,145.0883
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,5.383546,5.383546,0,0,0,5.383546,0,0,0,0,5.666891,5.383546,0,0,192.9665,145.0883,0,5.666891,-5.666891,230.9633,54.99115,0.1456463,5.921901,0,0,145.0883
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.2631,139.4214,0,0,0,230.9633,54.99115,0.1456463,0,0,0,139.4214
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,21.22756,21.22756,0,0,0,21.22756,0,0,0,0,22.3448,21.22756,0,0,199.2631,139.4214,0,22.3448,-22.3448,207.4098,49.38318,0.1456463,23.35032,0,0,139.4214
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,3.473417,3.473417,0,0,0,3.473417,0,0,4.440892E-16,0,3.656228,3.473417,0,0,224.0907,117.0766,0,3.656228,-3.656228,203.5558,48.46556,0.1456463,3.820758,0,0,117.0766
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,8.848724,8.848724,0,0,0,8.848724,0,0,0,0,9.314447,8.848724,0,0,228.1531,113.4204,0,9.314447,-9.314447,193.7375,46.12788,0.1456463,9.733597,0,0,113.4204
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,39.94146,39.94146,0,0,0,39.94146,0,0,7.105427E-15,0,42.04364,39.94146,0,0,238.5025,104.106,0,42.04364,-42.04364,149.4196,35.57602,0.1456463,43.93561,0,0,104.106
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,42.30299,42.30299,0,0,0,42.30299,0,0,7.105427E-15,0,44.52946,42.30299,0,0,285.2177,62.06232,0,44.52946,-44.52946,102.4814,24.40029,0.1456463,46.53329,0,0,62.06232
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,55.22612,55.22612,81,0,22.761,55.22612,0,0,0,0,0,0,25.77388,24.48519,334.6949,17.53286,24.48519,0,24.48519,125.7101,29.93092,0.1456796,60.74873,0,81,17.53286
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,16.24216,16.24216,81,0,22.761,16.24216,0,0,0,0,0,0,64.75784,61.51994,310.2097,39.56953,61.51994,0,61.51994,184.0731,43.82683,0.145753,17.86638,0,81,39.56953
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.02898,21.02898,81,0,22.761,21.02898,0,0,0,0,0,0,59.97102,56.97247,248.6897,94.93748,56.97247,0,56.97247,238.1219,56.69558,0.1458304,23.13187,0,81,94.93748
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,35.58211,35.58211,81,0,22.761,35.58211,0,0,0,0,0,0,45.41789,43.14699,191.7173,146.2127,43.14699,0,43.14699,279.0547,66.44147,0.1458889,39.14032,0,81,146.2127
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,8.992619,8.992619,81,0,22.761,8.992619,0,0,0,0,0,0,72.00739,68.40701,148.5703,185.045,68.40701,0,68.40701,343.9513,81.89301,0.145953,9.89188,0,81,185.045
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,80.16325,246.6113,19.79336,0,19.79336,362.7289,86.36386,0.145927,0,15.83469,0,266.4047
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,40.60328,40.60328,0,0,0,40.60328,73.94328,0,0,30.0234,42.7403,40.60328,0,0,60.36989,264.4253,0,12.7169,-12.7169,349.3242,83.17225,0.145927,44.66361,24.01872,0,294.4487
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,74.49978,251.7084,44.38696,0,44.38696,391.4333,93.19822,0.1458685,0,35.50956,0,296.0954
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,2.599102,2.599102,0,0,0,2.599102,2551.972,33.47964,0,66.32836,2.735896,2.599102,0,0,30.11282,291.6567,30.11282,0,30.11282,420.0009,100,0.1458288,2.859012,53.06269,0,357.985
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,40.89556,40.89556,0,0,0,40.89556,155.2786,20.4541,0,63.50206,43.04796,40.89556,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,44.98512,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,25.59955,25.59955,0,0,0,25.59955,265.9747,41.14143,0,68.08833,26.9469,25.59955,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,28.15951,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,39.54932,39.54932,0,0,0,39.54932,180.0534,29.57902,0,71.20988,41.63087,39.54932,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,43.50425,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,50.38322,50.38322,0,0,0,50.38322,173.3604,34.30955,0,87.34451,53.03496,50.38322,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,55.42154,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,88.81548,88.81548,20.25,0,7.39125,88.81548,81.37143,0.09623463,0,72.27042,72.17419,68.56548,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,97.69702,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,17.13844,17.13844,0,0,0,17.13844,191.9344,14.8541,0,32.89457,18.04046,17.13844,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,18.85229,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.930793,0.930793,0,0,0,0.930793,2150.761,19.03936,0,20.01914,0.9797821,0.930793,0,0,0,318.7582,0,0,0,420.0009,100,0.1458288,1.023872,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,11.17999,11.17999,0,0,0,11.17999,0,0,1.776357E-15,0,11.76841,11.17999,0,0,0,318.7582,0,11.76841,-11.76841,407.5959,97.04643,0.1458288,12.29799,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,20.66744,20.66744,0,0,0,20.66744,0,0,0,0,21.7552,20.66744,0,0,13.07602,306.9898,0,21.7552,-21.7552,384.6638,91.58645,0.1458288,22.73418,0,0,306.9898
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.72904,26.72904,0,0,0,26.72904,0,0,3.552714E-15,0,28.13584,26.72904,0,0,37.24846,285.2346,0,28.13584,-28.13584,355.0061,84.52509,0.1458288,29.40195,0,0,285.2346
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,104.6909,104.6909,81,0,22.761,104.6909,0,0,0,0,24.93777,23.69088,0,0,68.5105,257.0988,0,24.93777,-24.93777,328.7194,78.26636,0.1458288,115.16,0,81,257.0988
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.84675,23.84675,81,0,22.761,23.84675,0,0,0,0,0,0,57.15325,54.29559,96.21912,232.161,54.29559,0,54.29559,380.2287,90.53046,0.1459023,26.23142,0,81,232.161
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,52.19638,52.19638,0,0,0,52.19638,0,0,0,0,54.94355,52.19638,0,0,41.92353,281.027,0,54.94355,-54.94355,322.3131,76.74106,0.1459023,57.41601,0,0,281.027
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,10.64891,10.64891,0,0,0,10.64891,0,0,1.776357E-15,0,11.20938,10.64891,0,0,102.9719,226.0835,0,11.20938,-11.20938,310.4974,73.9278,0.1459023,11.7138,0,0,226.0835
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,16.73197,16.73197,0,0,0,16.73197,0,0,3.552714E-15,0,17.6126,16.73197,0,0,115.4268,214.8741,0,17.6126,-17.6126,291.9321,69.50749,0.1459023,18.40517,0,0,214.8741
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.8815,22.8815,0,0,0,22.8815,0,0,3.552714E-15,0,24.08579,22.8815,0,0,134.9964,197.2615,0,24.08579,-24.08579,266.5434,63.46259,0.1459023,25.16965,0,0,197.2615
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.7583,173.1757,0,0,0,266.5434,63.46259,0.1459023,0,0,0,173.1757
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.74749,31.74749,0,0,0,31.74749,0,0,7.105427E-15,0,33.41841,31.74749,0,0,161.7583,173.1757,0,33.41841,-33.41841,231.3173,55.07544,0.1459023,34.92224,0,0,173.1757
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,72.13645,72.13645,81,0,22.761,72.13645,0,0,0,0,0,0,8.863548,8.420371,198.8899,139.7573,8.420371,0,8.420371,239.3056,56.9774,0.1459137,79.3501,0,81,139.7573
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,52.53348,52.53348,81,0,22.761,52.53348,0,0,0,0,0,0,28.46652,27.0432,190.4695,147.3356,27.0432,0,27.0432,264.961,63.08583,0.1459503,57.78682,0,81,147.3356
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,21.34826,21.34826,81,0,22.761,21.34826,46.55488,0,0,9.938654,0,0,59.65174,56.66916,163.4263,171.6745,66.60781,0,66.60781,328.1507,78.13097,0.1460166,23.48308,7.950923,81,181.6132
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,37.07493,37.07493,81,0,22.761,37.07493,47.97935,0,0,17.78831,0,0,43.92507,41.72882,96.81853,231.6216,59.51713,0,59.51713,384.6136,91.57449,0.1460922,40.78242,14.23065,81,249.4099
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,6.497983,6.497983,0,0,0,6.497983,649.2474,0,0,42.18798,6.839982,6.497983,0,0,37.3014,285.187,35.348,0,35.348,418.1477,99.55878,0.1460457,7.147781,33.75039,0,327.3749
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,19.49887,19.49887,0,0,0,19.49887,378.6525,51.35445,0,73.83297,20.52513,19.49887,0,0,1.953395,317.0002,1.953395,0,1.953395,420.0009,100,0.1460431,21.44876,59.06638,0,390.8331
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,63.45265,63.45265,20.25,0,7.39125,63.45265,128.7655,36.22863,0,81.70511,45.47647,43.20265,0,0,0,318.7582,0,0,0,420.0009,100,0.1460431,69.79792,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460431,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,29.55515,29.55515,0,0,0,29.55515,227.2458,36.05216,0,67.16284,31.11068,29.55515,0,0,0,318.7582,0,0,0,420.0009,100,0.1460431,32.51066,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,18.09196,18.09196,0,0,0,18.09196,474.4221,66.78812,0,85.83229,19.04417,18.09196,0,0,0,318.7582,0,0,0,420.0009,100,0.1460431,19.90116,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,21.03308,21.03308,0,0,0,21.03308,269.9454,34.63776,0,56.77784,22.14008,21.03308,0,0,0,318.7582,0,0,0,420.0009,100,0.1460431,23.13639,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,57.08802,57.08802,0,0,0,57.08802,28.35094,0,0,16.18499,60.09265,57.08802,0,0,0,318.7582,0,43.90766,-43.90766,373.7181,88.98032,0.1460431,62.79682,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,17.85308,17.85308,0,0,0,17.85308,39.20842,0,0,6.999912,18.79272,17.85308,0,0,48.78629,274.8506,0,11.79281,-11.79281,361.2874,86.02064,0.1460431,19.63839,5.59993,0,281.8505
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.34079,41.34079,0,0,0,41.34079,0,0,7.105427E-15,0,43.51662,41.34079,0,0,61.88941,263.0578,0,43.51662,-43.51662,315.4168,75.0991,0.1460431,45.47487,0,0,263.0578
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,14.96123,14.96123,0,0,0,14.96123,0,0,0,0,15.74867,14.96123,0,0,110.2412,219.5411,0,15.74867,-15.74867,298.8163,71.14659,0.1460431,16.45736,0,0,219.5411
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.7397,203.7925,0,0,0,298.8163,71.14659,0.1460431,0,0,0,203.7925
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,17.18573,17.18573,0,0,0,17.18573,0,0,3.552714E-15,0,18.09024,17.18573,0,0,127.7397,203.7925,0,18.09024,-18.09024,279.7475,66.60641,0.1460431,18.9043,0,0,203.7925
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,4.964211,4.964211,0,0,0,4.964211,0,0,8.881784E-16,0,5.225486,4.964211,0,0,147.84,185.7022,0,5.225486,-5.225486,274.2393,65.29495,0.1460431,5.460632,0,0,185.7022
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,18.28599,18.28599,0,0,0,18.28599,0,0,0,0,19.24841,18.28599,0,0,153.6461,180.4767,0,19.24841,-19.24841,253.9498,60.46411,0.1460431,20.11458,0,0,180.4767
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,12.08805,12.08805,0,0,0,12.08805,0,0,1.776357E-15,0,12.72427,12.08805,0,0,175.0332,161.2283,0,12.72427,-12.72427,240.5372,57.27065,0.1460431,13.29686,0,0,161.2283
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.1713,148.5041,0,0,0,240.5372,57.27065,0.1460431,0,0,0,148.5041
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.088463,1.088463,0,0,0,1.088463,0,0,2.220446E-16,0,1.145751,1.088463,0,0,189.1713,148.5041,0,1.145751,-1.145751,239.3295,56.98309,0.1460431,1.19731,0,0,148.5041
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,34.3462,34.3462,0,0,0,34.3462,0,0,0,0,36.15389,34.3462,0,0,190.4444,147.3583,0,36.15389,-36.15389,201.2199,47.90941,0.1460431,37.78082,0,0,147.3583
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.64601,19.64601,0,0,0,19.64601,0,0,3.552714E-15,0,20.68001,19.64601,0,0,230.6153,111.2044,0,20.68001,-20.68001,179.4213,42.71927,0.1460431,21.61061,0,0,111.2044
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,56.46312,56.46312,0,0,0,56.46312,0,0,7.105427E-15,0,59.43486,56.46312,0,0,253.5931,90.52442,0,59.43486,-59.43486,116.7714,27.80267,0.1460431,62.10943,0,0,90.52442
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,42.91903,42.91903,81,0,22.761,42.91903,0,0,0,0,0,0,38.08097,36.17692,319.6319,31.08956,36.17692,0,36.17692,151.0919,35.97419,0.1460919,47.21094,0,81,31.08956
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,54.68787,54.68787,81,0,22.761,54.68787,22.99118,0,0,12.57339,0,0,26.31213,24.99652,283.4549,63.64878,37.56991,0,37.56991,186.7338,44.46035,0.1461393,60.15665,10.05871,81,76.22217
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,50.30861,50.30861,81,0,22.761,50.30861,65.1956,-3.552714E-15,0,32.799,0,0,30.6914,29.15683,245.885,97.46171,61.95582,0,61.95582,245.5103,58.45471,0.1462115,55.33946,26.2392,81,130.2607
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,26.63593,26.63593,81,0,22.761,26.63593,286.1715,0,0,76.22444,0,0,54.36407,51.64587,183.9292,153.2219,127.8703,0,127.8703,366.8187,87.33761,0.1461969,29.29952,60.97955,81,229.4464
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,47.80584,47.80584,0,0,0,47.80584,205.5763,0,0,98.27745,50.32193,47.80584,0,0,56.0589,268.3052,47.95552,0,47.95552,412.3133,98.16964,0.146134,52.58642,78.62196,0,366.5827
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,46.65366,46.65366,0,0,0,46.65366,177.4458,25.57248,0,82.78497,49.10912,46.65366,0,0,8.103375,311.4652,8.103375,0,8.103375,420.0009,100,0.1461233,51.31903,66.22797,0,394.2502
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,36.40717,36.40717,0,0,0,36.40717,228.4056,44.83267,0,83.15601,38.32334,36.40717,0,0,0,318.7582,0,0,0,420.0009,100,0.1461233,40.04789,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,39.54138,39.54138,0,0,0,39.54138,171.1566,26.05516,0,67.67767,41.6225,39.54138,0,0,0,318.7582,0,0,0,420.0009,100,0.1461233,43.49551,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,30.57954,30.57954,0,0,0,30.57954,194.5583,27.30605,0,59.49504,32.18899,30.57954,0,0,0,318.7582,0,0,0,420.0009,100,0.1461233,33.6375,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,38.88583,38.88583,0,0,0,38.88583,164.2586,22.94088,0,63.87333,40.93245,38.88583,0,0,0,318.7582,0,0,0,420.0009,100,0.1461233,42.77441,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,55.49298,55.49298,0,0,0,55.49298,59.91122,0,0,33.24652,58.41367,55.49298,0,0,0,318.7582,0,25.16714,-25.16714,393.4724,93.6837,0.1461233,61.04229,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,0,0,18.25825,0,0,0,0,27.96349,293.5911,18.25825,0,18.25825,410.7936,97.80782,0.1460994,0,14.6066,0,311.8493
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.705241,310.0235,0,0,0,410.7936,97.80782,0.1460994,0,0,0,310.0235
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,30.16252,30.16252,0,0,0,30.16252,0,0,0,0,31.75002,30.16252,0,0,9.705241,310.0235,0,31.75002,-31.75002,377.3262,89.83939,0.1460994,33.17877,0,0,310.0235
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,70.27087,70.27087,81,0,22.761,70.27087,0,0,0,0,0,0,10.72914,10.19268,44.98304,278.2735,10.19268,0,10.19268,386.9958,92.14167,0.1461131,77.29795,0,81,278.2735
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,6.197929,6.197929,0,0,0,6.197929,0,0,8.881784E-16,0,6.524136,6.197929,0,0,34.79036,287.4469,0,6.524136,-6.524136,380.1188,90.50429,0.1461131,6.817722,0,0,287.4469
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.6896,26.6896,0,0,0,26.6896,0,0,3.552714E-15,0,28.09431,26.6896,0,0,42.0394,280.9228,0,28.09431,-28.09431,350.5048,83.45335,0.1461131,29.35856,0,0,280.9228
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,45.71178,45.71178,0,0,0,45.71178,0,0,7.105427E-15,0,48.11766,45.71178,0,0,73.25531,252.8284,0,48.11766,-48.11766,299.7843,71.37707,0.1461131,50.28296,0,0,252.8284
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,41.77308,41.77308,0,0,0,41.77308,0,0,7.105427E-15,0,43.97166,41.77308,0,0,126.7194,204.7108,0,43.97166,-43.97166,253.4341,60.34133,0.1461131,45.95039,0,0,204.7108
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.85008,20.85008,0,0,0,20.85008,0,0,0,0,21.94745,20.85008,0,0,175.5768,160.7391,0,21.94745,-21.94745,230.2994,54.83309,0.1461131,22.93509,0,0,160.7391
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,18.39437,18.39437,0,0,0,18.39437,0,0,0,0,19.3625,18.39437,0,0,199.9628,138.7917,0,19.3625,-19.3625,209.8896,49.97361,0.1461131,20.23381,0,0,138.7917
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.4767,119.4292,0,0,0,209.8896,49.97361,0.1461131,0,0,0,119.4292
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,5.398203,5.398203,0,0,0,5.398203,0,0,0,0,5.682319,5.398203,0,0,221.4767,119.4292,0,5.682319,-5.682319,203.8999,48.54749,0.1461131,5.938024,0,0,119.4292
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,6.451725,6.451725,0,0,0,6.451725,0,0,0,0,6.791289,6.451725,0,0,227.7904,113.7468,0,6.791289,-6.791289,196.7412,46.84306,0.1461131,7.096897,0,0,113.7468
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.38722,25.38722,0,0,0,25.38722,0,0,3.552714E-15,0,26.72338,25.38722,0,0,235.3363,106.9556,0,26.72338,-26.72338,168.5723,40.13618,0.1461131,27.92594,0,0,106.9556
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,20.2664,20.2664,0,0,0,20.2664,108.1537,0,0,21.91887,21.33305,20.2664,0,0,265.029,80.23217,0.5858145,0,0.5858145,169.1281,40.26851,0.1461123,22.29304,17.53509,0,102.151
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,68.13107,68.13107,81,0,22.761,68.13107,80.64511,1.776357E-15,0,54.94438,0,0,12.86893,12.22548,264.4431,80.75941,67.16986,0,67.16986,232.851,55.4406,0.1461775,74.94418,43.95551,81,135.7038
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,65.39709,65.39709,81,0,22.761,65.39709,121.5021,0,0,79.45882,0,0,15.60291,14.82277,197.2733,141.2123,94.28158,0,94.28158,322.2943,76.7366,0.146207,71.9368,63.56705,81,220.6711
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,14.00931,14.00931,20.25,0,7.39125,14.00931,750.8876,8.443153,0,105.1942,0,0,0,0,102.9917,226.0657,102.9917,0,102.9917,420.0009,100,0.1460722,15.41024,84.15532,81,331.2599
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,56.54198,56.54198,0,0,0,56.54198,209.8285,59.1233,0,118.6412,59.51788,56.54198,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,62.19618,94.91294,0,437.3994
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,30.44153,30.44153,0,0,0,30.44153,386.0062,85.46246,0,117.5062,32.04371,30.44153,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,33.48568,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,4.074565,4.074565,0,0,0,4.074565,2667.102,104.3838,0,108.6728,4.289016,4.074565,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,4.482022,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,20.14613,20.14613,0,0,0,20.14613,110.8327,1.122051,0,22.3285,21.20645,20.14613,0,0,0,318.7582,0,0,0,420.0009,100,0.1460722,22.16074,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,10.78026,10.78026,0,0,0,10.78026,0,0,0,0,11.34764,10.78026,0,0,0,318.7582,0,11.34764,-11.34764,408.0394,97.15204,0.1460722,11.85828,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,52.48326,52.48326,0,0,0,52.48326,0,0,7.105427E-15,0,55.24553,52.48326,0,0,12.60849,307.4106,0,55.24553,-55.24553,349.8055,83.28685,0.1460722,57.73158,0,0,307.4106
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.99242,252.1651,0,0,0,349.8055,83.28685,0.1460722,0,0,0,252.1651
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,15.25704,15.25704,0,0,0,15.25704,0,0,0,0,16.06004,15.25704,0,0,73.99242,252.1651,0,16.06004,-16.06004,332.8767,79.2562,0.1460722,16.78275,0,0,252.1651
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,7.268329,7.268329,0,0,0,7.268329,0,0,8.881784E-16,0,7.650872,7.268329,0,0,91.83691,236.105,0,7.650872,-7.650872,324.812,77.33603,0.1460722,7.995162,0,0,236.105
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,2.890906,2.890906,0,0,0,2.890906,0,0,0,0,3.043058,2.890906,0,0,100.3379,228.4541,0,3.043058,-3.043058,321.6043,76.5723,0.1460722,3.179996,0,0,228.4541
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.7191,225.4111,0,0,0,321.6043,76.5723,0.1460722,0,0,0,225.4111
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,13.3392,13.3392,0,0,0,13.3392,0,0,1.776357E-15,0,14.04127,13.3392,0,0,103.7191,225.4111,0,14.04127,-14.04127,306.8035,73.04831,0.1460722,14.67312,0,0,225.4111
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.3205,211.3698,0,0,0,306.8035,73.04831,0.1460722,0,0,0,211.3698
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.3205,211.3698,0,0,0,306.8035,73.04831,0.1460722,0,0,0,211.3698
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.02533,22.02533,0,0,0,22.02533,0,0,3.552714E-15,0,23.18456,22.02533,0,0,119.3205,211.3698,0,23.18456,-23.18456,282.3648,67.22959,0.1460722,24.22786,0,0,211.3698
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.23474,25.23474,0,0,0,25.23474,0,0,3.552714E-15,0,26.56288,25.23474,0,0,145.0811,188.1853,0,26.56288,-26.56288,254.3651,60.563,0.1460722,27.75821,0,0,188.1853
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.55712,25.55712,0,0,0,25.55712,0,0,3.552714E-15,0,26.90224,25.55712,0,0,174.5954,161.6224,0,26.90224,-26.90224,226.0077,53.81124,0.1460722,28.11284,0,0,161.6224
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,18.33007,18.33007,0,0,0,18.33007,146.7401,0,0,26.89756,19.29481,18.33007,0,0,204.4868,134.7201,7.602754,0,7.602754,233.2203,55.52852,0.1460622,20.16307,21.51805,0,161.6177
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,196.884,141.5626,53.39152,0,53.39152,283.8719,67.58842,0.1459924,0,42.71321,0,194.9541
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,4.009499,4.009499,0,0,0,4.009499,1793.926,0,0,71.92743,4.220525,4.009499,0,0,143.4925,189.615,67.70691,0,67.70691,348.1043,82.88181,0.145904,4.410449,57.54195,0,261.5424
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,23.78442,23.78442,0,0,0,23.78442,343.6432,0,0,81.73353,25.03623,23.78442,0,0,75.78559,250.5512,56.6973,0,56.6973,401.8921,95.6884,0.14583,26.16286,65.38683,0,332.2847
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,23.05419,23.05419,0,0,0,23.05419,322.9288,31.09277,0,74.44862,24.26757,23.05419,0,0,19.08829,301.5788,19.08829,0,19.08829,420.0009,100,0.1458051,25.35961,59.5589,0,376.0274
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458051,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,39.98077,39.98077,0,0,0,39.98077,197.2322,36.76993,0,78.85496,42.08502,39.98077,0,0,0,318.7582,0,0,0,420.0009,100,0.1458051,43.97885,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,3.797026,3.797026,0,0,0,3.797026,2743.66,100.1806,0,104.1775,3.99687,3.797026,0,0,0,318.7582,0,0,0,420.0009,100,0.1458051,4.176729,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,28.80075,28.80075,0,0,0,28.80075,263.3407,45.52752,0,75.8441,30.31658,28.80075,0,0,0,318.7582,0,0,0,420.0009,100,0.1458051,31.68082,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,54.0952,54.0952,0,0,0,54.0952,103.2387,0,0,55.8472,56.94231,54.0952,0,0,0,318.7582,0,1.095118,-1.095118,418.8465,99.72515,0.1458051,59.50472,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,23.39128,0,24.60808,0,0,0,0,1.216797,317.6631,1.216797,0,1.216797,420.0009,100,0.1458035,0,19.68646,0,342.2712
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458035,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,71.04823,71.04823,71.04823,0,20.2432,71.04823,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458035,78.15305,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,63.08237,63.08237,63.08237,0,18.22784,63.08237,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458035,69.39061,0,81,318.7582
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,71.91811,71.91811,71.91811,0,20.46328,71.91811,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458035,79.10992,0,81,318.7582
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458035,0,0,0,318.7582
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,11.07346,11.07346,0,0,0,11.07346,0,0,1.776357E-15,0,11.65627,11.07346,0,0,0,318.7582,0,11.65627,-11.65627,407.7141,97.07458,0.1458035,12.18081,0,0,318.7582
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,18.30608,18.30608,0,0,0,18.30608,0,0,0,0,19.26956,18.30608,0,0,12.95142,307.102,0,19.26956,-19.26956,387.4022,92.23842,0.1458035,20.13669,0,0,307.102
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,22.54381,22.54381,0,0,0,22.54381,0,0,0,0,23.73033,22.54381,0,0,34.36204,287.8324,0,23.73033,-23.73033,362.3882,86.28273,0.1458035,24.79819,0,0,287.8324
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,25.84495,25.84495,0,0,0,25.84495,0,0,3.552714E-15,0,27.20521,25.84495,0,0,60.72907,264.1021,0,27.20521,-27.20521,333.7114,79.45493,0.1458035,28.42944,0,0,264.1021
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.35297,20.35297,0,0,0,20.35297,0,0,3.552714E-15,0,21.42418,20.35297,0,0,90.95708,236.8969,0,21.42418,-21.42418,311.1283,74.07802,0.1458035,22.38827,0,0,236.8969
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.39491,29.39491,0,0,0,29.39491,0,0,3.552714E-15,0,30.94201,29.39491,0,0,114.7617,215.4727,0,30.94201,-30.94201,278.5126,66.31239,0.1458035,32.3344,0,0,215.4727
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.69502,22.69502,0,0,0,22.69502,0,0,0,0,23.88949,22.69502,0,0,149.1417,184.5307,0,23.88949,-23.88949,253.3308,60.31675,0.1458035,24.96452,0,0,184.5307
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,30.25713,30.25713,0,0,0,30.25713,0,0,3.552714E-15,0,31.84961,30.25713,0,0,175.6856,160.6412,0,31.84961,-31.84961,219.7584,52.32332,0.1458035,33.28284,0,0,160.6412
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,18.42512,18.42512,0,0,0,18.42512,112.7687,0,0,20.77776,19.39487,18.42512,0,0,211.0741,128.7916,1.382898,0,1.382898,221.0703,52.63569,0.1458017,20.26763,16.62221,0,149.5693
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,22.4585,22.4585,0,0,0,22.4585,214.0077,0,0,48.06292,23.64052,22.4585,0,0,209.6912,130.0362,24.4224,0,24.4224,244.2395,58.15213,0.1457699,24.70435,38.45034,0,178.0991
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.413011,2.413011,0,0,0,2.413011,2632.042,0,0,63.51144,2.540011,2.413011,0,0,185.2688,152.0163,60.97143,0,60.97143,302.082,71.92415,0.1456905,2.654312,50.80915,0,215.5278
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,22.40061,22.40061,0,0,0,22.40061,413.709,0,0,92.67332,23.57959,22.40061,0,0,124.2973,206.8906,69.09373,0,69.09373,367.6301,87.5308,0.1456006,24.64067,74.13866,0,299.5639
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,73.80975,73.80975,28.63148,0,9.511765,73.80975,139.2224,0,0,102.7597,47.55608,45.17827,0,0,55.20361,269.075,55.20361,0,55.20361,420.0009,100,0.14555,81.19073,82.20775,81,371.8347
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,10.169,10.169,0,0,0,10.169,1145.849,105.8173,0,116.5215,10.70421,10.169,0,0,0,318.7582,0,0,0,420.0009,100,0.14555,11.1859,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,46.3562,46.3562,0,0,0,46.3562,221.1726,53.7312,0,102.5272,48.79601,46.3562,0,0,0,318.7582,0,0,0,420.0009,100,0.14555,50.99183,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,49.59645,49.59645,0,0,0,49.59645,210.922,52.40305,0,104.6098,52.20679,49.59645,0,0,0,318.7582,0,0,0,420.0009,100,0.14555,54.55609,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,76.28643,76.28643,20.25,0,7.39125,76.28643,111.8899,26.37109,0,85.3568,58.98572,56.03643,0,0,0,318.7582,0,0,0,420.0009,100,0.14555,83.91507,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14555,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14555,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,5.496927,5.496927,0,0,0,5.496927,0,0,8.881784E-16,0,5.786239,5.496927,0,0,0,318.7582,0,5.786239,-5.786239,413.9016,98.54781,0.14555,6.046619,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.22658,31.22658,0,0,0,31.22658,0,0,0,0,32.87008,31.22658,0,0,6.429154,312.972,0,32.87008,-32.87008,379.2535,90.29827,0.14555,34.34924,0,0,312.972
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.39572,24.39572,0,0,0,24.39572,0,0,3.552714E-15,0,25.6797,24.39572,0,0,42.95147,280.1019,0,25.6797,-25.6797,352.1847,83.85333,0.14555,26.83529,0,0,280.1019
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.352246,2.352246,0,0,0,2.352246,0,0,4.440892E-16,0,2.476048,2.352246,0,0,71.48447,254.4222,0,2.476048,-2.476048,349.5747,83.23191,0.14555,2.58747,0,0,254.4222
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.95055,28.95055,0,0,0,28.95055,0,0,3.552714E-15,0,30.47426,28.95055,0,0,74.23563,251.9462,0,30.47426,-30.47426,317.452,75.58366,0.14555,31.8456,0,0,251.9462
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,7.454861,7.454861,0,0,0,7.454861,0,0,0,0,7.847222,7.454861,0,0,108.0959,221.4719,0,7.847222,-7.847222,309.1803,73.61422,0.14555,8.200347,0,0,221.4719
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.04894,28.04894,0,0,0,28.04894,0,0,3.552714E-15,0,29.5252,28.04894,0,0,116.8151,213.6247,0,29.5252,-29.5252,278.058,66.20416,0.14555,30.85383,0,0,213.6247
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,45.19249,45.19249,0,0,0,45.19249,0,0,7.105427E-15,0,47.57105,45.19249,0,0,149.6208,184.0995,0,47.57105,-47.57105,227.9138,54.26507,0.14555,49.71174,0,0,184.0995
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,35.51054,35.51054,0,0,0,35.51054,0,0,7.105427E-15,0,37.37952,35.51054,0,0,202.4776,136.5284,0,37.37952,-37.37952,188.5123,44.88379,0.14555,39.0616,0,0,136.5284
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,16.79198,16.79198,0,0,0,16.79198,0,0,0,0,17.67577,16.79198,0,0,244.0104,99.1489,0,17.67577,-17.67577,169.8804,40.44763,0.14555,18.47118,0,0,99.1489
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.71549,30.71549,0,0,0,30.71549,0,0,3.552714E-15,0,32.3321,30.71549,0,0,263.6501,81.47314,0,32.3321,-32.3321,135.7994,32.33312,0.14555,33.78704,0,0,81.47314
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.42864,17.42864,0,0,0,17.42864,0,0,0,0,18.34594,17.42864,0,0,299.5746,49.14104,0,18.34594,-18.34594,116.4611,27.72877,0.14555,19.1715,0,0,49.14104
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.94107,22.94107,0,0,0,22.94107,0,0,3.552714E-15,0,24.1485,22.94107,0,0,319.959,30.7951,0,24.1485,-24.1485,91.00631,21.66813,0.14555,25.23518,0,0,30.7951
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,40.58456,40.58456,81,0,22.761,40.58456,52.21425,0,0,21.19092,0,0,40.41544,38.39467,346.7907,6.646607,59.58559,0,59.58559,147.5342,35.12711,0.1456244,44.64302,16.95274,81,27.83753
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,40.895,40.895,81,0,22.761,40.895,137.8714,0,0,56.38252,0,0,40.105,38.09975,287.2051,60.27364,94.48227,0,94.48227,237.1679,56.46844,0.145654,44.9845,45.10602,81,116.6562
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,29.83586,29.83586,81,0,22.761,29.83586,284.6818,0,0,84.93725,0,0,51.16414,48.60593,192.7228,145.3077,133.5432,0,133.5432,363.8581,86.63271,0.1456328,32.81945,67.9498,81,230.2449
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,23.92293,23.92293,0,0,0,23.92293,409.619,13.63121,0,97.99288,25.18203,23.92293,0,0,59.17964,265.4966,59.17964,0,59.17964,420.0009,100,0.1455562,26.31523,78.3943,0,363.4894
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.322412,2.322412,0,0,0,2.322412,4398.885,99.71558,0,102.1602,2.444644,2.322412,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,2.554653,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,46.70433,46.70433,0,0,0,46.70433,242.4012,64.04942,0,113.2119,49.16245,46.70433,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,51.37476,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,70.59521,70.59521,20.25,0,7.39125,70.59521,156.9023,57.77053,0,110.7655,52.99496,50.34521,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,77.65473,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,46.30916,46.30916,0,0,0,46.30916,210.2227,48.6059,0,97.35239,48.74648,46.30916,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,50.94007,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,58.96427,58.96427,0,0,0,58.96427,147.709,25.0279,0,87.09555,62.06765,58.96427,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,64.86069,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,13.41661,13.41661,0,0,0,13.41661,195.9699,12.16977,0,26.29252,14.12275,13.41661,0,0,0,318.7582,0,0,0,420.0009,100,0.1455562,14.75827,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,5.470067,5.470067,0,0,0,5.470067,0,0,8.881784E-16,0,5.757965,5.470067,0,0,0,318.7582,0,5.757965,-5.757965,413.9314,98.5549,0.1455562,6.017073,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,37.03833,37.03833,0,0,0,37.03833,0,0,7.105427E-15,0,38.98771,37.03833,0,0,6.397739,313.0003,0,38.98771,-38.98771,372.8347,88.77,0.1455562,40.74216,0,0,313.0003
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,28.90899,28.90899,0,0,0,28.90899,0,0,3.552714E-15,0,30.43052,28.90899,0,0,49.71742,274.0125,0,30.43052,-30.43052,340.7582,81.13274,0.1455562,31.79989,0,0,274.0125
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,11.67601,11.67601,0,0,0,11.67601,0,0,1.776357E-15,0,12.29054,11.67601,0,0,83.52911,243.582,0,12.29054,-12.29054,327.8028,78.04813,0.1455562,12.84361,0,0,243.582
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,14.13635,14.13635,0,0,0,14.13635,0,0,0,0,14.88037,14.13635,0,0,97.18526,231.2915,0,14.88037,-14.88037,312.1175,74.31355,0.1455562,15.54999,0,0,231.2915
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,17.04344,17.04344,0,0,0,17.04344,0,0,0,0,17.94046,17.04344,0,0,113.719,216.4111,0,17.94046,-17.94046,293.2066,69.81096,0.1455562,18.74778,0,0,216.4111
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,33.98466,33.98466,0,0,0,33.98466,0,0,7.105427E-15,0,35.77333,33.98466,0,0,133.6528,198.4707,0,35.77333,-35.77333,255.4982,60.83279,0.1455562,37.38313,0,0,198.4707
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,38.28494,38.28494,0,0,0,38.28494,0,0,7.105427E-15,0,40.29994,38.28494,0,0,173.401,162.6973,0,40.29994,-40.29994,213.0183,50.71855,0.1455562,42.11343,0,0,162.6973
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,61.90111,61.90111,0,0,0,61.90111,0,0,7.105427E-15,0,65.15907,61.90111,0,0,218.1787,122.3974,0,65.15907,-65.15907,144.3347,34.36533,0.1455562,68.09122,0,0,122.3974
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,57.73095,57.73095,81,0,22.761,57.73095,0,-3.552714E-15,0,0,0,0,23.26905,22.1056,290.5777,57.23833,22.1056,0,22.1056,165.3059,39.35846,0.1455857,63.50405,0,81,57.23833
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,48.34802,48.34802,81,0,22.761,48.34802,0,0,0,0,0,0,32.65198,31.01938,268.4721,77.13336,31.01938,0,31.01938,194.7334,46.36501,0.1456272,53.18283,0,81,77.13336
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.40467,29.40467,81,0,22.761,29.40467,0,7.105427E-15,0,0,0,0,51.59533,49.01556,237.4527,105.0508,49.01556,0,49.01556,241.2337,57.43648,0.1456927,32.34514,0,81,105.0508
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.24474,27.24474,81,0,22.761,27.24474,0,0,0,0,0,0,53.75526,51.0675,188.4371,149.1648,51.0675,0,51.0675,289.6806,68.97143,0.1457608,29.96921,0,81,149.1648
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,37.82283,37.82283,81,0,22.761,37.82283,69.5785,0,0,26.31656,0,0,43.17717,41.01831,137.3696,195.1255,67.33487,0,67.33487,353.56,84.18079,0.1458253,41.60512,21.05325,81,221.4421
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,69.06248,69.06248,81,0,22.761,69.06248,74.65057,-1.776357E-15,0,51.55553,0,0,11.93752,11.34064,70.03477,255.7269,62.89618,0,62.89618,413.2286,98.38756,0.1458954,75.96873,41.24443,81,307.2825
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,64.8691,64.8691,20.25,0,7.39125,64.8691,87.86578,2.891678,0,56.99774,46.96748,44.6191,0,0,7.13859,312.3335,7.13859,0,7.13859,420.0009,100,0.1458862,71.35601,45.59819,81,369.3312
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,54.47434,54.47434,0,0,0,54.47434,134.8012,16.09063,0,73.43204,57.34141,54.47434,0,0,0,318.7582,0,0,0,420.0009,100,0.1458862,59.92177,58.74563,0,392.1903
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,70.31565,70.31565,20.25,0,7.39125,70.31565,100.858,18.2183,0,70.91899,52.70069,50.06565,0,0,0,318.7582,0,0,0,420.0009,100,0.1458862,77.34722,56.73519,81,389.6772
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,19.84202,19.84202,0,0,0,19.84202,451.3775,68.67608,0,89.56242,20.88634,19.84202,0,0,0,318.7582,0,0,0,420.0009,100,0.1458862,21.82622,71.64993,0,408.3206
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,36.01425,36.01425,0,0,0,36.01425,201.9263,34.8125,0,72.72223,37.90973,36.01425,0,0,0,318.7582,0,0,0,420.0009,100,0.1458862,39.61567,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,43.16966,43.16966,0,0,0,43.16966,180.6294,32.53537,0,77.97713,45.44175,43.16966,0,0,0,318.7582,0,0,0,420.0009,100,0.1458862,47.48663,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,30.91076,30.91076,0,0,0,30.91076,264.148,49.11253,0,81.65017,32.53765,30.91076,0,0,0,318.7582,0,0,0,420.0009,100,0.1458862,34.00184,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,61.89619,61.89619,0,0,0,61.89619,89.5261,0,7.105427E-15,55.41324,65.15388,61.89619,0,0,0,318.7582,0,9.74064,-9.74064,409.7333,97.55535,0.1458862,68.08581,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,41.98752,41.98752,0,0,0,41.98752,56.21975,0,7.105427E-15,23.60528,44.19739,41.98752,0,0,10.82293,309.0176,0,20.59211,-20.59211,388.0273,92.38727,0.1458862,46.18627,18.88422,0,332.6229
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.47514,31.47514,0,0,0,31.47514,0,0,3.552714E-15,0,33.13172,31.47514,0,0,33.70305,288.4255,0,33.13172,-33.13172,353.1034,84.07207,0.1458862,34.62265,0,0,288.4255
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,83.89282,83.89282,81,0,22.761,83.89282,0,0,0,0,3.045079,2.892825,0,0,70.51608,255.2938,0,3.045079,-3.045079,349.8936,83.30784,0.1458862,92.2821,0,81,255.2938
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,46.65056,46.65056,0,0,0,46.65056,0,0,7.105427E-15,0,49.10586,46.65056,0,0,73.8995,252.2487,0,49.10586,-49.10586,298.1315,70.98355,0.1458862,51.31562,0,0,252.2487
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,60.83337,60.83337,0,0,0,60.83337,0,0,7.105427E-15,0,64.03512,60.83337,0,0,128.4616,203.1428,0,64.03512,-64.03512,230.6326,54.9124,0.1458862,66.9167,0,0,203.1428
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,16.14693,16.14693,0,0,0,16.14693,0,0,3.552714E-15,0,16.99677,16.14693,0,0,199.6117,139.1077,0,16.99677,-16.99677,212.7164,50.64666,0.1458862,17.76162,0,0,139.1077
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,11.76942,11.76942,0,0,0,11.76942,0,0,1.776357E-15,0,12.38886,11.76942,0,0,218.497,122.1109,0,12.38886,-12.38886,199.6574,47.53738,0.1458862,12.94636,0,0,122.1109
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,4.959033,4.959033,0,0,0,4.959033,0,0,8.881784E-16,0,5.220034,4.959033,0,0,232.2624,109.7221,0,5.220034,-5.220034,194.155,46.22729,0.1458862,5.454936,0,0,109.7221
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.22693,33.22693,0,0,0,33.22693,0,0,0,0,34.97572,33.22693,0,0,238.0624,104.502,0,34.97572,-34.97572,157.2874,37.4493,0.1458862,36.54963,0,0,104.502
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,15.0398,15.0398,0,0,0,15.0398,0,0,1.776357E-15,0,15.83137,15.0398,0,0,276.9243,69.52632,0,15.83137,-15.83137,140.5996,33.47603,0.1458862,16.54378,0,0,69.52632
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.485817,2.485817,0,0,0,2.485817,0,0,0,0,2.61665,2.485817,0,0,294.5147,53.69496,0,2.61665,-2.61665,137.8414,32.81932,0.1458862,2.734399,0,0,53.69496
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,40.2924,40.2924,0,0,0,40.2924,0,0,7.105427E-15,0,42.41305,40.2924,0,0,297.4221,51.07831,0,42.41305,-42.41305,93.13415,22.17475,0.1458862,44.32164,0,0,51.07831
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.63855,21.63855,81,0,22.761,21.63855,0,0,0,0,0,0,59.36145,56.39338,344.5478,8.665254,56.39338,0,56.39338,146.6336,34.91269,0.1459612,23.8024,0,81,8.665254
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,7.771298,7.771298,80.08709,0,22.53003,7.771298,0,0,0,0,0,0,72.31579,68.7,288.1544,59.4193,68.7,0,68.7,211.8082,50.43041,0.1460214,8.548428,0,81,59.4193
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,23.73438,23.73438,81,0,22.761,23.73438,40.46178,0,0,9.603354,0,0,57.26562,54.40234,219.4544,121.2493,64.00569,0,64.00569,272.5293,64.88779,0.1460899,26.10782,7.682684,81,130.8526
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,12.35363,12.35363,81,0,22.761,12.35363,166.7172,0,0,20.59562,0,0,68.64638,65.21406,155.4487,178.8544,85.80968,0,85.80968,353.9355,84.27019,0.1461301,13.58899,16.4765,81,199.45
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,32.41593,32.41593,0,0,0,32.41593,160.1239,0,0,51.90566,34.12203,32.41593,0,0,69.639,256.0831,17.78363,0,17.78363,370.8065,88.28709,0.1461071,35.65752,41.52453,0,307.9888
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,42.07575,42.07575,0,0,0,42.07575,154.6118,0,0,65.05408,44.29026,42.07575,0,0,51.85537,272.0884,20.76382,0,20.76382,390.5048,92.97715,0.1460803,46.28333,52.04327,0,337.1425
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,47.75562,0,78.84717,0,0,0,0,31.09154,290.7758,31.09154,0,31.09154,420.0009,100,0.1460401,0,63.07773,0,369.623
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,24.00834,24.00834,0,0,0,24.00834,403.1475,71.51711,0,96.78905,25.27194,24.00834,0,0,0,318.7582,0,0,0,420.0009,100,0.1460401,26.40918,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,31.10339,31.10339,0,0,0,31.10339,263.3053,49.15647,0,81.89689,32.74041,31.10339,0,0,0,318.7582,0,0,0,420.0009,100,0.1460401,34.21373,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,6.918441,6.918441,0,0,0,6.918441,886.1244,54.02343,0,61.30599,7.282569,6.918441,0,0,0,318.7582,0,0,0,420.0009,100,0.1460401,7.610285,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,50.28987,50.28987,0,0,0,50.28987,143.455,19.20665,0,72.14336,52.93671,50.28987,0,0,0,318.7582,0,0,0,420.0009,100,0.1460401,55.31886,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.637587,1.637587,0,0,0,1.637587,2068.544,32.15043,0,33.87421,1.723776,1.637587,0,0,0,318.7582,0,0,0,420.0009,100,0.1460401,1.801345,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,5.98604,5.98604,0,0,0,5.98604,211.9162,6.384293,0,12.68539,6.301095,5.98604,0,0,0,318.7582,0,0,0,420.0009,100,0.1460401,6.584644,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.3649,33.3649,0,0,0,33.3649,0,0,0,0,35.12095,33.3649,0,0,0,318.7582,0,35.12095,-35.12095,382.9801,91.18555,0.1460401,36.70139,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.82382,33.82382,0,0,0,33.82382,0,0,7.105427E-15,0,35.60402,33.82382,0,0,39.02328,283.6373,0,35.60402,-35.60402,345.4502,82.24988,0.1460401,37.2062,0,0,283.6373
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.70013,37.70013,0,0,0,37.70013,0,0,7.105427E-15,0,39.68435,37.70013,0,0,78.5833,248.0333,0,39.68435,-39.68435,303.6192,72.29015,0.1460401,41.47014,0,0,248.0333
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,13.41664,13.41664,0,0,0,13.41664,0,0,1.776357E-15,0,14.12278,13.41664,0,0,122.677,208.3489,0,14.12278,-14.12278,288.7325,68.7457,0.1460401,14.7583,0,0,208.3489
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,43.5635,43.5635,0,0,0,43.5635,0,0,7.105427E-15,0,45.85632,43.5635,0,0,138.369,194.2261,0,45.85632,-45.85632,240.3957,57.23695,0.1460401,47.91985,0,0,194.2261
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,11.61876,11.61876,0,0,0,11.61876,0,0,1.776357E-15,0,12.23027,11.61876,0,0,189.3204,148.3698,0,12.23027,-12.23027,227.5038,54.16748,0.1460401,12.78063,0,0,148.3698
