Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,36.00859,36.00859,0,0,0,36.00859,0,0,0,0,37.90379,36.00859,0,0,0,318.7582,0,37.90379,-37.90379,380.0468,90.48714,0,39.60946,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,66.23616,66.23616,20.25,0,7.39125,66.23616,0,0,0,0,48.40648,45.98616,0,0,42.11531,280.8544,0,48.40648,-48.40648,329.0218,78.33837,0,72.85978,0,81,280.8544
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,66.90533,66.90533,81,0,22.761,66.90533,0,0,0,0,0,0,14.09468,13.38994,95.9003,232.448,13.38994,0,13.38994,341.7246,81.36285,0.2959064,73.59586,0,81,232.448
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,61.12199,61.12199,81,0,22.761,61.12199,0,0,0,0,0,0,19.87802,18.88411,82.51035,244.4989,18.88411,0,18.88411,359.6397,85.62833,0.2959064,67.23418,0,81,244.4989
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.5992,20.5992,0,0,0,20.5992,0,0,0,0,21.68336,20.5992,0,0,63.62624,261.4946,0,21.68336,-21.68336,336.7834,80.18636,0.2959064,22.65912,0,0,261.4946
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,22.11561,22.11561,0,0,0,22.11561,32.57402,0,0,7.203945,23.27959,22.11561,0,0,87.71887,239.8112,0,16.07565,-16.07565,319.8382,76.1518,0.2959064,24.32717,5.763156,0,247.0152
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,22.66299,22.66299,0,0,0,22.66299,71.33431,0,0,16.16649,23.85578,22.66299,0,0,105.5807,223.7356,0,7.689291,-7.689291,311.733,74.22198,0.2959064,24.92929,12.93319,0,239.9021
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,47.04783,47.04783,0,0,0,47.04783,67.00954,0,0,31.52654,49.52403,47.04783,0,0,114.1244,216.0463,0,17.99749,-17.99749,292.7619,69.70509,0.2959064,51.75261,25.22123,0,247.5728
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,14.16179,14.16179,0,0,0,14.16179,54.25071,0,0,7.682869,14.90714,14.16179,0,0,134.1216,198.0488,0,7.224275,-7.224275,285.1469,67.89198,0.2959064,15.57796,6.146295,0,205.7317
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,56.98978,56.98978,81,0,22.761,56.98978,10.90763,3.552714E-15,0,6.216231,0,0,24.01022,22.80971,142.1485,190.8245,29.02594,0,29.02594,312.6833,74.44826,0.2929808,62.68876,4.972985,81,197.0408
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,49.4427,49.4427,81,0,22.761,49.4427,68.30094,0,0,33.76983,0,0,31.55729,29.97943,113.1226,216.9479,63.74926,0,63.74926,373.1612,88.84772,0.2801873,54.38697,27.01587,81,250.7177
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,37.53819,37.53819,0,0,0,37.53819,79.48415,0,0,29.83691,39.51388,37.53819,0,0,49.37334,274.3222,0,9.676972,-9.676972,362.9608,86.41905,0.2801873,41.292,23.86953,0,304.1591
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,22.80367,22.80367,0,0,0,22.80367,55.42168,0,0,12.63818,24.00387,22.80367,0,0,60.12553,264.6453,0,11.36569,-11.36569,350.9803,83.56657,0.2801873,25.08404,10.11054,0,277.2834
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,72.75407,253.2796,7.161844,0,7.161844,357.7746,85.18426,0.2650097,0,5.729475,0,260.4414
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,30.48827,30.48827,0,0,0,30.48827,46.32103,0,0,14.12248,32.09292,30.48827,0,0,65.59222,259.7252,0,17.97044,-17.97044,338.8321,80.67414,0.2650097,33.5371,11.29799,0,273.8477
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,85.55938,241.7548,7.428895,0,7.428895,345.8798,82.35216,0.2509111,0,5.943117,0,249.1837
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,26.7443,26.7443,0,0,0,26.7443,0,0,3.552714E-15,0,28.1519,26.7443,0,0,78.13049,248.4408,0,28.1519,-28.1519,316.205,75.28677,0.2509111,29.41874,0,0,248.4408
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.98615,36.98615,0,0,0,36.98615,0,0,0,0,38.93279,36.98615,0,0,109.4104,220.2889,0,38.93279,-38.93279,275.1663,65.51565,0.2509111,40.68477,0,0,220.2889
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,51.59251,51.59251,81,0,22.761,51.59251,0,0,0,0,0,0,29.40749,27.93711,152.669,181.3561,27.93711,0,27.93711,301.6697,71.82599,0.2584123,56.75176,0,81,181.3561
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,60.97953,60.97953,81,0,22.761,60.97953,0,0,0,0,0,0,20.02047,19.01945,124.7319,206.4995,19.01945,0,19.01945,319.7132,76.12203,0.262234,67.07748,0,81,206.4995
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,2.92135,2.92135,75.23714,0,21.303,2.92135,0,0,0,0,0,0,72.31579,68.7,105.7125,223.617,68.7,0,68.7,384.8877,91.63975,0.2522144,3.213485,0,81,223.617
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,12.11704,12.11704,0,0,0,12.11704,0,0,1.776357E-15,0,12.75478,12.11704,0,0,37.01247,285.447,0,12.75478,-12.75478,371.443,88.43864,0.2522144,13.32874,0,0,285.447
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,37.05815,37.05815,0,0,0,37.05815,0,0,7.105427E-15,0,39.00858,37.05815,0,0,51.18445,272.6922,0,39.00858,-39.00858,330.3244,78.6485,0.2522144,40.76396,0,0,272.6922
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,15.28076,15.28076,0,0,0,15.28076,0,0,0,0,16.08501,15.28076,0,0,94.52731,233.6836,0,16.08501,-16.08501,313.3693,74.61158,0.2522144,16.80883,0,0,233.6836
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3995,217.5986,0,0,0,313.3693,74.61158,0.2522144,0,0,0,217.5986
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,53.87987,53.87987,81,0,22.761,53.87987,0,0,0,0,0,0,27.12013,25.76413,112.3995,217.5986,25.76413,0,25.76413,337.8113,80.43109,0.2562195,59.26785,0,81,217.5986
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.63541,240.7863,0,0,0,337.8113,80.43109,0.2562195,0,0,0,240.7863
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,8.7678,8.7678,0,0,0,8.7678,0,0,1.776357E-15,0,9.229263,8.7678,0,0,86.63541,240.7863,0,9.229263,-9.229263,328.0828,78.11479,0.2562195,9.644581,0,0,240.7863
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.89015,231.5571,0,0,0,328.0828,78.11479,0.2562195,0,0,0,231.5571
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,14.45646,14.45646,0,0,0,14.45646,76.13572,0,1.776357E-15,11.00653,15.21733,14.45646,0,0,96.89015,231.5571,0,4.210798,-4.210798,323.6442,77.05799,0.2562195,15.90211,8.805225,0,242.5636
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,9.571628,9.571628,0,0,0,9.571628,318.2685,0,0,30.46347,10.0754,9.571628,0,0,101.5688,227.3463,20.38807,0,20.38807,342.986,81.66318,0.2388905,10.52879,24.37078,0,257.8098
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,11.28621,11.28621,0,0,0,11.28621,497.7122,0,0,56.17283,11.88022,11.28621,0,0,81.18074,245.6956,44.29261,0,44.29261,385.0057,91.66784,0.2082864,12.41483,44.93827,0,301.8684
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,54.27531,0,91.16344,0,0,0,0,36.88813,285.5589,36.88813,0,36.88813,420.0009,100,0.1882062,0,72.93075,0,376.7224
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1882062,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,30.64092,30.64092,0,0,0,30.64092,399.4691,90.14742,0,122.401,32.2536,30.64092,0,0,0,318.7582,0,0,0,420.0009,100,0.1882062,33.70501,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,55.67664,55.67664,0,0,0,55.67664,201.1152,53.36721,0,111.9742,58.60698,55.67664,0,0,0,318.7582,0,0,0,420.0009,100,0.1882062,61.2443,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,53.80576,53.80576,0,0,0,53.80576,205.6037,53.98898,0,110.6266,56.63764,53.80576,0,0,0,318.7582,0,0,0,420.0009,100,0.1882062,59.18634,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,14.26523,14.26523,0,0,0,14.26523,551.8477,63.7063,0,78.72234,15.01603,14.26523,0,0,0,318.7582,0,0,0,420.0009,100,0.1882062,15.69175,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,33.25166,33.25166,0,0,0,33.25166,90.91976,0,0,30.23233,35.00175,33.25166,0,0,0,318.7582,0,4.769417,-4.769417,414.9734,98.803,0.1882062,36.57683,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,46.74202,46.74202,0,0,0,46.74202,48.25353,0,0,22.55467,49.20212,46.74202,0,0,5.299352,313.9888,0,26.64745,-26.64745,386.8846,92.11519,0.1882062,51.41622,18.04374,0,336.5435
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.90763,287.3414,0,0,0,386.8846,92.11519,0.1882062,0,0,0,287.3414
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,10.47805,10.47805,0,0,0,10.47805,0,0,1.776357E-15,0,11.02953,10.47805,0,0,34.90763,287.3414,0,11.02953,-11.02953,375.2584,89.34706,0.1882062,11.52586,0,0,287.3414
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.59176,27.59176,0,0,0,27.59176,0,0,3.552714E-15,0,29.04396,27.59176,0,0,47.16266,276.3118,0,29.04396,-29.04396,344.6434,82.05779,0.1882062,30.35093,0,0,276.3118
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.43372,247.2679,0,0,0,344.6434,82.05779,0.1882062,0,0,0,247.2679
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.43372,247.2679,0,0,0,344.6434,82.05779,0.1882062,0,0,0,247.2679
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.54352,31.54352,0,0,0,31.54352,0,0,7.105427E-15,0,33.2037,31.54352,0,0,79.43372,247.2679,0,33.2037,-33.2037,309.6436,73.72453,0.1882062,34.69787,0,0,247.2679
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,38.47572,38.47572,0,0,0,38.47572,0,0,7.105427E-15,0,40.50076,38.47572,0,0,116.3267,214.0642,0,40.50076,-40.50076,266.9521,63.55989,0.1882062,42.32329,0,0,214.0642
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,4.10371,4.10371,0,0,0,4.10371,0,0,0,0,4.319695,4.10371,0,0,161.3276,173.5634,0,4.319695,-4.319695,262.3987,62.47576,0.1882062,4.514081,0,0,173.5634
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,10.20324,10.20324,0,0,0,10.20324,0,0,0,0,10.74026,10.20324,0,0,166.1272,169.2437,0,10.74026,-10.74026,251.0775,59.78024,0.1882062,11.22357,0,0,169.2437
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,55.54668,55.54668,0,0,0,55.54668,0,0,7.105427E-15,0,58.47019,55.54668,0,0,178.0609,158.5035,0,58.47019,-58.47019,189.4445,45.10574,0.1882062,61.10135,0,0,158.5035
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,38.48967,38.48967,0,0,0,38.48967,0,0,0,0,40.51544,38.48967,0,0,243.0277,100.0333,0,40.51544,-40.51544,146.7375,34.93742,0.1882062,42.33864,0,0,100.0333
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,58.30434,58.30434,81,0,22.761,58.30434,0,0,0,0,0,0,22.69565,21.56087,288.0449,59.51782,21.56087,0,21.56087,167.1919,39.80751,0.1939513,64.13478,0,81,59.51782
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.58058,22.58058,81,0,22.761,22.58058,0,0,0,0,0,0,58.41942,55.49845,266.484,78.92261,55.49845,0,55.49845,219.8423,52.34331,0.2062604,24.83864,0,81,78.92261
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,23.91298,0,0,72.31579,68.7,210.9856,128.8712,92.61298,0,92.61298,307.7027,73.26241,0.198174,0,19.13038,81,152.7842
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,30.76919,30.76919,81,0,22.761,30.76919,160.8861,0,0,49.50335,0,0,50.23081,47.71927,118.3726,212.2229,97.22262,0,97.22262,399.9362,95.22272,0.1948031,33.84611,39.60268,81,261.7262
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,41.12583,41.12583,0,0,0,41.12583,177.3321,8.488979,0,72.9293,43.29034,41.12583,0,0,21.14998,299.7232,21.14998,0,21.14998,420.0009,100,0.1886599,45.23841,58.34344,0,372.6526
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,27.57743,27.57743,0,0,0,27.57743,378.4802,75.34623,0,104.3751,29.02888,27.57743,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,30.33517,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,78.72756,78.72756,20.25,0,7.39125,78.72756,158.1086,62.91974,0,124.4751,61.55532,58.47756,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,86.60031,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,16.86401,16.86401,0,0,0,16.86401,776.8776,113.2611,0,131.0127,17.75159,16.86401,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,18.55041,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,27.69204,27.69204,0,0,0,27.69204,460.8129,98.45898,0,127.6085,29.14952,27.69204,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,30.46125,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,17.51567,17.51567,0,0,0,17.51567,643.9857,94.36086,0,112.7984,18.43755,17.51567,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,19.26724,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,48.48974,48.48974,0,0,0,48.48974,174.311,33.48113,0,84.52297,51.04184,48.48974,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,53.33872,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,41.08325,41.08325,0,0,0,41.08325,138.1043,13.4922,0,56.73773,43.24553,41.08325,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,45.19157,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,98.46598,98.46598,73.92062,0,20.96992,98.46598,26.23974,0,1.421085E-14,25.83722,25.83722,24.54536,0,0,0,318.7582,0,0,0,420.0009,100,0.1886599,108.3126,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,41.47578,41.47578,0,0,0,41.47578,0,0,7.105427E-15,0,43.65872,41.47578,0,0,0,318.7582,0,43.65872,-43.65872,373.9805,89.0428,0.1886599,45.62336,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.50969,275.0995,0,0,0,373.9805,89.0428,0.1886599,0,0,0,275.0995
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.7297,40.7297,0,0,0,40.7297,0,0,7.105427E-15,0,42.87336,40.7297,0,0,48.50969,275.0995,0,42.87336,-42.87336,328.788,78.28271,0.1886599,44.80267,0,0,275.0995
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,44.92194,44.92194,0,0,0,44.92194,0,0,7.105427E-15,0,47.28625,44.92194,0,0,96.14676,232.2261,0,47.28625,-47.28625,278.9439,66.41508,0.1886599,49.41413,0,0,232.2261
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,62.17532,62.17532,0,0,0,62.17532,0,0,1.421085E-14,0,65.4477,62.17532,0,0,148.687,184.9399,0,65.4477,-65.4477,209.956,49.98942,0.1886599,68.39285,0,0,184.9399
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,40.49581,40.49581,0,0,0,40.49581,0,0,7.105427E-15,0,42.62717,40.49581,0,0,221.4067,119.4922,0,42.62717,-42.62717,165.023,39.29111,0.1886599,44.54539,0,0,119.4922
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,14.94906,14.94906,0,0,0,14.94906,0,0,1.776357E-15,0,15.73585,14.94906,0,0,268.7702,76.86502,0,15.73585,-15.73585,148.436,35.34183,0.1886599,16.44396,0,0,76.86502
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,55.74538,55.74538,81,0,22.761,55.74538,0,0,0,0,0,0,25.25462,23.99189,286.2545,61.12917,23.99189,0,23.99189,171.1967,40.76103,0.1923639,61.31991,0,81,61.12917
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,48.19561,48.19561,81,0,22.761,48.19561,0,0,0,0,0,0,32.80439,31.16417,262.2626,82.72187,31.16417,0,31.16417,200.7616,47.80029,0.1968096,53.01517,0,81,82.72187
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,9.902936,9.902936,81,0,22.761,9.902936,0,0,0,0,0,0,71.09706,67.54221,231.0984,110.7696,67.54221,0,67.54221,264.8378,63.05648,0.2015798,10.89323,0,81,110.7696
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.3646119,0.3646119,72.6804,0,20.65614,0.3646119,0,0,0,0,0,0,72.31579,68.7,163.5562,171.5576,68.7,0,68.7,330.0123,78.5742,0.2026124,0.4010731,0,81,171.5576
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.56363,22.56363,81,0,22.761,22.56363,0,0,0,0,0,0,58.43637,55.51455,94.85624,233.3876,55.51455,0,55.51455,382.678,91.11364,0.2082568,24.81999,0,81,233.3876
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,38.26254,38.26254,0,0,0,38.26254,0,0,0,0,40.27636,38.26254,0,0,39.34168,283.3507,0,40.27636,-40.27636,340.223,81.00532,0.2082568,42.0888,0,0,283.3507
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,84.0932,243.0743,6.295614,0,6.295614,346.1956,82.42735,0.2068377,0,5.036491,0,249.37
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.7028806,0.7028806,0,0,0,0.7028806,3223.569,0,0,22.65784,0.7398742,0.7028806,0,0,77.79758,248.7404,21.91796,0,21.91796,366.9888,87.37811,0.2020444,0.7731686,18.12627,0,271.3982
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,55.87962,268.4666,46.53395,0,46.53395,411.1348,97.88903,0.1925699,0,37.22716,0,315.0005
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,90.98898,90.98898,66.37851,0,19.06176,90.98898,38.74253,7.105427E-15,0,35.25143,25.90576,24.61047,0,0,9.345675,310.3471,9.345675,0,9.345675,420.0009,100,0.1932648,100.0879,28.20115,81,345.5985
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,39.17887,39.17887,0,0,0,39.17887,33.95605,0,7.105427E-15,13.3036,41.24091,39.17887,0,0,0,318.7582,0,27.93732,-27.93732,390.5523,92.98846,0.1932648,43.09675,10.64288,0,332.0618
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,10.2104,10.2104,0,0,0,10.2104,342.4514,0,0,34.96565,10.74779,10.2104,0,0,31.04146,290.8209,24.21786,0,24.21786,413.5274,98.45871,0.1887025,11.23144,27.97252,0,325.7866
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,32.14282,32.14282,0,0,0,32.14282,190.375,20.53374,0,61.19188,33.83455,32.14282,0,0,6.823602,312.617,6.823602,0,6.823602,420.0009,100,0.1874557,35.3571,48.95351,0,373.8089
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,43.46317,43.46317,0,0,0,43.46317,31.11053,0,0,13.52162,45.7507,43.46317,0,0,0,318.7582,0,32.22908,-32.22908,386.0284,91.91134,0.1874557,47.80948,10.8173,0,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,13.38674,13.38674,0,0,0,13.38674,120.9886,0,0,16.19644,14.09131,13.38674,0,0,35.81009,286.5291,2.105131,0,2.105131,388.0255,92.38684,0.1870743,14.72542,12.95715,0,302.7256
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,33.70496,288.4238,10.32318,0,10.32318,397.8189,94.71861,0.1852266,0,8.258545,0,298.7469
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,12.15459,12.15459,0,0,0,12.15459,49.81682,0,0,6.05503,12.79431,12.15459,0,0,23.38178,297.7146,0,6.739275,-6.739275,390.7151,93.02722,0.1852266,13.37005,4.844024,0,303.7697
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,52.91944,52.91944,0,0,0,52.91944,0,0,7.105427E-15,0,55.70467,52.91944,0,0,30.86986,290.9753,0,55.70467,-55.70467,331.9973,79.04681,0.1852266,58.21138,0,0,290.9753
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,32.61567,32.61567,0,0,0,32.61567,0,0,0,0,34.33228,32.61567,0,0,92.76394,235.2707,0,34.33228,-34.33228,295.8078,70.4303,0.1852266,35.87724,0,0,235.2707
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,7.720248,7.720248,0,0,0,7.720248,0,0,0,0,8.126576,7.720248,0,0,130.9109,200.9384,0,8.126576,-8.126576,287.2417,68.39074,0.1852266,8.492272,0,0,200.9384
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.38457,38.38457,0,0,0,38.38457,0,0,0,0,40.40482,38.38457,0,0,139.9404,192.8118,0,40.40482,-40.40482,244.6513,58.25018,0.1852266,42.22303,0,0,192.8118
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.81155,32.81155,0,0,0,32.81155,0,0,7.105427E-15,0,34.53848,32.81155,0,0,184.8347,152.407,0,34.53848,-34.53848,208.2445,49.58193,0.1852266,36.09271,0,0,152.407
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,32.8598,32.8598,0,0,0,32.8598,0,0,7.105427E-15,0,34.58926,32.8598,0,0,223.2108,117.8685,0,34.58926,-34.58926,171.7842,40.90092,0.1852266,36.14577,0,0,117.8685
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,3.321386,3.321386,0,0,0,3.321386,0,0,4.440892E-16,0,3.496196,3.321386,0,0,261.6433,83.27927,0,3.496196,-3.496196,168.0989,40.02347,0.1852266,3.653525,0,0,83.27927
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.63961,24.63961,0,0,0,24.63961,0,0,0,0,25.93643,24.63961,0,0,265.528,79.78307,0,25.93643,-25.93643,140.7595,33.5141,0.1852266,27.10357,0,0,79.78307
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,16.22904,16.22904,0,0,0,16.22904,0,0,3.552714E-15,0,17.0832,16.22904,0,0,294.3462,53.84665,0,17.0832,-17.0832,122.7522,29.22667,0.1852266,17.85194,0,0,53.84665
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,64.08976,64.08976,81,0,22.761,64.08976,0,0,0,0,0,0,16.91024,16.06473,313.3275,36.76345,16.06473,0,16.06473,137.9926,32.85531,0.186902,70.49873,0,81,36.76345
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,9.90481,9.90481,81,0,22.761,9.90481,0,0,0,0,0,0,71.09519,67.54043,297.2628,51.2217,67.54043,0,67.54043,202.0671,48.11111,0.190848,10.89529,0,81,51.2217
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,55.73405,55.73405,81,0,22.761,55.73405,0,0,0,0,0,0,25.26595,24.00265,229.7224,112.0081,24.00265,0,24.00265,224.838,53.53275,0.1930356,61.30746,0,81,112.0081
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,10.68262,10.68262,81,0,22.761,10.68262,0,0,0,0,0,0,70.31738,66.80151,205.7197,133.6105,66.80151,0,66.80151,288.2115,68.62164,0.196465,11.75088,0,81,133.6105
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,9.361088,0,0,72.31579,68.7,138.9182,193.7318,78.06109,0,78.06109,362.2667,86.25381,0.1959256,0,7.488871,81,203.0929
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,28.96964,28.96964,0,0,0,28.96964,70.36601,0,0,20.38478,30.49436,28.96964,0,0,60.85712,263.9868,0,10.10958,-10.10958,351.6103,83.71656,0.1959256,31.86661,16.30783,0,284.3716
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,26.87149,26.87149,0,0,0,26.87149,84.24554,0,0,22.63803,28.28577,26.87149,0,0,72.08999,253.8772,0,5.647748,-5.647748,345.657,82.29913,0.1959256,29.55864,18.11042,0,276.5153
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,18.6499,18.6499,0,0,0,18.6499,191.9877,0,0,35.80551,19.63147,18.6499,0,0,78.36526,248.2295,16.17404,0,16.17404,361.0011,85.95246,0.1935135,20.51488,28.64441,0,284.035
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,4.214972,4.214972,0,0,0,4.214972,747.7364,0,0,31.51687,4.436812,4.214972,0,0,62.19122,262.7861,27.08006,0,27.08006,386.6915,92.06921,0.1896054,4.636468,25.2135,0,294.303
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,15.70116,0,50.81232,0,0,0,0,35.11116,287.1582,35.11116,0,35.11116,420.0009,100,0.1847672,0,40.64986,0,337.9705
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,63.64657,63.64657,54.34367,0,16.01695,63.64657,15.38579,1.776357E-15,0,9.792527,9.792527,9.302901,0,0,0,318.7582,0,0,0,420.0009,100,0.1847672,70.01123,7.834022,81,328.5508
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,32.09495,0,32.09495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847672,0,25.67596,0,350.8532
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,83.22085,83.22085,51.0963,0,15.19536,83.22085,40.63322,0,0,33.81531,33.81531,32.12455,0,0,0,318.7582,0,0,0,420.0009,100,0.1847672,91.54294,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.2154,0,25.2154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847672,0,20.17232,0,343.9736
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,24.0176,24.0176,0,0,0,24.0176,41.26316,0,0,9.91042,25.28168,24.0176,0,0,0,318.7582,0,15.37126,-15.37126,403.7981,96.14221,0.1847672,26.41936,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.662086,2.662086,0,0,0,2.662086,0,0,4.440892E-16,0,2.802196,2.662086,0,0,17.07918,303.387,0,2.802196,-2.802196,400.8443,95.43893,0.1847672,2.928295,0,0,303.387
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,20.3823,20.3823,0,0,0,20.3823,0,0,3.552714E-15,0,21.45505,20.3823,0,0,20.19273,300.5848,0,21.45505,-21.45505,378.2287,90.05428,0.1847672,22.42052,0,0,300.5848
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,16.99053,16.99053,0,0,0,16.99053,0,0,0,0,17.88477,16.99053,0,0,44.03167,279.1297,0,17.88477,-17.88477,359.3765,85.56567,0.1847672,18.68959,0,0,279.1297
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.90364,261.245,0,0,0,359.3765,85.56567,0.1847672,0,0,0,261.245
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,21.24566,21.24566,0,0,0,21.24566,0,0,3.552714E-15,0,22.36385,21.24566,0,0,63.90364,261.245,0,22.36385,-22.36385,335.8029,79.95293,0.1847672,23.37023,0,0,261.245
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.39553,28.39553,0,0,0,28.39553,0,0,3.552714E-15,0,29.89003,28.39553,0,0,88.75237,238.8811,0,29.89003,-29.89003,304.2961,72.45131,0.1847672,31.23508,0,0,238.8811
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,40.76034,40.76034,0,0,0,40.76034,0,0,7.105427E-15,0,42.90562,40.76034,0,0,121.9635,208.9911,0,42.90562,-42.90562,259.0696,61.68311,0.1847672,44.83638,0,0,208.9911
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.16236,21.16236,0,0,0,21.16236,0,0,3.552714E-15,0,22.27617,21.16236,0,0,169.6364,166.0854,0,22.27617,-22.27617,235.5885,56.09238,0.1847672,23.27859,0,0,166.0854
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.04174,31.04174,0,0,0,31.04174,0,0,0,0,32.67552,31.04174,0,0,194.3877,143.8093,0,32.67552,-32.67552,201.1454,47.89167,0.1847672,34.14592,0,0,143.8093
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.41242,2.41242,0,0,0,2.41242,0,0,0,0,2.539389,2.41242,0,0,230.6938,111.1338,0,2.539389,-2.539389,198.4687,47.25435,0.1847672,2.653662,0,0,111.1338
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,65.65343,65.65343,81,0,22.761,65.65343,0,0,0,0,0,0,15.34657,14.57924,233.5154,108.5944,14.57924,0,14.57924,212.2998,50.54746,0.1859324,72.21878,0,81,108.5944
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,46.35388,46.35388,81,0,22.761,46.35388,0,0,0,0,0,0,34.64612,32.91381,218.9362,121.7157,32.91381,0,32.91381,243.5246,57.98192,0.1884753,50.98927,0,81,121.7157
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,40.00881,40.00881,81,0,22.761,40.00881,0,0,0,0,0,0,40.99119,38.94163,186.0223,151.3381,38.94163,0,38.94163,280.4678,66.77792,0.1913359,44.00969,0,81,151.3381
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,5.253016,5.253016,77.56881,0,21.89291,5.253016,378.9237,0,0,19.90493,0,0,72.31579,68.7,147.0807,186.3856,88.60493,0,88.60493,364.5258,86.79169,0.1907941,5.778318,15.92394,81,206.2905
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,0,0,55.29741,0,0,0,0,58.47579,266.13,55.29741,0,55.29741,416.9856,99.28208,0.1842261,0,44.23793,0,321.4274
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,84.79137,0,87.96975,0,0,0,0,3.178379,315.8977,3.178379,0,3.178379,420.0009,100,0.1838623,0,70.3758,0,403.8674
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,27.52764,27.52764,0,0,0,27.52764,375.2754,74.32798,0,103.3044,28.97646,27.52764,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,30.2804,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,39.50788,39.50788,0,0,0,39.50788,310.3146,81.01148,0,122.5987,41.58725,39.50788,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,43.45867,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,6.955953,6.955953,0,0,0,6.955953,1551.544,100.6026,0,107.9247,7.322055,6.955953,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,7.651548,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,57.77012,57.77012,0,0,0,57.77012,157.5304,30.19487,0,91.00552,60.81065,57.77012,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,63.54713,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,17.3454,17.3454,0,0,0,17.3454,379.0147,47.4833,0,65.74162,18.25832,17.3454,0,0,0,318.7582,0,0,0,420.0009,100,0.1838623,19.07994,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,31.77503,31.77503,0,0,0,31.77503,86.834,0,3.552714E-15,27.59153,33.4474,31.77503,0,0,0,318.7582,0,5.855872,-5.855872,413.8282,98.53033,0.1838623,34.95253,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.506524,312.9023,0,0,0,413.8282,98.53033,0.1838623,0,0,0,312.9023
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,26.61618,26.61618,0,0,0,26.61618,0,0,3.552714E-15,0,28.01703,26.61618,0,0,6.506524,312.9023,0,28.01703,-28.01703,384.2957,91.49879,0.1838623,29.2778,0,0,312.9023
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.807344,2.807344,0,0,0,2.807344,0,0,4.440892E-16,0,2.955099,2.807344,0,0,37.63656,284.8853,0,2.955099,-2.955099,381.1807,90.75713,0.1838623,3.088079,0,0,284.8853
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.92,281.9302,0,0,0,381.1807,90.75713,0.1838623,0,0,0,281.9302
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,33.87835,33.87835,0,0,0,33.87835,0,0,0,0,35.66142,33.87835,0,0,40.92,281.9302,0,35.66142,-35.66142,343.5903,81.80704,0.1838623,37.26619,0,0,281.9302
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,11.11787,11.11787,0,0,0,11.11787,0,0,1.776357E-15,0,11.70303,11.11787,0,0,80.54381,246.2688,0,11.70303,-11.70303,331.2542,78.86989,0.1838623,12.22966,0,0,246.2688
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,9.615005,9.615005,0,0,0,9.615005,0,0,0,0,10.12106,9.615005,0,0,93.54716,234.5658,0,10.12106,-10.12106,320.5857,76.32977,0.1838623,10.57651,0,0,234.5658
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.60279,21.60279,0,0,0,21.60279,0,0,0,0,22.73978,21.60279,0,0,104.7928,224.4447,0,22.73978,-22.73978,296.6158,70.62268,0.1838623,23.76307,0,0,224.4447
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,56.65789,56.65789,0,0,0,56.65789,0,0,7.105427E-15,0,59.63988,56.65789,0,0,130.0592,201.7049,0,59.63988,-59.63988,233.7499,55.65462,0.1838623,62.32368,0,0,201.7049
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,10.29243,10.29243,0,0,0,10.29243,0,0,1.776357E-15,0,10.83413,10.29243,0,0,196.3257,142.0651,0,10.83413,-10.83413,222.3297,52.93554,0.1838623,11.32167,0,0,142.0651
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.92193,24.92193,0,0,0,24.92193,0,0,0,0,26.23361,24.92193,0,0,208.3637,131.2309,0,26.23361,-26.23361,194.6771,46.35159,0.1838623,27.41412,0,0,131.2309
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.74921,27.74921,0,0,0,27.74921,0,0,3.552714E-15,0,29.20969,27.74921,0,0,237.5121,104.9973,0,29.20969,-29.20969,163.8873,39.02072,0.1838623,30.52413,0,0,104.9973
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.9673,75.78762,0,0,0,163.8873,39.02072,0.1838623,0,0,0,75.78762
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,269.9673,75.78762,15.18954,0,15.18954,178.2974,42.45168,0.1821433,0,12.15163,0,90.97717
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,14.79578,14.79578,0,0,0,14.79578,251.0898,0,0,37.15069,15.57451,14.79578,0,0,254.7778,89.45821,21.57619,0,21.57619,198.7664,47.32523,0.1797561,16.27536,29.72055,0,126.6089
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,12.87915,12.87915,0,0,0,12.87915,535.3042,0,0,68.94263,13.557,12.87915,0,0,233.2016,108.8768,55.38564,0,55.38564,251.3098,59.83554,0.1739054,14.16707,55.15411,0,177.8194
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,63.94408,63.94408,81,0,22.761,63.94408,157.7084,0,0,100.8452,0,0,17.05592,16.20312,177.816,158.7238,117.0483,0,117.0483,362.3516,86.27401,0.1721031,70.33849,80.67615,81,259.569
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,4.070296,4.070296,0,0,0,4.070296,2334.859,29.98349,0,95.03568,4.284522,4.070296,0,0,60.76767,264.0673,60.76767,0,60.76767,420.0009,100,0.1665386,4.477325,76.02854,0,359.103
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1665386,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1665386,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,9.569922,9.569922,0,0,0,9.569922,1089.685,94.20843,0,104.282,10.0736,9.569922,0,0,0,318.7582,0,0,0,420.0009,100,0.1665386,10.52691,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.9978058,0.9978058,0,0,0,0.9978058,8708.397,85.84257,0,86.89289,1.050322,0.9978058,0,0,0,318.7582,0,0,0,420.0009,100,0.1665386,1.097586,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,62.16689,62.16689,0,0,0,62.16689,99.38519,0,0,61.78468,65.43884,62.16689,0,0,0,318.7582,0,3.65415,-3.65415,416.149,99.0829,0.1665386,68.38358,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,8.513981,8.513981,0,0,0,8.513981,341.4556,16.04921,0,29.07147,8.962085,8.513981,0,0,4.060167,315.1041,4.060167,0,4.060167,420.0009,100,0.1661796,9.365378,23.25717,0,344.1755
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1661796,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,22.81841,22.81841,0,0,0,22.81841,0,0,3.552714E-15,0,24.01938,22.81841,0,0,0,318.7582,0,24.01938,-24.01938,394.6822,93.97176,0.1661796,25.10025,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,22.12465,22.12465,0,0,0,22.12465,0,0,3.552714E-15,0,23.2891,22.12465,0,0,26.6882,294.7389,0,23.2891,-23.2891,370.1333,88.12681,0.1661796,24.33711,0,0,294.7389
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.56498,271.4497,0,0,0,370.1333,88.12681,0.1661796,0,0,0,271.4497
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,13.27667,13.27667,0,0,0,13.27667,0,0,1.776357E-15,0,13.97544,13.27667,0,0,52.56498,271.4497,0,13.97544,-13.97544,355.4019,84.61934,0.1661796,14.60433,0,0,271.4497
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,4.415172,4.415172,0,0,0,4.415172,0,0,8.881784E-16,0,4.647549,4.415172,0,0,68.09324,257.4743,0,4.647549,-4.647549,350.503,83.45292,0.1661796,4.856689,0,0,257.4743
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,15.59367,15.59367,0,0,0,15.59367,0,0,3.552714E-15,0,16.41438,15.59367,0,0,73.25719,252.8268,0,16.41438,-16.41438,333.2007,79.33334,0.1661796,17.15303,0,0,252.8268
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,38.16287,38.16287,0,0,0,38.16287,0,0,0,0,40.17144,38.16287,0,0,91.49539,236.4124,0,40.17144,-40.17144,290.8563,69.25136,0.1661796,41.97916,0,0,236.4124
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,17.01068,17.01068,0,0,0,17.01068,0,0,0,0,17.90598,17.01068,0,0,136.1303,196.2409,0,17.90598,-17.90598,271.9817,64.75742,0.1661796,18.71175,0,0,196.2409
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,12.95557,12.95557,0,0,0,12.95557,0,0,1.776357E-15,0,13.63744,12.95557,0,0,156.0259,178.3349,0,13.63744,-13.63744,257.6066,61.33478,0.1661796,14.25112,0,0,178.3349
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,36.22804,36.22804,0,0,0,36.22804,0,0,7.105427E-15,0,38.13478,36.22804,0,0,171.1786,164.6975,0,38.13478,-38.13478,217.409,51.76394,0.1661796,39.85085,0,0,164.6975
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.5506,126.5627,0,0,0,217.409,51.76394,0.1661796,0,0,0,126.5627
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,31.01245,31.01245,0,0,0,31.01245,0,0,3.552714E-15,0,32.64468,31.01245,0,0,213.5506,126.5627,0,32.64468,-32.64468,182.9985,43.57098,0.1661796,34.11369,0,0,126.5627
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,9.740493,9.740493,0,0,0,9.740493,248.2659,0,0,24.18232,10.25315,9.740493,0,0,249.8224,93.91805,13.92917,0,13.92917,196.2129,46.71725,0.1649597,10.71454,19.34586,0,118.1004
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,29.99155,29.99155,0,0,0,29.99155,163.7647,0,0,49.11557,31.57005,29.99155,0,0,235.8932,106.4543,17.54552,0,17.54552,212.858,50.68038,0.1634483,32.9907,39.29246,0,155.5699
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,31.64725,31.64725,0,0,0,31.64725,195.99,0,0,62.02545,33.31289,31.64725,0,0,218.3477,122.2453,28.71255,0,28.71255,240.0971,57.16587,0.1610339,34.81197,49.62036,0,184.2707
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,66.63064,66.63064,81,0,22.761,66.63064,130.209,0,0,86.75908,0,0,14.36936,13.6509,189.6352,148.0866,100.41,0,100.41,335.3544,79.84612,0.1614781,73.2937,69.40726,81,234.8457
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,74.16593,74.16593,69.28832,0,19.79795,74.16593,127.2276,0,0,94.35951,5.134327,4.877611,0,0,89.22519,238.4556,89.22519,0,89.22519,420.0009,100,0.1611862,81.58253,75.48761,81,332.8151
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.144106,1.144106,0,0,0,1.144106,9865.563,111.6682,0,112.8725,1.204322,1.144106,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,1.258516,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,58.02714,58.02714,0,0,0,58.02714,198.5714,54.14413,0,115.2253,61.0812,58.02714,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,63.82985,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,45.3073,45.3073,0,0,0,45.3073,229.8018,56.42508,0,104.117,47.6919,45.3073,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,49.83804,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,29.84697,29.84697,0,0,0,29.84697,264.2201,47.44385,0,78.86172,31.41787,29.84697,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,32.83167,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,54.62353,54.62353,0,0,0,54.62353,94.41119,0,0,51.57072,57.49845,54.62353,0,0,0,318.7582,0,5.927729,-5.927729,413.7525,98.51229,0.1611862,60.08588,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,35.68171,35.68171,0,0,0,35.68171,73.02271,0,0,26.05575,37.5597,35.68171,0,0,6.586365,312.8305,0,11.50395,-11.50395,401.6263,95.62511,0.1611862,39.24989,20.8446,0,338.8863
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,36.79554,36.79554,0,0,0,36.79554,0,0,0,0,38.73214,36.79554,0,0,19.36853,301.3265,0,38.73214,-38.73214,360.799,85.90435,0.1611862,40.47509,0,0,301.3265
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,71.37092,71.37092,81,0,22.761,71.37092,0,0,0,0,0,0,9.629083,9.147629,62.40424,262.5944,9.147629,0,9.147629,369.4772,87.97058,0.1617614,78.50801,0,81,262.5944
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,61.96646,61.96646,0,0,0,61.96646,0,0,0,0,65.22786,61.96646,0,0,53.25661,270.8273,0,65.22786,-65.22786,300.721,71.60009,0.1617614,68.16312,0,0,270.8273
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,35.57522,35.57522,0,0,0,35.57522,0,0,7.105427E-15,0,37.4476,35.57522,0,0,125.732,205.5994,0,37.4476,-37.4476,261.2477,62.20172,0.1617614,39.13274,0,0,205.5994
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,41.74686,41.74686,0,0,0,41.74686,0,0,0,0,43.94406,41.74686,0,0,167.3405,168.1518,0,43.94406,-43.94406,214.9266,51.1729,0.1617614,45.92155,0,0,168.1518
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.1672,124.2078,0,0,0,214.9266,51.1729,0.1617614,0,0,0,124.2078
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.89039,28.89039,0,0,0,28.89039,0,0,0,0,30.41094,28.89039,0,0,216.1672,124.2078,0,30.41094,-30.41094,182.8707,43.54055,0.1617614,31.77943,0,0,124.2078
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.82652,31.82652,0,0,0,31.82652,0,0,3.552714E-15,0,33.5016,31.82652,0,0,249.9571,93.79681,0,33.5016,-33.5016,147.5569,35.13253,0.1617614,35.00917,0,0,93.79681
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,35.79498,35.79498,0,0,0,35.79498,0,0,0,0,37.67893,35.79498,0,0,287.1811,60.29522,0,37.67893,-37.67893,107.8398,25.6761,0.1617614,39.37448,0,0,60.29522
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,36.72245,36.72245,81,0,22.761,36.72245,0,0,0,0,0,0,44.27755,42.06367,329.0466,22.61629,42.06367,0,42.06367,147.7449,35.1773,0.1643444,40.39469,0,81,22.61629
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,46.39529,46.39529,81,0,22.761,46.39529,0,0,0,0,0,0,34.60471,32.87448,286.9829,60.47359,32.87448,0,32.87448,178.9324,42.60287,0.1662948,51.03482,0,81,60.47359
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,254.1084,90.06062,68.7,0,68.7,244.1069,58.12058,0.1676998,0,0,81,90.06062
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,36.84119,36.84119,81,0,22.761,36.84119,0,0,0,0,0,0,44.15881,41.95087,185.4084,151.8906,41.95087,0,41.95087,283.905,67.5963,0.17001,40.52531,0,81,151.8906
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,47.84632,47.84632,81,0,22.761,47.84632,32.47688,0,0,15.53899,0,0,33.15368,31.496,143.4576,189.6464,47.03499,0,47.03499,328.5263,78.2204,0.1723144,52.63095,12.43119,81,205.1854
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,42.42153,42.42153,81,0,22.761,42.42153,91.77554,0,0,38.93259,0,0,38.57847,36.64955,96.42259,231.9779,75.58214,0,75.58214,400.2299,95.29263,0.1739684,46.66368,31.14607,81,270.9105
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,48.20127,48.20127,0,0,0,48.20127,132.1748,0,0,63.70992,50.73817,48.20127,0,0,20.84046,300.0018,12.97175,0,12.97175,412.5359,98.22264,0.1730524,53.02139,50.96794,0,363.7117
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,12.25673,12.25673,0,0,0,12.25673,815.5976,79.19508,0,99.96561,12.90182,12.25673,0,0,7.868711,311.6764,7.868711,0,7.868711,420.0009,100,0.1725015,13.4824,79.97249,0,411.642
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,18.17229,18.17229,0,0,0,18.17229,593.0601,88.64388,0,107.7726,19.12873,18.17229,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,19.98952,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,74.81258,74.81258,20.25,0,7.39125,74.81258,168.2646,68.44879,0,125.8831,57.43429,54.56258,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,82.29383,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,24.87494,24.87494,0,0,0,24.87494,512.8427,101.3852,0,127.5693,26.18415,24.87494,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,27.36243,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,21.12675,21.12675,0,0,0,21.12675,512.4398,86.02317,0,108.2618,22.23868,21.12675,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,23.23942,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,70.20256,70.20256,20.25,0,7.39125,70.20256,121.5868,32.7754,0,85.35704,52.58164,49.95256,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,77.22282,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,66.81746,66.81746,20.25,0,7.39125,66.81746,84.69351,7.571673,0,56.59005,49.01838,46.56746,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,73.49921,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,16.77174,16.77174,0,0,0,16.77174,167.255,10.39711,0,28.05157,17.65446,16.77174,0,0,0,318.7582,0,0,0,420.0009,100,0.1725015,18.44891,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,84.00059,84.00059,81,0,22.761,84.00059,0,0,0,0,3.158513,3.000587,0,0,0,318.7582,0,3.158513,-3.158513,416.6715,99.2073,0.1725015,92.40064,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,95.585,95.585,81,0,22.761,95.585,0,0,0,0,15.35263,14.585,0,0,3.509458,315.5997,0,15.35263,-15.35263,400.4884,95.35419,0.1725015,105.1435,0,81,315.5997
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,82.05151,82.05151,81,0,22.761,82.05151,0,0,0,0,1.10685,1.051507,0,0,20.56794,300.2471,0,1.10685,-1.10685,399.3217,95.07639,0.1725015,90.25666,0,81,300.2471
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79777,299.1402,0,0,0,399.3217,95.07639,0.1725015,0,0,0,299.1402
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.75599,33.75599,0,0,0,33.75599,0,0,0,0,35.53262,33.75599,0,0,21.79777,299.1402,0,35.53262,-35.53262,361.867,86.15864,0.1725015,37.13158,0,0,299.1402
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.61437,23.61437,0,0,0,23.61437,0,0,3.552714E-15,0,24.85723,23.61437,0,0,61.27846,263.6076,0,24.85723,-24.85723,335.6652,79.92012,0.1725015,25.9758,0,0,263.6076
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.8976,238.7504,0,0,0,335.6652,79.92012,0.1725015,0,0,0,238.7504
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.8976,238.7504,0,0,0,335.6652,79.92012,0.1725015,0,0,0,238.7504
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,14.94697,14.94697,0,0,0,14.94697,0,0,0,0,15.73365,14.94697,0,0,88.8976,238.7504,0,15.73365,-15.73365,319.0804,75.97138,0.1725015,16.44167,0,0,238.7504
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,20.99803,20.99803,0,0,0,20.99803,0,0,0,0,22.10319,20.99803,0,0,106.3794,223.0167,0,22.10319,-22.10319,295.7816,70.42406,0.1725015,23.09783,0,0,223.0167
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,10.2876,10.2876,0,0,0,10.2876,0,0,1.776357E-15,0,10.82905,10.2876,0,0,130.9385,200.9135,0,10.82905,-10.82905,284.3668,67.70625,0.1725015,11.31636,0,0,200.9135
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.51553,18.51553,0,0,0,18.51553,0,0,0,0,19.49003,18.51553,0,0,142.9708,190.0845,0,19.49003,-19.49003,263.8225,62.81476,0.1725015,20.36708,0,0,190.0845
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.5096,18.5096,0,0,0,18.5096,0,0,3.552714E-15,0,19.48379,18.5096,0,0,164.6264,170.5945,0,19.48379,-19.48379,243.2848,57.92484,0.1725015,20.36056,0,0,170.5945
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,186.2751,151.1107,20.79285,0,20.79285,263.0107,62.62146,0.1710624,0,16.63428,0,171.9035
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,30.60964,30.60964,0,0,0,30.60964,151.9294,0,0,46.50503,32.22067,30.60964,0,0,165.4822,169.8242,14.28436,0,14.28436,276.562,65.84795,0.1700875,33.6706,37.20403,0,216.3293
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,19.18892,19.18892,0,0,0,19.18892,377.0839,0,0,72.35835,20.19887,19.18892,0,0,151.1978,182.6802,52.15948,0,52.15948,326.0448,77.62955,0.1666204,21.10782,57.88668,0,255.0385
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,48.11913,48.11913,0,0,0,48.11913,216.2367,0,0,104.0512,50.65172,48.11913,0,0,99.03837,229.6237,53.39949,0,53.39949,376.704,89.69125,0.1632143,52.93105,83.24097,0,333.6749
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,84.16207,84.16207,20.98335,0,7.576787,84.16207,133.2462,0,0,112.1428,66.50392,63.17872,0,0,45.63887,277.6832,45.63887,0,45.63887,420.0009,100,0.1604892,92.57828,89.71423,81,389.826
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604892,0,87.06746,0,427.5926
