Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,44.95604,44.95604,0,0,0,44.95604,215.7348,49.66368,0,96.98583,47.32215,44.95604,0,0,0,318.7582,0,0,0,420.0009,100,0.1604892,49.45165,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,26.03422,26.03422,0,0,0,26.03422,346.9486,62.92094,0,90.32538,27.40444,26.03422,0,0,0,318.7582,0,0,0,420.0009,100,0.1604892,28.63764,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,44.61662,44.61662,0,0,0,44.61662,162.3106,25.45262,0,72.41748,46.96486,44.61662,0,0,0,318.7582,0,0,0,420.0009,100,0.1604892,49.07828,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604892,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,34.03693,34.03693,0,0,0,34.03693,88.95985,0,0,30.27921,35.82835,34.03693,0,0,0,318.7582,0,5.549145,-5.549145,414.1515,98.60731,0.1604892,37.44063,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,42.48422,42.48422,0,0,0,42.48422,0,0,7.105427E-15,0,44.72023,42.48422,0,0,6.165717,313.2091,0,44.72023,-44.72023,367.0123,87.3837,0.1604892,46.73264,0,0,313.2091
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,71.77176,71.77176,81,0,22.761,71.77176,0,0,0,0,0,0,9.228242,8.766829,55.85487,268.4889,8.766829,0,8.766829,375.3292,89.36391,0.1609344,78.94894,0,81,268.4889
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.08804,276.379,0,0,0,375.3292,89.36391,0.1609344,0,0,0,276.379
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,68.22301,68.22301,81,0,22.761,68.22301,0,1.776357E-15,0,0,0,0,12.77699,12.13814,47.08804,276.379,12.13814,0,12.13814,386.8445,92.10564,0.161546,75.04531,0,81,276.379
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,14.64873,14.64873,0,0,0,14.64873,0,0,1.776357E-15,0,15.41972,14.64873,0,0,34.94989,287.3033,0,15.41972,-15.41972,370.5906,88.23569,0.161546,16.11361,0,0,287.3033
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.08292,271.8836,0,0,0,370.5906,88.23569,0.161546,0,0,0,271.8836
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.08292,271.8836,0,0,0,370.5906,88.23569,0.161546,0,0,0,271.8836
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,56.52694,56.52694,0,0,0,56.52694,0,0,7.105427E-15,0,59.50204,56.52694,0,0,52.08292,271.8836,0,59.50204,-59.50204,307.87,73.30223,0.161546,62.17964,0,0,271.8836
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,39.25891,39.25891,0,0,0,39.25891,0,0,0,0,41.32518,39.25891,0,0,118.1963,212.3816,0,41.32518,-41.32518,264.3094,62.93069,0.161546,43.18481,0,0,212.3816
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,14.42667,14.42667,0,0,0,14.42667,0,0,1.776357E-15,0,15.18597,14.42667,0,0,164.1132,171.0564,0,15.18597,-15.18597,248.302,59.11941,0.161546,15.86933,0,0,171.0564
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.9865,155.8704,0,0,0,248.302,59.11941,0.161546,0,0,0,155.8704
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,46.88725,46.88725,0,0,0,46.88725,0,0,0,0,49.355,46.88725,0,0,180.9865,155.8704,0,49.355,-49.355,196.2773,46.73259,0.161546,51.57598,0,0,155.8704
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,65.89101,65.89101,81,0,22.761,65.89101,0,0,0,0,0,0,15.10899,14.35354,235.8253,106.5154,14.35354,0,14.35354,209.8942,49.97472,0.1622621,72.48011,0,81,106.5154
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,4.628561,0,0,72.31579,68.7,221.4718,119.4336,73.32856,0,73.32856,279.4598,66.53792,0.1632518,0,3.702849,81,124.0622
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.427168,1.427168,73.74296,0,20.92497,1.427168,2420.191,0,0,34.54018,0,0,72.31579,68.7,148.1432,185.4293,103.2402,0,103.2402,377.402,89.85745,0.1626187,1.569884,27.63214,81,219.9695
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,53.08755,53.08755,0,0,0,53.08755,117.221,0,0,62.22978,55.88164,53.08755,0,0,44.90307,278.3455,6.348139,0,6.348139,383.4244,91.29134,0.1622598,58.39631,49.78382,0,340.5752
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,26.84498,0,65.39992,0,0,0,0,38.55493,284.0588,38.55493,0,38.55493,420.0009,100,0.1601133,0,52.31993,0,349.4587
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,31.64207,31.64207,0,0,0,31.64207,261.5411,49.44958,0,82.75702,33.30744,31.64207,0,0,0,318.7582,0,0,0,420.0009,100,0.1601133,34.80627,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,9.874185,9.874185,0,0,0,9.874185,860.0132,74.52541,0,84.91929,10.39388,9.874185,0,0,0,318.7582,0,0,0,420.0009,100,0.1601133,10.8616,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,40.60489,40.60489,0,0,0,40.60489,101.7359,0,0,41.30974,42.74198,40.60489,0,0,0,318.7582,0,1.432244,-1.432244,418.4911,99.64054,0.1601133,44.66537,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,43.70667,43.70667,0,0,0,43.70667,85.07874,0,0,37.18509,46.00702,43.70667,0,0,1.591382,317.326,0,8.821939,-8.821939,409.192,97.42647,0.1601133,48.07734,29.74807,0,354.5111
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,22.17144,22.17144,0,0,0,22.17144,155.781,0,0,34.53889,23.33835,22.17144,0,0,11.39354,308.504,11.20054,0,11.20054,419.8177,99.95641,0.1595004,24.38858,27.63111,0,343.0429
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,13.32072,13.32072,0,0,0,13.32072,159.2945,7.004366,0,21.21918,14.02181,13.32072,0,0,0.192998,318.5845,0.192998,0,0.192998,420.0009,100,0.1594898,14.65279,16.97534,0,339.8037
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,45.59043,45.59043,0,0,0,45.59043,33.0629,0,0,15.07352,47.98993,45.59043,0,0,0,318.7582,0,32.91641,-32.91641,385.3039,91.73884,0.1594898,50.14947,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,62.20052,62.20052,0,0,0,62.20052,0,0,0,0,65.47423,62.20052,0,0,36.57379,285.8418,0,65.47423,-65.47423,316.288,75.30652,0.1594898,68.42057,0,0,285.8418
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,51.52153,51.52153,0,0,0,51.52153,0,0,7.105427E-15,0,54.23319,51.52153,0,0,109.3229,220.3676,0,54.23319,-54.23319,259.1212,61.6954,0.1594898,56.67368,0,0,220.3676
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,52.8596,52.8596,0,0,0,52.8596,0,0,7.105427E-15,0,55.64168,52.8596,0,0,169.582,166.1344,0,55.64168,-55.64168,200.4697,47.73079,0.1594898,58.14556,0,0,166.1344
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.4061,110.4927,0,0,0,200.4697,47.73079,0.1594898,0,0,0,110.4927
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,4.526873,4.526873,0,0,0,4.526873,0,0,0,0,4.76513,4.526873,0,0,231.4061,110.4927,0,4.76513,-4.76513,195.4468,46.53487,0.1594898,4.97956,0,0,110.4927
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.03759,29.03759,0,0,0,29.03759,0,0,0,0,30.56589,29.03759,0,0,236.7007,105.7276,0,30.56589,-30.56589,163.2276,38.86363,0.1594898,31.94135,0,0,105.7276
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,17.58139,17.58139,0,0,0,17.58139,0,0,3.552714E-15,0,18.50673,17.58139,0,0,270.6628,75.16171,0,18.50673,-18.50673,143.7198,34.21892,0.1594898,19.33953,0,0,75.16171
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,17.19697,17.19697,0,0,0,17.19697,0,0,0,0,18.10207,17.19697,0,0,291.2258,56.65498,0,18.10207,-18.10207,124.6385,29.67577,0.1594898,18.91666,0,0,56.65498
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.76784,22.76784,0,0,0,22.76784,0,0,0,0,23.96614,22.76784,0,0,311.3392,38.55291,0,23.96614,-23.96614,99.37596,23.6609,0.1594898,25.04462,0,0,38.55291
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,14.77491,14.77491,81,0,22.761,14.77491,0,0,0,0,0,0,66.22509,62.91383,337.9683,14.58676,62.91383,0,62.91383,159.0613,37.87165,0.1618464,16.2524,0,81,14.58676
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,32.66154,32.66154,81,0,22.761,32.66154,0,0,0,0,0,0,48.33846,45.92154,275.0545,71.20921,45.92154,0,45.92154,202.6263,48.24425,0.1638749,35.92769,0,81,71.20921
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,229.1329,112.5386,68.7,0,68.7,267.8008,63.76197,0.1649634,0,0,81,112.5386
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,41.98862,41.98862,81,0,22.761,41.98862,0,0,0,0,0,0,39.01138,37.06081,160.4329,174.3686,37.06081,0,37.06081,302.9598,72.13313,0.1665086,46.18749,0,81,174.3686
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,12.56581,12.56581,81,0,22.761,12.56581,92.16218,0,0,11.58092,0,0,68.43419,65.01248,123.3721,207.7233,76.59341,0,76.59341,375.6227,89.43378,0.1678527,13.82239,9.26474,81,219.3042
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,5.176465,5.176465,0,0,0,5.176465,515.4598,0,0,26.68259,5.44891,5.176465,0,0,46.77871,276.6574,21.23368,0,21.23368,395.7667,94.22998,0.1667521,5.694111,21.34608,0,303.34
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,49.09313,49.09313,0,0,0,49.09313,135.9593,0,0,66.74669,51.67698,49.09313,0,0,25.54503,295.7677,15.06971,0,15.06971,410.0631,97.63387,0.1659797,54.00244,53.39735,0,362.5144
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,65.34311,0,75.81842,0,0,0,0,10.47532,309.3304,10.47532,0,10.47532,420.0009,100,0.165447,0,60.65474,0,385.1489
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,39.71672,39.71672,0,0,0,39.71672,144.9673,15.76918,0,57.57626,41.80708,39.71672,0,0,0,318.7582,0,0,0,420.0009,100,0.165447,43.6884,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,64.28059,64.28059,23.67534,0,8.257862,64.28059,66.49343,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.165447,70.70866,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,103.7589,103.7589,45.6545,0,13.81859,103.7589,58.94679,0,0,61.16256,61.16256,58.10443,0,0,0,318.7582,0,0,0,420.0009,100,0.165447,114.1348,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,29.06323,29.06323,0,0,0,29.06323,100.9424,0,3.552714E-15,29.33712,30.59288,29.06323,0,0,0,318.7582,0,1.255759,-1.255759,418.6772,99.68484,0.165447,31.96956,23.46969,0,348.0953
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,62.04865,62.04865,0,0,0,62.04865,35.44668,0,7.105427E-15,21.99419,65.31437,62.04865,0,0,1.395288,317.5025,0,43.32018,-43.32018,373.0137,88.8126,0.165447,68.25351,17.59535,0,339.4966
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,20.73017,20.73017,0,0,0,20.73017,51.47565,0,3.552714E-15,10.67099,21.82123,20.73017,0,0,49.52882,274.1823,0,11.15024,-11.15024,361.2603,86.01418,0.165447,22.80318,8.53679,0,284.8533
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,61.91798,263.032,7.547887,0,7.547887,368.4208,87.71907,0.1650653,0,6.03831,0,270.5799
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,28.57903,28.57903,0,0,0,28.57903,0,0,3.552714E-15,0,30.08319,28.57903,0,0,54.37009,269.8251,0,30.08319,-30.08319,336.7104,80.16898,0.1650653,31.43693,0,0,269.8251
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,80.12547,80.12547,81,0,22.761,80.12547,0,0,0,0,0,0,0.8745334,0.8308068,87.79585,239.742,0.8308068,0,0.8308068,337.4986,80.35664,0.1650985,88.13802,0,81,239.742
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,56.89058,56.89058,0,0,0,56.89058,0,0,7.105427E-15,0,59.88482,56.89058,0,0,86.96505,240.4897,0,59.88482,-59.88482,274.3744,65.32711,0.1650985,62.57964,0,0,240.4897
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,44.47219,44.47219,0,0,0,44.47219,0,0,7.105427E-15,0,46.81284,44.47219,0,0,153.5037,180.6049,0,46.81284,-46.81284,225.0294,53.57831,0.1650985,48.91941,0,0,180.6049
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.0188,32.0188,0,0,0,32.0188,0,0,7.105427E-15,0,33.70399,32.0188,0,0,205.518,133.792,0,33.70399,-33.70399,189.5022,45.11948,0.1650985,35.22068,0,0,133.792
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,10.65928,10.65928,0,0,0,10.65928,0,0,1.776357E-15,0,11.2203,10.65928,0,0,242.9669,100.088,0,11.2203,-11.2203,177.675,42.30348,0.1650985,11.72521,0,0,100.088
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.4339,88.86774,0,0,0,177.675,42.30348,0.1650985,0,0,0,88.86774
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,9.967705,9.967705,0,0,0,9.967705,0,0,1.776357E-15,0,10.49232,9.967705,0,0,255.4339,88.86774,0,10.49232,-10.49232,166.6151,39.67019,0.1650985,10.96448,0,0,88.86774
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,52.05355,52.05355,0,0,0,52.05355,0,0,7.105427E-15,0,54.79321,52.05355,0,0,267.092,78.37541,0,54.79321,-54.79321,108.858,25.91852,0.1650985,57.2589,0,0,78.37541
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.38757,20.38757,81,0,22.761,20.38757,0,0,0,0,0,0,60.61243,57.58181,327.9734,23.58221,57.58181,0,57.58181,163.4849,38.9249,0.1673605,22.42633,0,81,23.58221
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,8.464206,8.464206,80.78,0,22.70534,8.464206,0,1.421085E-14,0,0,0,0,72.31579,68.7,270.3915,75.40583,68.7,0,68.7,228.6594,54.44262,0.1689841,9.310627,0,81,75.40583
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,201.6915,137.2358,68.7,0,68.7,293.834,69.96033,0.1698572,0,0,81,137.2358
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,65.4629,65.4629,81,0,22.761,65.4629,0,0,0,0,0,0,15.5371,14.76025,132.9915,199.0658,14.76025,0,14.76025,307.8368,73.29433,0.1703915,72.00919,0,81,199.0658
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,6.433521,6.433521,78.74931,0,22.19158,6.433521,318.9424,0,0,20.51923,0,0,72.31579,68.7,118.2313,212.3501,89.21923,0,89.21923,392.4776,93.44685,0.1707395,7.076873,16.41538,81,232.8693
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,46.12121,46.12121,0,0,0,46.12121,88.72115,0,0,40.91927,48.54865,46.12121,0,0,29.01207,292.6474,0,7.629373,-7.629373,384.4355,91.53208,0.1707395,50.73333,32.73542,0,333.5667
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,21.74663,0,59.23578,0,0,0,0,37.48915,285.018,37.48915,0,37.48915,420.0009,100,0.1689657,0,47.38863,0,344.2538
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,29.47899,29.47899,0,0,0,29.47899,269.3849,48.38142,0,79.41193,31.03052,29.47899,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,32.42689,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.517579,3.517579,0,0,0,3.517579,3137.159,106.6493,0,110.3521,3.702715,3.517579,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,3.869337,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,24.4844,24.4844,0,0,0,24.4844,380.2922,67.33922,0,93.11227,25.77305,24.4844,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,26.93284,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,72.88998,72.88998,56.26524,0,16.50311,72.88998,24.00842,3.552714E-15,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1689657,80.17899,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,29.13395,29.13395,0,0,0,29.13395,0,0,0,0,30.66732,29.13395,0,0,0,318.7582,0,30.66732,-30.66732,387.6747,92.30331,0.1689657,32.04735,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,58.49987,58.49987,0,0,0,58.49987,0,0,7.105427E-15,0,61.57881,58.49987,0,0,34.0748,288.0909,0,61.57881,-61.57881,322.7649,76.84863,0.1689657,64.34985,0,0,288.0909
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,36.29985,36.29985,0,0,0,36.29985,0,0,7.105427E-15,0,38.21037,36.29985,0,0,102.4957,226.5121,0,38.21037,-38.21037,282.4876,67.25882,0.1689657,39.92983,0,0,226.5121
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,40.23663,40.23663,0,0,0,40.23663,0,0,0,0,42.35435,40.23663,0,0,144.9517,188.3017,0,42.35435,-42.35435,237.8422,56.62899,0.1689657,44.2603,0,0,188.3017
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,4.192004,4.192004,0,0,0,4.192004,0,0,0,0,4.412636,4.192004,0,0,192.0121,145.9474,0,4.412636,-4.412636,233.1909,55.52153,0.1689657,4.611205,0,0,145.9474
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.81559,36.81559,0,0,0,36.81559,0,0,0,0,38.75326,36.81559,0,0,196.915,141.5347,0,38.75326,-38.75326,192.3414,45.79547,0.1689657,40.49715,0,0,141.5347
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,55.96867,55.96867,0,0,0,55.96867,0,0,0,0,58.91439,55.96867,0,0,239.9742,102.7815,0,58.91439,-58.91439,130.2401,31.0095,0.1689657,61.56554,0,0,102.7815
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,20.89193,20.89193,0,0,0,20.89193,0,0,3.552714E-15,0,21.99151,20.89193,0,0,305.4346,43.8671,0,21.99151,-21.99151,107.0591,25.4902,0.1689657,22.98113,0,0,43.8671
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,18.66912,18.66912,0,0,0,18.66912,0,0,0,0,19.65171,18.66912,0,0,329.8696,21.87559,0,19.65171,-19.65171,86.34434,20.55814,0.1689657,20.53604,0,0,21.87559
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,9.810891,9.810891,81,0,22.761,9.810891,0,0,0,0,0,0,71.18911,67.62965,351.7048,2.223878,67.62965,0,67.62965,150.5035,35.83409,0.1705027,10.79198,0,81,2.223878
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,36.13712,36.13712,81,0,22.761,36.13712,0,0,0,0,0,0,44.86288,42.61974,284.0752,63.09056,42.61974,0,42.61974,190.9361,45.46088,0.1719398,39.75083,0,81,63.09056
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.9028155,0.9028155,73.21861,0,20.79231,0.9028155,0,0,0,0,0,0,72.31579,68.7,241.4554,101.4483,68.7,0,68.7,256.1106,60.9786,0.1727524,0.9930971,0,81,101.4483
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,51.54717,51.54717,81,0,22.761,51.54717,0,0,0,0,0,0,29.45283,27.98019,172.7554,163.2783,27.98019,0,27.98019,282.655,67.29867,0.1736555,56.70189,0,81,163.2783
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,53.97331,53.97331,81,0,22.761,53.97331,20.0348,0,0,10.81345,0,0,27.02669,25.67536,144.7753,188.4605,36.4888,0,36.4888,317.2713,75.54063,0.1747325,59.37064,8.650757,81,199.2739
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,60.86868,60.86868,81,0,22.761,60.86868,72.29059,0,0,44.00232,0,0,20.13133,19.12476,108.2864,221.3004,63.12708,0,63.12708,377.1589,89.79956,0.176277,66.95554,35.20186,81,265.3027
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,21.07053,21.07053,0,0,0,21.07053,279.8517,0,0,58.96624,22.1795,21.07053,0,0,45.15937,278.1148,36.78674,0,36.78674,412.0579,98.10882,0.1746362,23.17758,47.17299,0,337.081
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.451028,3.451028,0,0,0,3.451028,1406.39,36.5296,0,48.5349,3.632661,3.451028,0,0,8.372631,311.2229,8.372631,0,8.372631,420.0009,100,0.174267,3.796131,38.82792,0,359.7578
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174267,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174267,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,29.56853,29.56853,0,0,0,29.56853,298.9719,57.27684,0,88.4016,31.12477,29.56853,0,0,0,318.7582,0,0,0,420.0009,100,0.174267,32.52538,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,26.26253,26.26253,0,0,0,26.26253,284.5789,47.09283,0,74.73759,27.64476,26.26253,0,0,0,318.7582,0,0,0,420.0009,100,0.174267,28.88878,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,26.25793,26.25793,0,0,0,26.25793,176.2573,18.64159,0,46.28152,27.63992,26.25793,0,0,0,318.7582,0,0,0,420.0009,100,0.174267,28.88372,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174267,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,40.61663,40.61663,0,0,0,40.61663,40.30704,0,7.105427E-15,16.37136,42.75434,40.61663,0,0,0,318.7582,0,26.38298,-26.38298,392.1907,93.37856,0.174267,44.67829,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.42485,35.42485,0,0,0,35.42485,0,0,7.105427E-15,0,37.28931,35.42485,0,0,29.31442,292.3752,0,37.28931,-37.28931,352.8843,84.01991,0.174267,38.96733,0,0,292.3752
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.74699,255.0859,0,0,0,352.8843,84.01991,0.174267,0,0,0,255.0859
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,84.90247,84.90247,81,0,22.761,84.90247,0,0,0,0,4.107869,3.902476,0,0,70.74699,255.0859,0,4.107869,-4.107869,348.5543,82.98895,0.174267,93.39272,0,81,255.0859
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,95.13524,95.13524,81,0,22.761,95.13524,0,0,0,0,14.8792,14.13524,0,0,75.31129,250.9781,0,14.8792,-14.8792,332.8702,79.25465,0.174267,104.6488,0,81,250.9781
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,47.14117,47.14117,81,0,22.761,47.14117,0,0,0,0,0,0,33.85883,32.16589,91.84373,236.0989,32.16589,0,32.16589,363.3855,86.52017,0.1752469,51.85529,0,81,236.0989
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.67785,265.0482,0,0,0,363.3855,86.52017,0.1752469,0,0,0,265.0482
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,6.403337,6.403337,0,0,0,6.403337,0,0,0,0,6.740355,6.403337,0,0,59.67785,265.0482,0,6.740355,-6.740355,356.2805,84.82852,0.1752469,7.043671,0,0,265.0482
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,48.54317,48.54317,0,0,0,48.54317,0,0,7.105427E-15,0,51.09807,48.54317,0,0,67.16713,258.3078,0,51.09807,-51.09807,302.4184,72.00424,0.1752469,53.39748,0,0,258.3078
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,15.23793,15.23793,0,0,0,15.23793,0,0,0,0,16.03993,15.23793,0,0,123.9428,207.2097,0,16.03993,-16.03993,285.5108,67.97864,0.1752469,16.76172,0,0,207.2097
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,36.49389,36.49389,0,0,0,36.49389,0,0,0,0,38.41462,36.49389,0,0,141.7649,191.1698,0,38.41462,-38.41462,245.0183,58.33757,0.1752469,40.14328,0,0,191.1698
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,48.35967,48.35967,0,0,0,48.35967,0,0,7.105427E-15,0,50.90492,48.35967,0,0,184.4478,152.7552,0,50.90492,-50.90492,191.3598,45.56176,0.1752469,53.19564,0,0,152.7552
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.40612,25.40612,0,0,0,25.40612,0,0,0,0,26.74328,25.40612,0,0,241.0088,101.8503,0,26.74328,-26.74328,163.1699,38.8499,0.1752469,27.94673,0,0,101.8503
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,31.76892,31.76892,0,0,0,31.76892,0,0,0,0,33.44097,31.76892,0,0,270.7236,75.10699,0,33.44097,-33.44097,127.92,30.45708,0.1752469,34.94581,0,0,75.10699
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,307.8802,41.66602,23.10817,0,23.10817,149.8423,35.67668,0.1742385,0,18.48653,0,64.77419
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,58.77865,58.77865,0,0,0,58.77865,95.54559,0,0,56.16041,61.87226,58.77865,0,0,284.7721,62.46338,0,5.711851,-5.711851,143.8215,34.24315,0.1742385,64.65651,44.92833,0,118.6238
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,7.457886,7.457886,0,0,0,7.457886,1050.809,0,0,78.36816,7.850407,7.457886,0,0,291.1186,56.75152,70.51775,0,70.51775,210.7205,50.17146,0.1712316,8.203674,62.69452,0,135.1197
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,56.71284,56.71284,0,0,0,56.71284,161.5338,0,0,91.61039,59.69773,56.71284,0,0,220.6008,120.2175,31.91266,0,31.91266,240.9955,57.37978,0.1699047,62.38412,73.28831,0,211.8279
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,5.394389,5.394389,0,0,0,5.394389,2060.788,0,0,111.1669,5.678304,5.394389,0,0,188.6882,148.9389,105.4886,0,105.4886,341.0708,81.20717,0.1656612,5.933827,88.93351,0,260.1058
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,36.38439,36.38439,0,0,0,36.38439,277.2518,0,0,100.8764,38.29936,36.38439,0,0,83.19956,243.8786,62.57703,0,62.57703,400.4366,95.34186,0.1632426,40.02283,80.70111,0,344.755
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,89.31541,0,109.9379,0,0,0,0,20.62253,300.1979,20.62253,0,20.62253,420.0009,100,0.1624609,0,87.95036,0,410.1359
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,21.98037,21.98037,0,0,0,21.98037,445.2304,74.72607,0,97.8633,23.13723,21.98037,0,0,0,318.7582,0,0,0,420.0009,100,0.1624609,24.17841,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,54.41224,54.41224,0,0,0,54.41224,116.5954,6.16611,0,63.44215,57.27604,54.41224,0,0,0,318.7582,0,0,0,420.0009,100,0.1624609,59.85346,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,10.37398,10.37398,0,0,0,10.37398,531.1568,44.18213,0,55.10211,10.91998,10.37398,0,0,0,318.7582,0,0,0,420.0009,100,0.1624609,11.41138,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,64.18327,64.18327,37.86342,0,11.84745,64.18327,43.16561,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1624609,70.60159,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,39.57758,39.57758,0,0,0,39.57758,0,0,7.105427E-15,0,41.66061,39.57758,0,0,0,318.7582,0,41.66061,-41.66061,376.0867,89.54427,0.1624609,43.53534,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,80.87452,80.87452,81,0,22.761,80.87452,0,0,0,0,0,0,0.1254811,0.1192071,46.28956,277.0976,0.1192071,0,0.1192071,376.1998,89.5712,0.1624646,88.96197,0,81,277.0976
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,58.29309,58.29309,0,0,0,58.29309,0,0,7.105427E-15,0,61.36115,58.29309,0,0,46.17036,277.2049,0,61.36115,-61.36115,311.5195,74.17115,0.1624646,64.1224,0,0,277.2049
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,23.41896,23.41896,0,0,0,23.41896,0,0,3.552714E-15,0,24.65154,23.41896,0,0,114.3494,215.8438,0,24.65154,-24.65154,285.5345,67.98426,0.1624646,25.76086,0,0,215.8438
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,13.07075,13.07075,0,0,0,13.07075,0,0,1.776357E-15,0,13.75868,13.07075,0,0,141.74,191.1922,0,13.75868,-13.75868,271.0315,64.53119,0.1624646,14.37782,0,0,191.1922
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,29.10077,29.10077,0,0,0,29.10077,0,0,3.552714E-15,0,30.63239,29.10077,0,0,157.0274,177.4335,0,30.63239,-30.63239,238.7422,56.84326,0.1624646,32.01085,0,0,177.4335
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.15934,23.15934,0,0,0,23.15934,0,0,0,0,24.37825,23.15934,0,0,191.0634,146.8011,0,24.37825,-24.37825,213.0452,50.72495,0.1624646,25.47527,0,0,146.8011
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,27.22077,27.22077,0,0,0,27.22077,0,0,3.552714E-15,0,28.65344,27.22077,0,0,218.1504,122.4229,0,28.65344,-28.65344,182.8418,43.53369,0.1624646,29.94285,0,0,122.4229
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9875,93.76945,0,0,0,182.8418,43.53369,0.1624646,0,0,0,93.76945
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9875,93.76945,0,0,0,182.8418,43.53369,0.1624646,0,0,0,93.76945
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,47.40924,47.40924,0,0,0,47.40924,0,0,7.105427E-15,0,49.90446,47.40924,0,0,249.9875,93.76945,0,49.90446,-49.90446,130.2379,31.00897,0.1624646,52.15016,0,0,93.76945
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,15.10021,15.10021,0,0,0,15.10021,0,0,0,0,15.89496,15.10021,0,0,305.4369,43.86499,0,15.89496,-15.89496,113.4832,27.01975,0.1624646,16.61023,0,0,43.86499
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.098,27.97004,0,0,0,113.4832,27.01975,0.1624646,0,0,0,27.97004
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,31.32763,31.32763,81,0,22.761,31.32763,49.7608,0,0,15.58888,0,0,49.67237,47.18875,323.098,27.97004,62.77763,0,62.77763,173.0393,41.19974,0.1640387,34.4604,12.4711,81,43.55891
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,39.77803,0,0,72.31579,68.7,260.3204,84.4699,108.478,0,108.478,275.9506,65.70238,0.1633335,0,31.82242,81,124.2479
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,20.68285,20.68285,81,0,22.761,20.68285,193.0315,0,0,39.92441,0,0,60.31715,57.30129,151.8423,182.1001,97.2257,0,97.2257,368.187,87.66338,0.1635951,22.75114,31.93953,81,222.0245
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,17.43499,17.43499,0,0,0,17.43499,217.5115,0,0,37.9231,18.35262,17.43499,0,0,54.61663,269.6032,19.57048,0,19.57048,386.7531,92.0839,0.1628984,19.17849,30.33848,0,307.5264
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,38.20713,0,73.25327,0,0,0,0,35.04615,287.2167,35.04615,0,35.04615,420.0009,100,0.1616654,0,58.60262,0,360.47
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,20.75871,20.75871,0,0,0,20.75871,379.2809,56.88255,0,78.73383,21.85128,20.75871,0,0,0,318.7582,0,0,0,420.0009,100,0.1616654,22.83459,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616654,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,11.84544,11.84544,0,0,0,11.84544,123.0398,2.105717,0,14.5746,12.46888,11.84544,0,0,0,318.7582,0,0,0,420.0009,100,0.1616654,13.02998,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,20.21252,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616654,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616654,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,30.3801,30.3801,0,0,0,30.3801,30.34791,0,0,9.219726,31.97905,30.3801,0,0,0,318.7582,0,22.75933,-22.75933,396.0104,94.288,0.1616654,33.41811,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,29.16199,29.16199,0,0,0,29.16199,0,0,3.552714E-15,0,30.69684,29.16199,0,0,25.28814,295.9989,0,30.69684,-30.69684,363.6531,86.5839,0.1616654,32.07819,0,0,295.9989
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.89221,45.89221,0,0,0,45.89221,0,0,7.105427E-15,0,48.30759,45.89221,0,0,59.39574,265.3021,0,48.30759,-48.30759,312.7324,74.45995,0.1616654,50.48143,0,0,265.3021
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.5646,27.5646,0,0,0,27.5646,0,0,3.552714E-15,0,29.01537,27.5646,0,0,113.0708,216.9945,0,29.01537,-29.01537,282.1476,67.17785,0.1616654,30.32106,0,0,216.9945
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3101,187.9791,0,0,0,282.1476,67.17785,0.1616654,0,0,0,187.9791
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,8.304473,8.304473,0,0,0,8.304473,0,0,0,0,8.74155,8.304473,0,0,145.3101,187.9791,0,8.74155,-8.74155,272.9331,64.98395,0.1616654,9.134921,0,0,187.9791
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.023,179.2375,0,0,0,272.9331,64.98395,0.1616654,0,0,0,179.2375
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,16.40718,16.40718,0,0,0,16.40718,0,0,0,0,17.27071,16.40718,0,0,155.023,179.2375,0,17.27071,-17.27071,254.7282,60.64945,0.1616654,18.0479,0,0,179.2375
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.85274,22.85274,0,0,0,22.85274,0,0,3.552714E-15,0,24.05551,22.85274,0,0,174.2126,161.9668,0,24.05551,-24.05551,229.3715,54.61214,0.1616654,25.13801,0,0,161.9668
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.941,137.9113,0,0,0,229.3715,54.61214,0.1616654,0,0,0,137.9113
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,9.801156,9.801156,0,0,0,9.801156,0,0,1.776357E-15,0,10.31701,9.801156,0,0,200.941,137.9113,0,10.31701,-10.31701,218.4964,52.02285,0.1616654,10.78127,0,0,137.9113
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,18.0746,18.0746,0,0,0,18.0746,0,0,3.552714E-15,0,19.0259,18.0746,0,0,212.4043,127.5943,0,19.0259,-19.0259,198.4413,47.24784,0.1616654,19.88206,0,0,127.5943
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.5442,108.5684,0,0,0,198.4413,47.24784,0.1616654,0,0,0,108.5684
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,14.97729,14.97729,0,0,0,14.97729,0,0,1.776357E-15,0,15.76557,14.97729,0,0,233.5442,108.5684,0,15.76557,-15.76557,181.823,43.2911,0.1616654,16.47502,0,0,108.5684
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.426483,3.426483,0,0,0,3.426483,601.6104,0,0,20.61408,3.606824,3.426483,0,0,251.0615,92.80285,17.00725,0,17.00725,197.9575,47.13263,0.1610737,3.769131,16.49126,0,113.4169
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,59.99732,59.99732,0,0,0,59.99732,84.37041,0,0,50.61998,63.15507,59.99732,0,0,234.0543,108.1094,0,12.53509,-12.53509,184.7443,43.98665,0.1610737,65.99705,40.49598,0,158.7294
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,56.78495,56.78495,0,0,0,56.78495,142.2766,0,0,80.79169,59.77364,56.78495,0,0,247.9822,95.57429,21.01805,0,21.01805,204.6838,48.73414,0.1603485,62.46345,64.63335,0,176.366
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,226.9641,114.4905,99.10295,0,99.10295,298.7011,71.11916,0.157015,0,79.28236,0,213.5935
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,46.04719,46.04719,0,0,0,46.04719,253.92,0,0,116.923,48.47073,46.04719,0,0,127.8612,203.6832,68.45229,0,68.45229,363.6406,86.58093,0.1547924,50.65191,93.53841,0,320.6062
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,55.50308,0,114.9119,0,0,0,0,59.40887,265.2903,59.40887,0,59.40887,420.0009,100,0.1529137,0,91.92956,0,380.2022
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,22.61187,22.61187,0,0,0,22.61187,457.06,79.54785,0,103.3498,23.80197,22.61187,0,0,0,318.7582,0,0,0,420.0009,100,0.1529137,24.87306,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,4.412595,4.412595,0,0,0,4.412595,2590.109,109.6462,0,114.291,4.644836,4.412595,0,0,0,318.7582,0,0,0,420.0009,100,0.1529137,4.853854,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,48.16344,48.16344,0,0,0,48.16344,184.7699,38.29319,0,88.99155,50.69836,48.16344,0,0,0,318.7582,0,0,0,420.0009,100,0.1529137,52.97978,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,12.19671,12.19671,0,0,0,12.19671,547.283,53.91188,0,66.75052,12.83864,12.19671,0,0,0,318.7582,0,0,0,420.0009,100,0.1529137,13.41638,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,69.92233,69.92233,39.42309,0,12.24204,69.92233,45.91447,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1529137,76.91457,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,35.92962,35.92962,0,0,0,35.92962,0,0,0,0,37.82065,35.92962,0,0,0,318.7582,0,37.82065,-37.82065,380.1344,90.508,0.1529137,39.52258,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,41.98385,41.98385,0,0,0,41.98385,0,0,0,0,44.19352,41.98385,0,0,42.02295,280.9376,0,44.19352,-44.19352,333.5503,79.41658,0.1529137,46.18223,0,0,280.9376
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,38.57549,38.57549,0,0,0,38.57549,0,0,0,0,40.60577,38.57549,0,0,91.12686,236.744,0,40.60577,-40.60577,290.7481,69.22559,0.1529137,42.43303,0,0,236.744
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.770673,1.770673,0,0,0,1.770673,0,0,2.220446E-16,0,1.863866,1.770673,0,0,136.2444,196.1383,0,1.863866,-1.863866,288.7834,68.75781,0.1529137,1.94774,0,0,196.1383
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,17.46574,17.46574,0,0,0,17.46574,0,0,0,0,18.38499,17.46574,0,0,138.3154,194.2744,0,18.38499,-18.38499,269.4039,64.14365,0.1529137,19.21231,0,0,194.2744
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7431,175.8894,0,0,0,269.4039,64.14365,0.1529137,0,0,0,175.8894
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,37.89175,37.89175,0,0,0,37.89175,0,0,7.105427E-15,0,39.88605,37.89175,0,0,158.7431,175.8894,0,39.88605,-39.88605,227.3603,54.1333,0.1529137,41.68092,0,0,175.8894
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,36.17151,36.17151,0,0,0,36.17151,0,0,7.105427E-15,0,38.07528,36.17151,0,0,203.061,136.0034,0,38.07528,-38.07528,187.2254,44.5774,0.1529137,39.78867,0,0,136.0034
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,43.59432,43.59432,0,0,0,43.59432,0,0,7.105427E-15,0,45.88876,43.59432,0,0,245.3668,97.92809,0,45.88876,-45.88876,138.8544,33.06052,0.1529137,47.95375,0,0,97.92809
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,9.281851,9.281851,0,0,0,9.281851,0,0,1.776357E-15,0,9.77037,9.281851,0,0,296.3543,52.03933,0,9.77037,-9.77037,128.5556,30.60841,0.1529137,10.21004,0,0,52.03933
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,40.35342,40.35342,81,0,22.761,40.35342,0,0,0,0,0,0,40.64658,38.61425,307.2103,42.26897,38.61425,0,38.61425,165.1883,39.33046,0.1540329,44.38876,0,81,42.26897
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,5.014363,5.014363,77.33015,0,21.83253,5.014363,0,0,0,0,0,0,72.31579,68.7,268.596,77.02179,68.7,0,68.7,230.3628,54.84818,0.1551251,5.5158,0,81,77.02179
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,47.20761,47.20761,81,0,22.761,47.20761,0,0,0,0,0,0,33.79239,32.10277,199.896,138.8518,32.10277,0,32.10277,260.8182,62.09944,0.1560228,51.92837,0,81,138.8518
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,51.35999,51.35999,81,0,22.761,51.35999,34.55321,0,0,17.74652,0,0,29.64001,28.15801,167.7933,167.7443,45.90453,0,45.90453,304.367,72.4682,0.157186,56.49599,14.19722,81,185.4908
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,33.61874,33.61874,81,0,22.761,33.61874,159.3513,0,0,53.57191,0,0,47.38126,45.0122,121.8887,209.0584,98.58411,0,98.58411,397.8921,94.73603,0.1574914,36.98061,42.85753,81,262.6303
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,15.69073,15.69073,0,0,0,15.69073,540.9941,45.06477,0,84.88595,16.51656,15.69073,0,0,23.30462,297.7841,23.30462,0,23.30462,420.0009,100,0.1567858,17.25981,67.90876,0,382.67
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,47.67435,47.67435,0,0,0,47.67435,224.7679,56.97312,0,107.1566,50.18353,47.67435,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,52.44179,85.72532,0,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,52.59629,52.59629,0,0,0,52.59629,228.8752,65.01534,0,120.3799,55.36452,52.59629,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,57.85593,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,73.8429,73.8429,20.25,0,7.39125,73.8429,174.3847,72.35713,0,128.7707,56.41358,53.5929,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,81.22719,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,16.07109,16.07109,0,0,0,16.07109,754.1096,104.2767,0,121.1936,16.91694,16.07109,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,17.6782,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,63.67826,63.67826,20.25,0,7.39125,63.67826,157.9255,54.85023,0,100.5642,45.71395,43.42826,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,70.04608,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,38.97828,38.97828,0,0,0,38.97828,190.9996,33.41859,0,74.44836,41.02977,38.97828,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,42.87611,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,9.016836,9.016836,0,0,0,9.016836,685.1067,52.28354,0,61.77495,9.491407,9.016836,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,9.91852,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,97.56779,97.56779,63.75258,0,18.3974,97.56779,36.48228,0,0,35.59496,35.59496,33.81521,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,107.3246,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567858,0,0,0,318.7582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,17.90152,17.90152,0,0,0,17.90152,0,0,3.552714E-15,0,18.84371,17.90152,0,0,0,318.7582,0,18.84371,-18.84371,400.1378,95.27072,0.1567858,19.69168,0,0,318.7582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,38.37259,38.37259,0,0,0,38.37259,0,0,7.105427E-15,0,40.39219,38.37259,0,0,20.93745,299.9145,0,40.39219,-40.39219,357.5607,85.13333,0.1567858,42.20984,0,0,299.9145
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,74.16413,74.16413,81,0,22.761,74.16413,0,0,0,0,0,0,6.83587,6.494076,65.81767,259.5223,6.494076,0,6.494076,363.7215,86.60019,0.1569593,81.58054,0,81,259.5223
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,4.745072,4.745072,0,0,0,4.745072,0,0,0,0,4.994813,4.745072,0,0,59.32359,265.367,0,4.994813,-4.994813,358.4565,85.34663,0.1569593,5.21958,0,0,265.367
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,13.11988,13.11988,0,0,0,13.11988,0,0,0,0,13.8104,13.11988,0,0,64.87339,260.3722,0,13.8104,-13.8104,343.8991,81.88058,0.1569593,14.43187,0,0,260.3722
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,18.91034,18.91034,0,0,0,18.91034,0,0,3.552714E-15,0,19.90562,18.91034,0,0,80.21828,246.5618,0,19.90562,-19.90562,322.9167,76.88478,0.1569593,20.80137,0,0,246.5618
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,64.49863,64.49863,81,0,22.761,64.49863,0,0,0,0,0,0,16.50136,15.6763,102.3356,226.6562,15.6763,0,15.6763,337.7886,80.42569,0.1573762,70.9485,0,81,226.6562
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.65933,240.7648,0,0,0,337.7886,80.42569,0.1573762,0,0,0,240.7648
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,41.78524,41.78524,0,0,0,41.78524,0,0,7.105427E-15,0,43.98446,41.78524,0,0,86.65933,240.7648,0,43.98446,-43.98446,291.4249,69.38674,0.1573762,45.96376,0,0,240.7648
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,51.84236,51.84236,0,0,0,51.84236,0,0,7.105427E-15,0,54.5709,51.84236,0,0,135.531,196.7804,0,54.5709,-54.5709,233.9021,55.69086,0.1573762,57.0266,0,0,196.7804
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,12.05859,12.05859,0,0,0,12.05859,0,0,1.776357E-15,0,12.69325,12.05859,0,0,196.1653,142.2095,0,12.69325,-12.69325,220.5222,52.50519,0.1573762,13.26445,0,0,142.2095
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.09355,29.09355,0,0,0,29.09355,0,0,3.552714E-15,0,30.62479,29.09355,0,0,210.2689,129.5162,0,30.62479,-30.62479,188.2409,44.81917,0.1573762,32.0029,0,0,129.5162
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,48.18467,48.18467,0,0,0,48.18467,42.36077,0,7.105427E-15,20.4114,50.72071,48.18467,0,0,244.2964,98.89142,0,30.30931,-30.30931,156.2921,37.21232,0.1573762,53.00314,16.32912,0,119.3028
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,277.9734,68.58211,53.73267,0,53.73267,207.2673,49.34927,0.1557741,0,42.98614,0,122.3148
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,40.50514,40.50514,0,0,0,40.50514,196.155,0,0,79.45284,42.63699,40.50514,0,0,224.2408,116.9415,36.81585,0,36.81585,242.1939,57.66511,0.1546951,44.55565,63.56227,0,196.3943
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,187.4249,150.0758,93.04987,0,93.04987,330.4688,78.68288,0.1520334,0,74.43989,0,243.1256
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,84.91024,84.91024,67.11687,0,19.24857,84.91024,133.2053,0,0,113.1049,18.72986,17.79337,0,0,94.37508,233.8207,94.37508,0,94.37508,420.0009,100,0.1518202,93.40126,90.48395,81,346.9256
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,28.89391,28.89391,0,0,0,28.89391,439.3396,96.52774,0,126.9424,30.41464,28.89391,0,0,0,318.7582,0,0,0,420.0009,100,0.1518202,31.7833,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,10.65713,10.65713,0,0,0,10.65713,1045.005,100.1495,0,111.3676,11.21803,10.65713,0,0,0,318.7582,0,0,0,420.0009,100,0.1518202,11.72284,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518202,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,65.74718,65.74718,20.25,0,7.39125,65.74718,133.0412,39.57909,0,87.47086,47.89177,45.49718,0,0,0,318.7582,0,0,0,420.0009,100,0.1518202,72.3219,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,18.09042,18.09042,0,0,0,18.09042,292.1208,33.80332,0,52.84586,19.04254,18.09042,0,0,0,318.7582,0,0,0,420.0009,100,0.1518202,19.89946,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,42.70596,42.70596,0,0,0,42.70596,61.97407,7.105427E-15,0,26.46662,44.95364,42.70596,0,0,0,318.7582,0,18.48702,-18.48702,400.5138,95.36024,0.1518202,46.97655,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,41.71641,41.71641,0,0,0,41.71641,10.24536,0,0,4.273998,43.91201,41.71641,0,0,20.54113,300.2712,0,39.63802,-39.63802,358.7317,85.41213,0.1518202,45.88805,3.419198,0,304.5452
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,55.10654,55.10654,0,0,0,55.10654,0,0,7.105427E-15,0,58.00688,55.10654,0,0,64.58337,260.6332,0,58.00688,-58.00688,297.5871,70.85392,0.1518202,60.61719,0,0,260.6332
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.0355,202.6263,0,0,0,297.5871,70.85392,0.1518202,0,0,0,202.6263
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,24.373,24.373,0,0,0,24.373,0,0,0,0,25.65578,24.373,0,0,129.0355,202.6263,0,25.65578,-25.65578,270.5435,64.41499,0.1518202,26.8103,0,0,202.6263
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,11.94986,11.94986,0,0,0,11.94986,0,0,0,0,12.5788,11.94986,0,0,157.5419,176.9705,0,12.5788,-12.5788,257.2843,61.25804,0.1518202,13.14484,0,0,176.9705
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,63.44476,63.44476,81,0,22.761,63.44476,0,0,0,0,0,0,17.55524,16.67748,171.5183,164.3917,16.67748,0,16.67748,273.1059,65.02509,0.1522556,69.78924,0,81,164.3917
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,6.534182,6.534182,78.84997,0,22.21704,6.534182,0,0,0,0,0,0,72.31579,68.7,154.8409,179.4015,68.7,0,68.7,338.2805,80.5428,0.1533317,7.1876,0,81,179.4015
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,9.578422,9.578422,0,0,0,9.578422,0,0,0,0,10.08255,9.578422,0,0,86.14085,241.2315,0,10.08255,-10.08255,327.6525,78.01234,0.1533317,10.53626,0,0,241.2315
