Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,43.09633,43.09633,0,0,0,43.09633,0,0,0,0,45.36456,43.09633,0,0,97.34368,231.1489,0,45.36456,-45.36456,279.8341,66.62702,0.1533317,47.40597,0,0,231.1489
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,52.62458,52.62458,0,0,0,52.62458,0,0,7.105427E-15,0,55.3943,52.62458,0,0,147.7487,185.7843,0,55.3943,-55.3943,221.4433,52.7245,0.1533317,57.88704,0,0,185.7843
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.91952,21.91952,0,0,0,21.91952,0,0,3.552714E-15,0,23.07318,21.91952,0,0,209.298,130.39,0,23.07318,-23.07318,197.1221,46.93373,0.1533317,24.11147,0,0,130.39
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.30475,29.30475,0,0,0,29.30475,0,0,3.552714E-15,0,30.84711,29.30475,0,0,234.9348,107.3169,0,30.84711,-30.84711,164.6064,39.19192,0.1533317,32.23523,0,0,107.3169
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,53.4785,53.4785,0,0,0,53.4785,0,0,0,0,56.29316,53.4785,0,0,269.2094,76.46976,0,56.29316,-56.29316,105.2682,25.0638,0.1533317,58.82635,0,0,76.46976
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,5.997983,5.997983,0,0,0,5.997983,410.7585,0,0,24.63723,6.313666,5.997983,0,0,331.7574,20.17661,18.32356,0,18.32356,122.6514,29.20267,0.1528305,6.597781,19.70978,0,44.81384
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,2.872527,2.872527,0,0,0,2.872527,1809.895,0,0,51.98971,3.023713,2.872527,0,0,313.4338,36.66782,48.966,0,48.966,169.1047,40.26294,0.1515072,3.15978,41.59177,0,88.65752
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,14.30098,14.30098,0,0,0,14.30098,564.1894,0,0,80.68459,15.05366,14.30098,0,0,264.4678,80.73721,65.63094,0,65.63094,231.3676,55.08742,0.149769,15.73107,64.54768,0,161.4218
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,76.76807,76.76807,81,0,22.761,76.76807,137.8536,0,0,105.8275,0,0,4.231928,4.020332,198.8369,139.8051,109.8479,0,109.8479,335.5785,79.89948,0.1498763,84.44488,84.66203,81,245.6326
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,47.37004,47.37004,24.11051,0,8.367959,47.37004,239.5453,0,0,113.4727,24.48372,23.25953,0,0,88.98898,238.6681,88.98898,0,88.98898,420.0009,100,0.1478066,52.10704,90.77816,81,352.1408
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478066,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,19.31306,19.31306,0,0,0,19.31306,648.5218,104.9198,0,125.2494,20.32953,19.31306,0,0,0,318.7582,0,0,0,420.0009,100,0.1478066,21.24436,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,13.59849,13.59849,0,0,0,13.59849,714.7007,82.87428,0,97.18848,14.3142,13.59849,0,0,0,318.7582,0,0,0,420.0009,100,0.1478066,14.95833,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,19.56968,19.56968,0,0,0,19.56968,448.3473,67.14048,0,87.74014,20.59967,19.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1478066,21.52665,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.767843,1.767843,0,0,0,1.767843,3631.703,62.34192,0,64.20281,1.860887,1.767843,0,0,0,318.7582,0,0,0,420.0009,100,0.1478066,1.944627,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,33.89285,33.89285,0,0,0,33.89285,69.16028,0,0,23.44039,35.67668,33.89285,0,0,0,318.7582,0,12.23629,-12.23629,407.1027,96.92901,0.1478066,37.28213,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,31.90958,31.90958,0,0,0,31.90958,23.15815,0,0,7.389668,33.58903,31.90958,0,0,13.59588,306.5219,0,26.19936,-26.19936,379.4861,90.35365,0.1478066,35.10053,5.911734,0,313.9116
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,54.86196,54.86196,0,0,0,54.86196,0,0,7.105427E-15,0,57.74943,54.86196,0,0,42.70628,280.3226,0,57.74943,-57.74943,318.6129,75.86005,0.1478066,60.34816,0,0,280.3226
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,56.36512,56.36512,0,0,0,56.36512,0,0,7.105427E-15,0,59.33171,56.36512,0,0,106.8723,222.5731,0,59.33171,-59.33171,256.0717,60.96934,0.1478066,62.00164,0,0,222.5731
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,20.73977,20.73977,0,0,0,20.73977,0,0,0,0,21.83133,20.73977,0,0,172.7964,163.2414,0,21.83133,-21.83133,233.0595,55.49025,0.1478066,22.81374,0,0,163.2414
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,29.7438,29.7438,0,0,0,29.7438,0,0,3.552714E-15,0,31.30927,29.7438,0,0,197.0535,141.4101,0,31.30927,-31.30927,200.0566,47.63243,0.1478066,32.71818,0,0,141.4101
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,6.737127,6.737127,0,0,0,6.737127,0,0,0,0,7.091713,6.737127,0,0,231.8416,110.1008,0,7.091713,-7.091713,192.5813,45.8526,0.1478066,7.410841,0,0,110.1008
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.84487,21.84487,0,0,0,21.84487,0,0,3.552714E-15,0,22.9946,21.84487,0,0,239.7212,103.0091,0,22.9946,-22.9946,168.3429,40.08156,0.1478066,24.02935,0,0,103.0091
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.5598,28.5598,0,0,0,28.5598,0,0,3.552714E-15,0,30.06294,28.5598,0,0,265.2708,80.01452,0,30.06294,-30.06294,136.6537,32.53654,0.1478066,31.41578,0,0,80.01452
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,8.436874,8.436874,0,0,0,8.436874,0,0,1.776357E-15,0,8.88092,8.436874,0,0,298.674,49.95158,0,8.88092,-8.88092,127.2924,30.30766,0.1478066,9.280561,0,0,49.95158
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,16.22305,16.22305,0,0,0,16.22305,0,0,0,0,17.0769,16.22305,0,0,308.5417,41.07066,0,17.0769,-17.0769,109.2918,26.02181,0.1478066,17.84536,0,0,41.07066
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,54.06311,54.06311,81,0,22.761,54.06311,0,0,0,0,0,0,26.93689,25.59005,327.5161,23.99376,25.59005,0,25.59005,133.5687,31.802,0.148444,59.46942,0,81,23.99376
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,9.680732,9.680732,81,0,22.761,9.680732,0,0,0,0,0,0,71.31927,67.7533,301.926,47.0248,67.7533,0,67.7533,197.8451,47.10588,0.1496115,10.6488,0,81,47.0248
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.22242,22.22242,81,0,22.761,22.22242,0,0,0,0,0,0,58.77758,55.8387,234.1727,108.0028,55.8387,0,55.8387,250.8183,59.71853,0.1509576,24.44466,0,81,108.0028
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,52.1358,52.1358,81,0,22.761,52.1358,31.10183,0,0,16.21519,0,0,28.86421,27.421,178.334,158.2576,43.63618,0,43.63618,292.2152,69.57492,0.1519158,57.34937,12.97215,81,174.4728
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,52.70934,0,0,72.31579,68.7,134.6978,197.5302,121.4093,0,121.4093,407.3943,96.99844,0.151305,0,42.16747,81,250.2395
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,10.61367,10.61367,0,0,0,10.61367,588.7546,38.02771,0,62.48849,11.17229,10.61367,0,0,13.2885,306.7986,13.2885,0,13.2885,420.0009,100,0.1509832,11.67504,49.9908,0,369.2871
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,35.89309,35.89309,0,0,0,35.89309,197.2888,33.03085,0,70.81304,37.78219,35.89309,0,0,0,318.7582,0,0,0,420.0009,100,0.1509832,39.48239,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,10.35356,10.35356,0,0,0,10.35356,887.0714,80.94502,0,91.84351,10.89849,10.35356,0,0,0,318.7582,0,0,0,420.0009,100,0.1509832,11.38892,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,34.9395,34.9395,0,0,0,34.9395,316.602,73.84072,0,110.6191,36.77842,34.9395,0,0,0,318.7582,0,0,0,420.0009,100,0.1509832,38.43345,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,5.598728,5.598728,0,0,0,5.598728,1944.557,102.9771,0,108.8705,5.893397,5.598728,0,0,0,318.7582,0,0,0,420.0009,100,0.1509832,6.1586,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,58.91174,58.91174,0,0,0,58.91174,171.3748,38.94754,0,100.9599,62.01236,58.91174,0,0,0,318.7582,0,0,0,420.0009,100,0.1509832,64.80291,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,83.46464,83.46464,27.82532,0,9.307806,83.46464,70.17068,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1509832,91.8111,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,51.27373,51.27373,0,0,0,51.27373,70.48988,0,7.105427E-15,36.14279,53.97235,51.27373,0,0,0,318.7582,0,17.82955,-17.82955,401.2068,95.52525,0.1509832,56.4011,28.91423,0,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,14.92393,14.92393,0,0,0,14.92393,154.2667,0,0,23.02265,15.7094,14.92393,0,0,19.81062,300.9287,7.313249,0,7.313249,408.1448,97.17714,0.1508066,16.41632,18.41812,0,323.9513
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,39.92713,39.92713,0,0,0,39.92713,18.11531,0,7.105427E-15,7.232923,42.02856,39.92713,0,0,12.49737,307.5106,0,34.79563,-34.79563,371.467,88.44434,0.1508066,43.91984,5.786338,0,314.7435
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,57.97665,57.97665,0,0,0,57.97665,0,0,7.105427E-15,0,61.02805,57.97665,0,0,51.15918,272.715,0,61.02805,-61.02805,307.1378,73.12789,0.1508066,63.77431,0,0,272.715
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.28736,39.28736,0,0,0,39.28736,0,0,7.105427E-15,0,41.35511,39.28736,0,0,118.9681,211.6869,0,41.35511,-41.35511,263.5457,62.74884,0.1508066,43.21609,0,0,211.6869
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.54079,24.54079,0,0,0,24.54079,0,0,0,0,25.83241,24.54079,0,0,164.9183,170.3318,0,25.83241,-25.83241,236.3159,56.26558,0.1508066,26.99487,0,0,170.3318
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,15.89956,15.89956,0,0,0,15.89956,0,0,0,0,16.73638,15.89956,0,0,193.6209,144.4994,0,16.73638,-16.73638,218.6742,52.06518,0.1508066,17.48952,0,0,144.4994
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.88518,32.88518,0,0,0,32.88518,0,0,7.105427E-15,0,34.61598,32.88518,0,0,212.2169,127.763,0,34.61598,-34.61598,182.1857,43.37747,0.1508066,36.1737,0,0,127.763
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,45.83049,45.83049,0,0,0,45.83049,0,0,7.105427E-15,0,48.24262,45.83049,0,0,250.6791,93.14702,0,48.24262,-48.24262,131.3336,31.26983,0.1508066,50.41354,0,0,93.14702
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.29757,35.29757,0,0,0,35.29757,0,0,7.105427E-15,0,37.15534,35.29757,0,0,304.282,44.9044,0,37.15534,-37.15534,92.1684,21.94481,0.1508066,38.82733,0,0,44.9044
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,96.24429,88.36161,81,0,22.761,88.36161,0,0,7.882679,0,7.749065,7.361611,0,0,345.5657,7.749065,0,7.749065,-7.749065,84.00017,20,0.1508066,105.8687,0,81,7.749065
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1514829,0,0,81,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1521446,0,0,81,61.83
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,46.94946,46.94946,81,0,22.761,46.94946,0,0,0,0,0,0,34.05054,32.34801,216.7758,123.66,32.34801,0,32.34801,245.0373,58.34209,0.1528684,51.64441,0,81,123.66
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.10218,19.10218,81,0,22.761,19.10218,0,0,0,0,0,0,61.89782,58.80293,184.4278,152.7732,58.80293,0,58.80293,300.8226,71.62429,0.1541161,21.0124,0,81,152.7732
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,69.12963,69.12963,81,0,22.761,69.12963,28.3897,0,0,19.62569,0,0,11.87037,11.27685,125.6249,205.6958,30.90254,0,30.90254,330.1393,78.60445,0.1547018,76.04259,15.70055,81,225.3215
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,50.23947,50.23947,81,0,22.761,50.23947,91.26768,0,0,45.8524,0,0,30.76053,29.22251,94.72232,233.5081,75.07491,0,75.07491,401.3617,95.56211,0.155531,55.26341,36.68192,81,279.3605
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,31.77907,31.77907,0,0,0,31.77907,192.555,8.093131,0,61.1922,33.45165,31.77907,0,0,19.64742,301.0756,19.64742,0,19.64742,420.0009,100,0.1550686,34.95697,48.95376,0,362.2678
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,91.51443,0,91.51443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,0,73.21154,0,410.2726
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,65.08049,65.08049,20.25,0,7.39125,65.08049,172.4366,65.03258,0,112.2226,47.18999,44.83049,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,71.58854,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,46.28653,46.28653,0,0,0,46.28653,212.419,49.59871,0,98.32137,48.72266,46.28653,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,50.91518,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,15.47348,15.47348,0,0,0,15.47348,732.0851,96.99117,0,113.279,16.28787,15.47348,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,17.02083,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,75.76676,75.76676,20.25,0,7.39125,75.76676,137.2731,45.56866,0,104.0074,58.4387,55.51676,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,83.34344,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,43.73099,43.73099,0,0,0,43.73099,186.6514,35.5919,0,81.62452,46.03262,43.73099,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,48.10409,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550686,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,59.03274,59.03274,0,0,0,59.03274,49.17113,0,0,29.02707,62.13972,59.03274,0,0,0,318.7582,0,33.11266,-33.11266,385.097,91.68959,0.1550686,64.93601,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,117.3017,117.3017,81,0,22.761,117.3017,4.415396,0,0,5.179335,38.21233,36.30171,0,0,36.79184,285.6456,0,33.03299,-33.03299,350.2772,83.39917,0.1550686,129.0319,4.143468,81,290.8249
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.49516,252.6126,0,0,0,350.2772,83.39917,0.1550686,0,0,0,252.6126
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,67.58981,67.58981,81,0,22.761,67.58981,0,0,0,0,0,0,13.41019,12.73968,73.49516,252.6126,12.73968,0,12.73968,362.3631,86.27676,0.1553396,74.34879,0,81,252.6126
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,62.9926,62.9926,81,0,22.761,62.9926,0,0,0,0,0,0,18.0074,17.10703,60.75548,264.0783,17.10703,0,17.10703,378.5923,90.14084,0.1557018,69.29185,0,81,264.0783
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,30.96041,30.96041,0,0,0,30.96041,0,0,0,0,32.58991,30.96041,0,0,43.64845,279.4746,0,32.58991,-32.58991,344.2395,81.96162,0.1557018,34.05646,0,0,279.4746
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.12226,23.12226,0,0,0,23.12226,0,0,3.552714E-15,0,24.33922,23.12226,0,0,79.85946,246.8847,0,24.33922,-24.33922,318.5837,75.85311,0.1557018,25.43448,0,0,246.8847
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.71379,27.71379,0,0,0,27.71379,0,0,3.552714E-15,0,29.17241,27.71379,0,0,106.903,222.5455,0,29.17241,-29.17241,287.8333,68.5316,0.1557018,30.48516,0,0,222.5455
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.45047,25.45047,0,0,0,25.45047,0,0,0,0,26.78996,25.45047,0,0,139.3168,193.3731,0,26.78996,-26.78996,259.5942,61.80802,0.1557018,27.99551,0,0,193.3731
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,18.16553,18.16553,0,0,0,18.16553,0,0,3.552714E-15,0,19.12161,18.16553,0,0,169.0835,166.5831,0,19.12161,-19.12161,239.4382,57.009,0.1557018,19.98208,0,0,166.5831
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,38.2874,38.2874,0,0,0,38.2874,0,0,7.105427E-15,0,40.30252,38.2874,0,0,190.3297,147.4615,0,40.30252,-40.30252,196.9557,46.89411,0.1557018,42.11614,0,0,147.4615
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,11.56321,11.56321,0,0,0,11.56321,0,0,1.776357E-15,0,12.1718,11.56321,0,0,235.1103,107.159,0,12.1718,-12.1718,184.1255,43.83931,0.1557018,12.71953,0,0,107.159
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,13.99209,13.99209,0,0,0,13.99209,0,0,0,0,14.72851,13.99209,0,0,248.6345,94.9872,0,14.72851,-14.72851,168.6003,40.14284,0.1557018,15.39129,0,0,94.9872
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.09867,27.09867,0,0,0,27.09867,0,0,3.552714E-15,0,28.52491,27.09867,0,0,264.9995,80.25869,0,28.52491,-28.52491,138.5323,32.98383,0.1557018,29.80853,0,0,80.25869
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,24.18924,24.18924,0,0,0,24.18924,24.22963,0,0,5.860961,25.46235,24.18924,0,0,296.6938,51.73378,0,19.60139,-19.60139,117.8707,28.06439,0.1557018,26.60816,4.688769,0,57.59474
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,4.411754,4.411754,0,0,0,4.411754,429.4819,0,0,18.94768,4.643951,4.411754,0,0,318.4731,32.13238,14.30373,0,14.30373,131.4404,31.29527,0.1553671,4.85293,15.15815,0,51.08007
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,304.1694,45.00574,46.18729,0,46.18729,175.2575,41.72789,0.1542958,0,36.94983,0,91.19303
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,257.9821,86.5743,91.9716,0,91.9716,262.5094,62.50212,0.1522061,0,73.57728,0,178.5459
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,95.11172,95.11172,81,0,22.761,95.11172,105.9402,0,0,100.7616,14.85445,14.11172,0,0,166.0105,169.3487,85.90714,0,85.90714,344.0081,81.90652,0.1525362,104.6229,80.60927,81,270.1103
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,10.98114,10.98114,0,0,0,10.98114,994.6998,17.56693,0,109.2294,11.5591,10.98114,0,0,80.10339,246.6652,80.10339,0,80.10339,420.0009,100,0.1507799,12.07926,87.38354,0,355.8946
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,8.270645,8.270645,0,0,0,8.270645,874.6237,63.63108,0,72.33702,8.705942,8.270645,0,0,0,318.7582,0,0,0,420.0009,100,0.1507799,9.09771,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,38.89192,38.89192,0,0,0,38.89192,162.518,22.2675,0,63.20636,40.93886,38.89192,0,0,0,318.7582,0,0,0,420.0009,100,0.1507799,42.78111,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507799,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,52.08066,52.08066,0,0,0,52.08066,56.08437,0,0,29.20911,54.82175,52.08066,0,0,0,318.7582,0,25.61264,-25.61264,393.0027,93.5719,0.1507799,57.28873,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,15.66015,15.66015,0,0,0,15.66015,23.29889,0,3.552714E-15,3.648641,16.48437,15.66015,0,0,28.45849,293.1456,0,12.83572,-12.83572,379.4727,90.35046,0.1507799,17.22616,2.918913,0,296.7942
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,42.7204,280.3099,2.730204,0,2.730204,382.0628,90.96716,0.1507207,0,2.184164,0,283.0401
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,31.99225,31.99225,0,0,0,31.99225,0,0,3.552714E-15,0,33.67605,31.99225,0,0,39.9902,282.7671,0,33.67605,-33.67605,346.5651,82.51534,0.1507207,35.19147,0,0,282.7671
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,67.25361,67.25361,81,0,22.761,67.25361,0,0,0,0,0,0,13.74639,13.05907,77.40804,249.091,13.05907,0,13.05907,358.9541,85.46508,0.1509926,73.97897,0,81,249.091
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.34896,260.8442,0,0,0,358.9541,85.46508,0.1509926,0,0,0,260.8442
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,43.74358,43.74358,0,0,0,43.74358,0,0,0,0,46.04587,43.74358,0,0,64.34896,260.8442,0,46.04587,-46.04587,310.4174,73.90877,0.1509926,48.11794,0,0,260.8442
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,41.5804,41.5804,0,0,0,41.5804,0,0,7.105427E-15,0,43.76884,41.5804,0,0,115.511,214.7983,0,43.76884,-43.76884,264.281,62.92393,0.1509926,45.73844,0,0,214.7983
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.24838,25.24838,0,0,0,25.24838,0,0,0,0,26.57724,25.24838,0,0,164.1431,171.0294,0,26.57724,-26.57724,236.2662,56.25374,0.1509926,27.77322,0,0,171.0294
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,3.140908,3.140908,0,0,0,3.140908,0,0,0,0,3.306219,3.140908,0,0,193.6734,144.4522,0,3.306219,-3.306219,232.7811,55.42396,0.1509926,3.454998,0,0,144.4522
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,38.48288,38.48288,0,0,0,38.48288,0,0,7.105427E-15,0,40.5083,38.48288,0,0,197.3469,141.146,0,40.5083,-40.5083,190.0816,45.25743,0.1509926,42.33117,0,0,141.146
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,13.68208,13.68208,0,0,0,13.68208,0,0,1.776357E-15,0,14.40219,13.68208,0,0,242.3561,100.6377,0,14.40219,-14.40219,174.9004,41.64286,0.1509926,15.05029,0,0,100.6377
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,34.49095,34.49095,0,0,0,34.49095,0,0,0,0,36.30626,34.49095,0,0,258.3586,86.2355,0,36.30626,-36.30626,136.6302,32.53094,0.1509926,37.94004,0,0,86.2355
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.6989,49.92924,0,0,0,136.6302,32.53094,0.1509926,0,0,0,49.92924
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.39289,19.39289,0,0,0,19.39289,0,0,0,0,20.41357,19.39289,0,0,298.6989,49.92924,0,20.41357,-20.41357,115.1124,27.40766,0.1509926,21.33218,0,0,49.92924
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,26.54784,26.54784,0,0,0,26.54784,35.24451,0,3.552714E-15,9.356656,27.94509,26.54784,0,0,321.3806,29.51567,0,18.58843,-18.58843,95.51849,22.74245,0.1509926,29.20262,7.485325,0,38.87233
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,54.83587,54.83587,81,0,22.761,54.83587,62.43427,0,0,34.23637,0,0,26.16413,24.85593,342.0344,10.92724,59.0923,0,59.0923,151.5784,36.09002,0.15207,60.31945,27.3891,81,45.16361
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,39.21199,39.21199,81,0,22.761,39.21199,192.355,0,0,75.42624,0,0,41.78801,39.6986,282.9421,64.11031,115.1248,0,115.1248,260.7954,62.09401,0.1520099,43.13319,60.34099,81,139.5365
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,62.5629,62.5629,81,0,22.761,62.5629,130.671,0,0,81.75158,0,0,18.4371,17.51524,167.8173,167.7227,99.26682,0,99.26682,354.9682,84.51606,0.1522842,68.8192,65.40127,81,249.4742
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,29.98709,0,98.53755,0,0,0,0,68.55047,257.0628,68.55047,0,68.55047,420.0009,100,0.1508571,0,78.83004,0,355.6004
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1508571,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,13.15199,13.15199,0,0,0,13.15199,488.2932,50.37609,0,64.22029,13.8442,13.15199,0,0,0,318.7582,0,0,0,420.0009,100,0.1508571,14.46719,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,56.94884,56.94884,0,0,0,56.94884,106.1695,0.5161659,0,60.46231,59.94614,56.94884,0,0,0,318.7582,0,0,0,420.0009,100,0.1508571,62.64372,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,60.25503,60.25503,0,0,0,60.25503,76.01945,0,0,45.80555,63.42635,60.25503,0,0,0,318.7582,0,17.6208,-17.6208,401.4269,95.57764,0.1508571,66.28053,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,0.4202426,0,19.99891,0,0,0,0,19.57867,301.1374,19.57867,0,19.57867,420.0009,100,0.1504543,0,15.99913,0,321.1363
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,60.89474,60.89474,0,0,0,60.89474,36.01183,0,0,21.92931,64.09972,60.89474,0,0,0,318.7582,0,42.17042,-42.17042,375.5493,89.41633,0.1504543,66.98421,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,55.60931,55.60931,0,0,0,55.60931,11.36158,0,7.105427E-15,6.318097,58.53612,55.60931,0,0,46.85602,276.5878,0,52.21802,-52.21802,320.5067,76.31097,0.1504543,61.17025,5.054478,0,282.9059
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,30.53544,30.53544,0,0,0,30.53544,0,0,3.552714E-15,0,32.14257,30.53544,0,0,104.876,224.3698,0,32.14257,-32.14257,286.6255,68.24402,0.1504543,33.58899,0,0,224.3698
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,26.06778,26.06778,0,0,0,26.06778,0,0,0,0,27.43977,26.06778,0,0,140.59,192.2272,0,27.43977,-27.43977,257.7014,61.35735,0.1504543,28.67456,0,0,192.2272
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,26.76784,26.76784,0,0,0,26.76784,0,0,3.552714E-15,0,28.17667,26.76784,0,0,171.0786,164.7874,0,28.17667,-28.17667,228.0006,54.28574,0.1504543,29.44462,0,0,164.7874
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.02854,29.02854,0,0,0,29.02854,0,0,3.552714E-15,0,30.55636,29.02854,0,0,202.3861,136.6108,0,30.55636,-30.55636,195.7913,46.61689,0.1504543,31.9314,0,0,136.6108
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.3376,106.0544,0,0,0,195.7913,46.61689,0.1504543,0,0,0,106.0544
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.63348,2.63348,0,0,0,2.63348,0,0,0,0,2.772084,2.63348,0,0,236.3376,106.0544,0,2.772084,-2.772084,192.8693,45.92117,0.1504543,2.896828,0,0,106.0544
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.4177,103.2823,0,0,0,192.8693,45.92117,0.1504543,0,0,0,103.2823
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.4177,103.2823,0,0,0,192.8693,45.92117,0.1504543,0,0,0,103.2823
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,46.2849,46.2849,0,0,0,46.2849,0,0,7.105427E-15,0,48.72095,46.2849,0,0,239.4177,103.2823,0,48.72095,-48.72095,141.5129,33.69348,0.1504543,50.91339,0,0,103.2823
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.5521,54.56137,0,0,0,141.5129,33.69348,0.1504543,0,0,0,54.56137
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.16846,24.16846,0,0,0,24.16846,0,0,3.552714E-15,0,25.44049,24.16846,0,0,293.5521,54.56137,0,25.44049,-25.44049,114.6963,27.30858,0.1504543,26.58531,0,0,54.56137
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,8.858167,8.858167,0,0,0,8.858167,0,0,1.776357E-15,0,9.324387,8.858167,0,0,321.8193,29.12089,0,9.324387,-9.324387,104.8675,24.96841,0.1504543,9.743984,0,0,29.12089
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,21.52755,21.52755,81,0,22.761,21.52755,92.35944,0,0,19.88272,0,0,59.47245,56.49883,332.1797,19.7965,76.38155,0,76.38155,177.3294,42.22121,0.1512081,23.6803,15.90618,81,39.67923
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,83.48641,83.48641,81,0,22.761,83.48641,54.49392,0,0,45.49502,2.617275,2.486412,0,0,255.7981,88.5399,42.87774,0,42.87774,218.0068,51.90628,0.1518745,91.83505,36.39602,81,134.0349
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,12.17811,12.17811,81,0,22.761,12.17811,564.0031,1.421085E-14,0,68.68494,0,0,68.82188,65.38079,212.9204,127.1299,134.0657,0,134.0657,345.1927,82.18858,0.1514417,13.39593,54.94795,81,195.8148
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,4.840175,4.840175,0,0,0,4.840175,1773.397,1.885921,0,85.83551,5.094921,4.840175,0,0,78.85467,247.789,78.85467,0,78.85467,420.0009,100,0.149884,5.324193,68.6684,0,333.6245
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,55.90422,55.90422,0,0,0,55.90422,177.5862,40.43166,0,99.27821,58.84655,55.90422,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,61.49465,79.42257,0,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,75.90351,75.90351,20.25,0,7.39125,75.90351,155.8994,59.75049,0,118.3331,58.58265,55.65351,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,83.49387,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,13.27225,13.27225,0,0,0,13.27225,685.1739,76.96722,0,90.93802,13.97079,13.27225,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,14.59948,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,25.27849,25.27849,0,0,0,25.27849,217.887,28.46962,0,55.07856,26.60894,25.27849,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,27.80634,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149884,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,42.62592,42.62592,0,0,0,42.62592,0,0,7.105427E-15,0,44.86938,42.62592,0,0,0,318.7582,0,44.86938,-44.86938,372.7043,88.73895,0.149884,46.88851,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,13.90471,13.90471,0,0,0,13.90471,0,0,1.776357E-15,0,14.63654,13.90471,0,0,49.85487,273.8888,0,14.63654,-14.63654,357.2761,85.06557,0.149884,15.29518,0,0,273.8888
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.11769,259.2523,0,0,0,357.2761,85.06557,0.149884,0,0,0,259.2523
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,11.78396,11.78396,0,0,0,11.78396,0,0,1.776357E-15,0,12.40417,11.78396,0,0,66.11769,259.2523,0,12.40417,-12.40417,344.201,81.95244,0.149884,12.96236,0,0,259.2523
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,19.47759,19.47759,0,0,0,19.47759,0,0,0,0,20.50272,19.47759,0,0,79.90011,246.8481,0,20.50272,-20.50272,322.5892,76.80679,0.149884,21.42534,0,0,246.8481
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,45.29418,45.29418,0,0,0,45.29418,0,0,7.105427E-15,0,47.67808,45.29418,0,0,102.6809,226.3454,0,47.67808,-47.67808,272.3321,64.84084,0.149884,49.8236,0,0,226.3454
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,6.575784,6.575784,0,0,0,6.575784,0,0,8.881784E-16,0,6.921878,6.575784,0,0,155.6566,178.6673,0,6.921878,-6.921878,265.0358,63.10363,0.149884,7.233363,0,0,178.6673
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,11.4414,11.4414,0,0,0,11.4414,0,0,1.776357E-15,0,12.04358,11.4414,0,0,163.3475,171.7455,0,12.04358,-12.04358,252.3407,60.08101,0.149884,12.58554,0,0,171.7455
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.46211,29.46211,0,0,0,29.46211,0,0,3.552714E-15,0,31.01275,29.46211,0,0,176.7293,159.7019,0,31.01275,-31.01275,219.6504,52.29762,0.149884,32.40832,0,0,159.7019
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.1879,128.6891,0,0,0,219.6504,52.29762,0.149884,0,0,0,128.6891
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.1879,128.6891,0,0,0,219.6504,52.29762,0.149884,0,0,0,128.6891
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.41023,17.41023,0,0,0,17.41023,0,0,3.552714E-15,0,18.32655,17.41023,0,0,211.1879,128.6891,0,18.32655,-18.32655,200.3325,47.69813,0.149884,19.15125,0,0,128.6891
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,231.5507,110.3626,19.88293,0,19.88293,219.1951,52.18921,0.1494963,0,15.90635,0,130.2455
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,43.74741,43.74741,0,0,0,43.74741,107.8572,0,0,47.18473,46.04991,43.74741,0,0,211.6678,128.2572,1.134818,0,1.134818,220.2717,52.44554,0.1494743,48.12215,37.74778,0,175.4419
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.510582,0.510582,0,0,0,0.510582,14485.25,0,0,73.9591,0.5374548,0.510582,0,0,210.533,129.2785,73.42164,0,73.42164,289.9256,69.02977,0.1480602,0.5616402,59.16728,0,203.2376
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,16.01218,16.01218,0,0,0,16.01218,659.8354,0,0,105.654,16.85493,16.01218,0,0,137.1113,195.358,88.79912,0,88.79912,374.1678,89.0874,0.1463852,17.6134,84.52324,0,301.0121
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,71.88086,0,120.1931,0,0,0,0,48.31222,275.2772,48.31222,0,48.31222,420.0009,100,0.1454898,0,96.15446,0,395.4703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454898,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,26.51874,26.51874,0,0,0,26.51874,473.6476,97.69089,0,125.6054,27.91446,26.51874,0,0,0,318.7582,0,0,0,420.0009,100,0.1454898,29.17061,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454898,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,23.22707,23.22707,0,0,0,23.22707,361.1028,59.42406,0,83.87361,24.44955,23.22707,0,0,0,318.7582,0,0,0,420.0009,100,0.1454898,25.54978,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,54.40418,54.40418,0,0,0,54.40418,114.6696,5.117491,0,62.38505,57.26756,54.40418,0,0,0,318.7582,0,0,0,420.0009,100,0.1454898,59.8446,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,44.46247,44.46247,0,0,0,44.46247,64.6104,0,0,28.72738,46.8026,44.46247,0,0,0,318.7582,0,18.07522,-18.07522,400.9479,95.46359,0.1454898,48.90872,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,20.08357,300.683,13.43078,0,13.43078,413.6895,98.49729,0.1452428,0,10.74462,0,314.1138
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,26.55103,26.55103,0,0,0,26.55103,0,0,3.552714E-15,0,27.94845,26.55103,0,0,6.652796,312.7707,0,27.94845,-27.94845,384.2292,91.48296,0.1452428,29.20613,0,0,312.7707
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.70663,284.8223,0,0,0,384.2292,91.48296,0.1452428,0,0,0,284.8223
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,12.82057,12.82057,0,0,0,12.82057,0,0,0,0,13.49534,12.82057,0,0,37.70663,284.8223,0,13.49534,-13.49534,370.0038,88.09598,0.1452428,14.10263,0,0,284.8223
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.0002,41.0002,0,0,0,41.0002,0,0,7.105427E-15,0,43.15811,41.0002,0,0,52.70145,271.3269,0,43.15811,-43.15811,324.5112,77.26442,0.1452428,45.10022,0,0,271.3269
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,20.81898,20.81898,0,0,0,20.81898,0,0,3.552714E-15,0,21.91472,20.81898,0,0,100.6549,228.1688,0,21.91472,-21.91472,301.4111,71.7644,0.1452428,22.90088,0,0,228.1688
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,43.39601,43.39601,0,0,0,43.39601,0,0,0,0,45.68001,43.39601,0,0,125.0046,206.2541,0,45.68001,-45.68001,253.2601,60.29991,0.1452428,47.73561,0,0,206.2541
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7601,160.5741,0,0,0,253.2601,60.29991,0.1452428,0,0,0,160.5741
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,47.5829,47.5829,0,0,0,47.5829,0,0,7.105427E-15,0,50.08727,47.5829,0,0,175.7601,160.5741,0,50.08727,-50.08727,200.4635,47.72931,0.1452428,52.34119,0,0,160.5741
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,9.900032,9.900032,0,0,0,9.900032,0,0,0,0,10.42109,9.900032,0,0,231.4127,110.4868,0,10.42109,-10.42109,189.4787,45.11389,0.1452428,10.89004,0,0,110.4868
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,14.77569,14.77569,0,0,0,14.77569,0,0,1.776357E-15,0,15.55336,14.77569,0,0,242.9917,100.0657,0,15.55336,-15.55336,173.084,41.2104,0.1452428,16.25326,0,0,100.0657
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,46.36792,46.36792,0,0,0,46.36792,0,0,7.105427E-15,0,48.80834,46.36792,0,0,260.2732,84.51237,0,48.80834,-48.80834,121.6355,28.96078,0.1452428,51.00471,0,0,84.51237
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.82409,20.82409,0,0,0,20.82409,0,0,0,0,21.92009,20.82409,0,0,314.5046,35.70404,0,21.92009,-21.92009,98.52972,23.45941,0.1452428,22.9065,0,0,35.70404
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,26.2049,26.2049,81,0,22.761,26.2049,27.30151,0,0,7.154335,0,0,54.7951,52.05534,338.8603,13.78395,59.20968,0,59.20968,154.701,36.83349,0.1463064,28.82539,5.723468,81,20.93828
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,43.30973,43.30973,81,0,22.761,43.30973,61.11987,0,0,26.47085,0,0,37.69027,35.80576,279.6506,67.07265,62.27661,0,62.27661,213.7817,50.90031,0.1472981,47.64071,21.17668,81,93.54351
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,69.87321,69.87321,81,0,22.761,69.87321,66.10059,0,0,46.1866,0,0,11.12679,10.57045,217.374,123.1216,56.75705,0,56.75705,267.6262,63.72039,0.148176,76.86053,36.94928,81,169.3082
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,33.78476,33.78476,81,0,22.761,33.78476,110.7799,0,0,37.42673,0,0,47.21524,44.85447,160.617,174.2029,82.2812,0,82.2812,345.685,82.30579,0.1487738,37.16324,29.94139,81,211.6297
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,45.69167,45.69167,0,0,0,45.69167,100.15,0,7.105427E-15,45.76021,48.0965,45.69167,0,0,78.33577,248.256,0,2.336289,-2.336289,343.2224,81.71944,0.1487738,50.26084,36.60817,0,294.0162
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,38.46456,38.46456,0,0,0,38.46456,172.7787,0,0,66.45859,40.48901,38.46456,0,0,80.93165,245.9197,25.96958,0,25.96958,367.8593,87.58536,0.1483026,42.31102,53.16687,0,312.3783
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,60.86495,60.86495,0,0,0,60.86495,82.48283,0,0,50.20313,64.06837,60.86495,0,0,54.96207,269.2924,0,13.86524,-13.86524,353.244,84.10555,0.1483026,66.95145,40.16251,0,319.4955
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,0,0,25.09436,0,0,0,0,70.36788,255.4271,25.09436,0,25.09436,377.0506,89.77377,0.14785,0,20.07549,0,280.5215
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,56.93522,56.93522,0,0,0,56.93522,83.74357,0,7.105427E-15,47.67958,59.93181,56.93522,0,0,45.27352,278.0121,0,12.25223,-12.25223,364.1356,86.69878,0.14785,62.62874,38.14367,0,325.6917
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,0,0,51.21305,0,0,0,0,58.8871,265.7598,51.21305,0,51.21305,412.7206,98.26661,0.1469349,0,40.97044,0,316.9729
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,17.76151,0,25.43556,0,0,0,0,7.674053,311.8516,7.674053,0,7.674053,420.0009,100,0.1467987,0,20.34845,0,337.2871
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467987,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,48.14694,48.14694,0,0,0,48.14694,0,0,7.105427E-15,0,50.68099,48.14694,0,0,0,318.7582,0,50.68099,-50.68099,366.5784,87.2804,0.1467987,52.96163,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,8.467288,8.467288,0,0,0,8.467288,0,0,0,0,8.912935,8.467288,0,0,56.31221,268.0772,0,8.912935,-8.912935,357.1833,85.04348,0.1467987,9.314017,0,0,268.0772
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,45.58493,45.58493,0,0,0,45.58493,0,0,7.105427E-15,0,47.98414,45.58493,0,0,66.21547,259.1643,0,47.98414,-47.98414,306.6036,73.00071,0.1467987,50.14342,0,0,259.1643
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,44.36682,44.36682,0,0,0,44.36682,0,0,0,0,46.70192,44.36682,0,0,119.5312,211.1802,0,46.70192,-46.70192,257.3755,61.27975,0.1467987,48.8035,0,0,211.1802
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,12.19477,12.19477,0,0,0,12.19477,0,0,1.776357E-15,0,12.8366,12.19477,0,0,171.4222,164.4783,0,12.8366,-12.8366,243.8445,58.0581,0.1467987,13.41425,0,0,164.4783
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,17.99074,17.99074,0,0,0,17.99074,0,0,0,0,18.93762,17.99074,0,0,185.6851,151.6416,0,18.93762,-18.93762,223.8825,53.30525,0.1467987,19.78981,0,0,151.6416
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.51115,28.51115,0,0,0,28.51115,0,0,3.552714E-15,0,30.01173,28.51115,0,0,206.7269,132.704,0,30.01173,-30.01173,192.2473,45.77309,0.1467987,31.36226,0,0,132.704
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.74239,30.74239,0,0,0,30.74239,0,0,3.552714E-15,0,32.36041,30.74239,0,0,240.0733,102.6923,0,32.36041,-32.36041,158.1365,37.65147,0.1467987,33.81663,0,0,102.6923
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,13.71801,13.71801,0,0,0,13.71801,0,0,1.776357E-15,0,14.44001,13.71801,0,0,276.0293,70.33189,0,14.44001,-14.44001,142.9154,34.0274,0.1467987,15.08981,0,0,70.33189
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,14.21465,14.21465,0,0,0,14.21465,0,0,1.776357E-15,0,14.96279,14.21465,0,0,292.0737,55.89188,0,14.96279,-14.96279,127.1432,30.27213,0.1467987,15.63612,0,0,55.89188
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,10.87458,10.87458,0,0,0,10.87458,0,0,0,0,11.44692,10.87458,0,0,308.699,40.92908,0,11.44692,-11.44692,115.0771,27.39925,0.1467987,11.96203,0,0,40.92908
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,12.57191,12.57191,0,0,0,12.57191,0,0,0,0,13.23359,12.57191,0,0,321.4178,29.48216,0,13.23359,-13.23359,101.1277,24.07797,0.1467987,13.8291,0,0,29.48216
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,22.23873,22.23873,81,0,22.761,22.23873,46.44576,0,0,10.32894,0,0,58.76128,55.82321,336.1219,16.24857,66.15215,0,66.15215,163.8851,39.02019,0.1476811,24.4626,8.263156,81,26.57751
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,24.85194,24.85194,81,0,22.761,24.85194,126.45,0,0,31.42527,0,0,56.14806,53.34066,269.9697,75.78551,84.76593,0,84.76593,244.3011,58.16682,0.1482218,27.33713,25.14022,81,107.2108
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,48.48275,48.48275,81,0,22.761,48.48275,129.8763,0,0,62.96759,0,0,32.51725,30.89138,185.2038,152.0748,93.85897,0,93.85897,333.3436,79.36736,0.148593,53.33103,50.37407,81,215.0424
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,20.25,0,7.39125,0,0,18.68813,0,89.86101,0,0,1.561867,1.483773,91.34478,236.5479,91.34478,0,91.34478,420.0009,100,0.147018,0,71.88881,81,326.4089
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,47.53742,47.53742,0,0,0,47.53742,131.1516,12.30669,0,62.34608,50.03939,47.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.147018,52.29116,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,28.15414,28.15414,0,0,0,28.15414,329.9048,63.24592,0,92.88185,29.63594,28.15414,0,0,0,318.7582,0,0,0,420.0009,100,0.147018,30.96955,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147018,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.64458,1.64458,0,0,0,1.64458,5391.331,86.93359,0,88.66473,1.731136,1.64458,0,0,0,318.7582,0,0,0,420.0009,100,0.147018,1.809038,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,6.511292,6.511292,0,0,0,6.511292,813.7348,46.13066,0,52.98465,6.853992,6.511292,0,0,0,318.7582,0,0,0,420.0009,100,0.147018,7.162422,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,28.73237,28.73237,0,0,0,28.73237,94.66359,3.552714E-15,0,27.19909,30.2446,28.73237,0,0,0,318.7582,0,3.045506,-3.045506,416.7906,99.23566,0.147018,31.6056,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,37.40813,37.40813,0,0,0,37.40813,56.92786,0,0,21.29565,39.37698,37.40813,0,0,3.383896,315.7127,0,18.08133,-18.08133,397.7312,94.69772,0.147018,41.14894,17.03652,0,337.0084
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,23.47426,297.6314,11.95932,0,11.95932,409.0768,97.39905,0.1468143,0,9.56746,0,309.5907
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51494,308.3948,0,0,0,409.0768,97.39905,0.1468143,0,0,0,308.3948
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,83.28142,83.28142,81,0,22.761,83.28142,0,0,0,0,2.401496,2.281421,0,0,11.51494,308.3948,0,2.401496,-2.401496,406.5454,96.79633,0.1468143,91.60957,0,81,308.3948
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18327,305.9933,0,0,0,406.5454,96.79633,0.1468143,0,0,0,305.9933
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,21.61058,21.61058,0,0,0,21.61058,0,0,0,0,22.74798,21.61058,0,0,14.18327,305.9933,0,22.74798,-22.74798,382.5669,91.08718,0.1468143,23.77164,0,0,305.9933
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.621267,2.621267,0,0,0,2.621267,0,0,4.440892E-16,0,2.759228,2.621267,0,0,39.4588,283.2453,0,2.759228,-2.759228,379.6584,90.39469,0.1468143,2.883394,0,0,283.2453
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.52461,280.4861,0,0,0,379.6584,90.39469,0.1468143,0,0,0,280.4861
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,43.72099,43.72099,0,0,0,43.72099,0,0,0,0,46.02209,43.72099,0,0,42.52461,280.4861,0,46.02209,-46.02209,331.1469,78.84435,0.1468143,48.09309,0,0,280.4861
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.91037,31.91037,0,0,0,31.91037,0,0,3.552714E-15,0,33.58986,31.91037,0,0,93.66026,234.464,0,33.58986,-33.58986,295.7401,70.41417,0.1468143,35.1014,0,0,234.464
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,15.21716,15.21716,0,0,0,15.21716,0,0,3.552714E-15,0,16.01806,15.21716,0,0,130.9823,200.8741,0,16.01806,-16.01806,278.8556,66.39405,0.1468143,16.73888,0,0,200.8741
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7802,184.8561,0,0,0,278.8556,66.39405,0.1468143,0,0,0,184.8561
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7802,184.8561,0,0,0,278.8556,66.39405,0.1468143,0,0,0,184.8561
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,51.11927,51.11927,0,0,0,51.11927,0,0,7.105427E-15,0,53.80976,51.11927,0,0,148.7802,184.8561,0,53.80976,-53.80976,222.1351,52.8892,0.1468143,56.2312,0,0,184.8561
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,70.26479,70.26479,81,0,22.761,70.26479,10.90399,0,0,7.661666,0,0,10.73521,10.19845,208.5688,131.0463,17.86012,0,17.86012,239.0787,56.92339,0.1470967,77.29127,6.129333,81,138.708
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,19.02859,19.02859,81,0,22.761,19.02859,78.5333,0,0,14.94378,0,0,61.97141,58.87284,190.7087,147.1204,73.81662,0,73.81662,309.1073,73.59682,0.1478098,20.93145,11.95502,81,162.0642
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,52.36779,0,15.51705,0,0,0,0,67.14268,0,0,52.36779,49.7494,116.8921,213.5554,116.8921,0,116.8921,420.0009,100,0.1468765,0,53.71414,81,280.698
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468765,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,16.13955,16.13955,0,0,0,16.13955,450.4991,55.71951,0,72.70851,16.989,16.13955,0,0,0,318.7582,0,0,0,420.0009,100,0.1468765,17.7535,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468765,0,44.95991,0,374.9581
