Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.797965,2.797965,0,0,0,2.797965,2505.386,67.15459,0,70.09982,2.945226,2.797965,0,0,0,318.7582,0,0,0,420.0009,100,0.1468765,3.077761,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,18.24822,18.24822,0,0,0,18.24822,286.2651,33.02963,0,52.23828,19.20865,18.24822,0,0,0,318.7582,0,0,0,420.0009,100,0.1468765,20.07304,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,68.61367,68.61367,20.25,0,7.39125,68.61367,81.31998,4.887494,0,55.79662,50.90913,48.36367,0,0,0,318.7582,0,0,0,420.0009,100,0.1468765,75.47504,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,27.93692,27.93692,0,0,0,27.93692,79.39072,0,0,22.17932,29.40728,27.93692,0,0,0,318.7582,0,7.227961,-7.227961,412.3819,98.18597,0.1468765,30.73061,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,47.57452,47.57452,0,0,0,47.57452,34.47079,0,0,16.39931,50.07844,47.57452,0,0,8.031067,311.5303,0,33.67913,-33.67913,376.881,89.73339,0.1468765,52.33197,13.11945,0,327.9296
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,53.2155,53.2155,0,0,0,53.2155,29.02166,0,0,15.44402,56.01631,53.2155,0,0,45.45232,277.8511,0,40.57229,-40.57229,334.114,79.5508,0.1468765,58.53704,12.35522,0,293.2952
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,35.83825,35.83825,0,0,0,35.83825,0,0,0,0,37.72448,35.83825,0,0,90.53264,237.2789,0,37.72448,-37.72448,294.3489,70.08294,0.1468765,39.42208,0,0,237.2789
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,11.33077,11.33077,0,0,0,11.33077,0,0,0,0,11.92712,11.33077,0,0,132.4487,199.5544,0,11.92712,-11.92712,281.7766,67.08955,0.1468765,12.46384,0,0,199.5544
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,37.07461,37.07461,0,0,0,37.07461,0,0,0,0,39.02591,37.07461,0,0,145.7011,187.6273,0,39.02591,-39.02591,240.6397,57.29506,0.1468765,40.78207,0,0,187.6273
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,42.58118,42.58118,0,0,0,42.58118,0,0,7.105427E-15,0,44.82229,42.58118,0,0,189.0632,148.6013,0,44.82229,-44.82229,193.3929,46.04584,0.1468765,46.83929,0,0,148.6013
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,11.14064,11.14064,0,0,0,11.14064,0,0,1.776357E-15,0,11.72699,11.14064,0,0,238.8657,103.7791,0,11.72699,-11.72699,181.0316,43.10267,0.1468765,12.2547,0,0,103.7791
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,49.40683,49.40683,0,0,0,49.40683,0,0,7.105427E-15,0,52.00719,49.40683,0,0,251.8957,92.05207,0,52.00719,-52.00719,126.2112,30.05022,0.1468765,54.34751,0,0,92.05207
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.52628,36.52628,81,0,22.761,36.52628,0,0,0,0,0,0,44.47372,42.25004,309.6815,40.04488,42.25004,0,42.25004,166.2931,39.59351,0.1475855,40.17891,0,81,40.04488
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,39.62107,39.62107,81,0,22.761,39.62107,0,0,0,0,0,0,41.37893,39.30999,267.4315,78.06992,39.30999,0,39.30999,203.5858,48.47271,0.1482391,43.58317,0,81,78.06992
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,9.165373,9.165373,81,0,22.761,9.165373,0,0,0,0,0,0,71.83463,68.2429,228.1215,113.4489,68.2429,0,68.2429,268.3267,63.88718,0.1490136,10.08191,0,81,113.4489
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,54.63383,54.63383,81,0,22.761,54.63383,0,0,0,0,0,0,26.36617,25.04786,159.8786,174.8675,25.04786,0,25.04786,292.0892,69.54491,0.1494218,60.09722,0,81,174.8675
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,41.26538,41.26538,81,0,22.761,41.26538,0,0,0,0,0,0,39.73462,37.74789,134.8307,197.4106,37.74789,0,37.74789,327.9,78.07127,0.1500327,45.39191,0,81,197.4106
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,44.59064,44.59064,81,0,22.761,44.59064,0,0,0,0,0,0,36.40936,34.58889,97.08282,231.3837,34.58889,0,34.58889,360.7139,85.88409,0.150588,49.04971,0,81,231.3837
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,75.41702,75.41702,81,0,22.761,75.41702,25.66242,0,0,19.35383,0,0,5.582975,5.303826,62.49393,262.5137,24.65766,0,24.65766,384.1062,91.45367,0.15092,82.95872,15.48307,81,281.8675
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,46.55619,46.55619,0,0,0,46.55619,89.48457,0,0,41.6606,49.00652,46.55619,0,0,37.83627,284.7056,0,7.345912,-7.345912,376.3629,89.61004,0.15092,51.21181,33.32848,0,326.3662
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,55.8767,55.8767,0,0,0,55.8767,144.5665,0,0,80.77896,58.81758,55.8767,0,0,45.9984,277.3597,21.96139,0,21.96139,397.1973,94.5706,0.1505571,61.46437,64.62317,0,358.1386
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,6.381502,6.381502,0,0,0,6.381502,1735.803,80.0159,0,110.7703,6.717371,6.381502,0,0,24.03701,297.1249,24.03701,0,24.03701,420.0009,100,0.1501619,7.019652,88.61623,0,407.8952
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,52.86298,52.86298,0,0,0,52.86298,195.5191,47.712,0,103.3572,55.64524,52.86298,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,58.14928,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,57.29385,57.29385,0,0,0,57.29385,164.703,34.05539,0,94.36471,60.30931,57.29385,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,63.02323,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,44.15083,44.15083,0,0,0,44.15083,192.2009,38.38372,0,84.85828,46.47456,44.15083,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,48.56592,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,50.67162,50.67162,0,0,0,50.67162,122.7585,8.865162,0,62.20371,53.33855,50.67162,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,55.73878,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,94.04032,94.04032,60.2904,0,17.52147,94.04032,37.77766,0,0,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1501619,103.4444,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,57.00583,57.00583,0,0,0,57.00583,18.04344,0,7.105427E-15,10.28582,60.00614,57.00583,0,0,0,318.7582,0,49.72032,-49.72032,367.591,87.52149,0.1501619,62.70641,8.228652,0,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,51.74839,51.74839,0,0,0,51.74839,0,0,7.105427E-15,0,54.472,51.74839,0,0,55.2448,269.0379,0,54.472,-54.472,310.1725,73.85045,0.1501619,56.92323,0,0,269.0379
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,125.2078,125.2078,81,0,22.761,125.2078,0,0,0,0,46.53456,44.20783,0,0,115.7692,214.5659,0,46.53456,-46.53456,261.1208,62.17149,0.1501619,137.7286,0,81,214.5659
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,167.4743,168.0314,68.7,0,68.7,326.2953,77.6892,0.1506302,0,0,81,168.0314
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.91676,24.91676,81,0,22.761,24.91676,0,0,0,0,0,0,56.08324,53.27908,98.77431,229.8614,53.27908,0,53.27908,376.8403,89.72369,0.1514644,27.40844,0,81,229.8614
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,21.48006,21.48006,0,0,0,21.48006,0,0,0,0,22.61059,21.48006,0,0,45.49523,277.8125,0,22.61059,-22.61059,353.0066,84.04903,0.1514644,23.62806,0,0,277.8125
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.6181,255.2019,0,0,0,353.0066,84.04903,0.1514644,0,0,0,255.2019
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.57013,32.57013,0,0,0,32.57013,0,0,7.105427E-15,0,34.28434,32.57013,0,0,70.6181,255.2019,0,34.28434,-34.28434,316.8678,75.44455,0.1514644,35.82714,0,0,255.2019
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,37.80957,37.80957,0,0,0,37.80957,0,0,0,0,39.79955,37.80957,0,0,108.7118,220.9176,0,39.79955,-39.79955,274.9153,65.4559,0.1514644,41.59052,0,0,220.9176
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.73763,35.73763,0,0,0,35.73763,0,0,7.105427E-15,0,37.61855,35.73763,0,0,152.9335,181.118,0,37.61855,-37.61855,235.2619,56.01463,0.1514644,39.31139,0,0,181.118
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.7319,143.4995,0,0,0,235.2619,56.01463,0.1514644,0,0,0,143.4995
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,80.92336,80.92336,81,0,22.761,80.92336,0,0,0,0,0,0,0.07663578,0.07280399,194.7319,143.4995,0.07280399,0,0.07280399,235.331,56.03107,0.1514655,89.0157,0,81,143.4995
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.70497,28.70497,81,0,22.761,28.70497,0,0,0,0,0,0,52.29503,49.68028,194.6591,143.565,49.68028,0,49.68028,282.4618,67.25269,0.1522348,31.57547,0,81,143.565
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,49.20218,49.20218,81,0,22.761,49.20218,46.28579,0,0,22.77361,0,0,31.79782,30.20793,144.9789,188.2773,52.98155,0,52.98155,332.7245,79.21997,0.1529762,54.12239,18.21889,81,211.0509
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,29.93776,29.93776,74.1579,0,21.02995,29.93776,151.8142,0,0,45.44978,0,0,44.22015,42.00914,91.9973,235.9607,87.45892,0,87.45892,415.6953,98.97488,0.1531636,32.93153,36.35982,81,281.4104
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,49.27204,49.27204,0,0,0,49.27204,130.6838,7.986881,0,64.39057,51.86531,49.27204,0,0,4.538383,314.6737,4.538383,0,4.538383,420.0009,100,0.1530903,54.19925,51.51246,0,379.0642
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,16.48532,16.48532,0,0,0,16.48532,580.8641,78.40433,0,95.75729,17.35297,16.48532,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,18.13385,76.60583,0,414.5155
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,49.86837,49.86837,0,0,0,49.86837,154.2677,24.43777,0,76.93079,52.49303,49.86837,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,54.85521,61.54464,0,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,30.79943,30.79943,0,0,0,30.79943,286.4747,55.81211,0,88.23256,32.42045,30.79943,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,33.87937,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,19.68571,19.68571,0,0,0,19.68571,440.1805,65.93087,0,86.65267,20.7218,19.68571,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,21.65428,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.8237234,0.8237234,0,0,0,0.8237234,10399.99,84.80007,0,85.66715,0.8670773,0.8237234,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,0.9060958,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,52.79972,52.79972,0,0,0,52.79972,106.8728,0.8499115,0,56.42857,55.57866,52.79972,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,58.0797,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,34.95959,34.95959,0,0,0,34.95959,136.3009,10.85066,0,47.65023,36.79956,34.95959,0,0,0,318.7582,0,0,0,420.0009,100,0.1530903,38.45554,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,51.82327,51.82327,0,0,0,51.82327,51.20094,0,0,26.534,54.55081,51.82327,0,0,0,318.7582,0,28.01681,-28.01681,390.4685,92.96851,0.1530903,57.0056,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,31.12979,290.7414,5.767413,0,5.767413,395.94,94.27123,0.1529971,0,4.61393,0,296.5088
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,63.02397,63.02397,81,0,22.761,63.02397,0,0,0,0,0,0,17.97603,17.07723,25.36238,295.9321,17.07723,0,17.07723,412.1409,98.12858,0.1532541,69.32636,0,81,295.9321
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,51.79879,51.79879,0,0,0,51.79879,0,0,0,0,54.52504,51.79879,0,0,8.285148,311.3016,0,54.52504,-54.52504,354.6664,84.44421,0.1532541,56.97867,0,0,311.3016
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,54.98538,54.98538,0,0,0,54.98538,0,0,7.105427E-15,0,57.87934,54.98538,0,0,68.86853,256.7766,0,57.87934,-57.87934,293.6562,69.91801,0.1532541,60.48392,0,0,256.7766
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,71.90459,71.90459,81,0,22.761,71.90459,0,0,0,0,0,0,9.09541,8.64064,133.1789,198.8972,8.64064,0,8.64064,301.8535,71.86973,0.1533838,79.09505,0,81,198.8972
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,5.661916,5.661916,77.97771,0,21.99636,5.661916,0,0,0,0,0,0,72.31579,68.7,124.5383,206.6738,68.7,0,68.7,367.028,87.38744,0.1539782,6.228107,0,81,206.6738
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,40.95223,40.95223,0,0,0,40.95223,0,0,0,0,43.10761,40.95223,0,0,55.83828,268.5038,0,43.10761,-43.10761,321.5886,76.56856,0.1539782,45.04745,0,0,268.5038
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,89.44254,89.44254,81,0,22.761,89.44254,0,0,0,0,8.886877,8.442533,0,0,103.7356,225.3962,0,8.886877,-8.886877,312.221,74.33819,0.1539782,98.38679,0,81,225.3962
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,6.917156,6.917156,79.23295,0,22.31394,6.917156,0,0,0,0,0,0,72.31579,68.7,113.6099,216.5093,68.7,0,68.7,377.3955,89.8559,0.1546007,7.608872,0,81,216.5093
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.41109,27.41109,0,0,0,27.41109,0,0,3.552714E-15,0,28.85377,27.41109,0,0,44.90993,278.3393,0,28.85377,-28.85377,346.981,82.61436,0.1546007,30.15219,0,0,278.3393
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,38.54612,38.54612,0,0,0,38.54612,0,0,7.105427E-15,0,40.57487,38.54612,0,0,76.96967,249.4855,0,40.57487,-40.57487,304.2113,72.43112,0.1546007,42.40074,0,0,249.4855
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,70.40903,70.40903,81,0,22.761,70.40903,0,0,0,0,0,0,10.59097,10.06142,122.0529,208.9106,10.06142,0,10.06142,313.7564,74.70377,0.154748,77.44994,0,81,208.9106
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,39.03012,39.03012,81,0,22.761,39.03012,0,0,0,0,0,0,41.96988,39.87139,111.9914,217.9659,39.87139,0,39.87139,351.5818,83.70977,0.1553288,42.93313,0,81,217.9659
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,51.40401,51.40401,0,0,0,51.40401,30.59939,0,0,15.72931,54.10948,51.40401,0,0,72.12006,253.8502,0,38.38017,-38.38017,311.1255,74.07735,0.1553288,56.54441,12.58345,0,269.5795
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,15.07442,15.07442,0,0,0,15.07442,263.1602,0,0,39.6699,15.86782,15.07442,0,0,114.7647,215.47,23.80208,0,23.80208,333.7061,79.45368,0.1549482,16.58187,31.73591,0,255.1399
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,0,0,67.46272,0,0,0,0,90.96261,236.8919,67.46272,0,67.46272,397.7069,94.69193,0.1538797,0,53.97017,0,304.3546
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,64.16004,64.16004,20.25,0,7.39125,64.16004,150.4398,26.80123,0,96.52222,46.2211,43.91004,0,0,23.49989,297.6083,23.49989,0,23.49989,420.0009,100,0.153511,70.57605,77.21777,81,394.1306
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,68.16479,68.16479,20.25,0,7.39125,68.16479,172.1817,66.93071,0,117.3673,50.43663,47.9148,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,74.98128,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,16.83543,16.83543,0,0,0,16.83543,723.7932,104.1322,0,121.8537,17.7215,16.83543,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,18.51897,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,84.00684,84.00684,20.25,0,7.39125,84.00684,147.8332,57.07754,0,124.19,67.11246,63.75684,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,92.40752,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,40.47792,40.47792,0,0,0,40.47792,256.7469,61.31748,0,103.9258,42.60834,40.47792,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,44.52571,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,21.96791,21.96791,0,0,0,21.96791,355.85,55.04868,0,78.17279,23.12411,21.96791,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,24.1647,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.841237,1.841237,0,0,0,1.841237,3242.55,57.76489,0,59.70304,1.938145,1.841237,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,2.025361,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,18.01658,18.01658,0,0,0,18.01658,181.5102,13.73711,0,32.70193,18.96482,18.01658,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,19.81824,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,80.06443,80.06443,70.65298,0,20.1432,80.06443,12.37353,0,1.421085E-14,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.153511,88.07088,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.30759,32.30759,0,0,0,32.30759,0,0,0,0,34.008,32.30759,0,0,0,318.7582,0,34.008,-34.008,384.1533,91.46488,0.153511,35.53835,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,52.06992,52.06992,0,0,0,52.06992,0,0,7.105427E-15,0,54.81044,52.06992,0,0,37.78666,284.7502,0,54.81044,-54.81044,326.378,77.70889,0.153511,57.27691,0,0,284.7502
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,21.9074,21.9074,0,0,0,21.9074,0,0,0,0,23.06042,21.9074,0,0,98.68716,229.9398,0,23.06042,-23.06042,302.0702,71.92133,0.153511,24.09814,0,0,229.9398
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,67.55726,67.55726,81,0,22.761,67.55726,0,0,0,0,0,0,13.44274,12.7706,124.3098,206.8794,12.7706,0,12.7706,314.1854,74.8059,0.1536962,74.31299,0,81,206.8794
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,56.57815,56.57815,81,0,22.761,56.57815,0,0,0,0,0,0,24.42185,23.20076,111.5392,218.3729,23.20076,0,23.20076,336.1956,80.04641,0.1540314,62.23596,0,81,218.3729
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,46.45098,46.45098,0,0,0,46.45098,0,0,0,0,48.89576,46.45098,0,0,88.33849,239.2536,0,48.89576,-48.89576,284.6549,67.77485,0.1540314,51.09607,0,0,239.2536
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,3.344982,3.344982,0,0,0,3.344982,0,0,0,0,3.521034,3.344982,0,0,142.6671,190.3578,0,3.521034,-3.521034,280.9435,66.89116,0.1540314,3.67948,0,0,190.3578
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.83641,28.83641,0,0,0,28.83641,0,0,3.552714E-15,0,30.35412,28.83641,0,0,146.5794,186.8368,0,30.35412,-30.35412,248.9474,59.27307,0.1540314,31.72006,0,0,186.8368
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,39.27922,39.27922,0,0,0,39.27922,0,0,0,0,41.34655,39.27922,0,0,180.3062,156.4827,0,41.34655,-41.34655,205.3643,48.89616,0.1540314,43.20715,0,0,156.4827
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.2468,115.1361,0,0,0,205.3643,48.89616,0.1540314,0,0,0,115.1361
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.2468,115.1361,0,0,0,205.3643,48.89616,0.1540314,0,0,0,115.1361
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.546,18.546,0,0,0,18.546,0,0,3.552714E-15,0,19.52211,18.546,0,0,226.2468,115.1361,0,19.52211,-19.52211,184.7862,43.99662,0.1540314,20.4006,0,0,115.1361
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,247.938,95.61401,6.282599,0,6.282599,190.7464,45.41571,0.1539331,0,5.026079,0,101.8966
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,72.84045,72.84045,81,0,22.761,72.84045,31.47745,0,0,22.92832,0,0,8.159552,7.751574,241.6554,101.2683,30.67989,0,30.67989,219.8519,52.34558,0.1543071,80.1245,18.34265,81,124.1967
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,31.33934,31.33934,81,0,22.761,31.33934,81.11941,0,0,25.42229,0,0,49.66066,47.17762,210.9755,128.8802,72.59991,0,72.59991,288.7262,68.7442,0.1548973,34.47328,20.33783,81,154.3025
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,9.783395,9.783395,81,0,22.761,9.783395,301.4359,0,0,29.49067,0,0,71.21661,67.65578,138.3756,194.2202,97.14644,0,97.14644,380.8874,90.6873,0.1550993,10.76173,23.59253,81,223.7108
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,63.0837,63.0837,55.96435,0,16.42698,63.0837,77.23584,0,0,48.72323,7.494059,7.119356,0,0,41.22917,281.652,41.22917,0,41.22917,420.0009,100,0.1554606,69.39207,38.97858,81,330.3752
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,55.18164,55.18164,0,0,0,55.18164,170.5415,36.02169,0,94.10764,58.08595,55.18164,0,0,0,318.7582,0,0,0,420.0009,100,0.1554606,60.69981,75.28611,0,412.8659
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,40.49763,40.49763,0,0,0,40.49763,150.4943,18.31753,0,60.94661,42.62908,40.49763,0,0,0,318.7582,0,0,0,420.0009,100,0.1554606,44.54739,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1554606,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,21.44568,21.44568,0,0,0,21.44568,214.2728,23.37785,0,45.95226,22.5744,21.44568,0,0,0,318.7582,0,0,0,420.0009,100,0.1554606,23.59025,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,74.01095,74.01095,36.16226,0,11.41705,74.01095,53.83085,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1554606,81.41204,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,39.92964,39.92964,0,0,0,39.92964,61.58894,0,0,24.59224,42.0312,39.92964,0,0,0,318.7582,0,17.43896,-17.43896,401.6186,95.62328,0.1554606,43.92261,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,19.37662,301.3193,8.818901,0,8.818901,409.9849,97.61526,0.1553248,0,7.055121,0,310.1382
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,47.32173,47.32173,0,0,0,47.32173,0,0,7.105427E-15,0,49.81235,47.32173,0,0,10.55772,309.2563,0,49.81235,-49.81235,357.4781,85.11366,0.1553248,52.0539,0,0,309.2563
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,58.94898,58.94898,0,0,0,58.94898,0,0,7.105427E-15,0,62.05156,58.94898,0,0,65.90477,259.4439,0,62.05156,-62.05156,292.07,69.54034,0.1553248,64.84388,0,0,259.4439
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.15046,29.15046,0,0,0,29.15046,0,0,3.552714E-15,0,30.68469,29.15046,0,0,134.851,197.3924,0,30.68469,-30.68469,259.7255,61.83928,0.1553248,32.06551,0,0,197.3924
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,23.14672,23.14672,0,0,0,23.14672,0,0,3.552714E-15,0,24.36496,23.14672,0,0,168.9451,166.7077,0,24.36496,-24.36496,234.0426,55.72431,0.1553248,25.46139,0,0,166.7077
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.0172,142.3427,0,0,0,234.0426,55.72431,0.1553248,0,0,0,142.3427
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.0172,142.3427,0,0,0,234.0426,55.72431,0.1553248,0,0,0,142.3427
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,48.54049,48.54049,0,0,0,48.54049,0,0,7.105427E-15,0,51.09526,48.54049,0,0,196.0172,142.3427,0,51.09526,-51.09526,180.1834,42.90073,0.1553248,53.39454,0,0,142.3427
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,4.643042,4.643042,0,0,0,4.643042,0,0,0,0,4.887413,4.643042,0,0,252.7897,91.24745,0,4.887413,-4.887413,175.0316,41.67412,0.1553248,5.107346,0,0,91.24745
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,10.45096,10.45096,0,0,0,10.45096,0,0,1.776357E-15,0,11.00101,10.45096,0,0,258.2202,86.36004,0,11.00101,-11.00101,163.4356,38.91315,0.1553248,11.49606,0,0,86.36004
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,15.99377,15.99377,0,0,0,15.99377,0,0,3.552714E-15,0,16.83555,15.99377,0,0,270.4435,75.35903,0,16.83555,-16.83555,145.6893,34.68787,0.1553248,17.59315,0,0,75.35903
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.1497,58.52349,0,0,0,145.6893,34.68787,0.1553248,0,0,0,58.52349
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.7679,17.7679,0,0,0,17.7679,0,0,0,0,18.70305,17.7679,0,0,289.1497,58.52349,0,18.70305,-18.70305,125.9746,29.99389,0.1553248,19.54469,0,0,58.52349
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,29.58176,29.58176,0,0,0,29.58176,63.16124,0,0,18.68421,31.13869,29.58176,0,0,309.9309,39.82043,0,12.45449,-12.45449,112.8464,26.86814,0.1553248,32.53994,14.94736,0,58.50464
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,59.32016,59.32016,81,0,22.761,59.32016,51.85977,0,0,30.76329,0,0,21.67984,20.59585,323.7692,27.36595,51.35915,0,51.35915,161.57,38.46896,0.1559487,65.25217,24.61064,81,58.12924
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,29.20658,29.20658,81,0,22.761,29.20658,135.7366,0,0,39.64403,0,0,51.79342,49.20375,272.4101,73.58918,88.84778,0,88.84778,245.8584,58.53759,0.1562633,32.12724,31.71523,81,113.2332
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,9.561837,9.561837,81,0,22.761,9.561837,682.5193,0,0,65.26138,0,0,71.43816,67.86626,183.5623,153.5522,133.1276,0,133.1276,372.1544,88.608,0.1559042,10.51802,52.20911,81,218.8136
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,18.06079,18.06079,0,0,0,18.06079,430.8314,8.365545,0,77.81154,19.01135,18.06079,0,0,50.43464,273.3671,50.43464,0,50.43464,420.0009,100,0.1551498,19.86687,62.24923,0,351.1786
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,7.249685,7.249685,0,0,0,7.249685,1083.805,70.94122,0,78.57247,7.631247,7.249685,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,7.974653,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,17.04666,17.04666,0,0,0,17.04666,430.3523,55.41684,0,73.36069,17.94385,17.04666,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,18.75132,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,12.31158,12.31158,0,0,0,12.31158,457.2827,43.33919,0,56.29875,12.95956,12.31158,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,13.54274,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551498,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,7.401956,7.401956,0,0,0,7.401956,0,0,8.881784E-16,0,7.791533,7.401956,0,0,0,318.7582,0,7.791533,-7.791533,411.7878,98.04453,0.1551498,8.142152,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,9.271819,9.271819,0,0,0,9.271819,0,0,0,0,9.759809,9.271819,0,0,8.657258,310.9667,0,9.759809,-9.759809,401.5001,95.59507,0.1551498,10.199,0,0,310.9667
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.75704,26.75704,0,0,0,26.75704,0,0,0,0,28.1653,26.75704,0,0,19.50149,301.2069,0,28.1653,-28.1653,371.8113,88.52631,0.1551498,29.43274,0,0,301.2069
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.019698,1.019698,0,0,0,1.019698,0,0,2.220446E-16,0,1.073367,1.019698,0,0,50.79627,273.0416,0,1.073367,-1.073367,370.6798,88.25693,0.1551498,1.121668,0,0,273.0416
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.9889,271.9682,0,0,0,370.6798,88.25693,0.1551498,0,0,0,271.9682
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,21.43492,21.43492,0,0,0,21.43492,0,0,3.552714E-15,0,22.56307,21.43492,0,0,51.9889,271.9682,0,22.56307,-22.56307,346.8963,82.59418,0.1551498,23.57841,0,0,271.9682
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,16.44265,16.44265,0,0,0,16.44265,0,0,0,0,17.30805,16.44265,0,0,77.05898,249.4052,0,17.30805,-17.30805,328.652,78.25032,0.1551498,18.08691,0,0,249.4052
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,23.15847,23.15847,0,0,0,23.15847,0,0,3.552714E-15,0,24.37734,23.15847,0,0,96.29015,232.0971,0,24.37734,-24.37734,302.956,72.13224,0.1551498,25.47432,0,0,232.0971
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,11.14582,11.14582,0,0,0,11.14582,0,0,1.776357E-15,0,11.73244,11.14582,0,0,123.3761,207.7198,0,11.73244,-11.73244,290.5889,69.18771,0.1551498,12.2604,0,0,207.7198
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,40.242,40.242,0,0,0,40.242,0,0,7.105427E-15,0,42.36,40.242,0,0,136.4121,195.9873,0,42.36,-42.36,245.9376,58.55645,0.1551498,44.26619,0,0,195.9873
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,88.25103,88.25103,81,0,22.761,88.25103,0,0,0,0,7.632667,7.251033,0,0,183.4788,153.6273,0,7.632667,-7.632667,237.892,56.64085,0.1551498,97.07613,0,81,153.6273
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,38.33572,38.33572,81,0,22.761,38.33572,31.12251,0,0,11.93104,0,0,42.66428,40.53107,191.9595,145.9947,52.4621,0,52.4621,287.662,68.49081,0.1558218,42.16929,9.54483,81,157.9257
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,39.95668,39.95668,81,0,22.761,39.95668,89.87557,0,0,35.91129,0,0,41.04332,38.99116,139.4974,193.2106,74.90245,0,74.90245,358.7207,85.40952,0.1563342,43.95235,28.72903,81,229.1218
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,51.24562,51.24562,0,0,0,51.24562,103.6124,0,0,53.09684,53.94276,51.24562,0,0,64.59496,260.6227,0,0.8459249,-0.8459249,357.829,85.19721,0.1563342,56.37019,42.47747,0,313.7196
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,65.53488,259.7768,59.85925,0,59.85925,414.6165,98.71801,0.1554523,0,47.8874,0,319.6361
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,30.52159,30.52159,0,0,0,30.52159,342.4156,66.70706,0,104.5107,32.12799,30.52159,0,0,5.675635,313.6501,5.675635,0,5.675635,420.0009,100,0.1553691,33.57375,83.60855,0,418.1608
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553691,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553691,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,107.4222,107.4222,40.80631,0,12.592,107.4222,65.27699,0,0,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1553691,118.1644,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,63.09364,63.09364,20.25,0,7.39125,63.09364,115.489,27.76762,0,72.8662,45.09857,42.84364,0,0,0,318.7582,0,0,0,420.0009,100,0.1553691,69.40301,58.29295,81,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,19.86582,19.86582,0,0,0,19.86582,277.0217,34.12124,0,55.03263,20.91138,19.86582,0,0,0,318.7582,0,0,0,420.0009,100,0.1553691,21.8524,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,51.22467,51.22467,0,0,0,51.22467,60.34578,0,0,30.91193,53.92071,51.22467,0,0,0,318.7582,0,23.00878,-23.00878,395.7475,94.2254,0.1553691,56.34715,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,40.14595,40.14595,0,0,0,40.14595,8.918111,0,0,3.580261,42.2589,40.14595,0,0,25.56531,295.7495,0,38.67863,-38.67863,354.9766,84.51807,0.1553691,44.16055,2.864208,0,299.3297
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,41.00159,41.00159,0,0,0,41.00159,0,0,7.105427E-15,0,43.15957,41.00159,0,0,68.54157,257.0708,0,43.15957,-43.15957,309.4824,73.68614,0.1553691,45.10175,0,0,257.0708
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,74.27895,74.27895,81,0,22.761,74.27895,0,0,0,0,0,0,6.721056,6.385003,116.4967,213.9112,6.385003,0,6.385003,315.5398,75.12836,0.1554536,81.70684,0,81,213.9112
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,116.8544,116.8544,81,0,22.761,116.8544,0,0,0,0,37.74145,35.85438,0,0,110.1117,219.6577,0,37.74145,-37.74145,275.7568,65.65624,0.1554536,128.5398,0,81,219.6577
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.031955,3.031955,75.34775,0,21.33098,3.031955,0,0,0,0,0,0,72.31579,68.7,152.0466,181.9163,68.7,0,68.7,340.9313,81.17396,0.1559034,3.335151,0,81,181.9163
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.3466,243.7463,0,0,0,340.9313,81.17396,0.1559034,0,0,0,243.7463
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,18.79562,18.79562,0,0,0,18.79562,0,0,3.552714E-15,0,19.78487,18.79562,0,0,83.3466,243.7463,0,19.78487,-19.78487,320.0762,76.20847,0.1559034,20.67519,0,0,243.7463
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.89486,1.89486,0,0,0,1.89486,0,0,2.220446E-16,0,1.994589,1.89486,0,0,105.3298,223.9614,0,1.994589,-1.994589,317.9738,75.70789,0.1559034,2.084346,0,0,223.9614
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.546,221.9668,0,0,0,317.9738,75.70789,0.1559034,0,0,0,221.9668
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.546,221.9668,0,0,0,317.9738,75.70789,0.1559034,0,0,0,221.9668
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.546,221.9668,0,0,0,317.9738,75.70789,0.1559034,0,0,0,221.9668
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.414285,3.414285,0,0,0,3.414285,0,0,4.440892E-16,0,3.593984,3.414285,0,0,107.546,221.9668,0,3.593984,-3.593984,314.1854,74.80589,0.1559034,3.755713,0,0,221.9668
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.98672,22.98672,0,0,0,22.98672,0,0,3.552714E-15,0,24.19655,22.98672,0,0,111.5393,218.3728,0,24.19655,-24.19655,288.68,68.73318,0.1559034,25.2854,0,0,218.3728
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,138.4244,194.1763,6.870485,0,6.870485,295.1979,70.28506,0.1558033,0,5.496388,0,201.0468
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,92.81895,92.81895,81,0,22.761,92.81895,35.05786,0,0,32.54034,12.44101,11.81896,0,0,131.5539,200.3597,20.09933,0,20.09933,314.2658,74.82504,0.1560119,102.1009,26.03227,81,232.9001
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,26.33282,26.33282,81,0,22.761,26.33282,138.9218,0,0,36.58203,0,0,54.66718,51.93383,111.4546,218.4491,88.51585,0,88.51585,398.2393,94.81869,0.1563143,28.9661,29.26562,81,255.0312
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,9.021811,9.021811,0,0,0,9.021811,583.9824,20.25045,0,52.68579,9.496644,9.021811,0,0,22.9387,298.1134,22.9387,0,22.9387,420.0009,100,0.1559832,9.923993,42.14864,0,350.7992
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,49.67875,49.67875,0,0,0,49.67875,196.5907,45.37039,0,97.66381,52.29342,49.67875,0,0,0,318.7582,0,0,0,420.0009,100,0.1559832,54.64662,78.13105,0,416.422
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,18.71138,18.71138,0,0,0,18.71138,593.6463,91.38324,0,111.0794,19.69619,18.71138,0,0,0,318.7582,0,0,0,420.0009,100,0.1559832,20.58252,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,54.03996,54.03996,0,0,0,54.03996,168.1489,33.98346,0,90.86762,56.88417,54.03996,0,0,0,318.7582,0,0,0,420.0009,100,0.1559832,59.44396,72.6941,0,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,7.792786,7.792786,0,0,0,7.792786,577.5815,36.80676,0,45.0097,8.202932,7.792786,0,0,0,318.7582,0,0,0,420.0009,100,0.1559832,8.572064,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,9.009448,9.009448,0,0,0,9.009448,404.2516,26.93721,0,36.42084,9.483629,9.009448,0,0,0,318.7582,0,0,0,420.0009,100,0.1559832,9.910393,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,5.376923,5.376923,0,0,0,5.376923,490.2929,20.70275,0,26.36267,5.659918,5.376923,0,0,0,318.7582,0,0,0,420.0009,100,0.1559832,5.914615,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,41.62335,41.62335,0,0,0,41.62335,13.55311,0,7.105427E-15,5.641258,43.81405,41.62335,0,0,0,318.7582,0,38.17279,-38.17279,379.7632,90.41962,0.1559832,45.78568,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,95.60069,95.60069,81,0,22.761,95.60069,2.603106,0,0,2.488587,15.36914,14.60068,0,0,42.41422,280.5854,0,12.88055,-12.88055,366.1859,87.18694,0.1559832,105.1608,1.99087,81,283.074
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,69.86497,69.86497,81,0,22.761,69.86497,0,0,0,0,0,0,11.13502,10.57827,56.72594,267.7049,10.57827,0,10.57827,376.2213,89.57632,0.1561198,76.85148,0,81,267.7049
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,87.07748,87.07748,81,0,22.761,87.07748,0,0,0,0,6.397355,6.077487,0,0,46.14767,277.2253,0,6.397355,-6.397355,369.4779,87.97076,0.1561198,95.78523,0,81,277.2253
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,85.54482,85.54482,81,0,22.761,85.54482,0,0,0,0,4.784017,4.544816,0,0,53.25584,270.828,0,4.784017,-4.784017,364.4351,86.7701,0.1561198,94.0993,0,81,270.828
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,44.90437,44.90437,0,0,0,44.90437,0,0,7.105427E-15,0,47.26776,44.90437,0,0,58.57141,266.0439,0,47.26776,-47.26776,314.6105,74.90712,0.1561198,49.39481,0,0,266.0439
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,11.632,11.632,0,0,0,11.632,0,0,1.776357E-15,0,12.24421,11.632,0,0,111.0911,218.7762,0,12.24421,-12.24421,301.704,71.83414,0.1561198,12.7952,0,0,218.7762
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,16.31152,16.31152,0,0,0,16.31152,0,0,0,0,17.17002,16.31152,0,0,124.6958,206.532,0,17.17002,-17.17002,283.6052,67.52491,0.1561198,17.94267,0,0,206.532
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.14266,31.14266,0,0,0,31.14266,0,0,3.552714E-15,0,32.78175,31.14266,0,0,143.7736,189.362,0,32.78175,-32.78175,249.0502,59.29755,0.1561198,34.25692,0,0,189.362
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,39.38123,39.38123,0,0,0,39.38123,0,0,7.105427E-15,0,41.45392,39.38123,0,0,180.1978,156.5802,0,41.45392,-41.45392,205.3539,48.8937,0.1561198,43.31935,0,0,156.5802
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,3.857239,3.857239,0,0,0,3.857239,0,0,4.440892E-16,0,4.060252,3.857239,0,0,226.2577,115.1263,0,4.060252,-4.060252,201.0741,47.87468,0.1561198,4.242963,0,0,115.1263
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,9.08047,9.08047,0,0,0,9.08047,0,0,0,0,9.55839,9.08047,0,0,230.7691,111.066,0,9.55839,-9.55839,190.9986,45.47577,0.1561198,9.988517,0,0,111.066
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,38.79048,38.79048,0,0,0,38.79048,0,0,0,0,40.83208,38.79048,0,0,241.3895,101.5076,0,40.83208,-40.83208,147.9578,35.22799,0.1561198,42.66953,0,0,101.5076
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,40.36571,40.36571,0,0,0,40.36571,0,0,0,0,42.49022,40.36571,0,0,286.7585,60.67556,0,42.49022,-42.49022,103.1692,24.56405,0.1561198,44.40228,0,0,60.67556
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,69.58632,69.58632,81,0,22.761,69.58632,25.14222,0,0,17.49555,0,0,11.41368,10.843,333.9699,18.18534,28.33854,0,28.33854,130.0535,30.96506,0.1564378,76.54495,13.99644,81,35.68089
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,27.65487,27.65487,81,0,22.761,27.65487,176.9651,-7.105427E-15,0,48.93948,0,0,53.34513,50.67787,305.6313,43.69003,99.61736,0,99.61736,224.5588,53.46628,0.156574,30.42036,39.15158,81,92.62951
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,28.18792,28.18792,81,0,22.761,28.18792,279.6018,0,0,78.81393,0,0,52.81208,50.17147,206.014,133.3456,128.9854,0,128.9854,346.9251,82.60105,0.156293,31.00672,63.05115,81,212.1596
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,29.60798,0,106.6366,0,0,0,0,77.02857,249.4325,77.02857,0,77.02857,420.0009,100,0.1552156,0,85.30924,0,356.0691
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,67.8195,67.8195,20.25,0,7.39125,67.8195,177.6879,70.43386,0,120.507,50.07316,47.5695,0,0,0,318.7582,0,0,0,420.0009,100,0.1552156,74.60146,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,11.68018,11.68018,0,0,0,11.68018,1035.625,108.6679,0,120.9629,12.29493,11.68018,0,0,0,318.7582,0,0,0,420.0009,100,0.1552156,12.8482,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552156,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.213665,1.213665,0,0,0,1.213665,8129.339,97.38542,0,98.66296,1.277542,1.213665,0,0,0,318.7582,0,0,0,420.0009,100,0.1552156,1.335032,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,28.80333,28.80333,0,0,0,28.80333,278.9934,50.04011,0,80.35941,30.3193,28.80333,0,0,0,318.7582,0,0,0,420.0009,100,0.1552156,31.68366,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,24.82209,24.82209,0,0,0,24.82209,225.3988,29.82017,0,55.94868,26.12851,24.82209,0,0,0,318.7582,0,0,0,420.0009,100,0.1552156,27.3043,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,110.7362,110.7362,81,0,22.761,110.7362,23.38412,0,0,25.89468,31.30124,29.73618,0,0,0,318.7582,0,5.406557,-5.406557,414.3018,98.6431,0.1552156,121.8098,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,27.40116,27.40116,0,0,0,27.40116,31.80486,3.552714E-15,0,8.714898,28.84332,27.40116,0,0,6.007286,313.3517,0,20.12843,-20.12843,393.0846,93.59138,0.1552156,30.14127,6.971919,0,322.0666
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,32.42015,32.42015,0,0,0,32.42015,0,0,7.105427E-15,0,34.12647,32.42015,0,0,28.3722,293.2232,0,34.12647,-34.12647,357.1122,85.02653,0.1552156,35.66216,0,0,293.2232
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,61.20001,61.20001,0,0,0,61.20001,0,0,0,0,64.42107,61.20001,0,0,66.2905,259.0968,0,64.42107,-64.42107,289.2064,68.85852,0.1552156,67.32001,0,0,259.0968
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,18.96404,18.96404,0,0,0,18.96404,0,0,0,0,19.96215,18.96404,0,0,137.8695,194.6757,0,19.96215,-19.96215,268.1644,63.84855,0.1552156,20.86045,0,0,194.6757
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,12.66558,12.66558,0,0,0,12.66558,0,0,0,0,13.33218,12.66558,0,0,160.0496,174.7136,0,13.33218,-13.33218,254.1111,60.50251,0.1552156,13.93213,0,0,174.7136
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.2951,25.2951,0,0,0,25.2951,0,0,3.552714E-15,0,26.62642,25.2951,0,0,174.8632,161.3814,0,26.62642,-26.62642,226.0444,53.81998,0.1552156,27.82461,0,0,161.3814
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,12.77714,12.77714,0,0,0,12.77714,0,0,0,0,13.44962,12.77714,0,0,204.4481,134.755,0,13.44962,-13.44962,211.8672,50.44447,0.1552156,14.05485,0,0,134.755
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,20.43226,20.43226,0,0,0,20.43226,0,0,3.552714E-15,0,21.50764,20.43226,0,0,219.3921,121.3053,0,21.50764,-21.50764,189.1962,45.04662,0.1552156,22.47549,0,0,121.3053
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.2895,99.79769,0,0,0,189.1962,45.04662,0.1552156,0,0,0,99.79769
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,14.00306,14.00306,0,0,0,14.00306,0,0,1.776357E-15,0,14.74007,14.00306,0,0,243.2895,99.79769,0,14.74007,-14.74007,173.6588,41.34724,0.1552156,15.40337,0,0,99.79769
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,18.62126,18.62126,0,0,0,18.62126,0,0,3.552714E-15,0,19.60133,18.62126,0,0,259.6673,85.05762,0,19.60133,-19.60133,152.9972,36.42782,0.1552156,20.48339,0,0,85.05762
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.4466,65.4563,0,0,0,152.9972,36.42782,0.1552156,0,0,0,65.4563
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,10.71369,10.71369,0,0,0,10.71369,0,0,1.776357E-15,0,11.27757,10.71369,0,0,281.4466,65.4563,0,11.27757,-11.27757,141.1096,33.59745,0.1552156,11.78506,0,0,65.4563
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,293.9772,54.17873,13.35548,0,13.35548,153.7797,36.61414,0.1550303,0,10.68439,0,67.53421
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,45.33257,45.33257,0,0,0,45.33257,77.61462,0,0,35.1847,47.71849,45.33257,0,0,280.6217,66.19866,0,12.53379,-12.53379,140.5679,33.46848,0.1550303,49.86582,28.14776,0,101.3834
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,81.50596,81.50596,81,0,22.761,81.50596,98.01226,0,0,79.88584,0.5325913,0.5059617,0,0,294.5482,53.66487,79.35325,0,79.35325,215.849,51.39252,0.1554541,89.65656,63.90867,81,133.5507
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,38.87892,38.87892,81,0,22.761,38.87892,259.9594,0,0,101.0694,0,0,42.12108,40.01503,215.1949,125.0828,141.0844,0,141.0844,349.6935,83.26018,0.1550286,42.76682,80.85551,81,226.1522
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,36.03759,36.03759,0,0,0,36.03759,321.4906,3.812631,0,115.8574,37.9343,36.03759,0,0,74.11051,252.0588,74.11051,0,74.11051,420.0009,100,0.154028,39.64134,92.68595,0,367.9162
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,66.98816,66.98816,20.25,0,7.39125,66.98816,185.9138,75.34219,0,124.5403,49.19806,46.73816,0,0,0,318.7582,0,0,0,420.0009,100,0.154028,73.68698,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,33.58351,33.58351,0,0,0,33.58351,334.7018,77.05354,0,112.4046,35.35106,33.58351,0,0,0,318.7582,0,0,0,420.0009,100,0.154028,36.94186,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,87.40243,87.40243,20.25,0,7.39125,87.40243,97.64559,14.65785,0,85.34461,70.68676,67.15243,0,0,0,318.7582,0,0,0,420.0009,100,0.154028,96.14267,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,44.05304,44.05304,0,0,0,44.05304,178.2874,32.1694,0,78.54101,46.37162,44.05304,0,0,0,318.7582,0,0,0,420.0009,100,0.154028,48.45834,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154028,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,56.50438,56.50438,0,0,0,56.50438,57.86322,0,0,32.69525,59.47829,56.50438,0,0,0,318.7582,0,26.78304,-26.78304,391.769,93.27815,0.154028,62.15481,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,39.09565,39.09565,0,0,0,39.09565,9.007696,0,0,3.521617,41.15331,39.09565,0,0,29.75893,291.9752,0,37.63169,-37.63169,352.1017,83.83358,0.154028,43.00521,2.817294,0,295.4968
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,18.3284,18.3284,0,0,0,18.3284,0,0,3.552714E-15,0,19.29305,18.3284,0,0,71.57192,254.3435,0,19.29305,-19.29305,331.7651,78.99153,0.154028,20.16124,0,0,254.3435
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,71.68192,71.68192,81,0,22.761,71.68192,0,0,0,0,0,0,9.318087,8.852182,93.00865,235.0504,8.852182,0,8.852182,340.163,80.99103,0.1541373,78.85011,0,81,235.0504
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,57.12929,57.12929,0,0,0,57.12929,0,0,0,0,60.13609,57.12929,0,0,84.15646,243.0174,0,60.13609,-60.13609,276.774,65.89844,0.1541373,62.84222,0,0,243.0174
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.72059,30.72059,0,0,0,30.72059,0,0,3.552714E-15,0,32.33747,30.72059,0,0,150.9743,182.8813,0,32.33747,-32.33747,242.6873,57.78258,0.1541373,33.79266,0,0,182.8813
