Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9049,150.5438,0,0,0,242.6873,57.78258,0.1541373,0,0,0,150.5438
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9049,150.5438,0,0,0,242.6873,57.78258,0.1541373,0,0,0,150.5438
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9049,150.5438,0,0,0,242.6873,57.78258,0.1541373,0,0,0,150.5438
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9049,150.5438,0,0,0,242.6873,57.78258,0.1541373,0,0,0,150.5438
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.12014,31.12014,0,0,0,31.12014,0,0,3.552714E-15,0,32.75804,31.12014,0,0,186.9049,150.5438,0,32.75804,-32.75804,208.1573,49.56116,0.1541373,34.23215,0,0,150.5438
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,3.541775,3.541775,0,0,0,3.541775,0,0,0,0,3.728184,3.541775,0,0,223.3027,117.7858,0,3.728184,-3.728184,204.2275,48.62549,0.1541373,3.895953,0,0,117.7858
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,39.06773,39.06773,0,0,0,39.06773,0,0,0,0,41.12392,39.06773,0,0,227.4451,114.0576,0,41.12392,-41.12392,160.879,38.30445,0.1541373,42.9745,0,0,114.0576
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1384,72.9337,0,0,0,160.879,38.30445,0.1541373,0,0,0,72.9337
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,29.34525,29.34525,0,0,0,29.34525,26.01542,0,3.552714E-15,7.63429,30.88973,29.34525,0,0,273.1384,72.9337,0,23.25544,-23.25544,136.3656,32.46795,0.1541373,32.27977,6.107432,0,80.56799
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,42.30583,42.30583,0,0,0,42.30583,30.14154,0,0,12.75163,44.53245,42.30583,0,0,298.9778,49.67826,0,31.78082,-31.78082,102.8657,24.49179,0.1541373,46.53641,10.2013,0,62.42988
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,334.2898,17.89743,9.795241,0,9.795241,112.1583,26.7043,0.154006,0,7.836193,0,27.69268
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,67.89607,67.89607,81,0,22.761,67.89607,16.7049,0,0,11.34197,0,0,13.10393,12.44873,324.4945,26.71315,23.79071,0,23.79071,134.7281,32.07807,0.1542705,74.68568,9.073579,81,38.05513
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,18.13539,0,0,72.31579,68.7,300.7038,48.12479,86.83539,0,86.83539,217.1074,51.69214,0.1543773,0,14.50831,81,66.26018
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,17.13671,0,0,72.31579,68.7,213.8684,126.2766,85.83672,0,85.83672,298.5393,71.08064,0.1544957,0,13.70937,81,143.4133
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,20.88238,20.88238,81,0,22.761,20.88238,162.8596,0,0,34.00895,0,0,60.11762,57.11174,128.0317,203.5297,91.12069,0,91.12069,384.984,91.66267,0.1547502,22.97062,27.20716,81,237.5386
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,7.757155,7.757155,0,0,0,7.757155,329.225,0,0,25.53849,8.165426,7.757155,0,0,36.91103,285.5383,17.37307,0,17.37307,401.4655,95.58683,0.1545225,8.53287,20.4308,0,311.0768
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,26.11267,26.11267,0,0,0,26.11267,79.5179,0,0,20.76424,27.48702,26.11267,0,0,19.53796,301.1741,0,6.722775,-6.722775,394.3791,93.89959,0.1545225,28.72393,16.61139,0,321.9383
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,27.00771,294.4513,4.981838,0,4.981838,399.1053,95.02487,0.1544573,0,3.985471,0,299.4331
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,22.02587,298.9349,6.355579,0,6.355579,405.1347,96.46045,0.1543742,0,5.084464,0,305.2905
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,25.16354,25.16354,0,0,0,25.16354,17.30831,0,3.552714E-15,4.355385,26.48794,25.16354,0,0,15.67029,304.655,0,22.13256,-22.13256,381.8049,90.90575,0.1543742,27.6799,3.484308,0,309.0103
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,54.15819,54.15819,0,0,0,54.15819,0,0,7.105427E-15,0,57.00863,54.15819,0,0,40.26202,282.5224,0,57.00863,-57.00863,321.7126,76.59808,0.1543742,59.57401,0,0,282.5224
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,26.52328,26.52328,0,0,0,26.52328,0,0,0,0,27.91925,26.52328,0,0,103.6049,225.5138,0,27.91925,-27.91925,292.2831,69.59107,0.1543742,29.17561,0,0,225.5138
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,27.90424,27.90424,0,0,0,27.90424,0,0,3.552714E-15,0,29.37289,27.90424,0,0,134.6263,197.5945,0,29.37289,-29.37289,261.3214,62.21925,0.1543742,30.69467,0,0,197.5945
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.449795,2.449795,0,0,0,2.449795,0,0,0,0,2.578732,2.449795,0,0,167.2629,168.2216,0,2.578732,-2.578732,258.6031,61.57205,0.1543742,2.694775,0,0,168.2216
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,18.79608,18.79608,0,0,0,18.79608,0,0,3.552714E-15,0,19.78535,18.79608,0,0,170.1281,165.6429,0,19.78535,-19.78535,237.7475,56.60645,0.1543742,20.67569,0,0,165.6429
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.71955,27.71955,0,0,0,27.71955,0,0,3.552714E-15,0,29.17847,27.71955,0,0,192.1118,145.8576,0,29.17847,-29.17847,206.9907,49.28341,0.1543742,30.4915,0,0,145.8576
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.53338,29.53338,0,0,0,29.53338,0,0,3.552714E-15,0,31.08777,29.53338,0,0,224.5324,116.6791,0,31.08777,-31.08777,174.2214,41.48119,0.1543742,32.48672,0,0,116.6791
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.328922,2.328922,0,0,0,2.328922,0,0,4.440892E-16,0,2.451497,2.328922,0,0,259.0743,85.59133,0,2.451497,-2.451497,171.6373,40.86593,0.1543742,2.561814,0,0,85.59133
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,22.95184,22.95184,0,0,0,22.95184,0,0,0,0,24.15984,22.95184,0,0,261.7982,83.13984,0,24.15984,-24.15984,146.1705,34.80244,0.1543742,25.24703,0,0,83.13984
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,20.42012,20.42012,0,0,0,20.42012,0,0,0,0,21.49487,20.42012,0,0,288.6425,58.98,0,21.49487,-21.49487,123.513,29.40779,0.1543742,22.46214,0,0,58.98
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.59265,24.59265,0,0,0,24.59265,0,0,3.552714E-15,0,25.887,24.59265,0,0,312.5257,37.48513,0,25.887,-25.887,96.22568,22.91083,0.1543742,27.05191,0,0,37.48513
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,58.17964,58.17964,81,0,22.761,58.17964,0,0,0,0,0,0,22.82036,21.67934,341.289,11.59814,21.67934,0,21.67934,116.7925,27.80769,0.1546334,63.9976,0,81,11.59814
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,58.36421,58.36421,81,0,22.761,58.36421,23.80099,0,0,13.89126,0,0,22.63579,21.504,319.6096,31.10955,35.39526,0,35.39526,150.3714,35.80264,0.1550208,64.20063,11.11301,81,45.00081
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,15.73618,15.73618,81,0,22.761,15.73618,165.0141,0,0,25.96691,0,0,65.26382,62.00063,284.2144,62.96529,87.96754,0,87.96754,233.8247,55.67245,0.1553084,17.3098,20.77353,81,88.9322
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,18.6377,18.6377,81,0,22.761,18.6377,191.5658,0,0,35.70346,0,0,62.3623,59.24419,196.2468,142.1361,94.94765,0,94.94765,323.9,77.11889,0.1555018,20.50147,28.56277,81,177.8395
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,14.38126,14.38126,78.70353,0,22.17999,14.38126,279.482,0,0,40.19303,0,0,64.32227,61.10616,101.2992,227.589,101.2992,0,101.2992,420.0009,100,0.1555577,15.81938,32.15443,81,267.782
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,32.70098,0,32.70098,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,0,26.16079,0,351.4592
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,88.33524,88.33524,44.34483,0,13.48724,88.33524,52.42041,0,0,46.30569,46.30569,43.9904,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,97.16876,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,20.45525,20.45525,0,0,0,20.45525,291.7914,38.15482,0,59.68666,21.53184,20.45525,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,22.50077,47.74933,0,378.4449
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,12.46254,12.46254,0,0,0,12.46254,531.7628,53.15271,0,66.27118,13.11847,12.46254,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,13.7088,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,62.9561,62.9561,41.85475,0,12.85725,62.9561,35.28164,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,69.25171,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555577,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.11626,29.11626,0,0,0,29.11626,0,0,3.552714E-15,0,30.64869,29.11626,0,0,0,318.7582,0,30.64869,-30.64869,387.6943,92.30798,0.1555577,32.02789,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,5.570907,5.570907,0,0,0,5.570907,0,0,0,0,5.864113,5.570907,0,0,34.0541,288.1095,0,5.864113,-5.864113,381.513,90.83624,0.1555577,6.127998,0,0,288.1095
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.51386,43.51386,0,0,0,43.51386,0,0,7.105427E-15,0,45.80406,43.51386,0,0,40.56978,282.2454,0,45.80406,-45.80406,333.2312,79.34061,0.1555577,47.86525,0,0,282.2454
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,40.44265,40.44265,0,0,0,40.44265,0,0,7.105427E-15,0,42.57121,40.44265,0,0,91.46319,236.4414,0,42.57121,-42.57121,288.3572,68.65635,0.1555577,44.48692,0,0,236.4414
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,16.94444,16.94444,0,0,0,16.94444,0,0,0,0,17.83625,16.94444,0,0,138.7645,193.8701,0,17.83625,-17.83625,269.5562,64.17992,0.1555577,18.63888,0,0,193.8701
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,15.97901,15.97901,0,0,0,15.97901,0,0,1.776357E-15,0,16.82001,15.97901,0,0,158.5826,176.0339,0,16.82001,-16.82001,251.8263,59.95853,0.1555577,17.57691,0,0,176.0339
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,5.736027,5.736027,0,0,0,5.736027,0,0,8.881784E-16,0,6.037923,5.736027,0,0,177.2715,159.2139,0,6.037923,-6.037923,245.4618,58.44317,0.1555577,6.309629,0,0,159.2139
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.9803,153.176,0,0,0,245.4618,58.44317,0.1555577,0,0,0,153.176
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,44.1897,44.1897,0,0,0,44.1897,0,0,0,0,46.51547,44.1897,0,0,183.9803,153.176,0,46.51547,-46.51547,196.4302,46.769,0.1555577,48.60867,0,0,153.176
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.6641,106.6605,0,0,0,196.4302,46.769,0.1555577,0,0,0,106.6605
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,16.75311,16.75311,0,0,0,16.75311,0,0,3.552714E-15,0,17.63485,16.75311,0,0,235.6641,106.6605,0,17.63485,-17.63485,177.8414,42.34312,0.1555577,18.42842,0,0,106.6605
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,255.2584,89.02565,15.36811,0,15.36811,192.4209,45.81441,0.1553613,0,12.29449,0,104.3938
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,239.8903,102.8569,41.79096,0,41.79096,232.0673,55.25401,0.1548298,0,33.43277,0,144.6479
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,44.75519,44.75519,0,0,0,44.75519,155.699,0,0,69.68336,47.11073,44.75519,0,0,198.0993,140.4688,22.57264,0,22.57264,253.4816,60.35263,0.1545442,49.23071,55.74669,0,210.1522
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,89.43909,89.43909,81,0,22.761,89.43909,102.6196,0,0,91.78207,8.883246,8.439084,0,0,175.5267,160.7842,82.89882,0,82.89882,332.1263,79.07753,0.1548793,98.383,73.42565,81,252.5663
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,27.43841,27.43841,20.25,0,7.39125,27.43841,390.1724,6.86245,0,107.0571,7.566744,7.188407,0,0,92.62789,235.3931,92.62789,0,92.62789,420.0009,100,0.1537236,30.18225,85.64567,81,342.4502
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537236,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,8.447146,8.447146,0,0,0,8.447146,1447.815,113.4073,0,122.299,8.891733,8.447146,0,0,0,318.7582,0,0,0,420.0009,100,0.1537236,9.291862,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537236,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.854909,1.854909,0,0,0,1.854909,4490.901,81.34962,0,83.30215,1.952536,1.854909,0,0,0,318.7582,0,0,0,420.0009,100,0.1537236,2.0404,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,38.9646,38.9646,0,0,0,38.9646,119.867,5.690331,0,46.7057,41.01537,38.9646,0,0,0,318.7582,0,0,0,420.0009,100,0.1537236,42.86106,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,20.92064,20.92064,0,0,0,20.92064,149.6298,9.281781,0,31.3035,22.02172,20.92064,0,0,0,318.7582,0,0,0,420.0009,100,0.1537236,23.0127,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,58.65553,58.65553,0,0,0,58.65553,7.349934,0,0,4.311143,61.74266,58.65553,0,0,0,318.7582,0,57.43152,-57.43152,359.4627,85.58619,0.1537236,64.52109,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,12.95778,12.95778,0,0,0,12.95778,0,0,1.776357E-15,0,13.63977,12.95778,0,0,63.8128,261.3267,0,13.63977,-13.63977,345.0851,82.16296,0.1537236,14.25356,0,0,261.3267
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.9681,247.6869,0,0,0,345.0851,82.16296,0.1537236,0,0,0,247.6869
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,22.84442,22.84442,0,0,0,22.84442,0,0,3.552714E-15,0,24.04676,22.84442,0,0,78.9681,247.6869,0,24.04676,-24.04676,319.7376,76.12785,0.1537236,25.12887,0,0,247.6869
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6867,223.6402,0,0,0,319.7376,76.12785,0.1537236,0,0,0,223.6402
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,9.796896,9.796896,0,0,0,9.796896,0,0,1.776357E-15,0,10.31252,9.796896,0,0,105.6867,223.6402,0,10.31252,-10.31252,308.8672,73.53967,0.1537236,10.77659,0,0,223.6402
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.666336,2.666336,0,0,0,2.666336,0,0,4.440892E-16,0,2.80667,2.666336,0,0,117.1451,213.3277,0,2.80667,-2.80667,305.9088,72.83527,0.1537236,2.93297,0,0,213.3277
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.57725,28.57725,0,0,0,28.57725,0,0,3.552714E-15,0,30.08132,28.57725,0,0,120.2636,210.521,0,30.08132,-30.08132,274.2003,65.28565,0.1537236,31.43498,0,0,210.521
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.68706,29.68706,0,0,0,29.68706,0,0,0,0,31.24953,29.68706,0,0,153.6873,180.4397,0,31.24953,-31.24953,241.2604,57.44283,0.1537236,32.65576,0,0,180.4397
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,4.248045,4.248045,0,0,0,4.248045,0,0,8.881784E-16,0,4.471627,4.248045,0,0,188.409,149.1901,0,4.471627,-4.471627,236.5469,56.32057,0.1537236,4.67285,0,0,149.1901
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.8979,28.8979,0,0,0,28.8979,0,0,3.552714E-15,0,30.41884,28.8979,0,0,193.3775,144.7185,0,30.41884,-30.41884,204.4826,48.68623,0.1537236,31.78769,0,0,144.7185
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,35.53977,35.53977,0,0,0,35.53977,0,0,0,0,37.41028,35.53977,0,0,227.1762,114.2997,0,37.41028,-37.41028,165.0487,39.29723,0.1537236,39.09375,0,0,114.2997
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.39517,19.39517,0,0,0,19.39517,0,0,3.552714E-15,0,20.41596,19.39517,0,0,268.7432,76.88938,0,20.41596,-20.41596,143.5284,34.17336,0.1537236,21.33468,0,0,76.88938
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,291.4276,56.47342,7.893036,0,7.893036,151.0164,35.95621,0.1536259,0,6.314429,0,64.36645
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,36.25816,36.25816,0,0,0,36.25816,84.24059,0,0,30.54409,38.16648,36.25816,0,0,283.5345,63.57715,0,7.622398,-7.622398,142.9817,34.04318,0.1536259,39.88398,24.43527,0,94.12123
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,45.08434,45.08434,0,0,0,45.08434,160.6027,0,0,72.40666,47.4572,45.08434,0,0,292.0039,55.95475,24.94947,0,24.94947,166.6508,39.67868,0.153318,49.59277,57.92533,0,128.3614
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,38.89098,38.89098,0,0,0,38.89098,246.1734,0,0,95.73925,40.93787,38.89098,0,0,267.0544,78.40927,54.80138,0,54.80138,218.64,52.05703,0.1526459,42.78007,76.5914,0,174.1485
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.907298,1.907298,0,0,0,1.907298,5806.915,0,0,110.7552,2.007682,1.907298,0,0,212.253,127.7305,108.7475,0,108.7475,321.8069,76.62053,0.1513294,2.098028,88.60413,0,238.4857
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,24.61356,24.61356,0,0,0,24.61356,465.4577,0,0,114.5657,25.90901,24.61356,0,0,103.5055,225.6033,88.65668,0,88.65668,405.914,96.646,0.1502729,27.07491,91.65256,0,340.1689
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,12.61327,12.61327,0,0,0,12.61327,876.2295,82.39526,0,110.5212,13.27713,12.61327,0,0,14.84884,305.3943,14.84884,0,14.84884,420.0009,100,0.1500974,13.8746,88.41698,0,415.9155
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,45.35826,45.35826,0,0,0,45.35826,257.9065,69.23637,0,116.9819,47.74553,45.35826,0,0,0,318.7582,0,0,0,420.0009,100,0.1500974,49.89408,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,49.59579,49.59579,0,0,0,49.59579,139.557,17.00832,0,69.21442,52.20609,49.59579,0,0,0,318.7582,0,0,0,420.0009,100,0.1500974,54.55537,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,37.57025,37.57025,0,0,0,37.57025,135.9649,11.53471,0,51.08234,39.54763,37.57025,0,0,0,318.7582,0,0,0,420.0009,100,0.1500974,41.32727,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.03196237,0.03196237,0,0,0,0.03196237,39577.12,12.61614,0,12.64978,0.0336446,0.03196237,0,0,0,318.7582,0,0,0,420.0009,100,0.1500974,0.0351586,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500974,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,3.815987,3.815987,0,0,0,3.815987,0,0,4.440892E-16,0,4.016829,3.815987,0,0,0,318.7582,0,4.016829,-4.016829,415.7667,98.99188,0.1500974,4.197586,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,38.47863,38.47863,0,0,0,38.47863,0,0,7.105427E-15,0,40.50382,38.47863,0,0,4.463143,314.7414,0,40.50382,-40.50382,373.072,88.82648,0.1500974,42.3265,0,0,314.7414
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,24.90776,24.90776,0,0,0,24.90776,0,0,0,0,26.21869,24.90776,0,0,49.46739,274.2376,0,26.21869,-26.21869,345.435,82.24627,0.1500974,27.39854,0,0,274.2376
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,11.51842,11.51842,0,0,0,11.51842,0,0,0,0,12.12465,11.51842,0,0,78.59927,248.0189,0,12.12465,-12.12465,332.6545,79.2033,0.1500974,12.67026,0,0,248.0189
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,33.31512,33.31512,0,0,0,33.31512,0,0,7.105427E-15,0,35.06855,33.31512,0,0,92.07111,235.8942,0,35.06855,-35.06855,295.689,70.40201,0.1500974,36.64664,0,0,235.8942
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.28464,24.28464,0,0,0,24.28464,0,0,3.552714E-15,0,25.56278,24.28464,0,0,131.0362,200.8257,0,25.56278,-25.56278,268.7435,63.98642,0.1500974,26.71311,0,0,200.8257
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,12.65358,12.65358,0,0,0,12.65358,0,0,1.776357E-15,0,13.31956,12.65358,0,0,159.4393,175.2629,0,13.31956,-13.31956,254.7034,60.64355,0.1500974,13.91894,0,0,175.2629
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.2727,33.2727,0,0,0,33.2727,0,0,0,0,35.02389,33.2727,0,0,174.2388,161.9433,0,35.02389,-35.02389,217.785,51.85347,0.1500974,36.59997,0,0,161.9433
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,40.0202,40.0202,0,0,0,40.0202,0,0,7.105427E-15,0,42.12652,40.0202,0,0,213.1542,126.9194,0,42.12652,-42.12652,173.3798,41.28081,0.1500974,44.02222,0,0,126.9194
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.86688,26.86688,0,0,0,26.86688,0,0,3.552714E-15,0,28.28093,26.86688,0,0,259.9615,84.79292,0,28.28093,-28.28093,143.569,34.18304,0.1500974,29.55357,0,0,84.79292
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,46.69453,46.69453,0,0,0,46.69453,0,0,7.105427E-15,0,49.15214,46.69453,0,0,291.3847,56.51199,0,49.15214,-49.15214,91.75813,21.84713,0.1500974,51.36399,0,0,56.51199
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.9982,7.359849,0,0,0,91.75813,21.84713,0.1500974,0,0,0,7.359849
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,37.96711,37.96711,81,0,22.761,37.96711,13.22594,0,0,5.021507,0,0,43.03289,40.88124,345.9982,7.359849,45.90275,0,45.90275,135.3053,32.21548,0.1506106,41.76382,4.017206,81,12.38136
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,24.35059,0,0,72.31579,68.7,300.0955,48.67233,93.05059,0,93.05059,223.5808,53.23343,0.150659,0,19.48047,81,73.02291
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,72.31579,0,20.56389,0,0,0,0,40.02026,0,0,72.31579,68.7,207.0449,132.4179,108.7203,0,108.7203,326.7219,77.79078,0.1505245,0,32.0162,81,172.4381
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,15.09735,15.09735,47.26373,0,14.22572,15.09735,448.8639,0,0,67.76654,0,0,32.16638,30.55806,98.3246,230.2661,98.3246,0,98.3246,420.0009,100,0.1499727,16.60708,54.21323,81,298.0326
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,5.15997,5.15997,0,0,0,5.15997,1804.42,87.67599,0,93.10754,5.431548,5.15997,0,0,0,318.7582,0,0,0,420.0009,100,0.1499727,5.675968,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,34.24283,34.24283,0,0,0,34.24283,298.3101,66.10471,0,102.1498,36.04508,34.24283,0,0,0,318.7582,0,0,0,420.0009,100,0.1499727,37.66711,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1499727,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,70.39388,70.39388,20.25,0,7.39125,70.39388,119.9465,31.65195,0,84.43497,52.78302,50.14388,0,0,0,318.7582,0,0,0,420.0009,100,0.1499727,77.43326,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,17.35596,17.35596,0,0,0,17.35596,279.5808,30.25451,0,48.52394,18.26944,17.35596,0,0,0,318.7582,0,0,0,420.0009,100,0.1499727,19.09156,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,35.28108,35.28108,0,0,0,35.28108,95.02528,0,7.105427E-15,33.52595,37.13798,35.28108,0,0,0,318.7582,0,3.612032,-3.612032,416.1934,99.09348,0.1499727,38.80919,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,72.95673,72.95673,64.10278,0,18.486,72.95673,18.27565,6.217249E-15,0,13.33332,9.31995,8.853952,0,0,4.013369,315.1462,4.013369,0,4.013369,420.0009,100,0.1500086,80.25241,10.66665,81,328.4795
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,6.129226,0,6.129226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500086,0,4.90338,0,324.8875
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500086,0,0,0,318.7582
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.71979,32.71979,0,0,0,32.71979,0,0,0,0,34.44188,32.71979,0,0,0,318.7582,0,34.44188,-34.44188,383.6959,91.35599,0.1500086,35.99176,0,0,318.7582
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,62.46813,62.46813,81,0,22.761,62.46813,0,0,0,0,0,0,18.53187,17.60527,38.26876,284.3163,17.60527,0,17.60527,400.3977,95.3326,0.150205,68.71494,0,81,284.3163
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,53.04645,53.04645,0,0,0,53.04645,0,0,7.105427E-15,0,55.83837,53.04645,0,0,20.66348,300.1611,0,55.83837,-55.83837,341.5389,81.31863,0.150205,58.35109,0,0,300.1611
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.08188,28.08188,0,0,0,28.08188,0,0,0,0,29.55987,28.08188,0,0,82.70612,244.3227,0,29.55987,-29.55987,310.3801,73.89987,0.150205,30.89006,0,0,244.3227
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,15.09646,15.09646,0,0,0,15.09646,0,0,1.776357E-15,0,15.89101,15.09646,0,0,115.5504,214.7628,0,15.89101,-15.89101,293.6295,69.91164,0.150205,16.60611,0,0,214.7628
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2071,198.8718,0,0,0,293.6295,69.91164,0.150205,0,0,0,198.8718
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,12.84064,12.84064,0,0,0,12.84064,0,0,1.776357E-15,0,13.51646,12.84064,0,0,133.2071,198.8718,0,13.51646,-13.51646,279.3819,66.51936,0.150205,14.1247,0,0,198.8718
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,10.58109,10.58109,0,0,0,10.58109,0,0,1.776357E-15,0,11.13799,10.58109,0,0,148.2254,185.3554,0,11.13799,-11.13799,267.6414,63.72402,0.150205,11.6392,0,0,185.3554
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.11527,25.11527,0,0,0,25.11527,0,0,0,0,26.43713,25.11527,0,0,160.6009,174.2174,0,26.43713,-26.43713,239.7742,57.08899,0.150205,27.6268,0,0,174.2174
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,12.62045,12.62045,0,0,0,12.62045,0,0,1.776357E-15,0,13.28469,12.62045,0,0,189.9755,147.7803,0,13.28469,-13.28469,225.771,53.75488,0.150205,13.8825,0,0,147.7803
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.624191,0.624191,0,0,0,0.624191,0,0,1.110223E-16,0,0.6570432,0.624191,0,0,204.7363,134.4956,0,0.6570432,-0.6570432,225.0784,53.58998,0.150205,0.6866101,0,0,134.4956
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,60.25929,60.25929,0,0,0,60.25929,18.00186,0,0,10.84779,63.43083,60.25929,0,0,205.4663,133.8385,0,52.58303,-52.58303,169.651,40.39301,0.150205,66.28522,8.678235,0,144.6863
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,12.86426,12.86426,0,0,0,12.86426,109.5714,0,0,14.09556,13.54133,12.86426,0,0,263.8919,81.25549,0.5542248,0,0.5542248,170.1768,40.5182,0.1501986,14.15069,11.27644,0,95.35105
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,19.72559,19.72559,0,0,0,19.72559,189.8942,0,0,37.45774,20.76378,19.72559,0,0,263.3377,81.7543,16.69397,0,16.69397,186.0141,44.28897,0.1500072,21.69815,29.9662,0,119.212
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,34.1408,34.1408,0,0,0,34.1408,135.3586,0,0,46.21253,35.93769,34.1408,0,0,246.6437,96.77887,10.27484,0,10.27484,195.7616,46.60982,0.1498896,37.55488,36.97002,0,142.9914
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,236.3689,106.0262,60.7828,0,60.7828,253.4252,60.33923,0.1491978,0,48.62624,0,166.809
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,32.29746,32.29746,0,0,0,32.29746,211.419,0,0,68.28297,33.99733,32.29746,0,0,175.5861,160.7307,34.28564,0,34.28564,285.9515,68.08355,0.1488104,35.52721,54.62637,0,229.0137
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,16.3418,16.3418,0,0,0,16.3418,426.2153,0,0,69.65127,17.2019,16.3418,0,0,141.3004,191.5878,52.44937,0,52.44937,335.7093,79.93063,0.1482216,17.97599,55.72102,0,261.2391
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,0,0,62.02468,0,0,0,0,88.85108,238.7923,62.02468,0,62.02468,394.5511,93.94054,0.1475313,0,49.61975,0,300.8169
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,7.29486,7.29486,0,0,0,7.29486,757.0652,20.72164,0,55.22684,7.6788,7.29486,0,0,26.8264,294.6145,26.8264,0,26.8264,420.0009,100,0.1472347,8.024345,44.18148,0,349.8413
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,38.22181,38.22181,0,0,0,38.22181,61.3185,0,0,23.43704,40.23349,38.22181,0,0,0,318.7582,0,16.79644,-16.79644,402.2958,95.78453,0.1472347,42.04399,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,18.66271,301.9618,8.938062,0,8.938062,410.7752,97.80343,0.1471362,0,7.150449,0,310.8998
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,86.5259,86.5259,81,0,22.761,86.5259,6.347956,0,0,5.492626,5.816735,5.525898,0,0,9.724652,310.006,0,0.3241088,-0.3241088,410.4336,97.72208,0.1471362,95.17849,4.394101,81,315.4987
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.39681,54.39681,0,0,0,54.39681,0,0,0,0,57.2598,54.39681,0,0,10.08477,309.6819,0,57.2598,-57.2598,350.0764,83.35137,0.1471362,59.83649,0,0,309.6819
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,14.06305,14.06305,0,0,0,14.06305,0,0,1.776357E-15,0,14.80321,14.06305,0,0,73.70677,252.4221,0,14.80321,-14.80321,334.4725,79.63615,0.1471362,15.46935,0,0,252.4221
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.15478,237.6189,0,0,0,334.4725,79.63615,0.1471362,0,0,0,237.6189
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.15478,237.6189,0,0,0,334.4725,79.63615,0.1471362,0,0,0,237.6189
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.15478,237.6189,0,0,0,334.4725,79.63615,0.1471362,0,0,0,237.6189
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.86678,23.86678,0,0,0,23.86678,0,0,0,0,25.12292,23.86678,0,0,90.15478,237.6189,0,25.12292,-25.12292,307.9906,73.33096,0.1471362,26.25345,0,0,237.6189
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,17.58401,17.58401,0,0,0,17.58401,0,0,3.552714E-15,0,18.50949,17.58401,0,0,118.0691,212.496,0,18.50949,-18.50949,288.4799,68.68555,0.1471362,19.34241,0,0,212.496
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.90281,34.90281,0,0,0,34.90281,0,0,0,0,36.7398,34.90281,0,0,138.6352,193.9865,0,36.7398,-36.7398,249.7528,59.46482,0.1471362,38.39309,0,0,193.9865
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.63833,29.63833,0,0,0,29.63833,0,0,3.552714E-15,0,31.19825,29.63833,0,0,179.4572,157.2467,0,31.19825,-31.19825,216.8669,51.63488,0.1471362,32.60217,0,0,157.2467
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,52.96818,52.96818,0,0,0,52.96818,0,0,7.105427E-15,0,55.75598,52.96818,0,0,214.1219,126.0485,0,55.75598,-55.75598,158.095,37.64158,0.1471362,58.265,0,0,126.0485
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.38159,23.38159,0,0,0,23.38159,0,0,3.552714E-15,0,24.6122,23.38159,0,0,276.073,70.2925,0,24.6122,-24.6122,132.1514,31.46456,0.1471362,25.71975,0,0,70.2925
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.23499,27.23499,0,0,0,27.23499,0,0,3.552714E-15,0,28.66841,27.23499,0,0,303.4199,45.68029,0,28.66841,-28.66841,101.9323,24.26954,0.1471362,29.95849,0,0,45.68029
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,39.71365,39.71365,81,0,22.761,39.71365,31.82103,0,0,12.63729,0,0,41.28635,39.22204,335.2737,17.01188,51.85933,0,51.85933,151.1303,35.98335,0.1476845,43.68501,10.10983,81,29.64917
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,42.85737,42.85737,81,0,22.761,42.85737,75.26657,0,0,32.25727,0,0,38.14263,36.2355,283.4144,63.68528,68.49277,0,68.49277,216.1083,51.45425,0.1482012,47.1431,25.80582,81,95.94255
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,37.49215,37.49215,81,0,22.761,37.49215,180.4669,0,0,67.66092,0,0,43.50785,41.33246,214.9216,125.3288,108.9934,0,108.9934,319.5085,76.0733,0.1482693,41.24137,54.12874,81,192.9897
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,50.83162,50.83162,72.71214,0,20.66417,50.83162,163.0798,0,0,82.89612,0,0,21.88051,20.78649,105.9282,223.4228,103.6826,0,103.6826,417.8705,99.49277,0.1482236,55.91478,66.31689,81,306.3189
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,19.68617,19.68617,0,0,0,19.68617,575.7441,90.37404,0,113.3419,20.72228,19.68617,0,0,2.245631,316.7372,2.245631,0,2.245631,420.0009,100,0.1481993,21.65478,90.67355,0,430.0791
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,48.76458,48.76458,0,0,0,48.76458,254.8676,72.95396,0,124.2851,51.33114,48.76458,0,0,0,318.7582,0,0,0,420.0009,100,0.1481993,53.64104,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,54.27921,54.27921,0,0,0,54.27921,216.1594,60.19361,0,117.3296,57.13601,54.27921,0,0,0,318.7582,0,0,0,420.0009,100,0.1481993,59.70713,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,26.16432,26.16432,0,0,0,26.16432,425.0828,83.67863,0,111.22,27.54139,26.16432,0,0,0,318.7582,0,0,0,420.0009,100,0.1481993,28.78075,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481993,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481993,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1481993,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,39.37316,39.37316,0,0,0,39.37316,5.593309,0,0,2.202263,41.44543,39.37316,0,0,0,318.7582,0,39.24317,-39.24317,378.6349,90.15099,0.1481993,43.31047,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,32.40278,32.40278,0,0,0,32.40278,0,0,7.105427E-15,0,34.10818,32.40278,0,0,43.60352,279.515,0,34.10818,-34.10818,342.6817,81.59072,0.1481993,35.64305,0,0,279.515
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,36.33133,36.33133,0,0,0,36.33133,0,0,7.105427E-15,0,38.2435,36.33133,0,0,81.5015,245.4069,0,38.2435,-38.2435,302.3695,71.9926,0.1481993,39.96446,0,0,245.4069
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,28.90105,28.90105,0,0,0,28.90105,0,0,3.552714E-15,0,30.42215,28.90105,0,0,123.9943,207.1634,0,30.42215,-30.42215,270.3018,64.35744,0.1481993,31.79115,0,0,207.1634
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,23.02718,23.02718,0,0,0,23.02718,0,0,0,0,24.23913,23.02718,0,0,157.7967,176.7412,0,24.23913,-24.23913,244.7515,58.27404,0.1481993,25.3299,0,0,176.7412
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.729,152.5021,0,0,0,244.7515,58.27404,0.1481993,0,0,0,152.5021
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,34.07895,34.07895,0,0,0,34.07895,0,0,7.105427E-15,0,35.87258,34.07895,0,0,184.729,152.5021,0,35.87258,-35.87258,206.9384,49.27096,0.1481993,37.48685,0,0,152.5021
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.74818,28.74818,0,0,0,28.74818,0,0,3.552714E-15,0,30.26124,28.74818,0,0,224.5875,116.6295,0,30.26124,-30.26124,175.0403,41.67618,0.1481993,31.623,0,0,116.6295
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,15.2994,15.2994,0,0,0,15.2994,0,0,3.552714E-15,0,16.10464,15.2994,0,0,258.2111,86.36826,0,16.10464,-16.10464,158.0645,37.63433,0.1481993,16.82934,0,0,86.36826
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,10.855,10.855,0,0,0,10.855,0,0,0,0,11.42632,10.855,0,0,276.1051,70.26362,0,11.42632,-11.42632,146.0201,34.76663,0.1481993,11.9405,0,0,70.26362
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.3035,24.3035,0,0,0,24.3035,0,0,3.552714E-15,0,25.58263,24.3035,0,0,288.801,58.8373,0,25.58263,-25.58263,119.0537,28.34606,0.1481993,26.73384,0,0,58.8373
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,73.71051,73.71051,81,0,22.761,73.71051,0,0,0,0,0,0,7.289489,6.925014,317.2262,33.25468,6.925014,0,6.925014,125.6233,29.91025,0.148274,81.08157,0,81,33.25468
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.45178,25.45178,81,0,22.761,25.45178,0,0,0,0,0,0,55.54822,52.77081,310.3011,39.48719,52.77081,0,52.77081,175.6861,41.82994,0.1488406,27.99696,0,81,39.48719
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.713974,2.713974,75.02976,0,21.25053,2.713974,760.8854,0,0,20.65023,0,0,72.31579,68.7,257.5303,86.98092,89.35023,0,89.35023,260.4512,62.01206,0.1489924,2.985372,16.52019,81,107.6312
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,4.248441,4.248441,76.56423,0,21.63875,4.248441,1059.899,0,0,45.02921,0,0,72.31579,68.7,168.1801,167.3961,113.7292,0,113.7292,368.3442,87.70082,0.1489125,4.673285,36.02337,81,212.4253
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,20.0406,0,74.4915,0,0,0,0,54.4509,269.7524,54.4509,0,54.4509,420.0009,100,0.1483336,0,59.5932,0,344.2439
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,37.5727,37.5727,0,0,0,37.5727,248.1735,53.69527,0,93.24548,39.55021,37.5727,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,41.32996,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,60.96294,60.96294,0,0,0,60.96294,190.3806,51.8901,0,116.0616,64.17151,60.96294,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,67.05923,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,49.20861,49.20861,0,0,0,49.20861,244.4773,68.50537,0,120.3039,51.79854,49.20861,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,54.12948,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,119.2649,119.2649,50.56491,0,15.06092,119.2649,87.4627,31.99653,0,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,131.1914,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,19.62827,19.62827,0,0,0,19.62827,289.5742,36.17707,0,56.83842,20.66134,19.62827,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,21.5911,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1483336,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,11.35121,11.35121,0,0,0,11.35121,42.20245,0,1.776357E-15,4.790487,11.94864,11.35121,0,0,0,318.7582,0,7.158151,-7.158151,412.4555,98.20349,0.1483336,12.48633,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,45.49905,45.49905,0,0,0,45.49905,0,0,7.105427E-15,0,47.89374,45.49905,0,0,7.953501,311.6001,0,47.89374,-47.89374,361.9711,86.18341,0.1483336,50.04895,0,0,311.6001
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,17.00352,17.00352,0,0,0,17.00352,0,0,3.552714E-15,0,17.89844,17.00352,0,0,61.16876,263.7063,0,17.89844,-17.89844,343.1044,81.69137,0.1483336,18.70387,0,0,263.7063
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,25.85764,25.85764,0,0,0,25.85764,0,0,3.552714E-15,0,27.21857,25.85764,0,0,81.05592,245.8079,0,27.21857,-27.21857,314.4135,74.86022,0.1483336,28.44341,0,0,245.8079
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.04376,39.04376,0,0,0,39.04376,0,0,7.105427E-15,0,41.09869,39.04376,0,0,111.2988,218.5893,0,41.09869,-41.09869,271.0917,64.54552,0.1483336,42.94813,0,0,218.5893
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,12.65462,12.65462,0,0,0,12.65462,0,0,0,0,13.32066,12.65462,0,0,156.964,177.4906,0,13.32066,-13.32066,257.0505,61.20238,0.1483336,13.92008,0,0,177.4906
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,27.77607,27.77607,0,0,0,27.77607,0,0,3.552714E-15,0,29.23797,27.77607,0,0,171.7647,164.17,0,29.23797,-29.23797,226.231,53.86441,0.1483336,30.55368,0,0,164.17
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,2.865805,2.865805,0,0,0,2.865805,0,0,0,0,3.016637,2.865805,0,0,204.2513,134.932,0,3.016637,-3.016637,223.0512,53.10732,0.1483336,3.152386,0,0,134.932
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.37528,31.37528,0,0,0,31.37528,0,0,3.552714E-15,0,33.02662,31.37528,0,0,207.6032,131.9154,0,33.02662,-33.02662,188.2381,44.8185,0.1483336,34.51281,0,0,131.9154
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.2994,98.88876,0,0,0,188.2381,44.8185,0.1483336,0,0,0,98.88876
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.62945,35.62945,0,0,0,35.62945,0,0,7.105427E-15,0,37.50469,35.62945,0,0,244.2994,98.88876,0,37.50469,-37.50469,148.7047,35.4058,0.1483336,39.1924,0,0,98.88876
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.16149,32.16149,0,0,0,32.16149,0,0,7.105427E-15,0,33.85419,32.16149,0,0,285.9713,61.38407,0,33.85419,-33.85419,113.0192,26.90928,0.1483336,35.37764,0,0,61.38407
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,51.34049,51.34049,81,0,22.761,51.34049,0,0,0,0,0,0,29.65951,28.17653,323.5871,27.52987,28.17653,0,28.17653,139.7498,33.2737,0.1486299,56.47454,0,81,27.52987
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.734286,2.734286,75.05008,0,21.25567,2.734286,694.4166,0,0,18.98734,0,0,72.31579,68.7,295.4105,52.88876,87.68734,0,87.68734,222.9373,53.08021,0.1487978,3.007715,15.18987,81,71.87609
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,52.39764,52.39764,81,0,22.761,52.39764,98.25999,0,0,51.48592,0,0,28.60236,27.17224,207.7232,131.8074,78.65816,0,78.65816,297.559,70.84724,0.1491762,57.6374,41.18874,81,183.2933
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,33.22004,33.22004,79.56399,0,22.39769,33.22004,241.6671,0,0,80.28192,0,0,46.34394,44.02674,129.065,202.5997,124.3087,0,124.3087,415.4886,98.92565,0.1490457,36.54205,64.22554,81,282.8816
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,47.4461,47.4461,0,0,0,47.4461,212.6149,46.17788,0,100.8775,49.94326,47.4461,0,0,4.756352,314.4775,4.756352,0,4.756352,420.0009,100,0.1489962,52.19071,80.702,0,415.355
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,122.7913,122.7913,54.09129,0,15.9531,122.7913,98.20078,48.26621,0,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,135.0704,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,37.68772,37.68772,0,0,0,37.68772,340.274,88.57021,0,128.2415,39.67128,37.68772,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,41.45649,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,116.7403,116.7403,48.04034,0,14.42221,116.7403,93.51845,36.85797,0,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,128.4144,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,26.07982,26.07982,0,0,0,26.07982,397.8992,76.31895,0,103.7714,27.45244,26.07982,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,28.6878,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,10.19073,10.19073,0,0,0,10.19073,872.9086,78.2287,0,88.95578,10.72709,10.19073,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,11.20981,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,18.97738,18.97738,0,0,0,18.97738,305.5131,38.0022,0,57.97839,19.97619,18.97738,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,20.87512,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,20.34083,20.34083,0,0,0,20.34083,126.9081,4.402767,0,25.81417,21.4114,20.34083,0,0,0,318.7582,0,0,0,420.0009,100,0.1489962,22.37492,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,48.86041,48.86041,0,0,0,48.86041,6.193956,0,7.105427E-15,3.026392,51.43201,48.86041,0,0,0,318.7582,0,48.40562,-48.40562,368.9768,87.85146,0.1489962,53.74645,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,31.08732,31.08732,0,0,0,31.08732,0,0,3.552714E-15,0,32.7235,31.08732,0,0,53.78402,270.3526,0,32.7235,-32.7235,334.4832,79.63871,0.1489962,34.19605,0,0,270.3526
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,50.11031,50.11031,0,0,0,50.11031,0,0,0,0,52.7477,50.11031,0,0,90.14346,237.6291,0,52.7477,-52.7477,278.8823,66.40041,0.1489962,55.12134,0,0,237.6291
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,26.6298,26.6298,0,0,0,26.6298,0,0,3.552714E-15,0,28.03137,26.6298,0,0,148.752,184.8814,0,28.03137,-28.03137,249.3346,59.36527,0.1489962,29.29278,0,0,184.8814
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,12.89071,12.89071,0,0,0,12.89071,0,0,1.776357E-15,0,13.56917,12.89071,0,0,179.898,156.8501,0,13.56917,-13.56917,235.0315,55.95976,0.1489962,14.17978,0,0,156.8501
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,61.98375,61.98375,0,0,0,61.98375,0,0,7.105427E-15,0,65.24605,61.98375,0,0,194.9748,143.2809,0,65.24605,-65.24605,166.2561,39.58471,0.1489962,68.18212,0,0,143.2809
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,22.43864,22.43864,0,0,0,22.43864,0,0,3.552714E-15,0,23.61963,22.43864,0,0,267.4704,78.03483,0,23.61963,-23.61963,141.3588,33.6568,0.1489962,24.68251,0,0,78.03483
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,23.82788,23.82788,0,0,0,23.82788,0,0,3.552714E-15,0,25.08198,23.82788,0,0,293.7145,54.4152,0,25.08198,-25.08198,114.9201,27.36187,0.1489962,26.21066,0,0,54.4152
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,41.99731,41.99731,81,0,22.761,41.99731,0,0,0,0,0,0,39.00269,37.05255,321.5833,29.33323,37.05255,0,37.05255,150.0712,35.73117,0.1493751,46.19705,0,81,29.33323
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,14.68475,14.68475,81,0,22.761,14.68475,0,0,0,0,0,0,66.31525,62.99949,284.5308,62.68052,62.99949,0,62.99949,209.8378,49.96128,0.1499064,16.15322,0,81,62.68052
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,40.01667,40.01667,81,0,22.761,40.01667,0,0,0,0,0,0,40.98333,38.93416,221.5313,119.3801,38.93416,0,38.93416,246.774,58.75559,0.1502993,44.01834,0,81,119.3801
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,7.46212,7.46212,79.77791,0,22.45181,7.46212,0,0,0,0,0,0,72.31579,68.7,182.5971,154.4208,68.7,0,68.7,311.9485,74.27331,0.1507401,8.208332,0,81,154.4208
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.46649,23.46649,81,0,22.761,23.46649,0,0,0,0,0,0,57.53351,54.65684,113.8971,216.2508,54.65684,0,54.65684,363.8006,86.61901,0.1512838,25.81314,0,81,216.2508
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,57.9061,57.9061,0,0,0,57.9061,34.43706,0,0,19.94116,60.95379,57.9061,0,0,59.2403,265.442,0,41.01263,-41.01263,320.5695,76.3259,0.1512838,63.69671,15.95293,0,285.3831
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,0,0,0,0,0,0,0,45.11624,0,0,0,0,104.8099,224.4293,45.11624,0,45.11624,363.3705,86.51661,0.1508175,0,36.09299,0,269.5456
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,32.90494,32.90494,0,0,0,32.90494,236.8684,0,0,77.94141,34.63678,32.90494,0,0,59.69365,265.0339,43.30463,0,43.30463,404.4529,96.2981,0.1503727,36.19543,62.35312,0,342.9753
