Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,25.16225,25.16225,0,0,0,25.16225,402.8752,58.49688,0,101.3725,26.48658,25.16225,0,0,16.38902,304.0081,16.38902,0,16.38902,420.0009,100,0.150205,27.67848,81.09798,0,405.3806
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,14.90587,14.90587,0,0,0,14.90587,817.504,106.1657,0,121.8561,15.69039,14.90587,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,16.39646,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,38.8381,38.8381,0,0,0,38.8381,320.623,83.64166,0,124.5239,40.88221,38.8381,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,42.72191,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,54.63186,54.63186,0,0,0,54.63186,212.3946,58.52789,0,116.0351,57.50722,54.63186,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,60.09505,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,23.81477,23.81477,0,0,0,23.81477,447.7899,81.57197,0,106.6402,25.06818,23.81477,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,26.19625,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,19.72009,19.72009,0,0,0,19.72009,433.9802,64.82331,0,85.58131,20.75799,19.72009,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,21.6921,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,39.80818,39.80818,0,0,0,39.80818,155.7783,20.10917,0,62.01252,41.90335,39.80818,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,43.789,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150205,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,40.21931,40.21931,0,0,0,40.21931,18.54311,0,7.105427E-15,7.457913,42.33612,40.21931,0,0,0,318.7582,0,34.87821,-34.87821,383.236,91.24648,0.150205,44.24125,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,46.45029,46.45029,0,0,0,46.45029,0,0,7.105427E-15,0,48.89505,46.45029,0,0,38.75356,283.88,0,48.89505,-48.89505,331.6961,78.9751,0.150205,51.09533,0,0,283.88
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,34.93669,34.93669,0,0,0,34.93669,0,0,7.105427E-15,0,36.77546,34.93669,0,0,93.0814,234.985,0,36.77546,-36.77546,292.9313,69.74541,0.150205,38.43036,0,0,234.985
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,49.5702,49.5702,0,0,0,49.5702,0,0,7.105427E-15,0,52.17916,49.5702,0,0,133.943,198.2095,0,52.17916,-52.17916,237.9297,56.64981,0.150205,54.52722,0,0,198.2095
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,32.74388,32.74388,0,0,0,32.74388,0,0,7.105427E-15,0,34.46724,32.74388,0,0,191.9199,146.0303,0,34.46724,-34.46724,201.598,47.99943,0.150205,36.01826,0,0,146.0303
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,12.91718,12.91718,0,0,0,12.91718,0,0,1.776357E-15,0,13.59703,12.91718,0,0,230.2168,111.5631,0,13.59703,-13.59703,187.2655,44.58693,0.150205,14.2089,0,0,111.5631
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,20.25388,20.25388,0,0,0,20.25388,0,0,3.552714E-15,0,21.31987,20.25388,0,0,245.3246,97.96608,0,21.31987,-21.31987,164.7924,39.2362,0.150205,22.27927,0,0,97.96608
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,14.51538,14.51538,0,0,0,14.51538,0,0,1.776357E-15,0,15.27934,14.51538,0,0,269.0134,76.64621,0,15.27934,-15.27934,148.6865,35.40148,0.150205,15.96691,0,0,76.64621
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,14.00836,14.00836,0,0,0,14.00836,0,0,1.776357E-15,0,14.74564,14.00836,0,0,285.9904,61.36686,0,14.74564,-14.74564,133.1432,31.70071,0.150205,15.40919,0,0,61.36686
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,49.50753,49.50753,81,0,22.761,49.50753,0,-3.552714E-15,0,0,0,0,31.49247,29.91785,302.3745,46.62122,29.91785,0,29.91785,161.5258,38.45845,0.150501,54.45828,0,81,46.62122
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.098434,1.098434,73.41422,0,20.8418,1.098434,0,0,0,0,0,0,72.31579,68.7,272.4566,73.54729,68.7,0,68.7,226.7004,53.97617,0.1508122,1.208278,0,81,73.54729
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,5.441649,5.441649,77.75744,0,21.94063,5.441649,0,0,0,0,0,0,72.31579,68.7,203.7566,135.3773,68.7,0,68.7,291.8749,69.49388,0.1512028,5.985814,0,81,135.3773
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,25.19024,25.19024,81,0,22.761,25.19024,0,0,0,0,0,0,55.80976,53.01927,135.0566,197.2073,53.01927,0,53.01927,342.1734,81.4697,0.1517171,27.70926,0,81,197.2073
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,5.081695,5.081695,0,0,0,5.081695,253.0889,0,0,12.86121,5.349153,5.081695,0,0,82.03733,244.9246,7.512053,0,7.512053,349.3,83.16649,0.1516407,5.589865,10.28896,0,257.7858
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,29.54422,29.54422,0,0,0,29.54422,142.2554,0,0,42.02825,31.09918,29.54422,0,0,74.52528,251.6855,10.92907,0,10.92907,359.6682,85.63511,0.1515298,32.49865,33.6226,0,293.7137
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,9.298476,0,72.89468,0,0,0,0,63.59621,261.5216,63.59621,0,63.59621,420.0009,100,0.1508873,0,58.31575,0,334.4163
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,30.36341,30.36341,0,0,0,30.36341,262.4019,47.71269,0,79.67418,31.96149,30.36341,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,33.39975,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,11.09824,11.09824,0,0,0,11.09824,1025.866,102.1706,0,113.853,11.68235,11.09824,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,12.20806,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,18.90916,18.90916,0,0,0,18.90916,615.3961,96.46185,0,116.3662,19.90438,18.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,20.80007,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,31.94812,31.94812,0,0,0,31.94812,330.393,71.92477,0,105.5544,33.6296,31.94812,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,35.14293,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,66.46165,66.46165,20.25,0,7.39125,66.46165,122.0982,32.50464,0,81.14848,48.64384,46.21165,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,73.10782,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,8.665052,8.665052,0,0,0,8.665052,548.5223,38.40863,0,47.52974,9.121108,8.665052,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,9.531558,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,23.05839,23.05839,0,0,0,23.05839,134.8581,6.824121,0,31.09611,24.27198,23.05839,0,0,0,318.7582,0,0,0,420.0009,100,0.1508873,25.36422,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,41.82188,41.82188,0,0,0,41.82188,9.958272,0,0,4.164736,44.02303,41.82188,0,0,0,318.7582,0,39.8583,-39.8583,377.9865,89.9966,0.1508873,46.00407,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,26.64385,26.64385,0,0,0,26.64385,0,0,3.552714E-15,0,28.04616,26.64385,0,0,44.28699,278.8999,0,28.04616,-28.04616,348.4233,82.95776,0.1508873,29.30823,0,0,278.8999
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.44939,250.8538,0,0,0,348.4233,82.95776,0.1508873,0,0,0,250.8538
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.70417,47.70417,0,0,0,47.70417,0,0,0,0,50.21492,47.70417,0,0,75.44939,250.8538,0,50.21492,-50.21492,295.4921,70.35512,0.1508873,52.47459,0,0,250.8538
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.718497,0.718497,0,0,0,0.718497,0,0,1.110223E-16,0,0.7563127,0.718497,0,0,131.2437,200.6389,0,0.7563127,-0.7563127,294.6949,70.16531,0.1508873,0.7903467,0,0,200.6389
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,7.69728,7.69728,0,0,0,7.69728,0,0,8.881784E-16,0,8.1024,7.69728,0,0,132.0841,199.8825,0,8.1024,-8.1024,286.1542,68.13181,0.1508873,8.467008,0,0,199.8825
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,14.59734,14.59734,0,0,0,14.59734,0,0,1.776357E-15,0,15.36562,14.59734,0,0,141.0868,191.7801,0,15.36562,-15.36562,269.9574,64.27544,0.1508873,16.05708,0,0,191.7801
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,42.2711,42.2711,0,0,0,42.2711,0,0,7.105427E-15,0,44.49589,42.2711,0,0,158.1597,176.4145,0,44.49589,-44.49589,223.0546,53.10814,0.1508873,46.49821,0,0,176.4145
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.38367,33.38367,0,0,0,33.38367,0,0,0,0,35.14071,33.38367,0,0,207.5996,131.9186,0,35.14071,-35.14071,186.013,44.28873,0.1508873,36.72204,0,0,131.9186
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,76.95609,76.95609,81,0,22.761,76.95609,0,0,0,0,0,0,4.043915,3.841719,246.6448,96.77792,3.841719,0,3.841719,189.6576,45.15649,0.1509244,84.6517,0,81,96.77792
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,42.44968,42.44968,81,0,22.761,42.44968,0,0,0,0,0,0,38.55032,36.6228,242.8031,100.2355,36.6228,0,36.6228,224.4011,53.42872,0.1512775,46.69465,0,81,100.2355
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,206.1803,133.196,68.7,0,68.7,289.5756,68.94643,0.1515583,0,0,81,133.196
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,46.86051,46.86051,81,0,22.761,46.86051,0,0,0,0,0,0,34.13949,32.43252,137.4803,195.026,32.43252,0,32.43252,320.3438,76.27218,0.1518675,51.54656,0,81,195.026
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,34.49752,34.49752,81,0,22.761,34.49752,61.33596,0,0,21.15939,0,0,46.50248,44.17736,105.0478,224.2153,65.33674,0,65.33674,382.3277,91.03021,0.152338,37.94727,16.92751,81,245.3746
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,35.64674,35.64674,0,0,0,35.64674,148.4738,0,0,52.92607,37.52288,35.64674,0,0,39.71101,283.0183,15.40319,0,15.40319,396.9404,94.50943,0.1521839,39.21141,42.34085,0,335.9444
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,42.43963,42.43963,0,0,0,42.43963,179.2492,7.091592,0,76.07271,44.67329,42.43963,0,0,24.30782,296.8812,24.30782,0,24.30782,420.0009,100,0.1519413,46.68359,60.85817,0,372.9539
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,41.45179,41.45179,0,0,0,41.45179,251.9438,60.80175,0,104.4352,43.63346,41.45179,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,45.59697,83.54817,0,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,44.42702,44.42702,0,0,0,44.42702,267.3397,72.0058,0,118.7711,46.76529,44.42702,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,48.86973,95.01687,0,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,26.61089,26.61089,0,0,0,26.61089,375.0249,71.78598,0,99.79744,28.01146,26.61089,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,29.27197,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,22.97752,22.97752,0,0,0,22.97752,401.3481,68.03298,0,92.21984,24.18686,22.97752,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,25.27527,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,28.37616,28.37616,0,0,0,28.37616,283.2586,50.50828,0,80.37791,29.86964,28.37616,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,31.21377,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,71.30149,71.30149,20.25,0,7.39125,71.30149,80.50415,3.662247,0,57.40066,53.73841,51.05149,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,78.43164,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519413,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,30.80865,30.80865,0,0,0,30.80865,17.30672,0,3.552714E-15,5.331968,32.43016,30.80865,0,0,0,318.7582,0,27.09819,-27.09819,391.4368,93.19906,0.1519413,33.88951,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.1091,291.66,0,0,0,391.4368,93.19906,0.1519413,0,0,0,291.66
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.1091,291.66,0,0,0,391.4368,93.19906,0.1519413,0,0,0,291.66
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,27.48371,27.48371,0,0,0,27.48371,0,0,3.552714E-15,0,28.93022,27.48371,0,0,30.1091,291.66,0,28.93022,-28.93022,360.9417,85.93833,0.1519413,30.23208,0,0,291.66
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,4.105217,4.105217,0,0,0,4.105217,0,0,8.881784E-16,0,4.321281,4.105217,0,0,62.25379,262.7298,0,4.321281,-4.321281,356.3867,84.85381,0.1519413,4.515739,0,0,262.7298
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,64.30223,64.30223,81,0,22.761,64.30223,0,0,0,0,0,0,16.69777,15.86288,67.05521,258.4085,15.86288,0,15.86288,371.4355,88.43685,0.1520909,70.73245,0,81,258.4085
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.19233,272.6851,0,0,0,371.4355,88.43685,0.1520909,0,0,0,272.6851
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,12.08476,12.08476,0,0,0,12.08476,0,0,0,0,12.7208,12.08476,0,0,51.19233,272.6851,0,12.7208,-12.7208,358.0266,85.24426,0.1520909,13.29324,0,0,272.6851
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,19.98914,19.98914,0,0,0,19.98914,0,0,0,0,21.0412,19.98914,0,0,65.32655,259.9643,0,21.0412,-21.0412,335.8473,79.96347,0.1520909,21.98805,0,0,259.9643
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,10.86317,10.86317,0,0,0,10.86317,0,0,1.776357E-15,0,11.43492,10.86317,0,0,88.70567,238.9231,0,11.43492,-11.43492,323.7938,77.09361,0.1520909,11.94949,0,0,238.9231
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.4111,227.4882,0,0,0,323.7938,77.09361,0.1520909,0,0,0,227.4882
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,42.51587,42.51587,0,0,0,42.51587,0,0,7.105427E-15,0,44.75354,42.51587,0,0,101.4111,227.4882,0,44.75354,-44.75354,276.6194,65.86163,0.1520909,46.76745,0,0,227.4882
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,31.37566,31.37566,0,0,0,31.37566,0,0,0,0,33.02701,31.37566,0,0,151.1373,182.7347,0,33.02701,-33.02701,241.8059,57.57272,0.1520909,34.51323,0,0,182.7347
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,43.82199,43.82199,0,0,0,43.82199,31.03221,0,0,13.59893,46.12841,43.82199,0,0,187.834,149.7077,0,32.52948,-32.52948,207.5168,49.40866,0.1520909,48.20419,10.87914,0,163.3066
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,34.96624,34.96624,0,0,0,34.96624,113.348,0,0,39.63354,36.80657,34.96624,0,0,223.9778,117.1782,2.82697,0,2.82697,210.1987,50.04721,0.1520627,38.46286,31.70683,0,156.8117
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,67.34253,67.34253,81,0,22.761,67.34253,95.07384,0,0,64.02513,0,0,13.65747,12.9746,221.1509,119.7225,76.99973,0,76.99973,283.2471,67.43964,0.1524127,74.07678,51.2201,81,183.7476
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,65.42659,0,18.82093,0,0,0,0,81.99588,0,0,65.42659,62.15526,144.1511,189.0222,144.1511,0,144.1511,420.0009,100,0.151814,0,65.5967,81,271.0181
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,21.6262,21.6262,0,0,0,21.6262,481.4543,81.35583,0,104.1202,22.76442,21.6262,0,0,0,318.7582,0,0,0,420.0009,100,0.151814,23.78882,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,16.83451,16.83451,0,0,0,16.83451,716.4745,102.8944,0,120.6149,17.72053,16.83451,0,0,0,318.7582,0,0,0,420.0009,100,0.151814,18.51795,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,44.48286,44.48286,0,0,0,44.48286,258.2101,68.03518,0,114.8592,46.82406,44.48286,0,0,0,318.7582,0,0,0,420.0009,100,0.151814,48.93115,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,38.77818,38.77818,0,0,0,38.77818,269.157,63.55503,0,104.3742,40.81913,38.77818,0,0,0,318.7582,0,0,0,420.0009,100,0.151814,42.65599,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,63.22778,63.22778,20.25,0,7.39125,63.22778,108.1,23.10943,0,68.3492,45.23977,42.97778,0,0,0,318.7582,0,0,0,420.0009,100,0.151814,69.55056,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,36.35345,36.35345,0,0,0,36.35345,144.5998,14.30023,0,52.56702,38.2668,36.35345,0,0,0,318.7582,0,0,0,420.0009,100,0.151814,39.9888,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,34.12188,34.12188,0,0,0,34.12188,58.08438,0,0,19.81949,35.91777,34.12188,0,0,0,318.7582,0,16.09829,-16.09829,403.0318,95.95975,0.151814,37.53407,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,59.3778,59.3778,0,0,0,59.3778,6.522819,0,7.105427E-15,3.873106,62.50294,59.3778,0,0,17.88699,302.6599,0,58.62984,-58.62984,341.2305,81.24519,0.151814,65.31557,3.098485,0,306.5331
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.03125,244.0301,0,0,0,341.2305,81.24519,0.151814,0,0,0,244.0301
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.03125,244.0301,0,0,0,341.2305,81.24519,0.151814,0,0,0,244.0301
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.68222,2.68222,0,0,0,2.68222,0,0,4.440892E-16,0,2.823389,2.68222,0,0,83.03125,244.0301,0,2.823389,-2.823389,338.2544,80.53659,0.151814,2.950442,0,0,244.0301
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,10.07029,10.07029,0,0,0,10.07029,0,0,1.776357E-15,0,10.60031,10.07029,0,0,86.16835,241.2067,0,10.60031,-10.60031,327.0807,77.87619,0.151814,11.07732,0,0,241.2067
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,11.71248,11.71248,0,0,0,11.71248,0,0,0,0,12.32893,11.71248,0,0,97.94646,230.6064,0,12.32893,-12.32893,314.0848,74.78195,0.151814,12.88373,0,0,230.6064
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,6.107425,6.107425,0,0,0,6.107425,0,0,8.881784E-16,0,6.428868,6.107425,0,0,111.6453,218.2775,0,6.428868,-6.428868,307.3082,73.16847,0.151814,6.718167,0,0,218.2775
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,37.62391,37.62391,0,0,0,37.62391,0,0,7.105427E-15,0,39.60411,37.62391,0,0,118.7885,211.8486,0,39.60411,-39.60411,265.5618,63.22887,0.151814,41.3863,0,0,211.8486
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,4.585177,4.585177,0,0,0,4.585177,0,0,8.881784E-16,0,4.826502,4.585177,0,0,162.793,172.2445,0,4.826502,-4.826502,260.4742,62.01755,0.151814,5.043694,0,0,172.2445
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,35.97321,35.97321,0,0,0,35.97321,0,0,0,0,37.86654,35.97321,0,0,168.1558,167.418,0,37.86654,-37.86654,220.5594,52.51403,0.151814,39.57054,0,0,167.418
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.93081,26.93081,0,0,0,26.93081,0,0,3.552714E-15,0,28.34822,26.93081,0,0,210.2298,129.5515,0,28.34822,-28.34822,190.6777,45.39937,0.151814,29.62389,0,0,129.5515
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,22.24095,22.24095,0,0,0,22.24095,0,0,3.552714E-15,0,23.41153,22.24095,0,0,241.7278,101.2032,0,23.41153,-23.41153,165.9998,39.52369,0.151814,24.46505,0,0,101.2032
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,15.03467,15.03467,0,0,0,15.03467,0,0,1.776357E-15,0,15.82597,15.03467,0,0,267.7406,77.7917,0,15.82597,-15.82597,149.3178,35.55178,0.151814,16.53814,0,0,77.7917
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,86.46699,86.46699,81,0,22.761,86.46699,10.16444,0,0,8.788883,5.754722,5.466986,0,0,285.325,61.96573,3.034161,0,3.034161,152.1962,36.23713,0.1518366,95.11369,7.031106,81,70.75461
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,30.8818,30.8818,81,0,22.761,30.8818,127.962,0,0,39.51699,0,0,50.1182,47.61229,282.2908,64.69647,87.12927,0,87.12927,234.8543,55.91758,0.1520836,33.96998,31.61359,81,104.2135
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,22.95245,22.95245,81,0,22.761,22.95245,202.2281,0,0,46.41632,0,0,58.04755,55.14517,195.1616,143.1128,101.5615,0,101.5615,331.204,78.85794,0.1521877,25.2477,37.13305,81,189.5291
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,89.21967,89.21967,81,0,22.761,89.21967,104.3443,0,0,93.0956,8.652282,8.219668,0,0,93.60007,234.5182,84.44332,0,84.44332,411.314,97.9317,0.152451,98.14163,74.47648,81,327.6138
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,66.19233,66.19233,20.25,0,7.39125,66.19233,132.2014,29.99009,0,87.5072,48.36035,45.94233,0,0,9.156757,310.5172,9.156757,0,9.156757,420.0009,100,0.1523625,72.81157,70.00576,81,398.0244
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,29.77337,29.77337,0,0,0,29.77337,244.5578,41.47271,0,72.8131,31.34039,29.77337,0,0,0,318.7582,0,0,0,420.0009,100,0.1523625,32.75071,58.25048,0,391.5713
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,24.59582,24.59582,0,0,0,24.59582,313.9704,51.33326,0,77.22359,25.89034,24.59582,0,0,0,318.7582,0,0,0,420.0009,100,0.1523625,27.0554,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.226656,2.226656,0,0,0,2.226656,3979.764,86.2718,0,88.61565,2.343849,2.226656,0,0,0,318.7582,0,0,0,420.0009,100,0.1523625,2.449322,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,6.234543,6.234543,0,0,0,6.234543,447.5794,21.34186,0,27.90453,6.562677,6.234543,0,0,0,318.7582,0,0,0,420.0009,100,0.1523625,6.857997,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,22.01008,22.01008,0,0,0,22.01008,92.70611,0,0,20.40469,23.1685,22.01008,0,0,0,318.7582,0,2.763816,-2.763816,417.0875,99.30635,0.1523625,24.21109,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,21.15734,21.15734,0,0,0,21.15734,114.8711,0,0,24.30367,22.27088,21.15734,0,0,3.070907,315.9944,2.032785,0,2.032785,419.016,99.76551,0.1523429,23.27308,19.44294,0,340.2981
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,35.72397,35.72397,0,0,0,35.72397,16.16018,0,0,5.773059,37.60418,35.72397,0,0,1.038122,317.8239,0,31.83112,-31.83112,385.463,91.77673,0.1523429,39.29637,4.618447,0,323.597
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,45.04927,45.04927,0,0,0,45.04927,0,0,0,0,47.42028,45.04927,0,0,36.40603,285.9928,0,47.42028,-47.42028,335.4777,79.87548,0.1523429,49.5542,0,0,285.9928
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.09524,238.5725,0,0,0,335.4777,79.87548,0.1523429,0,0,0,238.5725
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.09524,238.5725,0,0,0,335.4777,79.87548,0.1523429,0,0,0,238.5725
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,15.63511,15.63511,0,0,0,15.63511,0,0,1.776357E-15,0,16.45801,15.63511,0,0,89.09524,238.5725,0,16.45801,-16.45801,318.1294,75.74494,0.1523429,17.19862,0,0,238.5725
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.3819,222.1145,0,0,0,318.1294,75.74494,0.1523429,0,0,0,222.1145
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,44.7179,44.7179,0,0,0,44.7179,0,0,0,0,47.07147,44.7179,0,0,107.3819,222.1145,0,47.07147,-47.07147,268.5117,63.93123,0.1523429,49.18969,0,0,222.1145
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,15.66396,15.66396,0,0,0,15.66396,0,0,1.776357E-15,0,16.48838,15.66396,0,0,159.6835,175.043,0,16.48838,-16.48838,251.1314,59.79308,0.1523429,17.23035,0,0,175.043
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,35.95181,35.95181,0,0,0,35.95181,0,0,0,0,37.84401,35.95181,0,0,178.004,158.5547,0,37.84401,-37.84401,211.2404,50.29522,0.1523429,39.54699,0,0,158.5547
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.82386,39.82386,0,0,0,39.82386,0,0,0,0,41.91986,39.82386,0,0,220.0529,120.7106,0,41.91986,-41.91986,167.0529,39.77443,0.1523429,43.80625,0,0,120.7106
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.47823,33.47823,0,0,0,33.47823,0,0,0,0,35.24024,33.47823,0,0,266.6305,78.79078,0,35.24024,-35.24024,129.9065,30.93005,0.1523429,36.82605,0,0,78.79078
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.7863,43.55054,0,0,0,129.9065,30.93005,0.1523429,0,0,0,43.55054
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,41.6134,41.6134,81,0,22.761,41.6134,0,0,0,0,0,0,39.3866,37.41727,305.7863,43.55054,37.41727,0,37.41727,165.4036,39.38173,0.1526826,45.77474,0,81,43.55054
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,46.56169,46.56169,81,0,22.761,46.56169,31.01835,0,0,14.44267,0,0,34.43831,32.71639,268.369,77.22609,47.15906,0,47.15906,210.1426,50.03386,0.1530823,51.21786,11.55414,81,91.66875
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,33.75483,0,0,72.31579,68.7,221.21,119.6692,102.4548,0,102.4548,307.3398,73.176,0.1530166,0,27.00386,81,153.4241
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,31.3609,31.3609,81,0,22.761,31.3609,208.9421,0,0,65.52613,0,0,49.6391,47.15714,118.7551,211.8786,112.6833,0,112.6833,414.2405,98.62851,0.1530064,34.49699,52.42091,81,277.4047
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,90.34719,0,96.41907,0,0,0,0,6.071876,313.2935,6.071876,0,6.071876,420.0009,100,0.1529486,0,77.13525,0,409.7126
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529486,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529486,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,32.57291,32.57291,0,0,0,32.57291,253.684,48.34498,0,82.63225,34.28727,32.57291,0,0,0,318.7582,0,0,0,420.0009,100,0.1529486,35.8302,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,78.73269,78.73269,20.25,0,7.39125,78.73269,104.4436,20.67054,0,82.23127,61.56073,58.48269,0,0,0,318.7582,0,0,0,420.0009,100,0.1529486,86.60596,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529486,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529486,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,24.24129,24.24129,0,0,0,24.24129,88.40263,0,3.552714E-15,21.42994,25.51715,24.24129,0,0,0,318.7582,0,4.087209,-4.087209,415.6925,98.97422,0.1529486,26.66542,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,13.3754,13.3754,0,0,0,13.3754,41.37012,0,0,5.533417,14.07936,13.3754,0,0,4.541344,314.671,0,8.545948,-8.545948,406.6843,96.82941,0.1529486,14.71294,4.426734,0,320.2044
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,58.96913,58.96913,0,0,0,58.96913,0,0,7.105427E-15,0,62.07277,58.96913,0,0,14.03684,306.1251,0,62.07277,-62.07277,341.2539,81.25076,0.1529486,64.86604,0,0,306.1251
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,50.98614,50.98614,0,0,0,50.98614,0,0,7.105427E-15,0,53.66962,50.98614,0,0,83.00658,244.0523,0,53.66962,-53.66962,284.6811,67.78108,0.1529486,56.08475,0,0,244.0523
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,28.72892,28.72892,0,0,0,28.72892,0,0,3.552714E-15,0,30.24097,28.72892,0,0,142.6395,190.3827,0,30.24097,-30.24097,252.8044,60.19139,0.1529486,31.60182,0,0,190.3827
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,10.50922,10.50922,0,0,0,10.50922,0,0,1.776357E-15,0,11.06234,10.50922,0,0,176.2406,160.1417,0,11.06234,-11.06234,241.1436,57.41503,0.1529486,11.56014,0,0,160.1417
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,47.97815,47.97815,0,0,0,47.97815,0,0,7.105427E-15,0,50.50332,47.97815,0,0,188.5321,149.0794,0,50.50332,-50.50332,187.9084,44.74002,0.1529486,52.77597,0,0,149.0794
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.6469,98.57604,0,0,0,187.9084,44.74002,0.1529486,0,0,0,98.57604
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,62.53716,62.53716,81,0,22.761,62.53716,0,0,0,0,0,0,18.46284,17.5397,244.6469,98.57604,17.5397,0,17.5397,204.5481,48.70182,0.1531044,68.79088,0,81,98.57604
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,26.00305,26.00305,81,0,22.761,26.00305,0,0,0,0,0,0,54.99695,52.2471,227.1072,114.3618,52.2471,0,52.2471,254.114,60.50322,0.1535664,28.60336,0,81,114.3618
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,12.63907,12.63907,81,0,22.761,12.63907,0,0,0,0,0,0,68.36092,64.94288,174.8601,161.3842,64.94288,0,64.94288,315.7242,75.17229,0.1540045,13.90298,0,81,161.3842
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,13.39359,13.39359,81,0,22.761,13.39359,0,0,0,0,0,0,67.60641,64.22609,109.9172,219.8327,64.22609,0,64.22609,376.6544,89.67945,0.154446,14.73295,0,81,219.8327
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.6911,277.6362,0,0,0,376.6544,89.67945,0.154446,0,0,0,277.6362
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.01211,34.01211,0,0,0,34.01211,0,0,0,0,35.80222,34.01211,0,0,45.6911,277.6362,0,35.80222,-35.80222,338.9156,80.69403,0.154446,37.41332,0,0,277.6362
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,85.47134,241.834,20.02933,0,20.02933,357.9171,85.21819,0.1542562,0,16.02346,0,261.8633
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,46.51556,46.51556,0,0,0,46.51556,100.9151,0,0,46.94122,48.96375,46.51556,0,0,65.44202,259.8604,0,2.022524,-2.022524,355.7852,84.71059,0.1542562,51.16711,37.55297,0,306.8016
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,26.76493,26.76493,0,0,0,26.76493,264.5032,0,0,70.7941,28.17361,26.76493,0,0,67.68927,257.8379,42.62049,0,42.62049,396.2185,94.33755,0.1538539,29.44142,56.63528,0,328.632
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,11.42888,11.42888,0,0,0,11.42888,661.7587,38.53242,0,75.6316,12.0304,11.42888,0,0,25.06878,296.1963,25.06878,0,25.06878,420.0009,100,0.1536182,12.57177,60.50528,0,371.8279
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,30.26718,30.26718,0,0,0,30.26718,266.0923,48.67843,0,80.53863,31.86019,30.26718,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,33.2939,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,34.75835,34.75835,0,0,0,34.75835,266.749,56.12982,0,92.71756,36.58774,34.75835,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,38.23419,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,49.32595,49.32595,0,0,0,49.32595,118.3719,6.465994,0,58.38805,51.92205,49.32595,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,54.25854,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,79.8419,79.8419,54.9533,0,16.17118,79.8419,32.81301,0,0,26.19853,26.19853,24.8886,0,0,0,318.7582,0,0,0,420.0009,100,0.1536182,87.82609,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,27.41385,27.41385,0,0,0,27.41385,12.18896,0,3.552714E-15,3.341463,28.85669,27.41385,0,0,0,318.7582,0,25.51522,-25.51522,393.1054,93.59634,0.1536182,30.15524,2.67317,0,322.0997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,7.192027,7.192027,0,0,0,7.192027,0,0,8.881784E-16,0,7.570554,7.192027,0,0,28.35025,293.243,0,7.570554,-7.570554,385.1254,91.69633,0.1536182,7.911229,0,0,293.243
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,26.22727,26.22727,0,0,0,26.22727,0,0,3.552714E-15,0,27.60765,26.22727,0,0,36.76197,285.6725,0,27.60765,-27.60765,356.0244,84.76753,0.1536182,28.84999,0,0,285.6725
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,25.98569,25.98569,0,0,0,25.98569,0,0,0,0,27.35335,25.98569,0,0,67.43714,258.0648,0,27.35335,-27.35335,327.1914,77.90256,0.1536182,28.58426,0,0,258.0648
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,34.87236,34.87236,0,0,0,34.87236,0,0,7.105427E-15,0,36.70775,34.87236,0,0,97.82976,230.7114,0,36.70775,-36.70775,288.498,68.68987,0.1536182,38.3596,0,0,230.7114
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.6161,194.0037,0,0,0,288.498,68.68987,0.1536182,0,0,0,194.0037
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,18.34501,18.34501,0,0,0,18.34501,0,0,0,0,19.31054,18.34501,0,0,138.6161,194.0037,0,19.31054,-19.31054,268.1429,63.84343,0.1536182,20.17951,0,0,194.0037
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,26.64737,26.64737,0,0,0,26.64737,0,0,3.552714E-15,0,28.04986,26.64737,0,0,160.0723,174.6931,0,28.04986,-28.04986,238.5758,56.80364,0.1536182,29.3121,0,0,174.6931
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.2388,146.6433,0,0,0,238.5758,56.80364,0.1536182,0,0,0,146.6433
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.2388,146.6433,0,0,0,238.5758,56.80364,0.1536182,0,0,0,146.6433
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,27.60444,27.60444,0,0,0,27.60444,0,0,3.552714E-15,0,29.0573,27.60444,0,0,191.2388,146.6433,0,29.0573,-29.0573,207.9467,49.51102,0.1536182,30.36488,0,0,146.6433
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.5247,117.586,0,0,0,207.9467,49.51102,0.1536182,0,0,0,117.586
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,33.31384,33.31384,0,0,0,33.31384,0,0,0,0,35.06719,33.31384,0,0,223.5247,117.586,0,35.06719,-35.06719,170.9826,40.71006,0.1536182,36.64522,0,0,117.586
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,5.14891,5.14891,0,0,0,5.14891,349.8421,0,0,18.01305,5.419905,5.14891,0,0,262.4883,82.5188,12.59315,0,12.59315,182.9295,43.55456,0.1535001,5.663801,14.41044,0,100.5319
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,58.22736,58.22736,0,0,0,58.22736,65.39803,0,0,38.07955,61.29196,58.22736,0,0,249.8951,93.85263,0,23.21241,-23.21241,158.4615,37.72886,0.1535001,64.05009,30.46364,0,131.9322
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,38.34274,38.34274,0,0,0,38.34274,150.0994,0,0,57.5522,40.36077,38.34274,0,0,275.6867,70.64022,17.19143,0,17.19143,174.7707,41.612,0.1533391,42.17701,46.04176,0,128.1924
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,25.21985,25.21985,0,0,0,25.21985,341.0064,0,0,86.00131,26.54721,25.21985,0,0,258.4952,86.11251,59.4541,0,59.4541,231.1738,55.04128,0.1527851,27.74183,68.80105,0,172.1138
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,34.79447,34.79447,0,0,0,34.79447,324.5625,0,0,112.9298,36.62576,34.79447,0,0,199.0411,139.6212,76.30403,0,76.30403,303.5622,72.27657,0.1520799,38.27392,90.34383,0,252.551
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,0,0,91.22022,0,0,0,0,122.7371,208.2948,91.22022,0,91.22022,390.1013,92.88107,0.1512453,0,72.97618,0,299.515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,53.59526,53.59526,0,0,0,53.59526,183.7041,10.52373,0,98.45668,56.41607,53.59526,0,0,31.51689,290.393,31.51689,0,31.51689,420.0009,100,0.1509591,58.95479,78.76534,0,388.8497
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509591,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,40.8097,40.8097,0,0,0,40.8097,169.7699,26.32501,0,69.28259,42.95758,40.8097,0,0,0,318.7582,0,0,0,420.0009,100,0.1509591,44.89067,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,37.89703,37.89703,0,0,0,37.89703,113.434,3.096511,0,42.98812,39.89161,37.89703,0,0,0,318.7582,0,0,0,420.0009,100,0.1509591,41.68673,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,64.9476,64.9476,37.43192,0,11.73828,64.9476,44.59576,3.552714E-15,0,28.96387,28.96387,27.51568,0,0,0,318.7582,0,0,0,420.0009,100,0.1509591,71.44236,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,7.950632,7.950632,0,0,0,7.950632,85.03729,0,0,6.761003,8.369086,7.950632,0,0,0,318.7582,0,1.608084,-1.608084,418.3058,99.59641,0.1509591,8.745695,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,90.19314,90.19314,81,0,22.761,90.19314,0,0,0,0,9.676986,9.193137,0,0,1.78676,317.1501,0,9.676986,-9.676986,408.1053,97.16774,0.1509591,99.21245,0,81,317.1501
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,67.52651,67.52651,80.72542,0,22.69153,67.52651,0,0,0,0,0,0,13.19891,12.53897,12.53897,307.4731,12.53897,0,12.53897,420.0009,100,0.1510682,74.27916,0,81,307.4731
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.18156,46.18156,0,0,0,46.18156,0,0,0,0,48.61216,46.18156,0,0,0,318.7582,0,48.61216,-48.61216,368.7591,87.79961,0.1510682,50.79971,0,0,318.7582
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,26.25097,26.25097,0,0,0,26.25097,0,0,0,0,27.6326,26.25097,0,0,54.01352,270.1461,0,27.6326,-27.6326,339.6318,80.86456,0.1510682,28.87607,0,0,270.1461
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,55.72132,55.72132,0,0,0,55.72132,0,0,7.105427E-15,0,58.65402,55.72132,0,0,84.7164,242.5135,0,58.65402,-58.65402,277.805,66.14392,0.1510682,61.29345,0,0,242.5135
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,19.92565,19.92565,0,0,0,19.92565,0,0,0,0,20.97437,19.92565,0,0,149.8875,183.8594,0,20.97437,-20.97437,255.6961,60.87991,0.1510682,21.91821,0,0,183.8594
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.1924,162.8851,0,0,0,255.6961,60.87991,0.1510682,0,0,0,162.8851
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.1924,162.8851,0,0,0,255.6961,60.87991,0.1510682,0,0,0,162.8851
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,21.75595,21.75595,0,0,0,21.75595,0,0,3.552714E-15,0,22.901,21.75595,0,0,173.1924,162.8851,0,22.901,-22.901,231.5564,55.13235,0.1510682,23.93154,0,0,162.8851
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,7.708409,7.708409,0,0,0,7.708409,0,0,0,0,8.114115,7.708409,0,0,198.6379,139.9841,0,8.114115,-8.114115,223.0033,53.09592,0.1510682,8.47925,0,0,139.9841
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,29.60663,29.60663,0,0,0,29.60663,0,0,3.552714E-15,0,31.16488,29.60663,0,0,207.6536,131.87,0,31.16488,-31.16488,190.1526,45.27435,0.1510682,32.5673,0,0,131.87
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,15.82311,15.82311,0,0,0,15.82311,0,0,0,0,16.65591,15.82311,0,0,242.2813,100.7051,0,16.65591,-16.65591,172.5958,41.09415,0.1510682,17.40542,0,0,100.7051
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,25.6299,25.6299,0,0,0,25.6299,43.76131,0,0,11.21598,26.97884,25.6299,0,0,260.7878,84.04918,0,15.76286,-15.76286,155.9803,37.13808,0.1510682,28.19289,8.972785,0,95.26516
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,278.3021,68.28632,36.44748,0,36.44748,190.5574,45.37071,0.1507385,0,29.15798,0,104.7338
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,241.8546,101.0891,42.14297,0,42.14297,230.5377,54.88982,0.1503591,0,33.71438,0,143.232
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.5115355,0.5115355,0,0,0,0.5115355,11962.09,0,0,61.19035,0.5384584,0.5115355,0,0,199.7117,139.0177,60.65189,0,60.65189,288.0771,68.58966,0.1498165,0.562689,48.95228,0,200.2081
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,6.488301,6.488301,0,0,0,6.488301,774.4594,0,0,50.24926,6.829791,6.488301,0,0,139.0598,193.6044,43.41947,0,43.41947,329.2685,78.3971,0.1494304,7.137132,40.19941,0,243.8537
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,81.29993,81.29993,79.456,0,22.37037,81.29993,120.0263,0,0,97.58129,1.940986,1.843937,0,0,95.6403,232.6819,95.6403,0,95.6403,420.0009,100,0.1495692,89.42993,78.06503,81,330.2632
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495692,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,26.23209,26.23209,0,0,0,26.23209,403.9427,78.34987,0,105.9626,27.61272,26.23209,0,0,0,318.7582,0,0,0,420.0009,100,0.1495692,28.8553,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495692,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,63.05,63.05,24.50698,0,8.468265,63.05,64.3483,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1495692,69.355,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,27.28726,27.28726,0,0,0,27.28726,65.97371,0,3.552714E-15,18.00241,28.72343,27.28726,0,0,0,318.7582,0,10.72101,-10.72101,408.6999,97.3093,0.1495692,30.01598,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,11.91224,308.0372,5.207279,0,5.207279,413.64,98.4855,0.1495233,0,4.165823,0,313.2445
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,56.27116,56.27116,0,0,0,56.27116,0,0,7.105427E-15,0,59.2328,56.27116,0,0,6.704957,312.7238,0,59.2328,-59.2328,351.2031,83.61962,0.1495233,61.89827,0,0,312.7238
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,40.08146,40.08146,0,0,0,40.08146,0,0,0,0,42.19101,40.08146,0,0,72.51917,253.491,0,42.19101,-42.19101,306.7299,73.03078,0.1495233,44.0896,0,0,253.491
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,62.34134,62.34134,0,0,0,62.34134,0,0,7.105427E-15,0,65.62247,62.34134,0,0,119.3981,211.3,0,65.62247,-65.62247,237.5577,56.56125,0.1495233,68.57548,0,0,211.3
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.3119,145.6775,0,0,0,237.5577,56.56125,0.1495233,0,0,0,145.6775
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,34.40218,34.40218,0,0,0,34.40218,0,0,7.105427E-15,0,36.21281,34.40218,0,0,192.3119,145.6775,0,36.21281,-36.21281,199.3861,47.47278,0.1495233,37.84239,0,0,145.6775
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.377463,3.377463,0,0,0,3.377463,0,0,4.440892E-16,0,3.555224,3.377463,0,0,232.5484,109.4647,0,3.555224,-3.555224,195.6385,46.58051,0.1495233,3.715209,0,0,109.4647
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.4986,105.9095,0,0,0,195.6385,46.58051,0.1495233,0,0,0,105.9095
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.4986,105.9095,0,0,0,195.6385,46.58051,0.1495233,0,0,0,105.9095
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,16.56627,16.56627,0,0,0,16.56627,0,0,3.552714E-15,0,17.43818,16.56627,0,0,236.4986,105.9095,0,17.43818,-17.43818,177.2571,42.20398,0.1495233,18.2229,0,0,105.9095
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,60.56567,60.56567,0,0,0,60.56567,0,0,7.105427E-15,0,63.75334,60.56567,0,0,255.8744,88.47127,0,63.75334,-63.75334,110.0552,26.20356,0.1495233,66.62224,0,0,88.47127
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,15.42769,15.42769,0,0,0,15.42769,0,0,1.776357E-15,0,16.23968,15.42769,0,0,326.7114,24.71793,0,16.23968,-16.23968,92.93703,22.12782,0.1495233,16.97046,0,0,24.71793
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,32.58253,32.58253,81,0,22.761,32.58253,0,0,0,0,0,0,48.41747,45.9966,344.7555,8.478253,45.9966,0,45.9966,136.5732,32.51737,0.1499194,35.84078,0,81,8.478253
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,35.5328,35.5328,81,0,22.761,35.5328,49.89965,0,0,17.73074,0,0,45.4672,43.19384,298.7589,49.87519,60.92458,0,60.92458,194.3714,46.2788,0.1503852,39.08607,14.18459,81,67.60593
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,39.31625,39.31625,81,0,22.761,39.31625,129.8174,0,0,51.03933,0,0,41.68375,39.59956,237.8344,104.7073,90.63889,0,90.63889,280.359,66.752,0.1505862,43.24788,40.83146,81,155.7466
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,47.16412,47.16412,81,0,22.761,47.16412,161.0375,0,0,75.9519,0,0,33.83588,32.14408,147.1955,186.2823,108.096,0,108.096,382.9078,91.16835,0.1506325,51.88054,60.76152,81,262.2342
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,38.50135,38.50135,0,0,0,38.50135,259.092,20.1267,0,99.75392,40.52774,38.50135,0,0,39.09948,283.5687,39.09948,0,39.09948,420.0009,100,0.150292,42.35149,79.80314,0,383.3226
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,57.29861,57.29861,0,0,0,57.29861,199.3592,53.91574,0,114.2301,60.31432,57.29861,0,0,0,318.7582,0,0,0,420.0009,100,0.150292,63.02847,91.38406,0,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,9.668556,9.668556,0,0,0,9.668556,1330.026,118.4168,0,128.5943,10.17743,9.668556,0,0,0,318.7582,0,0,0,420.0009,100,0.150292,10.63541,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150292,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150292,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,7.977897,7.977897,0,0,0,7.977897,1044.86,74.96009,0,83.35787,8.397786,7.977897,0,0,0,318.7582,0,0,0,420.0009,100,0.150292,8.775687,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,30.71802,30.71802,0,0,0,30.71802,226.1925,37.14711,0,69.48186,32.33476,30.71802,0,0,0,318.7582,0,0,0,420.0009,100,0.150292,33.78983,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,53.78193,53.78193,0,0,0,53.78193,66.21419,0,7.105427E-15,35.61127,56.61256,53.78193,0,0,0,318.7582,0,21.00129,-21.00129,397.8635,94.72923,0.150292,59.16012,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,40.68921,40.68921,0,0,0,40.68921,20.83537,0,0,8.477746,42.83075,40.68921,0,0,23.33476,297.7569,0,34.353,-34.353,361.6523,86.10752,0.150292,44.75813,6.782197,0,306.2347
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,22.39443,22.39443,0,0,0,22.39443,0,0,0,0,23.57309,22.39443,0,0,61.50476,263.4039,0,23.57309,-23.57309,336.8041,80.19128,0.150292,24.63387,0,0,263.4039
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,82.35536,82.35536,81,0,22.761,82.35536,0,0,0,0,1.426694,1.355359,0,0,87.69708,239.8309,0,1.426694,-1.426694,335.3002,79.83322,0.150292,90.5909,0,81,239.8309
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,23.65118,23.65118,81,0,22.761,23.65118,0,0,0,0,0,0,57.34882,54.48137,89.2823,238.4042,54.48137,0,54.48137,386.9858,92.13929,0.1507492,26.0163,0,81,238.4042
