Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,7.386175,7.386175,0,0,0,7.386175,0,0,8.881784E-16,0,7.774921,7.386175,0,0,34.80092,287.4374,0,7.774921,-7.774921,378.7903,90.18799,0.1507492,8.124792,0,0,287.4374
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,26.61589,26.61589,0,0,0,26.61589,0,0,3.552714E-15,0,28.01673,26.61589,0,0,43.43972,279.6625,0,28.01673,-28.01673,349.2581,83.15652,0.1507492,29.27748,0,0,279.6625
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,39.4352,39.4352,0,0,0,39.4352,0,0,0,0,41.51073,39.4352,0,0,74.56942,251.6458,0,41.51073,-41.51073,305.5019,72.7384,0.1507492,43.37872,0,0,251.6458
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,51.19567,51.19567,0,0,0,51.19567,0,0,7.105427E-15,0,53.89018,51.19567,0,0,120.6925,210.135,0,53.89018,-53.89018,248.6967,59.21338,0.1507492,56.31524,0,0,210.135
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.7686,25.7686,0,0,0,25.7686,0,0,3.552714E-15,0,27.12484,25.7686,0,0,180.5704,156.2448,0,27.12484,-27.12484,220.1046,52.40575,0.1507492,28.34546,0,0,156.2448
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.7092,129.12,0,0,0,220.1046,52.40575,0.1507492,0,0,0,129.12
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,35.32583,35.32583,0,0,0,35.32583,0,0,0,0,37.18508,35.32583,0,0,210.7092,129.12,0,37.18508,-37.18508,180.9081,43.07327,0.1507492,38.85841,0,0,129.12
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,47.28798,47.28798,0,0,0,47.28798,0,0,7.105427E-15,0,49.77682,47.28798,0,0,252.0259,91.93491,0,49.77682,-49.77682,128.4387,30.58058,0.1507492,52.01677,0,0,91.93491
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.3335,42.15809,0,0,0,128.4387,30.58058,0.1507492,0,0,0,42.15809
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,307.3335,42.15809,17.45401,0,17.45401,144.997,34.52303,0.1505977,0,13.96321,0,59.6121
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,289.8795,57.8667,25.59204,0,25.59204,169.2758,40.30367,0.1503761,0,20.47363,0,83.45874
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,74.19676,74.19676,81,0,22.761,74.19676,90.22049,0,0,66.94068,0,0,6.80324,6.463078,264.2874,80.89954,73.40376,0,73.40376,238.9127,56.88386,0.1507219,81.61644,53.55254,81,147.8402
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,72.31579,0,20.56389,0,0,0,0,74.01672,0,0,72.31579,68.7,190.8837,146.9629,142.7167,0,142.7167,374.3057,89.12022,0.1503315,0,59.21338,81,220.9796
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,21.59099,21.59099,0,0,0,21.59099,382.7853,11.75281,0,82.64712,22.72735,21.59099,0,0,48.16695,275.408,48.16695,0,48.16695,420.0009,100,0.1499214,23.75009,66.1177,0,358.0551
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,44.64039,44.64039,0,0,0,44.64039,162.3378,25.47833,0,72.46822,46.98989,44.64039,0,0,0,318.7582,0,0,0,420.0009,100,0.1499214,49.10443,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,23.68217,23.68217,0,0,0,23.68217,401.0849,70.057,0,94.9856,24.9286,23.68217,0,0,0,318.7582,0,0,0,420.0009,100,0.1499214,26.05039,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,32.14252,32.14252,0,0,0,32.14252,280.366,56.28247,0,90.1167,33.83423,32.14252,0,0,0,318.7582,0,0,0,420.0009,100,0.1499214,35.35677,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1499214,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,27.0872,27.0872,0,0,0,27.0872,197.8031,25.06649,0,53.57933,28.51284,27.0872,0,0,0,318.7582,0,0,0,420.0009,100,0.1499214,29.79592,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,81.7429,81.7429,45.01476,0,13.65673,81.7429,47.2961,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1499214,89.91719,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,10.10843,10.10843,0,0,0,10.10843,100.1549,0,0,10.1241,10.64046,10.10843,0,0,0,318.7582,0,0.5163622,-0.5163622,419.4565,99.87041,0.1499214,11.11928,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,63.9521,63.9521,64.55602,0,18.60067,63.9521,0,2.220446E-15,0,0,0,0,0.6039324,0.5737357,0.5737357,318.2419,0.5737357,0,0.5737357,420.0009,100,0.1499262,70.34731,0,81,318.2419
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.051923,3.051923,0,0,0,3.051923,0,0,0,0,3.21255,3.051923,0,0,0,318.7582,0,3.21255,-3.21255,416.6145,99.19373,0.1499262,3.357115,0,0,318.7582
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,38.08741,38.08741,0,0,0,38.08741,0,0,0,0,40.09201,38.08741,0,0,3.5695,315.5457,0,40.09201,-40.09201,374.3538,89.13168,0.1499262,41.89615,0,0,315.5457
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,43.92774,43.92774,0,0,0,43.92774,0,0,7.105427E-15,0,46.23973,43.92774,0,0,48.11618,275.4537,0,46.23973,-46.23973,325.6129,77.52672,0.1499262,48.32051,0,0,275.4537
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.49365,229.2139,0,0,0,325.6129,77.52672,0.1499262,0,0,0,229.2139
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.33257,25.33257,0,0,0,25.33257,0,0,0,0,26.66586,25.33257,0,0,99.49365,229.2139,0,26.66586,-26.66586,297.5046,70.83428,0.1499262,27.86582,0,0,229.2139
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,11.03111,11.03111,0,0,0,11.03111,0,0,1.776357E-15,0,11.6117,11.03111,0,0,129.1224,202.5481,0,11.6117,-11.6117,285.2648,67.92005,0.1499262,12.13422,0,0,202.5481
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,34.93564,34.93564,0,0,0,34.93564,0,0,7.105427E-15,0,36.77436,34.93564,0,0,142.0243,190.9364,0,36.77436,-36.77436,246.5012,58.69065,0.1499262,38.42921,0,0,190.9364
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,4.510647,4.510647,0,0,0,4.510647,0,0,0,0,4.74805,4.510647,0,0,182.8847,154.162,0,4.74805,-4.74805,241.4963,57.49901,0.1499262,4.961712,0,0,154.162
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,36.85393,36.85393,0,0,0,36.85393,0,0,7.105427E-15,0,38.79361,36.85393,0,0,188.1603,149.414,0,38.79361,-38.79361,200.6043,47.76283,0.1499262,40.53932,0,0,149.414
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,51.32412,51.32412,0,0,0,51.32412,0,0,7.105427E-15,0,54.02539,51.32412,0,0,231.2643,110.6204,0,54.02539,-54.02539,143.6565,34.20386,0.1499262,56.45654,0,0,110.6204
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,10.46737,10.46737,0,0,0,10.46737,0,0,0,0,11.01828,10.46737,0,0,291.2925,56.59497,0,11.01828,-11.01828,132.0422,31.43856,0.1499262,11.51411,0,0,56.59497
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.727118,2.727118,0,0,0,2.727118,402.0592,0,0,10.96463,2.870651,2.727118,0,0,303.535,45.57668,8.09398,0,8.09398,139.7208,33.2668,0.1498575,2.99983,8.771705,0,56.54132
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,54.74802,54.74802,81,0,22.761,54.74802,31.56981,0,0,17.28384,0,0,26.25198,24.93938,295.4411,52.86127,42.22323,0,42.22323,179.7773,42.80404,0.1501776,60.22282,13.82708,81,70.14511
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,32.42916,0,0,72.31579,68.7,253.2178,90.86217,101.1292,0,101.1292,275.7169,65.64674,0.1501466,0,25.94333,81,123.2913
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,72.31579,0,20.56389,0,0,0,0,61.20019,0,0,72.31579,68.7,152.0887,181.8784,129.9002,0,129.9002,398.951,94.98814,0.1498753,0,48.96015,81,243.0786
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,28.53967,28.53967,0,0,0,28.53967,163.1567,0,0,46.56438,30.04176,28.53967,0,0,22.18848,298.7886,16.52262,0,16.52262,414.6257,98.72021,0.1497373,31.39363,37.2515,0,345.353
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,31.8941,31.8941,0,0,0,31.8941,159.0646,11.49364,0,50.73224,33.57274,31.8941,0,0,5.665864,313.6589,5.665864,0,5.665864,420.0009,100,0.1496901,35.08352,40.58579,0,364.3912
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,64.17921,64.17921,20.25,0,7.39125,64.17921,75.94836,2.501788,0,48.74306,46.24127,43.92921,0,0,0,318.7582,0,0,0,420.0009,100,0.1496901,70.59713,38.99445,81,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496901,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,38.7092,38.7092,0,0,0,38.7092,132.2674,10.45312,0,51.19964,40.74652,38.7092,0,0,0,318.7582,0,0,0,420.0009,100,0.1496901,42.58012,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,41.28903,41.28903,0,0,0,41.28903,59.41115,0,0,24.53029,43.46214,41.28903,0,0,0,318.7582,0,18.93185,-18.93185,400.0449,95.2486,0.1496901,45.41793,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,54.61809,54.61809,0,0,0,54.61809,26.89745,0,7.105427E-15,14.69087,57.49273,54.61809,0,0,21.03539,299.8264,0,42.80186,-42.80186,354.9278,84.50645,0.1496901,60.0799,11.7527,0,314.5172
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,59.43897,59.43897,0,0,0,59.43897,10.541,0,0,6.26546,62.56734,59.43897,0,0,68.593,257.0245,0,56.30188,-56.30188,295.5804,70.37615,0.1496901,65.38287,5.012368,0,263.29
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.1506,200.7226,0,0,0,295.5804,70.37615,0.1496901,0,0,0,200.7226
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,22.85817,22.85817,0,0,0,22.85817,0,0,3.552714E-15,0,24.06123,22.85817,0,0,131.1506,200.7226,0,24.06123,-24.06123,270.2177,64.33741,0.1496901,25.14399,0,0,200.7226
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,31.98375,31.98375,0,0,0,31.98375,0,0,3.552714E-15,0,33.66711,31.98375,0,0,157.8853,176.6614,0,33.66711,-33.66711,234.7294,55.88784,0.1496901,35.18213,0,0,176.6614
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,38.85316,38.85316,0,0,0,38.85316,0,0,7.105427E-15,0,40.89807,38.85316,0,0,195.2932,142.9943,0,40.89807,-40.89807,191.6191,45.62349,0.1496901,42.73848,0,0,142.9943
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,24.42457,24.42457,0,0,0,24.42457,0,0,3.552714E-15,0,25.71007,24.42457,0,0,240.7355,102.0962,0,25.71007,-25.71007,164.5183,39.17094,0.1496901,26.86703,0,0,102.0962
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,3.900687,3.900687,0,0,0,3.900687,0,0,0,0,4.105986,3.900687,0,0,269.3023,76.38617,0,4.105986,-4.105986,160.1902,38.14044,0.1496901,4.290756,0,0,76.38617
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.8645,72.28018,0,0,0,160.1902,38.14044,0.1496901,0,0,0,72.28018
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.8645,72.28018,0,0,0,160.1902,38.14044,0.1496901,0,0,0,72.28018
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,55.80322,55.80322,0,0,0,55.80322,0,0,7.105427E-15,0,58.74023,55.80322,0,0,273.8645,72.28018,0,58.74023,-58.74023,98.27253,23.39817,0.1496901,61.38354,0,0,72.28018
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,17.81962,17.81962,81,0,22.761,17.81962,0,0,0,0,0,0,63.18038,60.02136,339.1314,13.53995,60.02136,0,60.02136,155.2138,36.95559,0.1501392,19.60159,0,81,13.53995
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,279.11,67.55917,68.7,0,68.7,220.3883,52.47331,0.1503781,0,0,81,67.55917
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,210.41,129.3892,68.7,0,68.7,285.5629,67.99103,0.1506152,0,0,81,129.3892
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,40.20476,40.20476,81,0,22.761,40.20476,18.66681,0,0,7.504944,0,0,40.79524,38.75548,141.7101,191.2192,46.26042,0,46.26042,329.4494,78.44017,0.1509725,44.22524,6.003955,81,198.7241
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,11.95108,11.95108,81,0,22.761,11.95108,145.5424,0,0,17.3939,0,0,69.04892,65.59647,95.44964,232.8536,82.99036,0,82.99036,408.1809,97.18575,0.1512212,13.14619,13.91512,81,250.2475
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,13.21614,13.21614,0,0,0,13.21614,419.3741,29.05406,0,55.42506,13.91173,13.21614,0,0,12.45927,307.5449,12.45927,0,12.45927,420.0009,100,0.1511182,14.53775,44.34005,0,362.9699
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,32.5596,32.5596,0,0,0,32.5596,206.3342,32.90832,0,67.18158,34.27327,32.5596,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,35.81556,53.74527,0,385.9398
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,13.66272,13.66272,0,0,0,13.66272,667.5001,76.81684,0,91.19865,14.38181,13.66272,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,15.02899,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,21.07102,21.07102,0,0,0,21.07102,456.3739,73.98264,0,96.16266,22.18002,21.07102,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,23.17813,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,33.6495,33.6495,0,0,0,33.6495,288.0542,61.50827,0,96.9288,35.42053,33.6495,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,37.01445,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,6.564105,6.564105,0,0,0,6.564105,1145.304,68.26936,0,75.17895,6.909584,6.564105,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,7.220515,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,62.90557,62.90557,20.25,0,7.39125,62.90557,82.6657,7.10073,0,52.00134,44.9006,42.65557,0,0,0,318.7582,0,0,0,420.0009,100,0.1511182,69.19613,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,31.80708,31.80708,0,0,0,31.80708,97.14776,0,3.552714E-15,30.89987,33.48114,31.80708,0,0,0,318.7582,0,2.581272,-2.581272,417.2799,99.35217,0.1511182,34.98779,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,35.99731,35.99731,0,0,0,35.99731,17.82996,0,0,6.418305,37.8919,35.99731,0,0,2.86808,316.1769,0,31.47359,-31.47359,384.1039,91.45312,0.1511182,39.59704,5.134644,0,322.5952
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,71.15285,71.15285,81,0,22.761,71.15285,0,0,0,0,0,0,9.847144,9.354787,37.83874,284.7034,9.354787,0,9.354787,392.9786,93.56615,0.1511922,78.26814,0,81,284.7034
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.48396,293.1227,0,0,0,392.9786,93.56615,0.1511922,0,0,0,293.1227
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,60.18677,60.18677,0,0,0,60.18677,0,0,7.105427E-15,0,63.35449,60.18677,0,0,28.48396,293.1227,0,63.35449,-63.35449,326.1971,77.66582,0.1511922,66.20544,0,0,293.1227
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,13.2968,13.2968,0,0,0,13.2968,0,0,1.776357E-15,0,13.99663,13.2968,0,0,98.87783,229.7682,0,13.99663,-13.99663,311.4433,74.15303,0.1511922,14.62648,0,0,229.7682
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,31.33039,31.33039,0,0,0,31.33039,0,0,3.552714E-15,0,32.97935,31.33039,0,0,114.4296,215.7715,0,32.97935,-32.97935,276.6801,65.87607,0.1511922,34.46342,0,0,215.7715
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,18.59284,18.59284,0,0,0,18.59284,0,0,0,0,19.57141,18.59284,0,0,151.0734,182.7922,0,19.57141,-19.57141,256.05,60.96416,0.1511922,20.45213,0,0,182.7922
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,25.43897,25.43897,0,0,0,25.43897,0,0,3.552714E-15,0,26.77786,25.43897,0,0,172.8194,163.2208,0,26.77786,-26.77786,227.8236,54.24361,0.1511922,27.98287,0,0,163.2208
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,19.09935,19.09935,0,0,0,19.09935,0,0,0,0,20.10457,19.09935,0,0,202.5726,136.4429,0,20.10457,-20.10457,206.6315,49.19789,0.1511922,21.00928,0,0,136.4429
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,60.53997,60.53997,0,0,0,60.53997,0,0,7.105427E-15,0,63.72628,60.53997,0,0,224.911,116.3383,0,63.72628,-63.72628,139.4581,33.20425,0.1511922,66.59396,0,0,116.3383
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.718,52.61205,0,0,0,139.4581,33.20425,0.1511922,0,0,0,52.61205
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.9188,24.9188,0,0,0,24.9188,0,0,3.552714E-15,0,26.23032,24.9188,0,0,295.718,52.61205,0,26.23032,-26.23032,111.809,26.62113,0.1511922,27.41068,0,0,52.61205
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,15.06941,15.06941,0,0,0,15.06941,0,0,1.776357E-15,0,15.86253,15.06941,0,0,324.8628,26.38173,0,15.86253,-15.86253,95.08838,22.64005,0.1511922,16.57635,0,0,26.38173
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,4.445338,4.445338,0,0,0,4.445338,187.8351,0,0,8.349905,4.679304,4.445338,0,0,342.4878,10.5192,3.670601,0,3.670601,98.57062,23.46915,0.1511619,4.889872,6.679924,0,18.86911
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,64.16979,64.16979,81,0,22.761,64.16979,29.67459,0,0,19.04212,0,0,16.83021,15.9887,338.8172,13.82274,35.03082,0,35.03082,131.8038,31.38179,0.1514083,70.58678,15.2337,81,32.86486
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,52.18557,52.18557,81,0,22.761,52.18557,92.92255,0,0,48.49216,0,0,28.81443,27.37371,303.7864,45.35048,75.86587,0,75.86587,203.7765,48.5181,0.1517118,57.40412,38.79373,81,93.84264
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,22.86406,22.86406,81,0,22.761,22.86406,270.6731,0,0,61.88686,0,0,58.13594,55.22915,227.9205,113.6298,117.116,0,117.116,314.8824,74.97186,0.1516746,25.15047,49.50948,81,175.5166
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,72.31579,0,20.56389,0,0,0,0,34.44361,0,0,72.31579,68.7,110.8045,219.0342,103.1436,0,103.1436,412.7331,98.26958,0.1516205,0,27.55489,81,253.4778
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,12.52159,12.52159,0,0,0,12.52159,447.1777,35.15223,0,55.99377,13.18062,12.52159,0,0,7.660909,311.8634,7.660909,0,7.660909,420.0009,100,0.1515582,13.77375,44.79501,0,367.8572
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,58.01171,58.01171,0,0,0,58.01171,72.93244,0,7.105427E-15,42.30936,61.06496,58.01171,0,0,0,318.7582,0,18.7556,-18.7556,400.2307,95.29283,0.1515582,63.81289,33.84749,0,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,1.763371,0,22.60293,0,0,0,0,20.83956,300.0026,20.83956,0,20.83956,420.0009,100,0.1513891,0,18.08234,0,322.6056
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,34.41637,34.41637,0,0,0,34.41637,50.87311,0,0,17.50868,36.22776,34.41637,0,0,0,318.7582,0,18.71908,-18.71908,400.2692,95.302,0.1513891,37.85801,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,20.79898,300.0392,13.42467,0,13.42467,413.0049,98.33432,0.1512803,0,10.73973,0,313.4638
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,36.60499,36.60499,0,0,0,36.60499,11.35465,0,7.105427E-15,4.15637,38.53157,36.60499,0,0,7.374307,312.1213,0,34.3752,-34.3752,376.7703,89.70704,0.1512803,40.26549,3.325096,0,316.2777
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,45.56897,277.7462,3.347046,0,3.347046,379.9456,90.46306,0.1512532,0,2.677637,0,281.0932
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,48.99847,48.99847,0,0,0,48.99847,0,0,7.105427E-15,0,51.57734,48.99847,0,0,42.22193,280.7585,0,51.57734,-51.57734,325.5783,77.51849,0.1512532,53.89832,0,0,280.7585
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,13.35132,13.35132,0,0,0,13.35132,0,0,0,0,14.05402,13.35132,0,0,99.53008,229.1812,0,14.05402,-14.05402,310.7641,73.99129,0.1512532,14.68645,0,0,229.1812
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,13.30307,13.30307,0,0,0,13.30307,0,0,1.776357E-15,0,14.00323,13.30307,0,0,115.1457,215.1271,0,14.00323,-14.00323,296.0034,70.47685,0.1512532,14.63337,0,0,215.1271
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.7048,201.1239,0,0,0,296.0034,70.47685,0.1512532,0,0,0,201.1239
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,46.8951,46.8951,0,0,0,46.8951,0,0,0,0,49.36326,46.8951,0,0,130.7048,201.1239,0,49.36326,-49.36326,243.9699,58.08796,0.1512532,51.58461,0,0,201.1239
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,16.51757,16.51757,0,0,0,16.51757,0,0,3.552714E-15,0,17.38692,16.51757,0,0,185.5529,151.7606,0,17.38692,-17.38692,225.6425,53.7243,0.1512532,18.16933,0,0,151.7606
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,75.84933,75.84933,81,0,22.761,75.84933,0,0,0,0,0,0,5.150676,4.893142,204.8717,134.3737,4.893142,0,4.893142,230.2845,54.82954,0.1512911,83.43426,0,81,134.3737
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,19.46812,19.46812,81,0,22.761,19.46812,0,0,0,0,0,0,61.53188,58.45529,199.9785,138.7775,58.45529,0,58.45529,285.7401,68.03323,0.1517301,21.41493,0,81,138.7775
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.39035,39.39035,81,0,22.761,39.39035,0,0,0,0,0,0,41.60965,39.52916,141.5232,191.3873,39.52916,0,39.52916,323.2408,76.96193,0.1520334,43.32939,0,81,191.3873
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,34.60529,34.60529,81,0,22.761,34.60529,0,0,0,0,0,0,46.39471,44.07498,101.9941,226.9636,44.07498,0,44.07498,365.054,86.91743,0.1523701,38.06581,0,81,226.9636
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.07931,23.07931,0,0,0,23.07931,0,0,3.552714E-15,0,24.29401,23.07931,0,0,57.9191,266.631,0,24.29401,-24.29401,339.4458,80.82027,0.1523701,25.38724,0,0,266.631
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,73.6827,73.6827,81,0,22.761,73.6827,0,0,0,0,0,0,7.3173,6.951435,84.91245,242.337,6.951435,0,6.951435,346.0405,82.39044,0.152423,81.05097,0,81,242.337
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,29.65275,29.65275,0,0,0,29.65275,65.6299,0,0,19.46107,31.21342,29.65275,0,0,77.96101,248.5933,0,11.75235,-11.75235,333.6525,79.4409,0.152423,32.61803,15.56886,0,268.0544
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,17.30596,17.30596,0,0,0,17.30596,282.7174,0,0,48.92695,18.2168,17.30596,0,0,91.01918,236.841,30.71015,0,30.71015,362.7867,86.37761,0.152175,19.03656,39.14156,0,285.7679
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,39.16534,39.16534,0,0,0,39.16534,184.0073,0,0,72.06709,41.22667,39.16534,0,0,60.30903,264.4801,30.84043,0,30.84043,392.0445,93.34373,0.1519268,43.08187,57.65368,0,336.5472
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,42.14885,42.14885,0,0,0,42.14885,196.4985,8.986053,0,82.82186,44.36721,42.14885,0,0,29.4686,292.2365,29.4686,0,29.4686,420.0009,100,0.1516903,46.36374,66.25749,0,375.0583
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,18.52606,18.52606,0,0,0,18.52606,544.5364,81.38002,0,100.8811,19.50112,18.52606,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,20.37867,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,41.74018,41.74018,0,0,0,41.74018,246.429,58.92288,0,102.8599,43.93703,41.74018,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,45.91419,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,67.55653,67.55653,20.25,0,7.39125,67.55653,156.1535,55.69553,0,105.4919,49.79634,47.30653,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,74.31218,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,78.79468,78.79468,20.25,0,7.39125,78.79468,132.0439,42.41758,0,104.0436,61.62598,58.54468,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,86.67415,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,10.60861,10.60861,0,0,0,10.60861,878.8912,82.07121,0,93.23817,11.16696,10.60861,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,11.66947,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,60.1721,60.1721,0,0,0,60.1721,106.1585,0.5387505,0,63.87781,63.33906,60.1721,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,66.18932,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,24.77316,24.77316,0,0,0,24.77316,126.3584,5.225965,0,31.30297,26.07701,24.77316,0,0,0,318.7582,0,0,0,420.0009,100,0.1516903,27.25047,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,24.09449,24.09449,0,0,0,24.09449,33.65275,0,3.552714E-15,8.108459,25.36262,24.09449,0,0,0,318.7582,0,17.25416,-17.25416,401.8134,95.66965,0.1516903,26.50393,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,51.38897,51.38897,0,0,0,51.38897,0,0,7.105427E-15,0,54.09365,51.38897,0,0,19.17129,301.5041,0,54.09365,-54.09365,344.7936,82.09356,0.1516903,56.52787,0,0,301.5041
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,31.43354,31.43354,0,0,0,31.43354,0,0,3.552714E-15,0,33.08794,31.43354,0,0,79.27535,247.4104,0,33.08794,-33.08794,309.9159,73.78935,0.1516903,34.5769,0,0,247.4104
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,63.31756,63.31756,81,0,22.761,63.31756,0,0,0,0,0,0,17.68244,16.79832,116.0397,214.3225,16.79832,0,16.79832,325.8522,77.58369,0.1518181,69.64931,0,81,214.3225
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,32.95531,32.95531,81,0,22.761,32.95531,0,0,0,0,0,0,48.04469,45.64246,99.24141,229.4409,45.64246,0,45.64246,369.1524,87.89326,0.1521643,36.25084,0,81,229.4409
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.59896,270.5192,0,0,0,369.1524,87.89326,0.1521643,0,0,0,270.5192
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,14.71107,14.71107,0,0,0,14.71107,0,0,1.776357E-15,0,15.48533,14.71107,0,0,53.59896,270.5192,0,15.48533,-15.48533,352.8294,84.00684,0.1521643,16.18217,0,0,270.5192
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,64.44152,64.44152,81,0,22.761,64.44152,0,0,0,0,0,0,16.55848,15.73056,70.80489,255.0338,15.73056,0,15.73056,367.7527,87.56001,0.1522833,70.88567,0,81,255.0338
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,45.69504,45.69504,0,0,0,45.69504,0,0,0,0,48.10004,45.69504,0,0,55.07433,269.1913,0,48.10004,-48.10004,317.0508,75.48814,0.1522833,50.26455,0,0,269.1913
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.86142,33.86142,0,0,0,33.86142,0,0,0,0,35.6436,33.86142,0,0,108.5188,221.0913,0,35.6436,-35.6436,279.4792,66.54253,0.1522833,37.24756,0,0,221.0913
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.34118,23.34118,0,0,0,23.34118,0,0,3.552714E-15,0,24.56966,23.34118,0,0,148.1228,185.4477,0,24.56966,-24.56966,253.5805,60.37619,0.1522833,25.67529,0,0,185.4477
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,26.10988,26.10988,0,0,0,26.10988,0,0,3.552714E-15,0,27.48408,26.10988,0,0,175.4225,160.878,0,27.48408,-27.48408,224.6097,53.4784,0.1522833,28.72087,0,0,160.878
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,6.024762,6.024762,0,0,0,6.024762,0,0,8.881784E-16,0,6.341855,6.024762,0,0,205.9603,133.3939,0,6.341855,-6.341855,217.9248,51.88676,0.1522833,6.627238,0,0,133.3939
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,4.536327,4.536327,0,0,0,4.536327,363.0834,0,0,16.47065,4.775081,4.536327,0,0,213.0068,127.0521,11.69557,0,11.69557,229.0202,54.52851,0.1521896,4.98996,13.17652,0,143.5227
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,23.82374,23.82374,0,0,0,23.82374,165.2037,0,0,39.3577,25.07762,23.82374,0,0,201.3112,137.5781,14.28008,0,14.28008,242.5675,57.75405,0.1520755,26.20611,31.48616,0,176.9358
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,187.0312,150.4302,66.7829,0,66.7829,305.9233,72.83874,0.1515439,0,53.42632,0,217.2131
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,52.25717,52.25717,0,0,0,52.25717,192.6478,0,0,100.6723,55.00755,52.25717,0,0,120.2483,210.5348,45.66473,0,45.66473,349.2447,83.15333,0.1511825,57.48289,80.53783,0,311.2071
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,27.46713,0,102.0507,0,0,0,0,74.58354,251.633,74.58354,0,74.58354,420.0009,100,0.1505961,0,81.64054,0,353.6837
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,36.3161,36.3161,0,0,0,36.3161,257.5137,55.29147,0,93.51894,38.22748,36.3161,0,0,0,318.7582,0,0,0,420.0009,100,0.1505961,39.94772,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,71.96731,71.96731,20.25,0,7.39125,71.96731,159.0406,60.01798,0,114.4573,54.43927,51.71731,0,0,0,318.7582,0,0,0,420.0009,100,0.1505961,79.16404,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,50.03785,50.03785,0,0,0,50.03785,186.7278,40.76315,0,93.43456,52.67141,50.03785,0,0,0,318.7582,0,0,0,420.0009,100,0.1505961,55.04163,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,40.68245,40.68245,0,0,0,40.68245,165.9497,24.68877,0,67.5124,42.82364,40.68245,0,0,0,318.7582,0,0,0,420.0009,100,0.1505961,44.7507,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,27.91978,27.91978,0,0,0,27.91978,169.0635,17.81292,0,47.20216,29.38924,27.91978,0,0,0,318.7582,0,0,0,420.0009,100,0.1505961,30.71175,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,60.18384,60.18384,0,0,0,60.18384,50.76284,0,0,30.55103,63.35141,60.18384,0,0,0,318.7582,0,32.80038,-32.80038,385.4262,91.76796,0.1505961,66.20222,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,75.34091,75.34091,81,0,22.761,75.34091,6.041236,0,0,4.551523,0,0,5.659091,5.376136,36.44487,285.9579,9.927659,0,9.927659,394.8444,94.01038,0.1506642,82.875,3.641218,81,290.5094
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,33.87324,33.87324,0,0,0,33.87324,0,0,7.105427E-15,0,35.65604,33.87324,0,0,26.51721,294.8927,0,35.65604,-35.65604,357.2596,85.06165,0.1506642,37.26057,0,0,294.8927
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,6.119263,6.119263,0,0,0,6.119263,0,0,8.881784E-16,0,6.44133,6.119263,0,0,66.13503,259.2367,0,6.44133,-6.44133,350.4699,83.44505,0.1506642,6.73119,0,0,259.2367
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2007817,0.2007817,0,0,0,0.2007817,0,0,0,0,0.2113492,0.2007817,0,0,73.29207,252.7954,0,0.2113492,-0.2113492,350.2471,83.392,0.1506642,0.2208599,0,0,252.7954
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,13.97681,13.97681,0,0,0,13.97681,0,0,1.776357E-15,0,14.71243,13.97681,0,0,73.5269,252.584,0,14.71243,-14.71243,334.7388,79.69956,0.1506642,15.37449,0,0,252.584
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,28.99879,28.99879,0,0,0,28.99879,0,0,3.552714E-15,0,30.52504,28.99879,0,0,89.87405,237.8716,0,30.52504,-30.52504,302.5626,72.03857,0.1506642,31.89867,0,0,237.8716
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.29431,26.29431,0,0,0,26.29431,0,0,3.552714E-15,0,27.67822,26.29431,0,0,123.7908,207.3465,0,27.67822,-27.67822,273.3872,65.09206,0.1506642,28.92374,0,0,207.3465
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.263246,2.263246,0,0,0,2.263246,0,0,0,0,2.382365,2.263246,0,0,154.5443,179.6683,0,2.382365,-2.382365,270.876,64.49415,0.1506642,2.489571,0,0,179.6683
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.1914,177.2859,0,0,0,270.876,64.49415,0.1506642,0,0,0,177.2859
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,49.04821,49.04821,0,0,0,49.04821,0,0,0,0,51.6297,49.04821,0,0,157.1914,177.2859,0,51.6297,-51.6297,216.4535,51.53644,0.1506642,53.95304,0,0,177.2859
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.5577,125.6563,0,0,0,216.4535,51.53644,0.1506642,0,0,0,125.6563
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,58.91486,58.91486,0,0,0,58.91486,0,0,7.105427E-15,0,62.01564,58.91486,0,0,214.5577,125.6563,0,62.01564,-62.01564,151.0833,35.97213,0.1506642,64.80634,0,0,125.6563
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.464,63.64062,0,0,0,151.0833,35.97213,0.1506642,0,0,0,63.64062
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,20.76761,20.76761,0,0,0,20.76761,78.00255,0,0,16.19926,21.86064,20.76761,0,0,283.464,63.64062,0,5.661376,-5.661376,145.1156,34.55128,0.1506642,22.84437,12.95941,0,79.83988
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,27.99837,27.99837,0,0,0,27.99837,137.9696,0,0,38.62923,29.47197,27.99837,0,0,289.7544,57.97924,9.157262,0,9.157262,153.803,36.61969,0.1505925,30.79821,30.90339,0,96.60847
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,62.41502,62.41502,0,0,0,62.41502,120.8223,0,0,75.41127,65.70003,62.41502,0,0,280.5972,66.22078,9.711248,0,9.711248,163.0159,38.81323,0.1505166,68.65652,60.32902,0,141.632
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,78.41098,78.41098,81,0,22.761,78.41098,108.9243,0,0,85.40861,0,0,2.58902,2.459569,270.8859,74.9609,87.86818,0,87.86818,246.375,58.66059,0.1507157,86.25208,68.32689,81,160.3695
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,81.03344,81.03344,81,0,22.761,81.03344,110.0534,0,0,89.18003,0.03520297,0.03344282,0,0,183.0177,154.0423,89.14482,0,89.14482,330.9452,78.79631,0.1509032,89.13679,71.34402,81,243.2223
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,70.23376,70.23376,58.4496,0,17.05575,70.23376,151.3194,0,0,106.2773,12.40438,11.78416,0,0,93.87292,234.2726,93.87292,0,93.87292,420.0009,100,0.1507276,77.25714,85.02184,81,340.5499
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507276,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,16.30213,16.30213,0,0,0,16.30213,570.324,75.81482,0,92.97495,17.16014,16.30213,0,0,0,318.7582,0,0,0,420.0009,100,0.1507276,17.93234,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507276,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,14.70928,14.70928,0,0,0,14.70928,416.2494,45.74384,0,61.22729,15.48345,14.70928,0,0,0,318.7582,0,0,0,420.0009,100,0.1507276,16.18021,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,16.1205,16.1205,0,0,0,16.1205,173.1857,10.94946,0,27.91842,16.96895,16.1205,0,0,0,318.7582,0,0,0,420.0009,100,0.1507276,17.73256,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,37.18952,37.18952,0,0,0,37.18952,12.56448,0,0,4.672668,39.14686,37.18952,0,0,0,318.7582,0,34.47419,-34.47419,383.6619,91.34788,0.1507276,40.90847,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,5.424383,5.424383,0,0,0,5.424383,0,0,8.881784E-16,0,5.709877,5.424383,0,0,38.30466,284.284,0,5.709877,-5.709877,377.6431,89.91485,0.1507276,5.966822,0,0,284.284
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,81.03638,81.03638,81,0,22.761,81.03638,0,0,0,0,0.03829565,0.03638086,0,0,44.64897,278.5742,0,0.03829565,-0.03829565,377.6028,89.90524,0.1507276,89.14002,0,81,278.5742
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.048271,3.048271,0,0,0,3.048271,0,0,0,0,3.208706,3.048271,0,0,44.69152,278.5359,0,3.208706,-3.208706,374.2205,89.09994,0.1507276,3.353098,0,0,278.5359
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,34.81726,34.81726,0,0,0,34.81726,0,0,0,0,36.64975,34.81726,0,0,48.25674,275.3271,0,36.64975,-36.64975,335.5883,79.9018,0.1507276,38.29899,0,0,275.3271
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,24.97843,24.97843,0,0,0,24.97843,0,0,3.552714E-15,0,26.29309,24.97843,0,0,88.97869,238.6774,0,26.29309,-26.29309,307.8729,73.30293,0.1507276,27.47628,0,0,238.6774
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,33.49723,33.49723,0,0,0,33.49723,0,0,0,0,35.26024,33.49723,0,0,118.1932,212.3843,0,35.26024,-35.26024,270.7053,64.45352,0.1507276,36.84695,0,0,212.3843
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.3713,177.1241,0,0,0,270.7053,64.45352,0.1507276,0,0,0,177.1241
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.693405,2.693405,0,0,0,2.693405,0,0,0,0,2.835163,2.693405,0,0,157.3713,177.1241,0,2.835163,-2.835163,267.7168,63.74197,0.1507276,2.962745,0,0,177.1241
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.5215,174.2889,0,0,0,267.7168,63.74197,0.1507276,0,0,0,174.2889
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,34.13897,34.13897,0,0,0,34.13897,0,0,0,0,35.93575,34.13897,0,0,160.5215,174.2889,0,35.93575,-35.93575,229.8372,54.72303,0.1507276,37.55286,0,0,174.2889
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.48632,31.48632,0,0,0,31.48632,0,0,3.552714E-15,0,33.14349,31.48632,0,0,200.4501,138.3532,0,33.14349,-33.14349,194.9009,46.40488,0.1507276,34.63495,0,0,138.3532
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,21.02749,21.02749,0,0,0,21.02749,0,0,0,0,22.1342,21.02749,0,0,237.2762,105.2097,0,22.1342,-22.1342,171.5694,40.84977,0.1507276,23.13025,0,0,105.2097
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,4.030385,4.030385,0,0,0,4.030385,460.4053,0,0,18.55611,4.242511,4.030385,0,0,261.8698,83.07546,14.3136,0,14.3136,185.1485,44.08288,0.1506172,4.433424,14.84489,0,101.6316
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,59.54844,59.54844,0,0,0,59.54844,84.06052,7.105427E-15,0,50.05672,62.68256,59.54844,0,0,247.5561,95.9577,0,12.62584,-12.62584,171.8397,40.91412,0.1506172,65.50328,40.04538,0,146.0144
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,7.765497,7.765497,0,0,0,7.765497,1008.909,0,0,78.34682,8.174208,7.765497,0,0,261.5848,83.33186,70.17262,0,70.17262,238.4112,56.76447,0.1500782,8.542048,62.67746,0,161.6787
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,58.03892,58.03892,0,0,0,58.03892,166.3864,0,0,96.56885,61.0936,58.03892,0,0,191.4122,146.4872,35.47525,0,35.47525,272.066,64.7775,0.1498072,63.84282,77.25508,0,243.0561
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,28.66235,28.66235,0,0,0,28.66235,374.4641,0,0,107.3302,30.17089,28.66235,0,0,155.937,178.4149,77.15932,0,77.15932,345.2658,82.20597,0.1492211,31.52858,85.86417,0,285.7451
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,69.42847,69.42847,43.45812,0,13.2629,69.42847,152.8406,0,0,106.1149,27.33722,25.97035,0,0,78.77767,247.8583,78.77767,0,78.77767,420.0009,100,0.1489569,76.37132,84.89191,81,353.9732
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,44.92546,44.92546,0,0,0,44.92546,271.9866,74.9013,0,122.1913,47.28996,44.92546,0,0,0,318.7582,0,0,0,420.0009,100,0.1489569,49.41801,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,53.52113,53.52113,0,0,0,53.52113,169.6068,34.43745,0,90.77548,56.33804,53.52113,0,0,0,318.7582,0,0,0,420.0009,100,0.1489569,58.87325,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,105.6936,105.6936,36.99364,0,11.62739,105.6936,74.93248,6.883072,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1489569,116.263,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,24.70132,24.70132,0,0,0,24.70132,185.9101,19.92087,0,45.92226,26.00139,24.70132,0,0,0,318.7582,0,0,0,420.0009,100,0.1489569,27.17145,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,46.81075,46.81075,0,0,0,46.81075,53.84513,0,7.105427E-15,25.20531,49.27447,46.81075,0,0,0,318.7582,0,24.06916,-24.06916,394.6297,93.95927,0.1489569,51.49183,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,26.74352,294.6891,3.985996,0,3.985996,398.4112,94.85961,0.1489269,0,3.188797,0,298.675
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,40.79122,40.79122,0,0,0,40.79122,0,0,7.105427E-15,0,42.93813,40.79122,0,0,22.75752,298.2765,0,42.93813,-42.93813,353.1504,84.08326,0.1489269,44.87034,0,0,298.2765
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.46655,255.3383,0,0,0,353.1504,84.08326,0.1489269,0,0,0,255.3383
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,26.46054,26.46054,0,0,0,26.46054,0,0,0,0,27.8532,26.46054,0,0,70.46655,255.3383,0,27.8532,-27.8532,323.7906,77.09283,0.1489269,29.10659,0,0,255.3383
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,55.13837,55.13837,0,0,0,55.13837,0,0,7.105427E-15,0,58.04038,55.13837,0,0,101.4146,227.4851,0,58.04038,-58.04038,262.6106,62.52621,0.1489269,60.6522,0,0,227.4851
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,6.800446,6.800446,0,0,0,6.800446,0,0,0,0,7.158364,6.800446,0,0,165.9039,169.4447,0,7.158364,-7.158364,255.065,60.72965,0.1489269,7.480491,0,0,169.4447
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,54.68756,54.68756,0,0,0,54.68756,0,0,7.105427E-15,0,57.56586,54.68756,0,0,173.8576,162.2864,0,57.56586,-57.56586,194.3853,46.28212,0.1489269,60.15632,0,0,162.2864
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,20.56902,20.56902,0,0,0,20.56902,0,0,3.552714E-15,0,21.6516,20.56902,0,0,237.8197,104.7205,0,21.6516,-21.6516,171.5625,40.84813,0.1489269,22.62592,0,0,104.7205
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.64041,42.64041,0,0,0,42.64041,0,0,7.105427E-15,0,44.88464,42.64041,0,0,261.877,83.06893,0,44.88464,-44.88464,124.2499,29.58326,0.1489269,46.90445,0,0,83.06893
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,19.78561,19.78561,0,0,0,19.78561,0,0,3.552714E-15,0,20.82696,19.78561,0,0,311.7488,38.18429,0,20.82696,-20.82696,102.2964,24.35624,0.1489269,21.76417,0,0,38.18429
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,54.16786,54.16786,81,0,22.761,54.16786,0,0,0,0,0,0,26.83214,25.49053,334.8899,17.35733,25.49053,0,25.49053,126.4788,30.11395,0.1491159,59.58465,0,81,17.35733
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,24.3885,24.3885,81,0,22.761,24.3885,0,0,0,0,0,0,56.6115,53.78092,309.3994,40.29881,53.78092,0,53.78092,177.4999,42.2618,0.1495129,26.82735,0,81,40.29881
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.77903,29.77903,81,0,22.761,29.77903,0,0,0,0,0,0,51.22097,48.65992,255.6184,88.70164,48.65992,0,48.65992,223.6628,53.25293,0.1498703,32.75693,0,81,88.70164
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,47.20389,47.20389,81,0,22.761,47.20389,47.22435,0,0,22.29173,0,0,33.79611,32.1063,206.9585,132.4956,54.39803,0,54.39803,275.2693,65.54017,0.1502355,51.92428,17.83339,81,154.7873
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,57.61231,0,0,72.31579,68.7,152.5605,181.4538,126.3123,0,126.3123,395.0996,94.07115,0.1500197,0,46.08985,81,239.0661
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,51.03056,51.03056,0,0,0,51.03056,169.1777,6.367789,0,86.33233,53.71637,51.03056,0,0,26.24817,295.1349,26.24817,0,26.24817,420.0009,100,0.1498242,56.13361,69.06586,0,381.4672
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,21.82315,21.82315,0,0,0,21.82315,457.4886,76.86669,0,99.83843,22.97174,21.82315,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,24.00547,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,66.74636,66.74636,20.25,0,7.39125,66.74636,170.8739,65.1086,0,114.0521,48.94353,46.49636,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,73.421,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,61.14801,61.14801,0,0,0,61.14801,195.4106,55.12337,0,119.4897,64.36633,61.14801,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,67.26281,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,43.33012,43.33012,0,0,0,43.33012,247.6571,61.69946,0,107.3101,45.61065,43.33012,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,47.66313,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,8.299591,8.299591,0,0,0,8.299591,1288.527,98.20606,0,106.9425,8.736412,8.299591,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,9.12955,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,32.82016,32.82016,0,0,0,32.82016,297.3336,63.03782,0,97.58537,34.54754,32.82016,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,36.10218,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,64.94672,64.94672,20.25,0,7.39125,64.94672,96.05801,15.33735,0,62.38653,47.04918,44.69672,0,0,0,318.7582,0,0,0,420.0009,100,0.1498242,71.44139,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,48.52761,48.52761,0,0,0,48.52761,74.6102,0,7.105427E-15,36.20655,51.0817,48.52761,0,0,0,318.7582,0,14.87515,-14.87515,404.321,96.26672,0.1498242,53.38037,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,53.41607,53.41607,0,0,0,53.41607,13.2039,0,7.105427E-15,7.053005,56.22744,53.41607,0,0,16.52794,303.8831,0,49.17444,-49.17444,352.4866,83.92522,0.1498242,58.75768,5.642404,0,310.9361
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.16621,254.7086,0,0,0,352.4866,83.92522,0.1498242,0,0,0,254.7086
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,15.32921,15.32921,0,0,0,15.32921,0,0,1.776357E-15,0,16.13601,15.32921,0,0,71.16621,254.7086,0,16.13601,-16.13601,335.4778,79.8755,0.1498242,16.86213,0,0,254.7086
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.09511,238.5726,0,0,0,335.4778,79.8755,0.1498242,0,0,0,238.5726
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.09511,238.5726,0,0,0,335.4778,79.8755,0.1498242,0,0,0,238.5726
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,22.95606,22.95606,0,0,0,22.95606,0,0,3.552714E-15,0,24.16428,22.95606,0,0,89.09511,238.5726,0,24.16428,-24.16428,310.0064,73.81091,0.1498242,25.25167,0,0,238.5726
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,25.29473,25.29473,0,0,0,25.29473,0,0,0,0,26.62604,25.29473,0,0,115.9443,214.4084,0,26.62604,-26.62604,281.9401,67.12846,0.1498242,27.82421,0,0,214.4084
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,13.72,13.72,0,0,0,13.72,0,0,1.776357E-15,0,14.4421,13.72,0,0,145.5288,187.7823,0,14.4421,-14.4421,266.7168,63.50387,0.1498242,15.092,0,0,187.7823
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.53894,31.53894,0,0,0,31.53894,0,0,0,0,33.19889,31.53894,0,0,161.5756,173.3402,0,33.19889,-33.19889,231.7221,55.17182,0.1498242,34.69284,0,0,173.3402
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.4632,140.1413,0,0,0,231.7221,55.17182,0.1498242,0,0,0,140.1413
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,34.96397,34.96397,0,0,0,34.96397,0,0,0,0,36.80418,34.96397,0,0,198.4632,140.1413,0,36.80418,-36.80418,192.9271,45.93493,0.1498242,38.46037,0,0,140.1413
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,15.25365,15.25365,0,0,0,15.25365,0,0,0,0,16.05647,15.25365,0,0,239.3568,103.3371,0,16.05647,-16.05647,176.0021,41.90517,0.1498242,16.77901,0,0,103.3371
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,8.561429,8.561429,0,0,0,8.561429,0,0,1.776357E-15,0,9.012031,8.561429,0,0,257.1973,87.28067,0,9.012031,-9.012031,166.5026,39.64339,0.1498242,9.417572,0,0,87.28067
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,36.32801,36.32801,0,0,0,36.32801,44.19461,0,0,16.05502,38.24001,36.32801,0,0,267.2107,78.26864,0,22.18499,-22.18499,143.1175,34.07553,0.1498242,39.96081,12.84402,0,94.32366
