Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,18.85421,18.85421,0,0,0,18.85421,268.468,0,0,50.61752,19.84654,18.85421,0,0,291.8606,56.08365,30.77098,0,30.77098,172.3094,41.02598,0.1495957,20.73963,40.49401,0,106.7012
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,46.40862,46.40862,0,0,0,46.40862,147.5523,0,0,68.47698,48.85118,46.40862,0,0,261.0897,83.77754,19.62581,0,19.62581,190.9281,45.45898,0.1494503,51.04948,54.78159,0,152.2545
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,17.32051,17.32051,0,0,0,17.32051,491.5484,0,0,85.13866,18.23211,17.32051,0,0,241.4639,101.4408,66.90656,0,66.90656,254.4013,60.57161,0.1489567,19.05256,68.11093,0,186.5794
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,174.5573,161.6567,104.3538,0,104.3538,353.3999,84.14267,0.1481932,0,83.48301,0,266.0104
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,53.17773,53.17773,0,0,0,53.17773,230.2817,0,0,122.4586,55.97656,53.17773,0,0,70.20353,255.575,66.48203,0,66.48203,416.4703,99.1594,0.147711,58.49551,97.96687,0,378.0336
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,51.78355,51.78355,0,0,0,51.78355,222.0783,56.76953,0,115,54.50901,51.78355,0,0,3.721495,315.4089,3.721495,0,3.721495,420.0009,100,0.1476841,56.96191,92.00003,0,430.4089
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,10.73194,10.73194,0,0,0,10.73194,630.8956,56.41055,0,67.70734,11.29678,10.73194,0,0,0,318.7582,0,0,0,420.0009,100,0.1476841,11.80513,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,8.865149,8.865149,0,0,0,8.865149,307.7811,17.95352,0,27.28526,9.331736,8.865149,0,0,0,318.7582,0,0,0,420.0009,100,0.1476841,9.751663,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,40.39823,40.39823,0,0,0,40.39823,65.7243,0,0,26.55145,42.52446,40.39823,0,0,0,318.7582,0,15.973,-15.973,403.1638,95.9912,0.1476841,44.43806,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,71.15916,71.15916,73.16402,0,20.7785,71.15916,21.97525,0,0,15.63741,0,0,2.004853,1.904611,17.74778,302.7852,17.54202,0,17.54202,419.8056,99.95352,0.1477891,78.27508,12.50992,81,318.4226
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.350285,1.350285,0,0,0,1.350285,215.1623,1.27819,0,2.905305,1.421353,1.350285,0,0,0.2057613,318.573,0.2057613,0,0.2057613,420.0009,100,0.1477877,1.485314,2.324244,0,321.4783
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477877,0,0,0,318.7582
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.464913,1.464913,0,0,0,1.464913,0,0,2.220446E-16,0,1.542014,1.464913,0,0,0,318.7582,0,1.542014,-1.542014,418.3754,99.61299,0.1477877,1.611405,0,0,318.7582
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,56.08701,56.08701,0,0,0,56.08701,0,0,0,0,59.03895,56.08701,0,0,1.713349,317.2162,0,59.03895,-59.03895,356.1429,84.79576,0.1477877,61.69571,0,0,317.2162
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.31219,258.1772,0,0,0,356.1429,84.79576,0.1477877,0,0,0,258.1772
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,9.394439,9.394439,0,0,0,9.394439,0,0,1.776357E-15,0,9.888883,9.394439,0,0,67.31219,258.1772,0,9.888883,-9.888883,345.7191,82.3139,0.1477877,10.33388,0,0,258.1772
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,10.7448,10.7448,0,0,0,10.7448,0,0,1.776357E-15,0,11.31031,10.7448,0,0,78.29984,248.2884,0,11.31031,-11.31031,333.797,79.47531,0.1477877,11.81927,0,0,248.2884
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,16.69607,16.69607,0,0,0,16.69607,0,0,3.552714E-15,0,17.57481,16.69607,0,0,90.86684,236.9781,0,17.57481,-17.57481,315.2715,75.06449,0.1477877,18.36568,0,0,236.9781
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,23.76951,23.76951,0,0,0,23.76951,0,0,3.552714E-15,0,25.02053,23.76951,0,0,110.3944,219.4033,0,25.02053,-25.02053,288.8976,68.78499,0.1477877,26.14646,0,0,219.4033
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.195,194.3827,0,0,0,288.8976,68.78499,0.1477877,0,0,0,194.3827
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,10.89562,10.89562,0,0,0,10.89562,0,0,1.776357E-15,0,11.46907,10.89562,0,0,138.195,194.3827,0,11.46907,-11.46907,276.8081,65.90656,0.1477877,11.98518,0,0,194.3827
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,12.45061,12.45061,0,0,0,12.45061,0,0,0,0,13.1059,12.45061,0,0,150.9384,182.9137,0,13.1059,-13.1059,262.9933,62.61732,0.1477877,13.69567,0,0,182.9137
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.50466,2.50466,0,0,0,2.50466,0,0,4.440892E-16,0,2.636484,2.50466,0,0,165.5005,169.8078,0,2.636484,-2.636484,260.2141,61.95563,0.1477877,2.755126,0,0,169.8078
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,26.68248,26.68248,0,0,0,26.68248,24.13262,0,0,6.439182,28.08682,26.68248,0,0,168.43,167.1713,0,21.64764,-21.64764,237.3955,56.52263,0.1477877,29.35073,5.151345,0,173.6104
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,45.96841,45.96841,0,0,0,45.96841,38.85194,0,7.105427E-15,17.85962,48.3878,45.96841,0,0,192.4829,145.5236,0,30.52818,-30.52818,205.216,48.86086,0.1477877,50.56525,14.28769,0,163.3832
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,18.07829,18.07829,0,0,0,18.07829,224.7073,0,0,40.62324,19.02978,18.07829,0,0,226.4031,114.9954,21.59346,0,21.59346,225.7014,53.73831,0.1476318,19.88612,32.49859,0,155.6187
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,46.65879,46.65879,0,0,0,46.65879,139.2318,0,0,64.96385,49.11452,46.65879,0,0,204.8096,134.4296,15.84933,0,15.84933,240.7374,57.31831,0.1475175,51.32467,51.97108,0,199.3934
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,23.30915,23.30915,0,0,0,23.30915,243.8296,0,0,56.83461,24.53595,23.30915,0,0,188.9603,148.694,32.29866,0,32.29866,271.3786,64.61382,0.1472854,25.64007,45.46769,0,205.5286
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,22.49702,22.49702,0,0,0,22.49702,338.3781,0,0,76.12501,23.68108,22.49702,0,0,156.6616,177.7628,52.44393,0,52.44393,321.1313,76.45966,0.1469099,24.74673,60.90001,0,253.8878
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,28.78388,28.78388,0,0,0,28.78388,261.0702,0,0,75.14614,30.29882,28.78388,0,0,104.2177,224.9623,44.84732,0,44.84732,363.6772,86.58962,0.1465903,31.66227,60.11691,0,300.1084
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.569821,1.569821,0,0,0,1.569821,3935.819,0.7624868,0,61.78532,1.652443,1.569821,0,0,59.37039,265.3249,59.37039,0,59.37039,420.0009,100,0.1461694,1.726803,49.42826,0,327.1102
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,36.36876,36.36876,0,0,0,36.36876,196.3594,33.13056,0,71.41346,38.2829,36.36876,0,0,0,318.7582,0,0,0,420.0009,100,0.1461694,40.00563,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461694,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,54.69319,54.69319,0,0,0,54.69319,15.44346,0,0,8.446521,57.57178,54.69319,0,0,0,318.7582,0,49.12526,-49.12526,368.2183,87.67085,0.1461694,60.16251,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,45.33118,45.33118,0,0,0,45.33118,7.34458,7.105427E-15,0,3.329384,47.71703,45.33118,0,0,54.58362,269.633,0,44.38765,-44.38765,321.4296,76.5307,0.1461694,49.8643,2.663507,0,272.9623
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,4.326519,4.326519,0,0,0,4.326519,0,0,0,0,4.554231,4.326519,0,0,103.9032,225.2453,0,4.554231,-4.554231,316.629,75.38771,0.1461694,4.759171,0,0,225.2453
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,26.33495,26.33495,0,0,0,26.33495,0,0,0,0,27.721,26.33495,0,0,108.9635,220.6911,0,27.721,-27.721,287.4085,68.43046,0.1461694,28.96844,0,0,220.6911
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,84.78773,84.78773,81,0,22.761,84.78773,0,0,0,0,3.987092,3.787738,0,0,139.7646,192.9701,0,3.987092,-3.987092,283.2057,67.4298,0.1461694,93.26651,0,81,192.9701
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,43.65622,43.65622,81,0,22.761,43.65622,0,-7.105427E-15,0,0,0,0,37.34378,35.47659,144.1947,188.983,35.47659,0,35.47659,316.8618,75.44313,0.1464259,48.02184,0,81,188.983
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,41.59172,41.59172,81,0,22.761,41.59172,0,0,0,0,0,0,39.40828,37.43786,108.7181,220.9119,37.43786,0,37.43786,352.3785,83.89947,0.1466956,45.7509,0,81,220.9119
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,45.42088,45.42088,0,0,0,45.42088,0,0,0,0,47.81145,45.42088,0,0,71.28024,254.606,0,47.81145,-47.81145,301.9808,71.90004,0.1466956,49.96296,0,0,254.606
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,37.66954,37.66954,0,0,0,37.66954,0,0,0,0,39.65215,37.66954,0,0,124.4041,206.7946,0,39.65215,-39.65215,260.1837,61.94839,0.1466956,41.4365,0,0,206.7946
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,23.03091,23.03091,0,0,0,23.03091,0,0,3.552714E-15,0,24.24306,23.03091,0,0,168.462,167.1424,0,24.24306,-24.24306,234.6293,55.86401,0.1466956,25.334,0,0,167.1424
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,52.38161,52.38161,0,0,0,52.38161,0,0,7.105427E-15,0,55.13853,52.38161,0,0,195.3988,142.8994,0,55.13853,-55.13853,176.5082,42.02568,0.1466956,57.61977,0,0,142.8994
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.1862,41.1862,0,0,0,41.1862,0,0,0,0,43.3539,41.1862,0,0,256.6638,87.76081,0,43.3539,-43.3539,130.8092,31.14498,0.1466956,45.30482,0,0,87.76081
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,14.84233,14.84233,0,0,0,14.84233,0,0,1.776357E-15,0,15.62351,14.84233,0,0,304.8348,44.40691,0,15.62351,-15.62351,114.3405,27.22388,0.1466956,16.32657,0,0,44.40691
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,51.86049,51.86049,81,0,22.761,51.86049,0,0,0,0,0,0,29.13951,27.68253,322.1942,28.78341,27.68253,0,27.68253,140.6025,33.47672,0.1468944,57.04654,0,81,28.78341
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,64.31109,64.31109,81,0,22.761,64.31109,33.70382,0,0,21.67529,0,0,16.68891,15.85446,294.5117,53.69769,37.52975,0,37.52975,176.2063,41.95381,0.147133,70.7422,17.34023,81,75.37298
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,41.65401,41.65401,81,0,22.761,41.65401,133.6292,0,0,55.66191,0,0,39.34599,37.37868,256.982,87.47446,93.0406,0,93.0406,264.4724,62.9695,0.1472951,45.81942,44.52953,81,143.1364
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,85.55241,85.55241,81,0,22.761,85.55241,88.42903,0,0,75.65316,4.792004,4.552404,0,0,163.9414,171.211,70.86116,0,70.86116,331.6972,78.97536,0.1476116,94.10764,60.52253,81,246.8642
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,31.27382,31.27382,26.341,0,8.932274,31.27382,314.2329,0,0,98.27264,5.192445,4.932823,0,0,93.0802,234.9861,93.0802,0,93.0802,420.0009,100,0.1470408,34.40121,78.61812,81,333.2587
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,77.39831,77.39831,20.25,0,7.39125,77.39831,128.4809,39.28595,0,99.44206,60.15611,57.14831,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,85.13814,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,56.41506,56.41506,0,0,0,56.41506,217.8735,63.52921,0,122.9135,59.38427,56.41506,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,62.05656,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,17.96969,17.96969,0,0,0,17.96969,655.0424,98.79362,0,117.7091,18.91546,17.96969,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,19.76666,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,36.34068,36.34068,0,0,0,36.34068,293.1581,68.2823,0,106.5356,38.25335,36.34068,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,39.97475,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.562128,0.562128,0,0,0,0.562128,5454.925,30.07195,0,30.66366,0.5917137,0.562128,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,0.6183408,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470408,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,26.29559,26.29559,0,0,0,26.29559,0,0,3.552714E-15,0,27.67956,26.29559,0,0,0,318.7582,0,27.67956,-27.67956,390.824,93.05315,0.1470408,28.92514,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,73.53035,73.53035,81,0,22.761,73.53035,0,0,0,0,0,0,7.469646,7.096164,30.75507,291.0787,7.096164,0,7.096164,397.556,94.65601,0.1470909,80.88339,0,81,291.0787
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,32.3677,32.3677,0,0,0,32.3677,0,0,0,0,34.07126,32.3677,0,0,23.65891,297.4652,0,34.07126,-34.07126,361.6418,86.10501,0.1470909,35.60447,0,0,297.4652
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,9.375196,9.375196,0,0,0,9.375196,0,0,0,0,9.868628,9.375196,0,0,61.51586,263.394,0,9.868628,-9.868628,351.2393,83.62824,0.1470909,10.31272,0,0,263.394
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,6.094901,6.094901,0,0,0,6.094901,0,0,8.881784E-16,0,6.415685,6.094901,0,0,72.481,253.5253,0,6.415685,-6.415685,344.4766,82.01807,0.1470909,6.704391,0,0,253.5253
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,23.5042,23.5042,0,0,0,23.5042,0,0,3.552714E-15,0,24.74126,23.5042,0,0,79.60954,247.1096,0,24.74126,-24.74126,318.397,75.80866,0.1470909,25.85462,0,0,247.1096
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,55.67016,55.67016,0,0,0,55.67016,0,0,0,0,58.60017,55.67016,0,0,107.0998,222.3684,0,58.60017,-58.60017,256.627,61.10155,0.1470909,61.23717,0,0,222.3684
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,23.99333,23.99333,0,0,0,23.99333,0,0,3.552714E-15,0,25.25614,23.99333,0,0,172.2111,163.7682,0,25.25614,-25.25614,230.0047,54.76292,0.1470909,26.39266,0,0,163.7682
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,16.28879,16.28879,0,0,0,16.28879,0,0,0,0,17.1461,16.28879,0,0,200.2735,138.5121,0,17.1461,-17.1461,211.9311,50.45969,0.1470909,17.91767,0,0,138.5121
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.20972,29.20972,0,0,0,29.20972,0,0,3.552714E-15,0,30.74707,29.20972,0,0,219.3247,121.366,0,30.74707,-30.74707,179.5209,42.74298,0.1470909,32.13069,0,0,121.366
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,48.24844,48.24844,0,0,0,48.24844,0,0,0,0,50.78783,48.24844,0,0,253.4881,90.6189,0,50.78783,-50.78783,125.9858,29.99656,0.1470909,53.07328,0,0,90.6189
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.9191,39.83107,0,0,0,125.9858,29.99656,0.1470909,0,0,0,39.83107
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,16.9158,16.9158,0,0,0,16.9158,98.03445,0,3.552714E-15,16.58332,17.80611,16.9158,0,0,309.9191,39.83107,0,1.222793,-1.222793,124.6969,29.68967,0.1470909,18.60738,13.26665,0,56.41438
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,64.56582,64.56582,81,0,22.761,64.56582,75.06387,0,0,48.4656,0,0,16.43418,15.61247,311.2777,38.60827,64.07807,0,64.07807,185.4867,44.1634,0.1474528,71.02241,38.77248,81,87.07388
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,37.35423,37.35423,81,0,22.761,37.35423,222.6401,0,0,83.1655,0,0,43.64577,41.46348,247.1997,96.27853,124.629,0,124.629,303.7201,72.31416,0.1473918,41.08966,66.53239,81,179.444
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,76.85664,76.85664,81,0,22.761,76.85664,132.8935,0,0,102.1375,0,0,4.143353,3.936186,122.5707,208.4446,106.0737,0,106.0737,404.3504,96.27371,0.1474593,84.54231,81.70999,81,310.5821
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,75.44749,75.44749,20.25,0,7.39125,75.44749,131.0172,24.24953,0,98.84917,58.10263,55.1975,0,0,16.49701,303.9109,16.49701,0,16.49701,420.0009,100,0.1473455,82.99225,79.07933,81,402.7601
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,33.40699,33.40699,0,0,0,33.40699,340.642,78.63299,0,113.7982,35.16525,33.40699,0,0,0,318.7582,0,0,0,420.0009,100,0.1473455,36.74768,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,13.82698,13.82698,0,0,0,13.82698,732.366,86.70941,0,101.2641,14.55472,13.82698,0,0,0,318.7582,0,0,0,420.0009,100,0.1473455,15.20968,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,55.6078,55.6078,0,0,0,55.6078,116.7818,6.405284,0,64.93981,58.53452,55.6078,0,0,0,318.7582,0,0,0,420.0009,100,0.1473455,61.16858,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,4.605744,4.605744,0,0,0,4.605744,1120.76,46.77121,0,51.61936,4.848151,4.605744,0,0,0,318.7582,0,0,0,420.0009,100,0.1473455,5.066318,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,37.76841,37.76841,0,0,0,37.76841,96.44057,0,0,36.42408,39.75623,37.76841,0,0,0,318.7582,0,3.33215,-3.33215,416.4884,99.16372,0.1473455,41.54525,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,6.961123,6.961123,0,0,0,6.961123,145.8843,0,0,10.15519,7.327498,6.961123,0,0,3.702389,315.4261,2.827688,0,2.827688,419.171,99.80243,0.1473261,7.657236,8.124148,0,325.5813
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,14.03703,14.03703,0,0,0,14.03703,22.45143,0,0,3.151513,14.77582,14.03703,0,0,0.8747012,317.971,0,11.62431,-11.62431,406.9179,96.88503,0.1473261,15.44073,2.521211,0,321.1225
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,23.12039,23.12039,0,0,0,23.12039,0,0,3.552714E-15,0,24.33725,23.12039,0,0,13.7906,306.3467,0,24.33725,-24.33725,381.2642,90.77702,0.1473261,25.43242,0,0,306.3467
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,13.76415,13.76415,0,0,0,13.76415,0,0,1.776357E-15,0,14.48858,13.76415,0,0,40.83199,282.0094,0,14.48858,-14.48858,365.9919,87.14075,0.1473261,15.14057,0,0,282.0094
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.93041,267.5208,0,0,0,365.9919,87.14075,0.1473261,0,0,0,267.5208
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.93041,267.5208,0,0,0,365.9919,87.14075,0.1473261,0,0,0,267.5208
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,34.27986,34.27986,0,0,0,34.27986,0,0,0,0,36.08406,34.27986,0,0,56.93041,267.5208,0,36.08406,-36.08406,327.956,78.08459,0.1473261,37.70785,0,0,267.5208
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,34.31908,34.31908,0,0,0,34.31908,0,0,0,0,36.12535,34.31908,0,0,97.02381,231.4368,0,36.12535,-36.12535,289.8765,69.01808,0.1473261,37.75099,0,0,231.4368
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.1631,195.3114,0,0,0,289.8765,69.01808,0.1473261,0,0,0,195.3114
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,24.768,24.768,0,0,0,24.768,0,0,0,0,26.07158,24.768,0,0,137.1631,195.3114,0,26.07158,-26.07158,262.3947,62.47479,0.1473261,27.2448,0,0,195.3114
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.05133,39.05133,0,0,0,39.05133,0,0,7.105427E-15,0,41.10667,39.05133,0,0,166.1315,169.2399,0,41.10667,-41.10667,219.0644,52.15809,0.1473261,42.95647,0,0,169.2399
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,14.89606,14.89606,0,0,0,14.89606,0,0,1.776357E-15,0,15.68007,14.89606,0,0,211.8056,128.1332,0,15.68007,-15.68007,202.5362,48.2228,0.1473261,16.38567,0,0,128.1332
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,54.34156,54.34156,0,0,0,54.34156,0,0,7.105427E-15,0,57.20165,54.34156,0,0,229.2279,112.4531,0,57.20165,-57.20165,142.2403,33.86668,0.1473261,59.77572,0,0,112.4531
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,60.02629,60.02629,81,0,22.761,60.02629,0,0,0,0,0,0,20.9737,19.92502,292.7853,55.25148,19.92502,0,19.92502,161.1429,38.36728,0.1474643,66.02892,0,81,55.25148
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,48.92977,48.92977,81,0,22.761,48.92977,17.39752,0,0,8.512568,0,0,32.07023,30.46672,272.8603,73.184,38.97929,0,38.97929,198.1219,47.17178,0.1477226,53.82275,6.810054,81,81.69657
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,47.62528,47.62528,81,0,22.761,47.62528,70.65728,0,0,33.65073,0,0,33.37472,31.70598,233.881,108.2654,65.35671,0,65.35671,260.1247,61.93433,0.1480676,52.38781,26.92058,81,141.9161
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,41.23708,41.23708,81,0,22.761,41.23708,94.50655,0,0,38.97174,0,0,39.76292,37.77478,168.5242,167.0864,76.74652,0,76.74652,332.9328,79.26956,0.1483322,45.36079,31.17739,81,206.0581
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,26.39803,26.39803,32.79955,0,10.56629,26.39803,322.1426,0,0,85.0393,0,0,6.401516,6.08144,91.77773,236.1583,91.12074,0,91.12074,419.3776,99.8516,0.1478716,29.03783,68.03144,81,321.1976
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,54.79261,54.79261,0,0,0,54.79261,107.5133,0.5759223,0,58.90935,57.67643,54.79261,0,0,0.6569977,318.1669,0.6569977,0,0.6569977,420.0009,100,0.1478671,60.27187,47.12748,0,377.0763
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,24.01277,24.01277,0,0,0,24.01277,337.0412,55.65633,0,80.93293,25.2766,24.01277,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,26.41405,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,57.64037,57.64037,0,0,0,57.64037,161.7119,32.53726,0,93.21133,60.67407,57.64037,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,63.4044,74.56907,0,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,39.64793,39.64793,0,0,0,39.64793,146.6608,16.41331,0,58.14797,41.73466,39.64793,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,43.61272,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,32.46215,32.46215,0,0,0,32.46215,107.482,0.7202711,0,34.89095,34.17068,32.46215,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,35.70836,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,4.853197,4.853197,0,0,0,4.853197,612.6778,24.62583,0,29.73446,5.108628,4.853197,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,5.338517,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,14.96389,14.96389,0,0,0,14.96389,115.4871,1.529896,0,17.28136,15.75147,14.96389,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,16.46028,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,5.999705,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,70.7477,70.7477,70.7477,0,20.16717,70.7477,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478671,77.82248,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,54.90607,54.90607,0,0,0,54.90607,0,0,7.105427E-15,0,57.79586,54.90607,0,0,0,318.7582,0,57.79586,-57.79586,359.0786,85.49474,0.1478671,60.39668,0,0,318.7582
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,9.587764,9.587764,0,0,0,9.587764,0,0,1.776357E-15,0,10.09238,9.587764,0,0,64.21763,260.9624,0,10.09238,-10.09238,348.4403,82.96182,0.1478671,10.54654,0,0,260.9624
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.43139,250.87,0,0,0,348.4403,82.96182,0.1478671,0,0,0,250.87
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,25.98852,25.98852,0,0,0,25.98852,0,0,3.552714E-15,0,27.35633,25.98852,0,0,75.43139,250.87,0,27.35633,-27.35633,319.6042,76.09609,0.1478671,28.58737,0,0,250.87
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,33.87334,33.87334,0,0,0,33.87334,0,0,0,0,35.65615,33.87334,0,0,105.8273,223.5136,0,35.65615,-35.65615,282.0193,67.14733,0.1478671,37.26068,0,0,223.5136
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,37.20222,37.20222,0,0,0,37.20222,0,0,0,0,39.16023,37.20222,0,0,145.4453,187.8575,0,39.16023,-39.16023,240.7408,57.31913,0.1478671,40.92244,0,0,187.8575
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,20.34931,20.34931,0,0,0,20.34931,0,0,0,0,21.42033,20.34931,0,0,188.9566,148.6973,0,21.42033,-21.42033,218.1618,51.94319,0.1478671,22.38424,0,0,148.6973
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,11.48707,11.48707,0,0,0,11.48707,0,0,1.776357E-15,0,12.09165,11.48707,0,0,212.757,127.2769,0,12.09165,-12.09165,205.4161,48.9085,0.1478671,12.63577,0,0,127.2769
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.1922,115.1853,0,0,0,205.4161,48.9085,0.1478671,0,0,0,115.1853
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.1922,115.1853,0,0,0,205.4161,48.9085,0.1478671,0,0,0,115.1853
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.03786319,0.03786319,0,0,0,0.03786319,0,0,6.938894E-18,0,0.03985599,0.03786319,0,0,226.1922,115.1853,0,0.03985599,-0.03985599,205.3741,48.8985,0.1478671,0.04164951,0,0,115.1853
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,24.23542,24.23542,0,0,0,24.23542,97.88341,0,3.552714E-15,23.72246,25.51097,24.23542,0,0,226.2364,115.1454,0,1.788514,-1.788514,203.4888,48.44963,0.1478671,26.65896,18.97796,0,138.8679
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,15.78286,15.78286,0,0,0,15.78286,324.8036,0,0,51.26329,16.61353,15.78286,0,0,228.2237,113.3569,34.64976,0,34.64976,236.3605,56.2762,0.1476312,17.36114,41.01063,0,164.6202
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,193.5739,144.5417,79.57042,0,79.57042,311.8476,74.24928,0.1470923,0,63.65633,0,224.1121
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,44.48122,44.48122,0,0,0,44.48122,179.4428,0,0,79.81836,46.82234,44.48122,0,0,114.0035,216.1551,32.99601,0,32.99601,343.1504,81.70231,0.14687,48.92935,63.85469,0,295.9734
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,81.00748,245.8515,76.58252,0,76.58252,415.8029,99.0005,0.1463566,0,61.26602,0,322.434
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,37.9086,37.9086,0,0,0,37.9086,241.7128,47.30118,0,91.62993,39.90379,37.9086,0,0,4.42496,314.7758,4.42496,0,4.42496,420.0009,100,0.1463271,41.69946,73.30394,0,406.4057
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,51.78529,51.78529,0,0,0,51.78529,245.7349,72.74369,0,127.2545,54.51083,51.78529,0,0,0,318.7582,0,0,0,420.0009,100,0.1463271,56.96381,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,26.55013,26.55013,0,0,0,26.55013,447.2447,90.79652,0,118.744,27.9475,26.55013,0,0,0,318.7582,0,0,0,420.0009,100,0.1463271,29.20514,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,12.22606,12.22606,0,0,0,12.22606,608.7413,61.55552,0,74.42506,12.86953,12.22606,0,0,0,318.7582,0,0,0,420.0009,100,0.1463271,13.44866,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,44.97174,44.97174,0,0,0,44.97174,122.1908,7.612674,0,54.95134,47.33867,44.97174,0,0,0,318.7582,0,0,0,420.0009,100,0.1463271,49.46891,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,12.8551,12.8551,0,0,0,12.8551,223.7457,15.23105,0,28.76274,13.53169,12.8551,0,0,0,318.7582,0,0,0,420.0009,100,0.1463271,14.14061,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,12.08068,12.08068,0,0,0,12.08068,57.05309,0,1.776357E-15,6.892404,12.71651,12.08068,0,0,0,318.7582,0,5.824106,-5.824106,413.8617,98.5383,0.1463271,13.28875,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.471229,312.9341,0,0,0,413.8617,98.5383,0.1463271,0,0,0,312.9341
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,18.98775,18.98775,0,0,0,18.98775,0,0,3.552714E-15,0,19.98711,18.98775,0,0,6.471229,312.9341,0,19.98711,-19.98711,392.7934,93.52206,0.1463271,20.88653,0,0,312.9341
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,26.22158,26.22158,0,0,0,26.22158,0,0,3.552714E-15,0,27.60167,26.22158,0,0,28.67913,292.947,0,27.60167,-27.60167,363.6987,86.59476,0.1463271,28.84374,0,0,292.947
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,57.75282,57.75282,0,0,0,57.75282,0,0,7.105427E-15,0,60.79244,57.75282,0,0,59.34765,265.3453,0,60.79244,-60.79244,299.6179,71.33744,0.1463271,63.5281,0,0,265.3453
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,10.61896,10.61896,0,0,0,10.61896,0,0,0,0,11.17785,10.61896,0,0,126.8948,204.5529,0,11.17785,-11.17785,287.8354,68.53209,0.1463271,11.68086,0,0,204.5529
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.3146,193.375,0,0,0,287.8354,68.53209,0.1463271,0,0,0,193.375
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,30.69107,30.69107,0,0,0,30.69107,0,0,3.552714E-15,0,32.30639,30.69107,0,0,139.3146,193.375,0,32.30639,-32.30639,253.7814,60.42403,0.1463271,33.76018,0,0,193.375
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.2106,161.0687,0,0,0,253.7814,60.42403,0.1463271,0,0,0,161.0687
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,51.07784,51.07784,0,0,0,51.07784,0,0,0,0,53.76614,51.07784,0,0,175.2106,161.0687,0,53.76614,-53.76614,197.1069,46.93013,0.1463271,56.18562,0,0,161.0687
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,22.7619,22.7619,0,0,0,22.7619,0,0,0,0,23.95989,22.7619,0,0,234.9508,107.3025,0,23.95989,-23.95989,171.851,40.91682,0.1463271,25.03808,0,0,107.3025
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,10.94603,10.94603,0,0,0,10.94603,0,0,0,0,11.52214,10.94603,0,0,261.5729,83.34262,0,11.52214,-11.52214,159.7056,38.02507,0.1463271,12.04063,0,0,83.34262
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,51.2967,51.2967,0,0,0,51.2967,0,0,7.105427E-15,0,53.99652,51.2967,0,0,274.3753,71.82049,0,53.99652,-53.99652,102.7883,24.47335,0.1463271,56.42636,0,0,71.82049
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,13.33183,13.33183,0,0,0,13.33183,58.06583,0,0,7.741237,14.0335,13.33183,0,0,334.3714,17.82397,0,6.292267,-6.292267,96.15565,22.89416,0.1463271,14.66501,6.192989,0,25.5652
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,70.95904,70.95904,81,0,22.761,70.95904,39.69474,0,0,28.16701,0,0,10.04096,9.538916,341.3628,11.5317,37.70592,0,37.70592,131.9266,31.41104,0.146547,78.05494,22.5336,81,39.6987
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,11.22692,11.22692,81,0,22.761,11.22692,506.7717,0,0,56.89483,0,0,69.77309,66.28443,303.6569,45.46703,123.1793,0,123.1793,248.7847,59.23434,0.1465029,12.34961,45.51587,81,102.3619
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,35.55482,35.55482,81,0,22.761,35.55482,155.8831,0,0,55.42398,0,0,45.44518,43.17292,180.4776,156.3284,98.59689,0,98.59689,342.322,81.50507,0.1466216,39.11031,44.33918,81,211.7523
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,58.01818,58.01818,0,0,0,58.01818,78.29175,0,0,45.42345,61.07177,58.01818,0,0,81.88073,245.0656,0,15.64832,-15.64832,325.8272,77.57774,0.1466216,63.82,36.33876,0,290.489
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,21.34834,21.34834,0,0,0,21.34834,305.309,0,0,65.17839,22.47193,21.34834,0,0,99.26775,229.4173,42.70646,0,42.70646,366.3421,87.22413,0.1463397,23.48317,52.14271,0,294.5956
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,12.60894,12.60894,0,0,0,12.60894,573.8282,2.51979,0,72.35365,13.27257,12.60894,0,0,56.56129,267.8531,56.56129,0,56.56129,420.0009,100,0.1459681,13.86983,57.88292,0,340.2067
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,65.35266,65.35266,20.25,0,7.39125,65.35266,156.7946,54.99295,0,102.4694,47.47649,45.10266,0,0,0,318.7582,0,0,0,420.0009,100,0.1459681,71.88793,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,50.74577,50.74577,0,0,0,50.74577,167.7329,31.70076,0,85.11736,53.41661,50.74577,0,0,0,318.7582,0,0,0,420.0009,100,0.1459681,55.82035,68.09389,0,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,41.93419,41.93419,0,0,0,41.93419,133.2959,11.75529,0,55.89655,44.14126,41.93419,0,0,0,318.7582,0,0,0,420.0009,100,0.1459681,46.12761,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,47.30841,47.30841,0,0,0,47.30841,66.11436,0,0,31.27765,49.79832,47.30841,0,0,0,318.7582,0,18.52067,-18.52067,400.4783,95.35179,0.1459681,52.03925,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,70.84374,70.84374,81,0,22.761,70.84374,6.842668,0,0,4.847601,0,0,10.15626,9.648446,20.57853,300.2375,14.49605,0,14.49605,414.2305,98.62611,0.1460594,77.92812,3.878081,81,305.0851
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,42.29426,42.29426,0,0,0,42.29426,0,0,7.105427E-15,0,44.52028,42.29426,0,0,6.082478,313.284,0,44.52028,-44.52028,367.302,87.45268,0.1460594,46.52369,0,0,313.284
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,10.28894,10.28894,0,0,0,10.28894,0,0,1.776357E-15,0,10.83046,10.28894,0,0,55.54945,268.7637,0,10.83046,-10.83046,355.8857,84.73452,0.1460594,11.31783,0,0,268.7637
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,45.05763,45.05763,0,0,0,45.05763,0,0,0,0,47.42908,45.05763,0,0,67.58329,257.9333,0,47.42908,-47.42908,305.8911,72.83105,0.1460594,49.5634,0,0,257.9333
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,23.19849,23.19849,0,0,0,23.19849,0,0,3.552714E-15,0,24.41947,23.19849,0,0,120.2823,210.5042,0,24.41947,-24.41947,280.1507,66.70241,0.1460594,25.51834,0,0,210.5042
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,59.49458,59.49458,0,0,0,59.49458,0,0,0,0,62.62587,59.49458,0,0,147.415,186.0847,0,62.62587,-62.62587,214.1372,50.98495,0.1460594,65.44403,0,0,186.0847
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,24.46976,24.46976,0,0,0,24.46976,0,0,3.552714E-15,0,25.75764,24.46976,0,0,216.9993,123.4588,0,25.75764,-25.75764,186.9863,44.52045,0.1460594,26.91673,0,0,123.4588
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,13.71085,13.71085,0,0,0,13.71085,0,0,1.776357E-15,0,14.43247,13.71085,0,0,245.6189,97.7012,0,14.43247,-14.43247,171.7731,40.89828,0.1460594,15.08193,0,0,97.7012
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,31.36757,31.36757,0,0,0,31.36757,0,0,3.552714E-15,0,33.01849,31.36757,0,0,261.655,83.26873,0,33.01849,-33.01849,136.9686,32.6115,0.1460594,34.50433,0,0,83.26873
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.3422,50.25023,0,0,0,136.9686,32.6115,0.1460594,0,0,0,50.25023
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.3422,50.25023,0,0,0,136.9686,32.6115,0.1460594,0,0,0,50.25023
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,53.56099,53.56099,81,0,22.761,53.56099,0,0,0,0,0,0,27.43901,26.06706,298.3422,50.25023,26.06706,0,26.06706,161.698,38.49944,0.1462344,58.91708,0,81,50.25023
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.47338,25.47338,81,0,22.761,25.47338,0,0,0,0,0,0,55.52662,52.75029,272.2751,73.71059,52.75029,0,52.75029,211.7413,50.41449,0.1465874,28.02072,0,81,73.71059
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,51.81977,51.81977,81,0,22.761,51.81977,29.54416,0,0,15.30972,0,0,29.18023,27.72121,219.5249,121.1859,43.03093,0,43.03093,252.564,60.13417,0.1468545,57.00175,12.24778,81,136.4956
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.052576,3.052576,75.36836,0,21.3362,3.052576,1498.838,0,0,45.75315,0,0,72.31579,68.7,176.4939,159.9137,114.4532,0,114.4532,361.1438,85.98644,0.1467961,3.357833,36.60252,81,205.6668
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,62.80403,62.80403,49.54673,0,14.80332,62.80403,121.0047,0,0,75.99582,13.95505,13.25729,0,0,62.04077,262.9215,62.04077,0,62.04077,420.0009,100,0.1467575,69.08443,60.79666,81,338.9174
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,18.95141,18.95141,0,0,0,18.95141,465.0771,68.18982,0,88.13867,19.94885,18.95141,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,20.84655,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,69.08749,69.08749,20.25,0,7.39125,69.08749,169.742,65.86257,0,117.2704,51.40788,48.83748,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,75.99623,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,50.76781,50.76781,0,0,0,50.76781,232.3979,64.54354,0,117.9833,53.4398,50.76781,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,55.84459,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,31.59278,31.59278,0,0,0,31.59278,380.3581,86.91014,0,120.1657,33.25556,31.59278,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,34.75206,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,46.66161,46.66161,0,0,0,46.66161,206.2666,47.12984,0,96.24733,49.11749,46.66161,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,51.32777,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,37.37607,37.37607,0,0,0,37.37607,164.8902,22.28623,0,61.62946,39.34323,37.37607,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,41.11367,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,32.5262,32.5262,0,0,0,32.5262,192.4974,28.374,0,62.61211,34.23811,32.5262,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,35.77882,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,76.59815,76.59815,51.55931,0,15.31251,76.59815,34.40902,3.552714E-15,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1467575,84.25797,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,39.8586,39.8586,0,0,0,39.8586,11.09367,0,7.105427E-15,4.421781,41.95642,39.8586,0,0,0,318.7582,0,37.53464,-37.53464,380.4359,90.57978,0.1467575,43.84446,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.70516,281.2236,0,0,0,380.4359,90.57978,0.1467575,0,0,0,281.2236
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,39.78376,39.78376,0,0,0,39.78376,0,0,0,0,41.87764,39.78376,0,0,41.70516,281.2236,0,41.87764,-41.87764,336.2929,80.06959,0.1467575,43.76213,0,0,281.2236
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,37.13735,37.13735,0,0,0,37.13735,0,0,7.105427E-15,0,39.09195,37.13735,0,0,88.23586,239.3459,0,39.09195,-39.09195,295.0864,70.25853,0.1467575,40.85108,0,0,239.3459
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,64.52824,64.52824,81,0,22.761,64.52824,0,0,0,0,0,0,16.47177,15.64818,131.6714,200.254,15.64818,0,15.64818,309.9316,73.79308,0.1468608,70.98106,0,81,200.254
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,23.84519,23.84519,81,0,22.761,23.84519,0,0,0,0,0,0,57.1548,54.29707,116.0232,214.3374,54.29707,0,54.29707,361.4423,86.05752,0.147218,26.22971,0,81,214.3374
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,40.01175,40.01175,0,0,0,40.01175,0,0,0,0,42.11763,40.01175,0,0,61.72612,263.2047,0,42.11763,-42.11763,317.0464,75.48709,0.147218,44.01292,0,0,263.2047
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,20.24352,20.24352,0,0,0,20.24352,0,0,3.552714E-15,0,21.30897,20.24352,0,0,108.5235,221.0871,0,21.30897,-21.30897,294.5848,70.1391,0.147218,22.26788,0,0,221.0871
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,17.40663,17.40663,0,0,0,17.40663,0,0,3.552714E-15,0,18.32277,17.40663,0,0,132.2001,199.7781,0,18.32277,-18.32277,275.2709,65.54056,0.147218,19.1473,0,0,199.7781
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,54.00422,54.00422,0,0,0,54.00422,0,0,7.105427E-15,0,56.84655,54.00422,0,0,152.5588,181.4553,0,56.84655,-56.84655,215.3494,51.27356,0.147218,59.40464,0,0,181.4553
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,7.300268,7.300268,0,0,0,7.300268,0,0,8.881784E-16,0,7.684493,7.300268,0,0,215.7216,124.6088,0,7.684493,-7.684493,207.2492,49.34495,0.147218,8.030295,0,0,124.6088
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,94.64722,94.64722,81,0,22.761,94.64722,0,0,0,0,14.36549,13.64722,0,0,224.2599,116.9243,0,14.36549,-14.36549,192.1066,45.73959,0.147218,104.1119,0,81,116.9243
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.42187,25.42187,81,0,22.761,25.42187,0,0,0,0,0,0,55.57813,52.79922,240.2216,102.5588,52.79922,0,52.79922,242.1964,57.66569,0.1475638,27.96406,0,81,102.5588
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,22.48084,22.48084,81,0,22.761,22.48084,62.35198,0,0,14.01725,0,0,58.51916,55.5932,187.4223,150.0781,69.61045,0,69.61045,308.2346,73.38905,0.1478625,24.72893,11.2138,81,164.0954
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,93.98639,93.98639,81,0,22.761,93.98639,31.64846,0,0,29.74524,13.66988,12.98639,0,0,117.8119,212.7275,16.07536,0,16.07536,323.4851,77.0201,0.1479466,103.385,23.79619,81,242.4728
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,5.679217,5.679217,71.07539,0,20.25007,5.679217,697.4583,0,0,39.61017,0,0,65.39618,62.12637,101.7365,227.1953,101.7365,0,101.7365,420.0009,100,0.1479132,6.247139,31.68814,81,266.8055
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,45.03728,45.03728,0,0,0,45.03728,164.1292,26.51166,0,73.91933,47.40767,45.03728,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,49.54102,59.13546,0,392.6776
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,54.61388,54.61388,0,0,0,54.61388,190.9808,46.81375,0,104.302,57.48829,54.61388,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,60.07526,83.44164,0,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,38.95935,38.95935,0,0,0,38.95935,246.7986,55.14129,0,96.15113,41.00984,38.95935,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,42.85529,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,25.16542,25.16542,0,0,0,25.16542,414.2042,77.74631,0,104.2362,26.48991,25.16542,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,27.68196,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,33.98853,33.98853,0,0,0,33.98853,204.4874,33.72488,0,69.50228,35.7774,33.98853,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,37.38739,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,30.70502,30.70502,0,0,0,30.70502,210.9082,32.43834,0,64.7594,32.32107,30.70502,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,33.77552,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479132,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,54.1366,54.1366,0,0,0,54.1366,31.4541,0,7.105427E-15,17.02818,56.9859,54.1366,0,0,0,318.7582,0,39.95771,-39.95771,377.8817,89.97166,0.1479132,59.55026,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,48.98148,48.98148,0,0,0,48.98148,11.06931,0,1.421085E-14,5.421912,51.55946,48.98148,0,0,44.39746,278.8005,0,46.13754,-46.13754,329.2485,78.39233,0.1479132,53.87963,4.337529,0,284.2224
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,53.93447,53.93447,0,0,0,53.93447,0,0,0,0,56.77313,53.93447,0,0,95.6614,232.663,0,56.77313,-56.77313,269.4043,64.14376,0.1479132,59.32792,0,0,232.663
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,38.78424,38.78424,0,0,0,38.78424,0,0,0,0,40.82551,38.78424,0,0,158.7427,175.8898,0,40.82551,-40.82551,226.3705,53.89762,0.1479132,42.66266,0,0,175.8898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1043,135.0643,0,0,0,226.3705,53.89762,0.1479132,0,0,0,135.0643
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,38.93316,38.93316,0,0,0,38.93316,0,0,0,0,40.98227,38.93316,0,0,204.1043,135.0643,0,40.98227,-40.98227,183.1714,43.61214,0.1479132,42.82647,0,0,135.0643
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,21.42651,21.42651,0,0,0,21.42651,0,0,3.552714E-15,0,22.55422,21.42651,0,0,249.6402,94.08205,0,22.55422,-22.55422,159.3971,37.95162,0.1479132,23.56916,0,0,94.08205
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,33.24448,33.24448,0,0,0,33.24448,0,0,0,0,34.99419,33.24448,0,0,274.7004,71.52783,0,34.99419,-34.99419,122.51,29.16899,0.1479132,36.56893,0,0,71.52783
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,49.27153,49.27153,81,0,22.761,49.27153,0,0,0,0,0,0,31.72847,30.14205,313.5829,36.53364,30.14205,0,30.14205,151.1053,35.97737,0.1481078,54.19868,0,81,36.53364
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,51.97389,51.97389,81,0,22.761,51.97389,0,0,0,0,0,0,29.02611,27.5748,283.4408,63.66149,27.5748,0,27.5748,177.265,42.20587,0.1482854,57.17128,0,81,63.66149
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,52.56516,52.56516,81,0,22.761,52.56516,0,0,0,0,0,0,28.43484,27.0131,255.866,88.47881,27.0131,0,27.0131,202.8919,48.3075,0.1484589,57.82167,0,81,88.47881
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,29.34158,29.34158,81,0,22.761,29.34158,0,0,0,0,0,0,51.65842,49.0755,228.8529,112.7906,49.0755,0,49.0755,249.449,59.3925,0.1487731,32.27573,0,81,112.7906
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,13.72189,13.72189,81,0,22.761,13.72189,0,0,0,0,0,0,67.27811,63.9142,179.7774,156.9586,63.9142,0,63.9142,310.0833,73.82922,0.1491009,15.09408,0,81,156.9586
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,54.83714,54.83714,81,0,22.761,54.83714,0,0,0,0,0,0,26.16286,24.85472,115.8632,214.4813,24.85472,0,24.85472,333.6626,79.44332,0.1492587,60.32085,0,81,214.4813
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,11.36014,11.36014,81,0,22.761,11.36014,128.0703,0,0,14.54895,0,0,69.63986,66.15788,91.00849,236.8506,80.70683,0,80.70683,410.2278,97.6731,0.1494756,12.49615,11.63916,81,251.3995
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,7.437316,7.437316,0,0,0,7.437316,580.0526,25.00992,0,43.14034,7.828754,7.437316,0,0,10.30167,309.4867,10.30167,0,10.30167,420.0009,100,0.1494092,8.181047,34.51227,0,352.6271
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,75.46686,0,75.46686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,0,60.37349,0,394.2251
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,22.5313,22.5313,0,0,0,22.5313,345.3317,54.09055,0,77.8077,23.71715,22.5313,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,24.78443,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,22.9097,22.9097,0,0,0,22.9097,553.3944,102.6655,0,126.781,24.11547,22.9097,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,25.20067,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,32.50575,32.50575,0,0,0,32.50575,383.0009,90.28074,0,124.4973,34.21658,32.50575,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,35.75632,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,0,84.55038,0,424.4462
