Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,62.61236,62.61236,20.25,0,7.39125,62.61236,115.6706,27.83216,0,72.42412,44.59196,42.36236,0,0,0,318.7582,0,0,0,420.0009,100,0.1494092,68.8736,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,38.94421,38.94421,0,0,0,38.94421,102.1697,0,0,39.78917,40.99391,38.94421,0,0,0,318.7582,0,1.204739,-1.204739,418.7309,99.69764,0.1494092,42.83864,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,68.909,68.909,54.6905,0,16.1047,68.909,23.66228,2.88658E-15,0,16.30544,14.96685,14.2185,0,0,1.338598,317.5535,1.338598,0,1.338598,420.0009,100,0.149416,75.7999,13.04436,81,333.8589
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,29.93286,29.93286,0,0,0,29.93286,17.81766,0,0,5.333337,31.50828,29.93286,0,0,0,318.7582,0,26.17494,-26.17494,392.41,93.43077,0.149416,32.92615,4.26667,0,324.0916
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,51.55928,51.55928,0,0,0,51.55928,0,0,0,0,54.27292,51.55928,0,0,29.08327,292.5833,0,54.27292,-54.27292,335.2014,79.80968,0.149416,56.7152,0,0,292.5833
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,36.53682,36.53682,0,0,0,36.53682,0,0,7.105427E-15,0,38.4598,36.53682,0,0,89.38651,238.3104,0,38.4598,-38.4598,294.6612,70.15728,0.149416,40.1905,0,0,238.3104
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.402702,1.402702,0,0,0,1.402702,0,0,2.220446E-16,0,1.476529,1.402702,0,0,132.1196,199.8506,0,1.476529,-1.476529,293.1048,69.78671,0.149416,1.542973,0,0,199.8506
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.21978,45.21978,0,0,0,45.21978,0,0,7.105427E-15,0,47.59977,45.21978,0,0,133.7602,198.374,0,47.59977,-47.59977,242.9302,57.84041,0.149416,49.74175,0,0,198.374
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.45444,32.45444,0,0,0,32.45444,0,0,7.105427E-15,0,34.16257,32.45444,0,0,186.6488,150.7743,0,34.16257,-34.16257,206.9197,49.26649,0.149416,35.69989,0,0,150.7743
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.6073,116.6117,0,0,0,206.9197,49.26649,0.149416,0,0,0,116.6117
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.6073,116.6117,0,0,0,206.9197,49.26649,0.149416,0,0,0,116.6117
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,31.73177,31.73177,0,0,0,31.73177,0,0,3.552714E-15,0,33.40186,31.73177,0,0,224.6073,116.6117,0,33.40186,-33.40186,171.711,40.8835,0.149416,34.90495,0,0,116.6117
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,13.43726,13.43726,0,0,0,13.43726,0,0,1.776357E-15,0,14.14449,13.43726,0,0,261.7204,83.20983,0,14.14449,-14.14449,156.8014,37.3336,0.149416,14.78099,0,0,83.20983
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,8.972517,8.972517,0,0,0,8.972517,0,0,0,0,9.444755,8.972517,0,0,277.4365,69.06534,0,9.444755,-9.444755,146.8458,34.96321,0.149416,9.869769,0,0,69.06534
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,7.062817,7.062817,0,0,0,7.062817,0,0,8.881784E-16,0,7.434544,7.062817,0,0,287.9307,59.62059,0,7.434544,-7.434544,139.0091,33.09734,0.149416,7.769098,0,0,59.62059
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.1913,52.18604,0,0,0,139.0091,33.09734,0.149416,0,0,0,52.18604
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,18.36045,18.36045,0,0,0,18.36045,107.4872,0,0,19.73513,19.32679,18.36045,0,0,296.1913,52.18604,0.4083477,0,0.4083477,139.3965,33.18957,0.1494134,20.19649,15.78811,0,71.92118
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,32.56963,32.56963,0,0,0,32.56963,117.7967,0,0,38.36596,34.28382,32.56963,0,0,295.783,52.55355,4.082141,0,4.082141,143.2691,34.11163,0.1493871,35.82659,30.69277,0,90.91952
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,64.18066,64.18066,81,0,22.761,64.18066,121.5998,0,0,78.04357,0,0,16.81934,15.97837,291.7008,56.22748,94.02194,0,94.02194,232.4662,55.34898,0.1495172,70.59873,62.43486,81,134.2711
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,12.5809,12.5809,81,0,22.761,12.5809,638.2927,0,0,80.30299,0,0,68.4191,64.99814,197.6789,140.8472,145.3011,0,145.3011,370.3109,88.1691,0.1493191,13.83899,64.24239,81,221.1502
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,44.76064,44.76064,0,0,0,44.76064,228.1133,2.610759,0,102.105,47.11646,44.76064,0,0,52.37775,271.6183,52.37775,0,52.37775,420.0009,100,0.1489863,49.2367,81.68397,0,373.7232
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,8.515323,8.515323,0,0,0,8.515323,1135.273,87.70862,0,96.67212,8.963497,8.515323,0,0,0,318.7582,0,0,0,420.0009,100,0.1489863,9.366855,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1489863,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.128348,3.128348,0,0,0,3.128348,3041.798,91.86503,0,95.15802,3.292998,3.128348,0,0,0,318.7582,0,0,0,420.0009,100,0.1489863,3.441183,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,58.70789,58.70789,0,0,0,58.70789,95.19666,0,0,55.88795,61.79778,58.70789,0,0,0,318.7582,0,5.909825,-5.909825,413.7713,98.51678,0.1489863,64.57868,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3676977,0.3676977,0,0,0,0.3676977,7167.667,19.40183,0,26.35535,0.3870503,0.3676977,0,0,6.566473,312.8484,6.566473,0,6.566473,420.0009,100,0.1489447,0.4044675,21.08428,0,339.2038
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,71.57767,71.57767,56.03375,0,16.44454,71.57767,22.85911,3.552714E-15,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1489447,78.73544,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,63.3115,63.3115,59.42512,0,17.30256,63.3115,6.461598,2.664535E-15,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1489447,69.64265,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1489447,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,33.29649,33.29649,0,0,0,33.29649,0,0,0,0,35.04894,33.29649,0,0,0,318.7582,0,35.04894,-35.04894,383.056,91.20363,0.1489447,36.62614,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,34.24113,34.24113,0,0,0,34.24113,0,0,7.105427E-15,0,36.0433,34.24113,0,0,38.94326,283.7093,0,36.0433,-36.0433,345.063,82.1577,0.1489447,37.66525,0,0,283.7093
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,18.19715,18.19715,0,0,0,18.19715,0,0,3.552714E-15,0,19.1549,18.19715,0,0,78.99138,247.666,0,19.1549,-19.1549,324.872,77.35032,0.1489447,20.01687,0,0,247.666
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.2746,228.5111,0,0,0,324.872,77.35032,0.1489447,0,0,0,228.5111
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,66.6098,66.6098,81,0,22.761,66.6098,0,0,0,0,0,0,14.3902,13.67069,100.2746,228.5111,13.67069,0,13.67069,337.8412,80.43821,0.1490301,73.27078,0,81,228.5111
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,13.77666,13.77666,0,0,0,13.77666,0,0,0,0,14.50175,13.77666,0,0,86.60391,240.8147,0,14.50175,-14.50175,322.555,76.79865,0.1490301,15.15433,0,0,240.8147
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,19.06697,19.06697,0,0,0,19.06697,0,0,3.552714E-15,0,20.07049,19.06697,0,0,102.717,226.313,0,20.07049,-20.07049,301.3988,71.76148,0.1490301,20.97366,0,0,226.313
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,40.45739,40.45739,0,0,0,40.45739,0,0,7.105427E-15,0,42.58672,40.45739,0,0,125.0175,206.2425,0,42.58672,-42.58672,256.5085,61.07332,0.1490301,44.50312,0,0,206.2425
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,41.85503,41.85503,0,0,0,41.85503,0,0,7.105427E-15,0,44.05792,41.85503,0,0,172.3361,163.6557,0,44.05792,-44.05792,210.0674,50.01593,0.1490301,46.04053,0,0,163.6557
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,22.87495,22.87495,0,0,0,22.87495,0,0,3.552714E-15,0,24.07889,22.87495,0,0,221.2893,119.5978,0,24.07889,-24.07889,184.686,43.97276,0.1490301,25.16244,0,0,119.5978
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,25.51506,25.51506,0,0,0,25.51506,0,0,3.552714E-15,0,26.85796,25.51506,0,0,248.0437,95.51893,0,26.85796,-26.85796,156.3752,37.23211,0.1490301,28.06657,0,0,95.51893
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,15.28285,15.28285,0,0,0,15.28285,158.2446,0,0,24.18428,16.08722,15.28285,0,0,277.8858,68.66097,8.09707,0,8.09707,164.0567,39.06105,0.1489788,16.81114,19.34743,0,92.84525
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,38.06485,38.06485,0,0,0,38.06485,139.9595,0,0,53.27537,40.06827,38.06485,0,0,269.7888,75.94833,13.20711,0,13.20711,176.5861,42.04423,0.1488953,41.87134,42.6203,0,129.2237
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,11.96123,11.96123,0,0,0,11.96123,693.3834,0,0,82.93716,12.59076,11.96123,0,0,256.5817,87.83473,70.34639,0,70.34639,243.3226,57.93383,0.1484518,13.15735,66.34972,0,170.7719
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,31.12803,31.12803,0,0,0,31.12803,307.4918,0,0,95.71615,32.76635,31.12803,0,0,186.2353,151.1465,62.9498,0,62.9498,303.042,72.15271,0.1480572,34.24084,76.57292,0,246.8626
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,56.04985,56.04985,0,0,0,56.04985,223.8423,0,0,125.4633,58.99984,56.04985,0,0,123.2855,207.8013,66.46345,0,66.46345,366.0947,87.16524,0.1476428,61.65483,100.3706,0,333.2646
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,43.42188,43.42188,0,0,0,43.42188,282.0669,19.94951,0,122.4788,45.70724,43.42188,0,0,56.82202,267.6184,56.82202,0,56.82202,420.0009,100,0.1472904,47.76407,97.98302,0,390.0972
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,33.08422,33.08422,0,0,0,33.08422,309.5621,67.59071,0,102.4162,34.8255,33.08422,0,0,0,318.7582,0,0,0,420.0009,100,0.1472904,36.39265,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,35.71771,35.71771,0,0,0,35.71771,222.1148,41.73672,0,79.33431,37.5976,35.71771,0,0,0,318.7582,0,0,0,420.0009,100,0.1472904,39.28949,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,35.04862,35.04862,0,0,0,35.04862,89.07014,0,7.105427E-15,31.21786,36.89329,35.04862,0,0,0,318.7582,0,5.675432,-5.675432,414.0184,98.57561,0.1472904,38.55349,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,45.04772,45.04772,0,0,0,45.04772,89.13535,0,0,40.15344,47.41865,45.04772,0,0,6.306036,313.0828,0,7.265209,-7.265209,406.3602,96.75224,0.1472904,49.55249,32.12275,0,353.2362
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,16.75679,16.75679,0,0,0,16.75679,102.3749,0,0,17.15474,17.63872,16.75679,0,0,14.37849,305.8176,0,0.4839823,-0.4839823,405.85,96.63077,0.1472904,18.43247,13.72379,0,322.9723
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,52.48157,52.48157,0,0,0,52.48157,6.264889,0,0,3.287912,55.24376,52.48157,0,0,14.91625,305.3336,0,51.95584,-51.95584,351.0838,83.59121,0.1472904,57.72972,2.63033,0,308.6215
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,34.80791,34.80791,0,0,0,34.80791,0,0,0,0,36.6399,34.80791,0,0,72.64497,253.3778,0,36.6399,-36.6399,312.4619,74.39555,0.1472904,38.2887,0,0,253.3778
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,42.54946,42.54946,0,0,0,42.54946,0,0,7.105427E-15,0,44.7889,42.54946,0,0,113.356,216.7379,0,44.7889,-44.7889,265.2503,63.1547,0.1472904,46.80441,0,0,216.7379
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,45.70766,45.70766,0,0,0,45.70766,0,0,0,0,48.11333,45.70766,0,0,163.1214,171.9489,0,48.11333,-48.11333,214.5344,51.07951,0.1472904,50.27843,0,0,171.9489
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,3.836755,3.836755,0,0,0,3.836755,0,0,4.440892E-16,0,4.03869,3.836755,0,0,216.5807,123.8356,0,4.03869,-4.03869,210.2772,50.06591,0.1472904,4.220431,0,0,123.8356
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,9.567051,9.567051,0,0,0,9.567051,0,0,0,0,10.07058,9.567051,0,0,221.0681,119.7969,0,10.07058,-10.07058,199.6619,47.53845,0.1472904,10.52376,0,0,119.7969
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.297045,3.297045,0,0,0,3.297045,0,0,4.440892E-16,0,3.470574,3.297045,0,0,232.2576,109.7264,0,3.470574,-3.470574,196.0036,46.66743,0.1472904,3.62675,0,0,109.7264
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,61.29027,61.29027,0,0,0,61.29027,0,0,1.421085E-14,0,64.51608,61.29027,0,0,236.1138,106.2558,0,64.51608,-64.51608,127.9977,30.47558,0.1472904,67.4193,0,0,106.2558
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,45.72079,45.72079,81,0,22.761,45.72079,0,0,0,0,0,0,35.27921,33.51525,307.7984,41.7397,33.51525,0,33.51525,159.793,38.04589,0.1474993,50.29286,0,81,41.7397
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,12.27761,12.27761,81,0,22.761,12.27761,0,0,0,0,0,0,68.72239,65.28627,274.2831,71.90343,65.28627,0,65.28627,221.729,52.79252,0.1478109,13.50537,0,81,71.90343
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.34025,35.34025,81,0,22.761,35.34025,0,0,0,0,0,0,45.65975,43.37676,208.9968,130.6611,43.37676,0,43.37676,262.8799,62.59031,0.1480792,38.87428,0,81,130.6611
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,51.17945,51.17945,81,0,22.761,51.17945,0,0,0,0,0,0,29.82055,28.32952,165.6201,169.7002,28.32952,0,28.32952,289.7556,68.98929,0.1482539,56.2974,0,81,169.7002
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,11.16157,11.16157,81,0,22.761,11.16157,0,0,0,0,0,0,69.83842,66.3465,137.2906,195.1967,66.3465,0,66.3465,352.6974,83.9754,0.1485551,12.27773,0,81,195.1967
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,70.94405,254.9086,23.63072,0,23.63072,375.1155,89.31303,0.1484092,0,18.90458,0,278.5393
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,25.05832,25.05832,0,0,0,25.05832,207.1677,0,0,51.91275,26.37718,25.05832,0,0,47.31332,276.1762,25.53556,0,25.53556,399.3406,95.08092,0.1482519,27.56416,41.5302,0,328.089
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,63.4319,0,85.20966,0,0,0,0,21.77776,299.1582,21.77776,0,21.77776,420.0009,100,0.148118,0,68.16772,0,384.3679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,89.64639,89.64639,20.94639,0,7.567436,89.64639,127.7097,42.1713,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,98.61102,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,22.3324,22.3324,0,0,0,22.3324,444.4669,75.75233,0,99.26012,23.50778,22.3324,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,24.56564,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,15.95494,15.95494,0,0,0,15.95494,514.032,65.21883,0,82.0135,16.79467,15.95494,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,17.55043,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,38.24082,38.24082,0,0,0,38.24082,140.7407,13.56689,0,53.82038,40.25349,38.24082,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,42.0649,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,19.01482,19.01482,0,0,0,19.01482,122.5508,3.287219,0,23.30282,20.0156,19.01482,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,20.9163,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.061144,3.061144,0,0,0,3.061144,127.1963,0.6714062,0,3.893663,3.222257,3.061144,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,3.367259,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,74.07027,74.07027,74.07027,0,21.00778,74.07027,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148118,81.47729,0,81,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,57.11726,57.11726,0,0,0,57.11726,0,0,7.105427E-15,0,60.12343,57.11726,0,0,0,318.7582,0,60.12343,-60.12343,356.6252,84.91059,0.148118,62.82898,0,0,318.7582
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,7.032321,7.032321,0,0,0,7.032321,0,0,8.881784E-16,0,7.402443,7.032321,0,0,66.80381,258.6348,0,7.402443,-7.402443,348.8223,83.05276,0.148118,7.735553,0,0,258.6348
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,33.88947,33.88947,0,0,0,33.88947,0,0,7.105427E-15,0,35.67313,33.88947,0,0,75.02875,251.2323,0,35.67313,-35.67313,311.2195,74.09974,0.148118,37.27842,0,0,251.2323
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,21.93791,21.93791,0,0,0,21.93791,0,0,3.552714E-15,0,23.09254,21.93791,0,0,114.6656,215.5592,0,23.09254,-23.09254,286.8779,68.30412,0.148118,24.1317,0,0,215.5592
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,18.76879,18.76879,0,0,0,18.76879,0,0,3.552714E-15,0,19.75662,18.76879,0,0,140.3239,192.4667,0,19.75662,-19.75662,266.0526,63.34572,0.148118,20.64567,0,0,192.4667
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,6.61729,6.61729,0,0,0,6.61729,0,0,8.881784E-16,0,6.965569,6.61729,0,0,162.2757,172.7101,0,6.965569,-6.965569,258.7102,61.59755,0.148118,7.279019,0,0,172.7101
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,25.17413,25.17413,0,0,0,25.17413,0,0,3.552714E-15,0,26.49908,25.17413,0,0,170.0153,165.7445,0,26.49908,-26.49908,230.7777,54.94697,0.148118,27.69154,0,0,165.7445
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,24.47486,24.47486,0,0,0,24.47486,0,0,0,0,25.76301,24.47486,0,0,199.4587,139.2454,0,25.76301,-25.76301,203.6211,48.48112,0.148118,26.92234,0,0,139.2454
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,11.31011,11.31011,0,0,0,11.31011,0,0,0,0,11.90538,11.31011,0,0,228.0842,113.4824,0,11.90538,-11.90538,191.0718,45.49318,0.148118,12.44112,0,0,113.4824
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.73037,35.73037,0,0,0,35.73037,0,0,0,0,37.61091,35.73037,0,0,241.3124,101.577,0,37.61091,-37.61091,151.4264,36.05383,0.148118,39.3034,0,0,101.577
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,15.43748,15.43748,0,0,0,15.43748,0,0,0,0,16.24998,15.43748,0,0,283.1024,63.96612,0,16.24998,-16.24998,134.2974,31.97551,0.148118,16.98123,0,0,63.96612
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,13.9023,13.9023,0,0,0,13.9023,151.5006,0,0,21.06208,14.634,13.9023,0,0,301.1579,47.71614,6.428073,0,6.428073,140.3956,33.42746,0.1480785,15.29253,16.84966,0,68.77821
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,35.99062,35.99062,0,0,0,35.99062,153.4233,0,0,55.21798,37.88486,35.99062,0,0,294.7298,53.50141,17.33312,0,17.33312,156.8392,37.3426,0.1479722,39.58968,44.17439,0,108.7194
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,21.01601,21.01601,0,0,0,21.01601,374.1733,0,0,78.63632,22.12212,21.01601,0,0,277.3967,69.10121,56.5142,0,56.5142,210.4533,50.10783,0.1476265,23.11761,62.90906,0,147.7375
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,41.96045,41.96045,0,0,0,41.96045,248.7812,0,0,104.3897,44.1689,41.96045,0,0,220.8825,119.964,60.22081,0,60.22081,267.5838,63.7103,0.1472599,46.15649,83.51176,0,224.3537
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,24.43388,24.43388,0,0,0,24.43388,446.5669,0,0,109.1136,25.71988,24.43388,0,0,160.6617,174.1627,83.39376,0,83.39376,346.6981,82.547,0.1467553,26.87727,87.29092,0,283.2764
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,81.98116,81.98116,58.2411,0,17.003,81.98116,124.7329,0,0,102.2575,24.98954,23.74007,0,0,77.26791,249.2171,77.26791,0,77.26791,420.0009,100,0.1467283,90.17928,81.80596,81,351.4745
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,11.89073,11.89073,0,0,0,11.89073,1020.671,108.8486,0,121.3652,12.51655,11.89073,0,0,0,318.7582,0,0,0,420.0009,100,0.1467283,13.0798,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,41.59281,41.59281,0,0,0,41.59281,263.9846,66.01669,0,109.7986,43.7819,41.59281,0,0,0,318.7582,0,0,0,420.0009,100,0.1467283,45.75209,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,51.2811,51.2811,0,0,0,51.2811,153.4016,24.68594,0,78.66604,53.9801,51.2811,0,0,0,318.7582,0,0,0,420.0009,100,0.1467283,56.40921,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,44.66327,44.66327,0,0,0,44.66327,131.6864,11.80148,0,58.81544,47.01397,44.66327,0,0,0,318.7582,0,0,0,420.0009,100,0.1467283,49.1296,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,57.88884,57.88884,0,0,0,57.88884,62.07897,0,7.105427E-15,35.9368,60.93563,57.88884,0,0,0,318.7582,0,24.99883,-24.99883,393.6497,93.72594,0.1467283,63.67773,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,43.65792,43.65792,0,0,0,43.65792,10.34383,0,0,4.515903,45.95571,43.65792,0,0,27.77647,293.7594,0,41.43981,-41.43981,349.9684,83.32564,0.1467283,48.02372,3.612723,0,298.2753
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,114.3948,114.3948,81,0,22.761,114.3948,0,0,1.421085E-14,0,35.15239,33.39477,0,0,73.8207,252.3196,0,35.15239,-35.15239,312.9145,74.5033,0.1467283,125.8342,0,81,252.3196
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,88.77851,88.77851,81,0,22.761,88.77851,0,0,0,0,8.187907,7.778512,0,0,112.8789,217.1672,0,8.187907,-8.187907,304.2837,72.44836,0.1467283,97.65636,0,81,217.1672
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,48.85479,48.85479,81,0,22.761,48.85479,0,0,0,0,0,0,32.14521,30.53795,121.9766,208.9793,30.53795,0,30.53795,333.2545,79.34616,0.1469146,53.74027,0,81,208.9793
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,41.62963,41.62963,81,0,22.761,41.62963,0,0,0,0,0,0,39.37037,37.40185,91.43864,236.4635,37.40185,0,37.40185,368.737,87.79436,0.1471423,45.79259,0,81,236.4635
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,24.73274,24.73274,0,0,0,24.73274,0,0,3.552714E-15,0,26.03446,24.73274,0,0,54.03679,270.1251,0,26.03446,-26.03446,341.2943,81.26039,0.1471423,27.20601,0,0,270.1251
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,42.64905,42.64905,0,0,0,42.64905,0,0,7.105427E-15,0,44.89374,42.64905,0,0,82.96397,244.0907,0,44.89374,-44.89374,293.9722,69.99323,0.1471423,46.91396,0,0,244.0907
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,14.54703,14.54703,0,0,0,14.54703,0,0,1.776357E-15,0,15.31266,14.54703,0,0,132.8459,199.1969,0,15.31266,-15.31266,277.8312,66.15015,0.1471423,16.00173,0,0,199.1969
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.6439,27.6439,0,0,0,27.6439,0,0,3.552714E-15,0,29.09884,27.6439,0,0,149.86,183.8843,0,29.09884,-29.09884,247.1583,58.8471,0.1471423,30.40829,0,0,183.8843
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.23295,34.23295,0,0,0,34.23295,0,0,0,0,36.03468,34.23295,0,0,182.192,154.7854,0,36.03468,-36.03468,209.1744,49.80334,0.1471423,37.65624,0,0,154.7854
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,8.922703,8.922703,0,0,0,8.922703,0,0,1.776357E-15,0,9.392319,8.922703,0,0,222.2305,118.7507,0,9.392319,-9.392319,199.2741,47.44611,0.1471423,9.814973,0,0,118.7507
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,22.87767,22.87767,0,0,0,22.87767,0,0,0,0,24.08176,22.87767,0,0,232.6665,109.3584,0,24.08176,-24.08176,173.8897,41.40222,0.1471423,25.16544,0,0,109.3584
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,3.961902,3.961902,0,0,0,3.961902,0,0,4.440892E-16,0,4.170424,3.961902,0,0,259.424,85.27666,0,4.170424,-4.170424,169.4937,40.35555,0.1471423,4.358092,0,0,85.27666
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,18.87139,18.87139,0,0,0,18.87139,88.58868,0,0,16.71791,19.86462,18.87139,0,0,264.0578,81.10623,0,3.146706,-3.146706,166.1767,39.56581,0.1471423,20.75853,13.37433,0,97.82415
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,40.99603,40.99603,0,0,0,40.99603,112.5997,0,0,46.16142,43.15371,40.99603,0,0,267.5541,77.95953,3.0077,0,3.0077,169.0301,40.24518,0.1471242,45.09563,36.92913,0,124.1209
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,47.05701,47.05701,0,0,0,47.05701,134.8028,0,0,63.43415,49.5337,47.05701,0,0,264.5464,80.66646,13.90045,0,13.90045,182.2172,43.38496,0.1470407,51.76271,50.74732,0,144.1006
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,9.111218,9.111218,0,0,0,9.111218,818.2974,0,0,74.55686,9.590756,9.111218,0,0,250.646,93.17686,64.9661,0,64.9661,243.8495,58.05928,0.1466518,10.02234,59.64549,0,167.7337
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,23.57899,23.57899,0,0,0,23.57899,314.3933,0,0,74.13074,24.81998,23.57899,0,0,185.6799,151.6464,49.31076,0,49.31076,290.6298,69.19743,0.146358,25.93688,59.3046,0,225.7771
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,46.71343,46.71343,0,0,0,46.71343,67.71741,0,7.105427E-15,31.63313,49.17204,46.71343,0,0,136.3691,196.026,0,17.53891,-17.53891,272.1421,64.79562,0.146358,51.38477,25.3065,0,227.6592
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,0,0,82.13316,0,0,0,0,155.8568,178.4871,82.13316,0,82.13316,350.0605,83.34757,0.1458712,0,65.70653,0,260.6203
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,22.73006,22.73006,0,0,0,22.73006,267.9541,0,0,60.90614,23.92638,22.73006,0,0,73.7236,252.407,36.97976,0,36.97976,385.1426,91.70042,0.1456531,25.00307,48.72491,0,313.3131
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,6.231738,6.231738,0,0,0,6.231738,960.3153,16.54076,0,59.84433,6.559724,6.231738,0,0,36.74385,285.6888,36.74385,0,36.74385,420.0009,100,0.145437,6.854911,47.87547,0,345.5331
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145437,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,16.37154,16.37154,0,0,0,16.37154,121.0761,2.588817,0,19.82202,17.2332,16.37154,0,0,0,318.7582,0,0,0,420.0009,100,0.145437,18.00869,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,45.17489,45.17489,0,0,0,45.17489,11.9203,0,0,5.384983,47.55251,45.17489,0,0,0,318.7582,0,42.16753,-42.16753,375.5524,89.41705,0.145437,49.69238,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,23.35448,23.35448,0,0,0,23.35448,0,0,3.552714E-15,0,24.58367,23.35448,0,0,46.85281,276.5907,0,24.58367,-24.58367,349.6389,83.24719,0.145437,25.68993,0,0,276.5907
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,9.717473,9.717473,0,0,0,9.717473,0,0,1.776357E-15,0,10.22892,9.717473,0,0,74.168,252.007,0,10.22892,-10.22892,338.8567,80.68,0.145437,10.68922,0,0,252.007
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,91.58593,91.58593,81,0,22.761,91.58593,0,0,0,0,11.14309,10.58593,0,0,85.53346,241.7781,0,11.14309,-11.14309,327.1108,77.88338,0.145437,100.7445,0,81,241.7781
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,97.91467,230.635,68.7,0,68.7,392.2854,93.40109,0.145624,0,0,81,230.635
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,31.54762,31.54762,0,0,0,31.54762,0,0,3.552714E-15,0,33.20802,31.54762,0,0,29.21467,292.465,0,33.20802,-33.20802,357.281,85.06674,0.145624,34.70238,0,0,292.465
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.11247,259.257,0,0,0,357.281,85.06674,0.145624,0,0,0,259.257
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,7.180635,7.180635,0,0,0,7.180635,0,0,8.881784E-16,0,7.558563,7.180635,0,0,66.11247,259.257,0,7.558563,-7.558563,349.3136,83.16974,0.145624,7.898699,0,0,259.257
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,30.86438,30.86438,0,0,0,30.86438,0,0,7.105427E-15,0,32.48882,30.86438,0,0,74.51087,251.6984,0,32.48882,-32.48882,315.0674,75.0159,0.145624,33.95082,0,0,251.6984
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,44.85489,44.85489,0,0,0,44.85489,0,0,0,0,47.21567,44.85489,0,0,110.6096,219.2096,0,47.21567,-47.21567,265.2977,63.16599,0.145624,49.34038,0,0,219.2096
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,9.514135,9.514135,0,0,0,9.514135,0,0,1.776357E-15,0,10.01488,9.514135,0,0,163.0714,171.9939,0,10.01488,-10.01488,254.7411,60.65252,0.145624,10.46555,0,0,171.9939
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,26.47756,26.47756,0,0,0,26.47756,0,0,3.552714E-15,0,27.87112,26.47756,0,0,174.1991,161.9791,0,27.87112,-27.87112,225.3624,53.6576,0.145624,29.12532,0,0,161.9791
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.733024,2.733024,0,0,0,2.733024,0,0,0,0,2.876867,2.733024,0,0,205.167,134.1079,0,2.876867,-2.876867,222.3299,52.93558,0.145624,3.006326,0,0,134.1079
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,208.3635,131.2311,10.87635,0,10.87635,232.6481,55.39229,0.1455603,0,8.701081,0,142.1074
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,25.11947,25.11947,0,0,0,25.11947,36.85389,0,3.552714E-15,9.257504,26.44155,25.11947,0,0,197.4871,141.0198,0,17.18405,-17.18405,214.5345,51.07954,0.1455603,27.63142,7.406003,0,150.2773
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,216.5805,123.8357,23.18074,0,23.18074,236.5257,56.31553,0.1454246,0,18.54459,0,147.0165
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,77.54805,77.54805,81,0,22.761,77.54805,61.33633,0,0,47.56512,0,0,3.451947,3.279349,193.3998,144.6984,50.84447,0,50.84447,284.761,67.8001,0.1456766,85.30286,38.0521,81,192.2635
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,75.58114,75.58114,81,0,22.761,75.58114,65.37219,0,0,49.40905,0,0,5.418858,5.147915,142.5553,190.4585,54.55696,0,54.55696,336.5183,80.12324,0.1459476,83.13926,39.52724,81,239.8675
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,53.21546,53.21546,0,0,0,53.21546,81.50294,0,0,43.37217,56.01627,53.21546,0,0,87.99834,239.5597,0,12.6441,-12.6441,323.1902,76.9499,0.1459476,58.537,34.69773,0,282.9319
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,93.4231,93.4231,81,0,22.761,93.4231,79.7469,0,0,74.50203,13.07695,12.4231,0,0,102.0474,226.9156,61.42508,0,61.42508,381.4632,90.82438,0.1462214,102.7654,59.60162,81,301.4176
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,18.97919,18.97919,0,0,0,18.97919,232.672,0,0,44.15926,19.97809,18.97919,0,0,40.62227,282.1982,24.18117,0,24.18117,404.4034,96.28634,0.1460803,20.87711,35.32741,0,326.3575
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,37.18948,37.18948,0,0,0,37.18948,85.09196,0,0,31.64525,39.14682,37.18948,0,0,16.4411,303.9612,0,7.501564,-7.501564,396.4961,94.40364,0.1460803,40.90842,25.3162,0,335.6065
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,12.07785,12.07785,0,0,0,12.07785,75.04816,0,0,9.064202,12.71352,12.07785,0,0,24.77617,296.4597,0,3.649322,-3.649322,392.6494,93.48776,0.1460803,13.28563,7.251362,0,305.5239
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,47.78315,47.78315,0,0,0,47.78315,21.34953,0,7.105427E-15,10.20148,50.29805,47.78315,0,0,28.83098,292.8103,0,40.09658,-40.09658,350.3839,83.42457,0.1460803,52.56147,8.161182,0,303.0118
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,27.71634,27.71634,0,0,0,27.71634,18.53664,0,3.552714E-15,5.137678,29.17509,27.71634,0,0,73.38273,252.7138,0,24.03742,-24.03742,325.0462,77.3918,0.1460803,30.48797,4.110142,0,257.8514
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,13.76588,13.76588,0,0,0,13.76588,0,0,1.776357E-15,0,14.4904,13.76588,0,0,100.091,228.6764,0,14.4904,-14.4904,309.772,73.75509,0.1460803,15.14246,0,0,228.6764
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,38.65774,38.65774,0,0,0,38.65774,0,0,0,0,40.69236,38.65774,0,0,116.1914,214.186,0,40.69236,-40.69236,266.8785,63.54237,0.1460803,42.52352,0,0,214.186
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,27.73122,27.73122,0,0,0,27.73122,0,0,3.552714E-15,0,29.19076,27.73122,0,0,161.4051,173.4936,0,29.19076,-29.19076,236.1087,56.21625,0.1460803,30.50434,0,0,173.4936
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,33.79535,33.79535,0,0,0,33.79535,0,0,0,0,35.57405,33.79535,0,0,193.8393,144.3028,0,35.57405,-35.57405,198.6104,47.28809,0.1460803,37.17489,0,0,144.3028
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,67.2904,67.2904,81,0,22.761,67.2904,0,0,0,0,0,0,13.7096,13.02412,233.366,108.7288,13.02412,0,13.02412,210.9661,50.22993,0.1461582,74.01943,0,81,108.7288
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,26.07921,26.07921,81,0,22.761,26.07921,0,0,0,0,0,0,54.92079,52.17475,220.3419,120.4505,52.17475,0,52.17475,260.4634,62.01498,0.1464691,28.68713,0,81,120.4505
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,16.44617,16.44617,81,0,22.761,16.44617,0,0,0,0,0,0,64.55383,61.32613,168.1672,167.4078,61.32613,0,61.32613,318.6425,75.86712,0.1467905,18.09079,0,81,167.4078
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,20.59631,20.59631,81,0,22.761,20.59631,0,0,0,0,0,0,60.40369,57.3835,106.841,222.6013,57.3835,0,57.3835,373.0813,88.8287,0.1471294,22.65594,0,81,222.6013
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.45753,274.2464,0,0,0,373.0813,88.8287,0.1471294,0,0,0,274.2464
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.588009,2.588009,0,0,0,2.588009,0,0,4.440892E-16,0,2.72422,2.588009,0,0,49.45753,274.2464,0,2.72422,-2.72422,370.2097,88.145,0.1471294,2.84681,0,0,274.2464
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.48444,271.5222,0,0,0,370.2097,88.145,0.1471294,0,0,0,271.5222
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,23.02944,23.02944,0,0,0,23.02944,0,0,3.552714E-15,0,24.24152,23.02944,0,0,52.48444,271.5222,0,24.24152,-24.24152,344.6569,82.061,0.1471294,25.33239,0,0,271.5222
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.649499,3.649499,0,0,0,3.649499,400.4888,0,0,14.61584,3.841578,3.649499,0,0,79.41946,247.2807,10.77426,0,10.77426,354.8783,84.49466,0.1470667,4.014449,11.69267,0,261.8965
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,68.64521,256.9775,27.78436,0,27.78436,381.2368,90.77049,0.1469051,0,22.22748,0,284.7619
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,4.437915,4.437915,0,0,0,4.437915,781.1172,0,0,34.66532,4.67149,4.437915,0,0,40.86086,281.9835,29.99383,0,29.99383,409.6915,97.54539,0.146731,4.881707,27.73226,0,316.6488
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,31.90138,31.90138,0,0,0,31.90138,192.9449,17.10464,0,61.55207,33.5804,31.90138,0,0,10.86702,308.9779,10.86702,0,10.86702,420.0009,100,0.146668,35.09152,49.24165,0,370.53
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,48.34841,48.34841,0,0,0,48.34841,162.6734,27.75695,0,78.65001,50.89307,48.34841,0,0,0,318.7582,0,0,0,420.0009,100,0.146668,53.18325,62.92001,0,397.4082
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,24.59012,24.59012,0,0,0,24.59012,336.872,56.95289,0,82.83723,25.88434,24.59012,0,0,0,318.7582,0,0,0,420.0009,100,0.146668,27.04913,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146668,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,55.56567,55.56567,0,0,0,55.56567,72.52454,0,7.105427E-15,40.29874,58.49017,55.56567,0,0,0,318.7582,0,18.19143,-18.19143,400.8254,95.43443,0.146668,61.12223,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,79.30204,79.30204,65.13742,0,18.74777,79.30204,44.28993,0,0,35.12282,14.91012,14.16461,0,0,20.2127,300.5668,20.2127,0,20.2127,420.0009,100,0.146764,87.23224,28.09826,81,335.6896
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,74.47417,74.47417,25.44101,0,8.704576,74.47417,69.30436,7.105427E-15,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.146764,81.92158,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146764,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146764,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,33.54346,33.54346,0,0,0,33.54346,0,0,7.105427E-15,0,35.30891,33.54346,0,0,0,318.7582,0,35.30891,-35.30891,382.782,91.13839,0.146764,36.8978,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,58.7639,58.7639,0,0,0,58.7639,0,0,7.105427E-15,0,61.85673,58.7639,0,0,39.23212,283.4493,0,61.85673,-61.85673,317.5793,75.61396,0.146764,64.64029,0,0,283.4493
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,59.53411,59.53411,0,0,0,59.53411,0,0,7.105427E-15,0,62.66749,59.53411,0,0,107.9618,221.5926,0,62.66749,-62.66749,251.5219,59.88605,0.146764,65.48753,0,0,221.5926
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,18.86672,18.86672,0,0,0,18.86672,0,0,3.552714E-15,0,19.8597,18.86672,0,0,177.5924,158.9251,0,19.8597,-19.8597,230.588,54.90179,0.146764,20.75339,0,0,158.9251
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.6587,139.0654,0,0,0,230.588,54.90179,0.146764,0,0,0,139.0654
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,46.45436,46.45436,0,0,0,46.45436,0,0,7.105427E-15,0,48.89933,46.45436,0,0,199.6587,139.0654,0,48.89933,-48.89933,179.0435,42.62933,0.146764,51.0998,0,0,139.0654
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,46.88459,46.88459,0,0,0,46.88459,0,0,7.105427E-15,0,49.3522,46.88459,0,0,253.9913,90.16607,0,49.3522,-49.3522,127.0218,30.24322,0.146764,51.57305,0,0,90.16607
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.8271,40.81387,0,0,0,127.0218,30.24322,0.146764,0,0,0,40.81387
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,23.20625,23.20625,0,0,0,23.20625,0,0,0,0,24.42764,23.20625,0,0,308.8271,40.81387,0,24.42764,-24.42764,101.2728,24.11252,0.146764,25.52688,0,0,40.81387
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,51.87275,51.87275,81,0,22.761,51.87275,0,0,0,0,0,0,29.12725,27.67089,335.9689,16.38623,27.67089,0,27.67089,127.5237,30.36272,0.1469267,57.06002,0,81,16.38623
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,8.630751,8.630751,80.94654,0,22.74747,8.630751,0,0,0,0,0,0,72.31579,68.7,308.298,41.29003,68.7,0,68.7,192.6982,45.88044,0.1472006,9.493825,0,81,41.29003
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,20.36391,20.36391,81,0,22.761,20.36391,0,0,0,0,0,0,60.63609,57.60428,239.598,103.12,57.60428,0,57.60428,247.3464,58.89189,0.1475365,22.4003,0,81,103.12
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,66.14746,66.14746,81,0,22.761,66.14746,28.36092,0,0,18.76003,0,0,14.85254,14.10991,181.9937,154.9639,32.86994,0,32.86994,278.5296,66.31644,0.1477063,72.76221,15.00802,81,173.7239
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,9.271434,9.271434,81,0,22.761,9.271434,469.2518,0,0,43.50637,0,0,71.72857,68.14214,149.1238,184.5468,111.6485,0,111.6485,384.4487,91.53522,0.1477292,10.19858,34.8051,81,228.0532
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,96.2538,96.2538,50.32611,0,15.00051,96.2538,89.16033,7.105427E-15,0,85.82021,48.34494,45.92769,0,0,37.47527,285.0305,37.47527,0,37.47527,420.0009,100,0.1477629,105.8792,68.65616,81,370.8507
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,19.87922,19.87922,0,0,0,19.87922,446.1817,67.77194,0,88.69743,20.92549,19.87922,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,21.86714,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,65.77473,65.77473,34.92966,0,11.10521,65.77473,49.36317,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,72.3522,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,48.60766,48.60766,0,0,0,48.60766,157.7107,25.49352,0,76.65948,51.16595,48.60766,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,53.46842,61.32758,0,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,37.68922,37.68922,0,0,0,37.68922,266.4554,60.75209,0,100.4249,39.67286,37.68922,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,41.45814,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,15.42774,15.42774,0,0,0,15.42774,495.5432,60.21139,0,76.45111,16.23973,15.42774,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,16.97051,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,41.72203,41.72203,0,0,0,41.72203,150.9237,19.0505,0,62.96843,43.91793,41.72203,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,45.89424,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,36.67064,36.67064,0,0,0,36.67064,68.55877,0,0,25.14094,38.60068,36.67064,0,0,0,318.7582,0,13.45973,-13.45973,405.813,96.62196,0.1477629,40.33771,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,66.24541,66.24541,59.57052,0,17.33934,66.24541,33.18186,0,0,21.98146,7.026196,6.674886,0,0,14.95526,305.2985,14.95526,0,14.95526,420.0009,100,0.1478323,72.86995,17.58517,81,327.2799
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,54.83851,54.83851,0,0,0,54.83851,7.103363,0,7.105427E-15,3.895378,57.72474,54.83851,0,0,0,318.7582,0,53.82936,-53.82936,363.2597,86.49023,0.1478323,60.32236,3.116303,0,322.6536
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,44.39,44.39,0,0,0,44.39,0,0,0,0,46.72631,44.39,0,0,59.81041,264.9289,0,46.72631,-46.72631,314.0059,74.76315,0.1478323,48.829,0,0,264.9289
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,82.66353,82.66353,81,0,22.761,82.66353,0,0,0,0,1.751085,1.663531,0,0,111.7285,218.2025,0,1.751085,-1.751085,312.16,74.32367,0.1478323,90.92989,0,81,218.2025
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,38.88741,38.88741,81,0,22.761,38.88741,0,0,0,0,0,0,42.11259,40.00696,113.6742,216.4515,40.00696,0,40.00696,350.114,83.36031,0.1480625,42.77615,0,81,216.4515
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,11.04196,11.04196,0,0,0,11.04196,0,0,1.776357E-15,0,11.62311,11.04196,0,0,73.66722,252.4577,0,11.62311,-11.62311,337.8622,80.44321,0.1480625,12.14615,0,0,252.4577
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.07892,41.07892,0,0,0,41.07892,0,0,0,0,43.24097,41.07892,0,0,86.58179,240.8346,0,43.24097,-43.24097,292.2822,69.59085,0.1480625,45.18681,0,0,240.8346
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.6273,197.5936,0,0,0,292.2822,69.59085,0.1480625,0,0,0,197.5936
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,22.35111,22.35111,0,0,0,22.35111,0,0,3.552714E-15,0,23.52748,22.35111,0,0,134.6273,197.5936,0,23.52748,-23.52748,267.482,63.68607,0.1480625,24.58622,0,0,197.5936
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.769,174.0662,0,0,0,267.482,63.68607,0.1480625,0,0,0,174.0662
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,23.79787,23.79787,0,0,0,23.79787,0,0,0,0,25.05039,23.79787,0,0,160.769,174.0662,0,25.05039,-25.05039,241.0766,57.39907,0.1480625,26.17765,0,0,174.0662
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.6027,149.0158,0,0,0,241.0766,57.39907,0.1480625,0,0,0,149.0158
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01954947,0.01954947,0,0,0,0.01954947,0,0,3.469447E-18,0,0.02057839,0.01954947,0,0,188.6027,149.0158,0,0.02057839,-0.02057839,241.0549,57.39391,0.1480625,0.02150442,0,0,149.0158
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,11.81934,11.81934,0,0,0,11.81934,0,0,1.776357E-15,0,12.44141,11.81934,0,0,188.6256,148.9952,0,12.44141,-12.44141,227.9405,54.27144,0.1480625,13.00127,0,0,148.9952
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,10.54858,10.54858,0,0,0,10.54858,59.31637,0,1.776357E-15,6.257032,11.10376,10.54858,0,0,202.4494,136.5538,0,4.846731,-4.846731,222.8316,53.05503,0.1480625,11.60343,5.005626,0,142.8108
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,207.8346,131.7071,31.34589,0,31.34589,252.5689,60.13533,0.1478824,0,25.07671,0,163.0529
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,176.4888,159.9184,48.16969,0,48.16969,298.2667,71.01574,0.1476065,0,38.53576,0,208.088
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,14.50598,14.50598,0,0,0,14.50598,435.0406,0,0,63.10692,15.26946,14.50598,0,0,128.319,203.2711,47.83747,0,47.83747,343.6493,81.8211,0.1473334,15.95658,50.48554,0,266.378
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,18.05793,18.05793,0,0,0,18.05793,335.748,0,0,60.62915,19.00835,18.05793,0,0,80.48159,246.3248,41.6208,0,41.6208,383.1343,91.22226,0.1470967,19.86373,48.50332,0,306.9539
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,55.20622,0,94.067,0,0,0,0,38.86078,283.7835,38.86078,0,38.86078,420.0009,100,0.1468764,0,75.2536,0,377.8505
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,28.03157,28.03157,0,0,0,28.03157,209.8821,29.32633,0,58.83325,29.50692,28.03157,0,0,0,318.7582,0,0,0,420.0009,100,0.1468764,30.83473,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,88.94242,88.94242,20.25,0,7.39125,88.94242,82.41783,0.9966003,0,73.30441,72.30782,68.69242,0,0,0,318.7582,0,0,0,420.0009,100,0.1468764,97.83666,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,45.14856,45.14856,0,0,0,45.14856,82.17977,7.105427E-15,0,37.10299,47.5248,45.14856,0,0,0,318.7582,0,10.42182,-10.42182,409.0153,97.38439,0.1468764,49.66342,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,92.98837,92.98837,65.729,0,18.89744,92.98837,43.31066,3.552714E-15,0,40.27387,28.69407,27.25937,0,0,11.5798,308.3364,11.5798,0,11.5798,420.0009,100,0.14693,102.2872,32.2191,81,348.6103
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,34.409,34.409,0,0,0,34.409,44.9039,0,7.105427E-15,15.45098,36.22001,34.409,0,0,0,318.7582,0,20.76902,-20.76902,398.1084,94.78752,0.14693,37.8499,12.36079,0,334.2092
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,59.68592,59.68592,0,0,0,59.68592,7.097156,0,7.105427E-15,4.236003,62.82729,59.68592,0,0,23.07669,297.9892,0,58.59129,-58.59129,336.3477,80.08263,0.14693,65.65452,3.388802,0,302.2252
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,27.75203,27.75203,0,0,0,27.75203,0,0,3.552714E-15,0,29.21266,27.75203,0,0,88.17812,239.3979,0,29.21266,-29.21266,305.5549,72.75101,0.14693,30.52723,0,0,239.3979
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,28.93296,28.93296,0,0,0,28.93296,0,0,3.552714E-15,0,30.45575,28.93296,0,0,120.6366,210.1853,0,30.45575,-30.45575,273.4517,65.10742,0.14693,31.82626,0,0,210.1853
