Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,5.297136,5.297136,0,0,0,5.297136,0,0,8.881784E-16,0,5.575933,5.297136,0,0,154.4763,179.7295,0,5.575933,-5.575933,267.5742,63.708,0.14693,5.82685,0,0,179.7295
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,43.99915,43.99915,0,0,0,43.99915,0,0,0,0,46.3149,43.99915,0,0,160.6718,174.1536,0,46.3149,-46.3149,218.754,52.08418,0.14693,48.39907,0,0,174.1536
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,11.11049,11.11049,0,0,0,11.11049,0,0,1.776357E-15,0,11.69525,11.11049,0,0,212.1328,127.8387,0,11.69525,-11.69525,206.4261,49.14897,0.14693,12.22154,0,0,127.8387
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,49.10532,49.10532,0,0,0,49.10532,0,0,0,0,51.68981,49.10532,0,0,225.1275,116.1434,0,51.68981,-51.68981,151.9402,36.17618,0.14693,54.01585,0,0,116.1434
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,52.42916,52.42916,0,0,0,52.42916,0,0,0,0,55.18859,52.42916,0,0,282.5607,64.45362,0,55.18859,-55.18859,93.76637,22.32528,0.14693,57.67207,0,0,64.45362
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,57.64222,57.64222,81,0,22.761,57.64222,0,0,0,0,0,0,23.35778,22.1899,343.8813,9.265034,22.1899,0,22.1899,114.8176,27.33746,0.1470573,63.40644,0,81,9.265034
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,28.27429,28.27429,81,0,22.761,28.27429,0,0,0,0,0,0,52.72571,50.08942,321.6914,29.23594,50.08942,0,50.08942,162.3366,38.65149,0.1473437,31.10172,0,81,29.23594
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,5.989753,5.989753,78.30554,0,22.0793,5.989753,0,0,0,0,0,0,72.31579,68.7,271.602,74.31642,68.7,0,68.7,227.5111,54.1692,0.1475812,6.588729,0,81,74.31642
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,10.61388,10.61388,81,0,22.761,10.61388,0,0,0,0,0,0,70.38612,66.86681,202.902,136.1464,66.86681,0,66.86681,290.9465,69.27284,0.1478567,11.67527,0,81,136.1464
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,30.53703,30.53703,81,0,22.761,30.53703,0,0,0,0,0,0,50.46297,47.93982,136.0352,196.3266,47.93982,0,47.93982,336.4262,80.10133,0.1481275,33.59073,0,81,196.3266
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,52.26385,52.26385,0,0,0,52.26385,6.923667,0,0,3.618575,55.01458,52.26385,0,0,88.09537,239.4724,0,51.39601,-51.39601,282.2501,67.20227,0.1481275,57.49024,2.89486,0,243.091
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,69.93673,69.93673,81,0,22.761,69.93673,11.20203,-1.776357E-15,0,7.834332,0,0,11.06327,10.51011,145.202,188.0764,18.34444,0,18.34444,299.6532,71.34585,0.1482223,76.9304,6.267465,81,195.9107
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,17.81334,17.81334,81,0,22.761,17.81334,128.0079,0,0,22.80248,0,0,63.18666,60.02733,126.8576,204.5864,82.82982,0,82.82982,378.2324,90.05516,0.1484047,19.59467,18.24199,81,227.3889
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,31.32365,31.32365,0,0,0,31.32365,46.33233,0,0,14.51298,32.97227,31.32365,0,0,44.02779,279.1332,0,18.45929,-18.45929,358.7746,85.42236,0.1484047,34.45602,11.61038,0,293.6462
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,57.12879,57.12879,0,0,0,57.12879,86.61041,0,7.105427E-15,49.47948,60.13557,57.12879,0,0,64.5381,260.6739,0,10.65609,-10.65609,347.5421,82.74796,0.1484047,62.84167,39.58358,0,310.1534
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,33.83401,33.83401,0,0,0,33.83401,45.59264,0,0,15.42582,35.61475,33.83401,0,0,76.3782,250.0179,0,20.18893,-20.18893,326.2611,77.68106,0.1484047,37.21741,12.34066,0,265.4437
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,98.81035,229.8289,5.55623,0,5.55623,331.5322,78.93608,0.1483734,0,4.444983,0,235.3851
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,39.37783,39.37783,0,0,0,39.37783,18.26888,0,1.421085E-14,7.193887,41.45035,39.37783,0,0,93.25412,234.8295,0,34.25646,-34.25646,295.4227,70.33861,0.1483734,43.31561,5.75511,0,242.0234
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,18.0357,18.0357,0,0,0,18.0357,18.49355,0,0,3.335441,18.98494,18.0357,0,0,131.3168,200.5731,0,15.6495,-15.6495,278.9267,66.41099,0.1483734,19.83927,2.668353,0,203.9085
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,54.51892,54.51892,0,0,0,54.51892,13.60338,0,0,7.416418,57.38834,54.51892,0,0,148.7052,184.9236,0,49.97192,-49.97192,226.2517,53.86934,0.1483734,59.97081,5.933134,0,192.34
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,204.2295,134.9516,9.897711,0,9.897711,235.6415,56.105,0.1483176,0,7.918169,0,144.8493
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,35.28262,35.28262,0,0,0,35.28262,11.62441,0,7.105427E-15,4.101396,37.1396,35.28262,0,0,194.3318,143.8596,0,33.0382,-33.0382,200.8161,47.81327,0.1483176,38.81088,3.281116,0,147.961
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,7.268652,7.268652,0,0,0,7.268652,0,0,8.881784E-16,0,7.651213,7.268652,0,0,231.0409,110.8214,0,7.651213,-7.651213,192.7511,45.89302,0.1483176,7.995517,0,0,110.8214
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,20.1108,20.1108,0,0,0,20.1108,0,0,3.552714E-15,0,21.16926,20.1108,0,0,239.5423,103.1702,0,21.16926,-21.16926,170.4367,40.58009,0.1483176,22.12188,0,0,103.1702
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,50.25754,50.25754,0,0,0,50.25754,0,0,7.105427E-15,0,52.90268,50.25754,0,0,263.0637,82.0009,0,52.90268,-52.90268,114.6724,27.3029,0.1483176,55.28329,0,0,82.0009
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,15.64635,15.64635,0,0,0,15.64635,0,0,1.776357E-15,0,16.46984,15.64635,0,0,321.8445,29.09823,0,16.46984,-16.46984,97.31165,23.1694,0.1483176,17.21099,0,0,29.09823
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,20.47845,20.47845,81,0,22.761,20.47845,0,0,0,0,0,0,60.52155,57.49547,340.1443,12.62838,57.49547,0,57.49547,151.8566,36.15627,0.1486392,22.52629,0,81,12.62838
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,282.6488,64.37431,68.7,0,68.7,217.0312,51.67399,0.1488064,0,0,81,64.37431
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,55.3834,55.3834,81,0,22.761,55.3834,0,0,0,0,0,0,25.61659,24.33577,213.9488,126.2043,24.33577,0,24.33577,240.1181,57.17087,0.1489416,60.92175,0,81,126.2043
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,16.1166,16.1166,81,0,22.761,16.1166,0,0,0,0,0,0,64.8834,61.63923,189.613,148.1065,61.63923,0,61.63923,298.5942,71.09372,0.1492392,17.72826,0,81,148.1065
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,30.97374,30.97374,81,0,22.761,30.97374,0,0,0,0,0,0,50.02626,47.52494,127.9738,203.5818,47.52494,0,47.52494,343.6804,81.82849,0.1495013,34.07112,0,81,203.5818
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,17.08029,17.08029,0,0,0,17.08029,0,0,0,0,17.97926,17.08029,0,0,80.44885,246.3543,0,17.97926,-17.97926,324.7285,77.31617,0.1495013,18.78832,0,0,246.3543
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,23.96804,23.96804,0,0,0,23.96804,0,0,3.552714E-15,0,25.22952,23.96804,0,0,100.4258,228.375,0,25.22952,-25.22952,298.1343,70.98421,0.1495013,26.36485,0,0,228.375
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.4586,203.1455,0,0,0,298.1343,70.98421,0.1495013,0,0,0,203.1455
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,91.07143,91.07143,81,0,22.761,91.07143,27.78135,0,0,25.30087,10.60151,10.07143,0,0,128.4586,203.1455,14.69936,0,14.69936,312.0793,74.30446,0.1495663,100.1786,20.2407,81,228.4464
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,113.2634,113.2634,81,0,22.761,113.2634,51.02556,0,0,57.79328,33.96147,32.26339,0,0,113.7592,216.3749,23.83182,0,23.83182,334.6882,79.68751,0.1496715,124.5897,46.23463,81,274.1682
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,8.939784,8.939784,28.88157,0,9.575036,8.939784,794.0095,7.105427E-15,0,70.98273,0,0,19.94178,18.94469,89.92743,237.8235,89.92743,0,89.92743,420.0009,100,0.1492585,9.833762,56.78619,81,308.8063
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,75.43942,75.43942,20.25,0,7.39125,75.43942,139.4175,47.08161,0,105.1757,58.09413,55.18942,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,82.98336,84.14059,81,423.934
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,31.09789,31.09789,0,0,0,31.09789,363.1037,80.18296,0,112.9176,32.73462,31.09789,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,34.20767,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,67.77122,67.77122,20.25,0,7.39125,67.77122,155.9495,55.66654,0,105.6889,50.02234,47.52122,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,74.54835,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,108.3259,108.3259,39.62586,0,12.29334,108.3259,105.9191,42.422,0,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,119.1584,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,22.61623,22.61623,0,0,0,22.61623,492.2299,87.51727,0,111.3238,23.80655,22.61623,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,24.87785,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,26.91702,26.91702,0,0,0,26.91702,337.2853,62.45347,0,90.78718,28.33371,26.91702,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,29.60873,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,65.63696,65.63696,20.25,0,7.39125,65.63696,86.63532,9.089044,0,56.86479,47.77574,45.38696,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,72.20065,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,12.06447,12.06447,0,0,0,12.06447,213.1956,13.02149,0,25.72093,12.69945,12.06447,0,0,0,318.7582,0,0,0,420.0009,100,0.1492585,13.27092,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,17.46432,17.46432,0,0,0,17.46432,17.6986,0,3.552714E-15,3.090941,18.3835,17.46432,0,0,0,318.7582,0,15.29256,-15.29256,403.8811,96.16196,0.1492585,19.21076,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,62.82436,62.82436,80.7104,0,22.68773,62.82436,0,0,0,0,0,0,17.88603,16.99173,16.99173,303.4657,16.99173,0,16.99173,420.0009,100,0.1493517,69.1068,0,81,303.4657
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,63.90543,63.90543,63.90543,0,18.43607,63.90543,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493517,70.29597,0,81,318.7582
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,42.09484,42.09484,0,0,0,42.09484,0,0,7.105427E-15,0,44.31036,42.09484,0,0,0,318.7582,0,44.31036,-44.31036,373.2936,88.87926,0.1493517,46.30432,0,0,318.7582
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,55.38545,55.38545,0,0,0,55.38545,0,0,7.105427E-15,0,58.30048,55.38545,0,0,49.23373,274.4479,0,58.30048,-58.30048,311.8395,74.24736,0.1493517,60.924,0,0,274.4479
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,41.67065,41.67065,0,0,0,41.67065,0,0,0,0,43.86385,41.67065,0,0,114.012,216.1474,0,43.86385,-43.86385,265.603,63.23867,0.1493517,45.83772,0,0,216.1474
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,40.36311,40.36311,0,0,0,40.36311,0,0,0,0,42.48748,40.36311,0,0,162.7496,172.2835,0,42.48748,-42.48748,220.8172,52.57543,0.1493517,44.39942,0,0,172.2835
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.043185,2.043185,0,0,0,2.043185,0,0,4.440892E-16,0,2.150721,2.043185,0,0,209.958,129.7961,0,2.150721,-2.150721,218.5502,52.03565,0.1493517,2.247504,0,0,129.7961
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.33213,27.33213,0,0,0,27.33213,0,0,0,0,28.77066,27.33213,0,0,212.3477,127.6453,0,28.77066,-28.77066,188.2232,44.81496,0.1493517,30.06534,0,0,127.6453
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,11.49619,11.49619,0,0,0,11.49619,0,0,1.776357E-15,0,12.10125,11.49619,0,0,244.315,98.87468,0,12.10125,-12.10125,175.4674,41.77787,0.1493517,12.6458,0,0,98.87468
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,53.49166,53.49166,0,0,0,53.49166,0,0,7.105427E-15,0,56.30701,53.49166,0,0,257.7609,86.77343,0,56.30701,-56.30701,116.1146,27.64628,0.1493517,58.84082,0,0,86.77343
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,56.03081,56.03081,81,0,22.761,56.03081,0,0,0,0,0,0,24.96919,23.72073,320.3242,30.46642,23.72073,0,23.72073,138.6181,33.00423,0.1494816,61.63389,0,81,30.46642
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,296.6035,51.81508,68.7,0,68.7,203.7926,48.52195,0.1496444,0,0,81,51.81508
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.828403,2.828403,75.1442,0,21.27948,2.828403,826.3509,0,0,23.37253,0,0,72.31579,68.7,227.9035,113.6451,92.07253,0,92.07253,291.1403,69.31898,0.1497058,3.111243,18.69802,81,137.0176
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,40.49414,40.49414,81,0,22.761,40.49414,120.6746,0,0,48.86614,0,0,40.50586,38.48057,135.831,196.5104,87.34671,0,87.34671,374.0046,89.04855,0.149854,44.54356,39.09291,81,245.3765
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,33.1153,0,81.59956,0,0,0,0,48.48425,275.1224,48.48425,0,48.48425,420.0009,100,0.1495854,0,65.27964,0,356.722
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,50.53731,50.53731,0,0,0,50.53731,198.2752,47.00581,0,100.203,53.19717,50.53731,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,55.59104,80.16238,0,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,21.05948,21.05948,0,0,0,21.05948,568.9496,97.64995,0,119.8178,22.16787,21.05948,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,23.16543,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,54.58543,54.58543,0,0,0,54.58543,203.2068,53.46296,0,110.9213,57.45835,54.58543,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,60.04397,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,62.08358,62.08358,0,0,0,62.08358,167.5539,38.67231,0,104.0235,65.35114,62.08358,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,68.29195,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,33.5708,33.5708,0,0,0,33.5708,238.4694,44.7184,0,80.05609,35.33769,33.5708,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,36.92788,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495854,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,31.53591,31.53591,0,0,0,31.53591,15.85527,0,0,5.000105,33.1957,31.53591,0,0,0,318.7582,0,28.19559,-28.19559,390.2801,92.92365,0.1495854,34.68951,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,46.29839,46.29839,0,0,0,46.29839,0,0,7.105427E-15,0,48.73515,46.29839,0,0,31.32844,290.5626,0,48.73515,-48.73515,338.9087,80.69239,0.1495854,50.92823,0,0,290.5626
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,74.79814,74.79814,81,0,22.761,74.79814,0,8.881784E-16,0,0,0,0,6.201861,5.891768,85.4786,241.8275,5.891768,0,5.891768,344.4981,82.0232,0.1496173,82.27795,0,81,241.8275
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,46.83603,46.83603,0,0,0,46.83603,0,0,7.105427E-15,0,49.30108,46.83603,0,0,79.58683,247.1301,0,49.30108,-49.30108,292.5302,69.64992,0.1496173,51.51963,0,0,247.1301
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3658,197.829,0,0,0,292.5302,69.64992,0.1496173,0,0,0,197.829
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,64.4281,64.4281,81,0,22.761,64.4281,0,0,0,0,0,0,16.5719,15.74331,134.3658,197.829,15.74331,0,15.74331,307.4656,73.20596,0.1497023,70.87091,0,81,197.829
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,23.49641,23.49641,81,0,22.761,23.49641,0,0,0,0,0,0,57.50359,54.62841,118.6225,211.998,54.62841,0,54.62841,359.2907,85.54523,0.1499967,25.84605,0,81,211.998
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,24.2892,24.2892,0,0,0,24.2892,0,0,0,0,25.56758,24.2892,0,0,63.99409,261.1635,0,25.56758,-25.56758,332.3401,79.12844,0.1499967,26.71812,0,0,261.1635
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,47.33041,47.33041,0,0,0,47.33041,0,0,0,0,49.82148,47.33041,0,0,92.40252,235.596,0,49.82148,-49.82148,279.8237,66.62455,0.1499967,52.06345,0,0,235.596
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.7597,185.7745,0,0,0,279.8237,66.62455,0.1499967,0,0,0,185.7745
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.7597,185.7745,0,0,0,279.8237,66.62455,0.1499967,0,0,0,185.7745
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,22.13717,22.13717,0,0,0,22.13717,0,0,3.552714E-15,0,23.30228,22.13717,0,0,147.7597,185.7745,0,23.30228,-23.30228,255.2609,60.77628,0.1499967,24.35088,0,0,185.7745
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,22.97137,22.97137,0,0,0,22.97137,0,0,3.552714E-15,0,24.18039,22.97137,0,0,173.6511,162.4722,0,24.18039,-24.18039,229.7725,54.70763,0.1499967,25.26851,0,0,162.4722
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,34.04179,34.04179,0,0,0,34.04179,74.11826,0,0,25.23118,35.83346,34.04179,0,0,200.5182,138.2918,0,10.60228,-10.60228,218.5967,52.04674,0.1499967,37.44596,20.18494,0,163.523
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,106.2513,106.2513,81,0,22.761,106.2513,55.67392,0,0,59.15426,26.5803,25.25129,0,0,212.2986,127.6895,32.57396,0,32.57396,249.4991,59.40443,0.1501371,116.8764,47.32341,81,186.8438
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,44.49525,44.49525,81,0,22.761,44.49525,190.966,0,0,84.97079,0,0,36.50475,34.67951,179.7246,157.0061,119.6503,0,119.6503,363.0094,86.43063,0.1501046,48.94478,67.97663,81,241.9769
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,19.56793,19.56793,0,0,0,19.56793,485.525,14.33506,0,95.00718,20.59782,19.56793,0,0,60.0743,264.6913,60.0743,0,60.0743,420.0009,100,0.1497748,21.52472,76.00574,0,359.6985
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,65.52547,65.52547,20.25,0,7.39125,65.52547,158.6109,56.27212,0,103.9305,47.65839,45.27547,0,0,0,318.7582,0,0,0,420.0009,100,0.1497748,72.07802,83.14442,81,422.6888
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,12.01614,12.01614,0,0,0,12.01614,854.8367,90.06984,0,102.7184,12.64857,12.01614,0,0,0,318.7582,0,0,0,420.0009,100,0.1497748,13.21776,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,125.6658,125.6658,56.96581,0,16.68035,125.6658,75.51529,22.58111,0,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1497748,138.2324,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,12.89393,12.89393,0,0,0,12.89393,782.8683,87.36992,0,100.9425,13.57256,12.89393,0,0,0,318.7582,0,0,0,420.0009,100,0.1497748,14.18332,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497748,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,33.49124,33.49124,0,0,0,33.49124,157.2125,17.39847,0,52.6524,35.25394,33.49124,0,0,0,318.7582,0,0,0,420.0009,100,0.1497748,36.84036,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,42.1189,42.1189,0,0,0,42.1189,78.81971,0,0,33.19799,44.33569,42.1189,0,0,0,318.7582,0,11.13769,-11.13769,408.2607,97.20473,0.1497748,46.33079,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,63.66816,63.66816,71.31142,0,20.30979,63.66816,6.800386,0,0,4.32968,0,0,7.643255,7.261093,12.37521,307.6205,11.59077,0,11.59077,419.2567,99.82281,0.1498322,70.03498,3.463744,81,311.9502
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7844394,318.0522,0,0,0,419.2567,99.82281,0.1498322,0,0,0,318.0522
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,35.91494,35.91494,0,0,0,35.91494,0,0,0,0,37.8052,35.91494,0,0,0.7844394,318.0522,0,37.8052,-37.8052,379.4065,90.33469,0.1498322,39.50643,0,0,318.0522
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,42.2354,42.2354,0,0,0,42.2354,0,0,0,0,44.45832,42.2354,0,0,42.79021,280.247,0,44.45832,-44.45832,332.5433,79.17682,0.1498322,46.45894,0,0,280.247
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,31.24376,31.24376,0,0,0,31.24376,0,0,3.552714E-15,0,32.88816,31.24376,0,0,92.18835,235.7887,0,32.88816,-32.88816,297.8761,70.92274,0.1498322,34.36813,0,0,235.7887
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,45.46181,45.46181,0,0,0,45.46181,0,0,0,0,47.85454,45.46181,0,0,128.7308,202.9005,0,47.85454,-47.85454,247.433,58.9125,0.1498322,50.008,0,0,202.9005
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,12.17956,12.17956,0,0,0,12.17956,0,0,1.776357E-15,0,12.82059,12.17956,0,0,181.9025,155.046,0,12.82059,-12.82059,233.9189,55.69487,0.1498322,13.39751,0,0,155.046
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.38794,40.38794,0,0,0,40.38794,0,0,0,0,42.51362,40.38794,0,0,196.1476,142.2254,0,42.51362,-42.51362,189.1056,45.02506,0.1498322,44.42673,0,0,142.2254
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.84188,42.84188,0,0,0,42.84188,0,0,7.105427E-15,0,45.09671,42.84188,0,0,243.3849,99.71179,0,45.09671,-45.09671,141.5695,33.70696,0.1498322,47.12606,0,0,99.71179
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.4924,54.61508,0,0,0,141.5695,33.70696,0.1498322,0,0,0,54.61508
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,37.59553,37.59553,0,0,0,37.59553,0,0,0,0,39.57425,37.59553,0,0,293.4924,54.61508,0,39.57425,-39.57425,99.85461,23.77486,0.1498322,41.35508,0,0,54.61508
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,27.76267,27.76267,81,0,22.761,27.76267,0,0,0,0,0,0,53.23733,50.57546,337.4638,15.04084,50.57546,0,50.57546,147.8347,35.19867,0.1501018,30.53894,0,81,15.04084
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,4.003427,4.003427,76.31921,0,21.57676,4.003427,0,0,0,0,0,0,72.31579,68.7,286.8883,60.55875,68.7,0,68.7,213.0092,50.71638,0.1503001,4.40377,0,81,60.55875
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,54.63051,54.63051,81,0,22.761,54.63051,36.69154,0,0,20.04478,0,0,26.36949,25.05102,218.1883,122.3888,45.09579,0,45.09579,255.7909,60.90247,0.1505177,60.09356,16.03582,81,142.4335
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,39.84995,39.84995,81,0,22.761,39.84995,118.1823,0,0,47.09559,0,0,41.15005,39.09255,173.0925,162.975,86.18815,0,86.18815,337.5561,80.37035,0.1506664,43.83494,37.67648,81,210.0706
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,62.10432,62.10432,0,0,0,62.10432,128.8897,0,0,80.04606,65.37297,62.10432,0,0,86.90437,240.5443,14.67309,0,14.67309,351.4762,83.68465,0.1505864,68.31475,64.03685,0,320.5904
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,60.85271,60.85271,0,0,0,60.85271,158.8634,0,0,96.67268,64.05548,60.85271,0,0,72.23127,253.7501,32.61721,0,32.61721,382.4196,91.05212,0.1504087,66.93797,77.33815,0,350.4228
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,57.52274,57.52274,0,0,0,57.52274,194.1891,11.53855,0,111.7029,60.55025,57.52274,0,0,39.61406,283.1056,39.61406,0,39.61406,420.0009,100,0.1501936,63.27502,89.3623,0,394.8084
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.478055,1.478055,0,0,0,1.478055,6257.923,90.93969,0,92.49554,1.555847,1.478055,0,0,0,318.7582,0,0,0,420.0009,100,0.1501936,1.62586,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,43.52324,43.52324,0,0,0,43.52324,191.1301,37.37206,0,83.186,45.81394,43.52324,0,0,0,318.7582,0,0,0,420.0009,100,0.1501936,47.87557,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,81.79355,81.79355,20.25,0,7.39125,81.79355,130.8581,42.2508,0,107.0335,64.78268,61.54354,0,0,0,318.7582,0,0,0,420.0009,100,0.1501936,89.9729,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,66.48584,66.48584,20.25,0,7.39125,66.48584,119.6249,30.86429,0,79.53359,48.66931,46.23584,0,0,0,318.7582,0,0,0,420.0009,100,0.1501936,73.13443,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,41.05753,41.05753,0,0,0,41.05753,108.0085,1.127178,0,44.34563,43.21845,41.05753,0,0,0,318.7582,0,0,0,420.0009,100,0.1501936,45.16328,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,35.99277,35.99277,0,0,0,35.99277,55.66308,0,7.105427E-15,20.03469,37.88713,35.99277,0,0,0,318.7582,0,17.85244,-17.85244,401.1827,95.5195,0.1501936,39.59205,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,107.1435,107.1435,81,0,22.761,107.1435,3.771139,0,0,4.040529,27.51944,26.14347,0,0,19.83605,300.9058,0,23.47891,-23.47891,376.4338,89.62691,0.1501936,117.8578,3.232423,81,304.9463
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,67.88713,67.88713,81,0,22.761,67.88713,0,0,0,0,0,0,13.11287,12.45722,45.92373,277.4269,12.45722,0,12.45722,388.2517,92.4407,0.1502591,74.67585,0,81,277.4269
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,53.41234,53.41234,0,0,0,53.41234,0,0,7.105427E-15,0,56.22351,53.41234,0,0,33.4665,288.6384,0,56.22351,-56.22351,328.9869,78.33007,0.1502591,58.75357,0,0,288.6384
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.93707,232.4149,0,0,0,328.9869,78.33007,0.1502591,0,0,0,232.4149
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,23.81389,23.81389,0,0,0,23.81389,0,0,3.552714E-15,0,25.06725,23.81389,0,0,95.93707,232.4149,0,25.06725,-25.06725,302.5638,72.03884,0.1502591,26.19528,0,0,232.4149
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,12.3566,12.3566,0,0,0,12.3566,0,0,1.776357E-15,0,13.00695,12.3566,0,0,123.7896,207.3476,0,13.00695,-13.00695,288.8532,68.77444,0.1502591,13.59226,0,0,207.3476
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,28.60824,28.60824,0,0,0,28.60824,0,0,3.552714E-15,0,30.11394,28.60824,0,0,138.2417,194.3407,0,30.11394,-30.11394,257.1104,61.21663,0.1502591,31.46906,0,0,194.3407
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.54572,35.54572,0,0,0,35.54572,0,0,7.105427E-15,0,37.41655,35.54572,0,0,171.7017,164.2267,0,37.41655,-37.41655,217.6698,51.82605,0.1502591,39.10029,0,0,164.2267
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2756,126.8102,0,0,0,217.6698,51.82605,0.1502591,0,0,0,126.8102
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,35.03868,35.03868,0,0,0,35.03868,0,0,7.105427E-15,0,36.88282,35.03868,0,0,213.2756,126.8102,0,36.88282,-36.88282,178.7919,42.56942,0.1502591,38.54255,0,0,126.8102
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,21.8487,21.8487,0,0,0,21.8487,0,0,3.552714E-15,0,22.99863,21.8487,0,0,254.2565,89.92735,0,22.99863,-22.99863,154.5492,36.79736,0.1502591,24.03357,0,0,89.92735
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,15.9595,15.9595,0,0,0,15.9595,0,0,1.776357E-15,0,16.79947,15.9595,0,0,279.8105,66.92872,0,16.79947,-16.79947,136.841,32.58113,0.1502591,17.55545,0,0,66.92872
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,79.15302,79.15302,81,0,22.761,79.15302,0,0,0,0,0,0,1.846985,1.754636,298.4767,50.12925,1.754636,0,1.754636,138.5056,32.97746,0.1502683,87.06831,0,81,50.12925
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,57.92416,57.92416,81,0,22.761,57.92416,28.56173,0,0,16.54414,0,0,23.07584,21.92204,296.722,51.70842,38.46619,0,38.46619,174.9979,41.66607,0.150453,63.71658,13.23532,81,68.25256
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,61.23767,61.23767,81,0,22.761,61.23767,37.75334,0,0,23.11927,0,0,19.76233,18.77421,258.2558,86.32799,41.89348,0,41.89348,214.7415,51.12883,0.1506483,67.36143,18.49541,81,109.4473
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,52.29967,52.29967,81,0,22.761,52.29967,76.17137,0,0,39.83738,0,0,28.70033,27.26531,216.3623,124.0321,67.10269,0,67.10269,278.4007,66.28575,0.1508985,57.52964,31.8699,81,163.8695
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.5881246,0.5881246,72.90392,0,20.71269,0.5881246,6516.096,0,0,38.32276,0,0,72.31579,68.7,149.2596,184.4245,107.0228,0,107.0228,379.9314,90.45968,0.1508503,0.6469371,30.65821,81,222.7473
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,27.70226,27.70226,0,0,0,27.70226,225.5499,0,0,62.48241,29.16028,27.70226,0,0,42.23689,280.745,33.32214,0,33.32214,411.5435,97.98637,0.1506708,30.47249,49.98593,0,343.2274
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,15.6702,15.6702,0,0,0,15.6702,496.7674,52.43475,0,77.84444,16.49495,15.6702,0,0,8.914755,310.735,8.914755,0,8.914755,420.0009,100,0.1506228,17.23722,62.27556,0,388.5794
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,47.72998,47.72998,0,0,0,47.72998,190.2812,40.57911,0,90.82119,50.24208,47.72998,0,0,0,318.7582,0,0,0,420.0009,100,0.1506228,52.50298,72.65695,0,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,10.81579,10.81579,0,0,0,10.81579,633.9091,57.17725,0,68.5623,11.38505,10.81579,0,0,0,318.7582,0,0,0,420.0009,100,0.1506228,11.89737,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,35.95462,35.95462,0,0,0,35.95462,50.57951,0,7.105427E-15,18.18567,37.84697,35.95462,0,0,0,318.7582,0,19.6613,-19.6613,399.276,95.06553,0.1506228,39.55008,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,16.85467,16.85467,0,0,0,16.85467,62.48227,0,0,10.53118,17.74176,16.85467,0,0,21.84589,299.0969,0,7.210578,-7.210578,391.6754,93.25586,0.1506228,18.54014,8.424947,0,309.6281
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,39.2115,39.2115,0,0,0,39.2115,32.2487,0,7.105427E-15,12.6452,41.27527,39.2115,0,0,29.85764,291.8864,0,28.63007,-28.63007,361.4966,86.07046,0.1506228,43.13265,10.11616,0,304.5316
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,71.5702,71.5702,81,0,22.761,71.5702,5.943313,0,0,4.253641,0,0,9.429805,8.958315,61.66883,263.2563,13.21196,0,13.21196,374.0306,89.05473,0.1506869,78.72721,3.402912,81,267.5099
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.45687,275.147,0,0,0,374.0306,89.05473,0.1506869,0,0,0,275.147
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.45687,275.147,0,0,0,374.0306,89.05473,0.1506869,0,0,0,275.147
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,13.78255,13.78255,0,0,0,13.78255,0,0,1.776357E-15,0,14.50794,13.78255,0,0,48.45687,275.147,0,14.50794,-14.50794,358.7379,85.41361,0.1506869,15.1608,0,0,275.147
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,9.974971,9.974971,0,0,0,9.974971,0,0,0,0,10.49997,9.974971,0,0,64.57681,260.6391,0,10.49997,-10.49997,347.67,82.7784,0.1506869,10.97247,0,0,260.6391
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,14.65719,14.65719,0,0,0,14.65719,0,0,0,0,15.42862,14.65719,0,0,76.24344,250.1391,0,15.42862,-15.42862,331.4068,78.90621,0.1506869,16.12291,0,0,250.1391
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.38635,234.7105,0,0,0,331.4068,78.90621,0.1506869,0,0,0,234.7105
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,50.87741,50.87741,0,0,0,50.87741,0,0,7.105427E-15,0,53.55516,50.87741,0,0,93.38635,234.7105,0,53.55516,-53.55516,274.9547,65.46526,0.1506869,55.96515,0,0,234.7105
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,3.875118,3.875118,0,0,0,3.875118,0,0,8.881784E-16,0,4.079072,3.875118,0,0,152.8921,181.1553,0,4.079072,-4.079072,270.6549,64.44153,0.1506869,4.26263,0,0,181.1553
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.4244,177.0763,0,0,0,270.6549,64.44153,0.1506869,0,0,0,177.0763
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,49.999,49.999,0,0,0,49.999,0,0,7.105427E-15,0,52.63052,49.999,0,0,157.4244,177.0763,0,52.63052,-52.63052,215.1775,51.23264,0.1506869,54.99889,0,0,177.0763
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,13.88787,13.88787,0,0,0,13.88787,0,0,1.776357E-15,0,14.61882,13.88787,0,0,215.9028,124.4457,0,14.61882,-14.61882,199.7679,47.5637,0.1506869,15.27666,0,0,124.4457
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,13.38104,13.38104,0,0,0,13.38104,0,0,1.776357E-15,0,14.08531,13.38104,0,0,232.1459,109.8269,0,14.08531,-14.08531,184.9207,44.02865,0.1506869,14.71915,0,0,109.8269
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,11.47752,11.47752,0,0,0,11.47752,128.1517,0,0,14.70863,12.08159,11.47752,0,0,247.7962,95.74163,2.627034,0,2.627034,187.4129,44.62204,0.1506728,12.62527,11.7669,0,110.4503
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,245.1692,98.10596,36.05668,0,36.05668,221.6193,52.7664,0.1504791,0,28.84534,0,134.1626
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,7.619206,7.619206,0,0,0,7.619206,673.9256,0,0,51.34778,8.020217,7.619206,0,0,209.1125,130.557,43.32756,0,43.32756,262.7234,62.55307,0.1502471,8.381126,41.07822,0,181.9048
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,18.67785,18.67785,0,0,0,18.67785,396.7952,0,0,74.1128,19.66089,18.67785,0,0,165.7849,169.5518,54.45191,0,54.45191,314.381,74.85248,0.1499565,20.54563,59.29024,0,243.6646
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,0,0,93.43465,0,0,0,0,111.333,218.5585,93.43465,0,93.43465,403.0209,95.95718,0.1494604,0,74.74772,0,311.9931
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,6.792739,6.792739,0,0,0,6.792739,1500.856,76.90062,0,101.9493,7.150251,6.792739,0,0,17.89839,302.6497,17.89839,0,17.89839,420.0009,100,0.1493658,7.472013,81.5594,0,404.5989
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,52.95525,52.95525,0,0,0,52.95525,112.9081,4.048406,0,59.79077,55.74237,52.95525,0,0,0,318.7582,0,0,0,420.0009,100,0.1493658,58.25077,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,95.08075,95.08075,47.60603,0,14.31232,95.08075,52.5589,0,0,49.97339,49.97339,47.47472,0,0,0,318.7582,0,0,0,420.0009,100,0.1493658,104.5888,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,12.6132,12.6132,0,0,0,12.6132,514.2441,51.58557,0,64.86262,13.27705,12.6132,0,0,0,318.7582,0,0,0,420.0009,100,0.1493658,13.87451,51.89009,0,383.6208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,30.77051,30.77051,0,0,0,30.77051,142.5158,11.46282,0,43.85283,32.39001,30.77051,0,0,0,318.7582,0,0,0,420.0009,100,0.1493658,33.84756,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,4.132496,4.132496,0,0,0,4.132496,222.3634,4.839165,0,9.18916,4.349996,4.132496,0,0,0,318.7582,0,0,0,420.0009,100,0.1493658,4.545746,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,33.46858,33.46858,0,0,0,33.46858,10.6407,0,7.105427E-15,3.561292,35.23008,33.46858,0,0,0,318.7582,0,31.66879,-31.66879,386.619,92.05196,0.1493658,36.81544,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,66.59637,66.59637,81,0,22.761,66.59637,0,0,0,0,0,0,14.40362,13.68344,35.18755,287.0894,13.68344,0,13.68344,399.6003,95.14273,0.1494367,73.25601,0,81,287.0894
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5041,299.4045,0,0,0,399.6003,95.14273,0.1494367,0,0,0,299.4045
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,51.09984,51.09984,0,0,0,51.09984,0,0,0,0,53.78931,51.09984,0,0,21.5041,299.4045,0,53.78931,-53.78931,342.9013,81.64301,0.1494367,56.20983,0,0,299.4045
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,43.00947,43.00947,0,0,0,43.00947,0,0,0,0,45.27312,43.00947,0,0,81.27,245.6152,0,45.27312,-45.27312,295.1793,70.28064,0.1494367,47.31042,0,0,245.6152
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,16.55723,16.55723,0,0,0,16.55723,0,0,0,0,17.42866,16.55723,0,0,131.5735,200.3421,0,17.42866,-17.42866,276.8079,65.9065,0.1494367,18.21295,0,0,200.3421
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,8.488453,8.488453,0,0,0,8.488453,0,0,0,0,8.935213,8.488453,0,0,150.9387,182.9134,0,8.935213,-8.935213,267.3893,63.66399,0.1494367,9.337298,0,0,182.9134
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,28.48269,28.48269,0,0,0,28.48269,0,0,3.552714E-15,0,29.98178,28.48269,0,0,160.8667,173.9782,0,29.98178,-29.98178,235.7858,56.13935,0.1494367,31.33096,0,0,173.9782
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,58.37138,58.37138,0,0,0,58.37138,0,0,7.105427E-15,0,61.44355,58.37138,0,0,194.1798,143.9964,0,61.44355,-61.44355,171.0186,40.71862,0.1494367,64.20851,0,0,143.9964
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,36.81153,36.81153,0,0,0,36.81153,0,0,7.105427E-15,0,38.74898,36.81153,0,0,262.4504,82.55289,0,38.74898,-38.74898,130.1735,30.99364,0.1494367,40.49268,0,0,82.55289
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,20.92098,20.92098,0,0,0,20.92098,0,0,3.552714E-15,0,22.02209,20.92098,0,0,305.5048,43.80391,0,22.02209,-22.02209,106.9602,25.46667,0.1494367,23.01308,0,0,43.80391
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329.9738,21.78183,0,0,0,106.9602,25.46667,0.1494367,0,0,0,21.78183
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,48.69294,48.69294,81,0,22.761,48.69294,0,0,0,0,0,0,32.30706,30.69171,329.9738,21.78183,30.69171,0,30.69171,136.0769,32.39921,0.1495955,53.56223,0,81,21.78183
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,39.11376,39.11376,81,0,22.761,39.11376,55.02162,0,0,21.52102,0,0,41.88624,39.79193,299.2821,49.40437,61.31295,0,61.31295,194.2435,46.24836,0.1498742,43.02514,17.21682,81,70.92538
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,38.14099,0,0,72.31579,68.7,237.9691,104.586,106.841,0,106.841,295.6018,70.38123,0.1498258,0,30.51279,81,142.727
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,7.736935,7.736935,63.61763,0,18.36326,7.736935,1008.687,0,0,78.04147,0,0,55.88069,53.08666,131.1281,200.7429,131.1281,0,131.1281,420.0009,100,0.1495652,8.510629,62.43318,81,278.7844
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,35.65425,35.65425,0,0,0,35.65425,260.8807,55.48427,0,93.01506,37.53079,35.65425,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,39.21968,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,23.25107,23.25107,0,0,0,23.25107,439.4013,77.69071,0,102.1655,24.47482,23.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,25.57618,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,20.86382,20.86382,0,0,0,20.86382,541.7967,91.07758,0,113.0395,21.96192,20.86382,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,22.9502,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.092717,1.092717,0,0,0,1.092717,8453.155,91.21888,0,92.3691,1.150229,1.092717,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,1.201989,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,33.41808,33.41808,0,0,0,33.41808,144.172,13.00259,0,48.17951,35.17692,33.41808,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,36.75988,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,17.46896,17.46896,0,0,0,17.46896,111.0626,1.013103,0,19.40149,18.38838,17.46896,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,19.21586,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,4.155354,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495652,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,6.134826,6.134826,0,0,0,6.134826,0,0,8.881784E-16,0,6.457711,6.134826,0,0,0,318.7582,0,6.457711,-6.457711,413.1938,98.37928,0.1495652,6.748308,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.5475719,0.5475719,0,0,0,0.5475719,0,0,0,0,0.5763915,0.5475719,0,0,7.175235,312.3005,0,0.5763915,-0.5763915,412.5862,98.23463,0.1495652,0.6023291,0,0,312.3005
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,18.71564,18.71564,0,0,0,18.71564,0,0,3.552714E-15,0,19.70067,18.71564,0,0,7.81567,311.7241,0,19.70067,-19.70067,391.8199,93.29027,0.1495652,20.5872,0,0,311.7241
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,54.19654,54.19654,0,0,0,54.19654,0,0,7.105427E-15,0,57.04899,54.19654,0,0,29.70531,292.0234,0,57.04899,-57.04899,331.685,78.97246,0.1495652,59.6162,0,0,292.0234
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.09308,234.9745,0,0,0,331.685,78.97246,0.1495652,0,0,0,234.9745
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,7.88414,7.88414,0,0,0,7.88414,0,0,8.881784E-16,0,8.299094,7.88414,0,0,93.09308,234.9745,0,8.299094,-8.299094,322.937,76.8896,0.1495652,8.672553,0,0,234.9745
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,8.803403,8.803403,0,0,0,8.803403,0,0,1.776357E-15,0,9.26674,8.803403,0,0,102.3143,226.6754,0,9.26674,-9.26674,313.169,74.5639,0.1495652,9.683743,0,0,226.6754
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,20.9515,20.9515,0,0,0,20.9515,0,0,0,0,22.05421,20.9515,0,0,112.6107,217.4086,0,22.05421,-22.05421,289.9218,69.02886,0.1495652,23.04665,0,0,217.4086
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,26.12471,26.12471,0,0,0,26.12471,0,0,0,0,27.4997,26.12471,0,0,137.1153,195.3544,0,27.4997,-27.4997,260.9346,62.12716,0.1495652,28.73718,0,0,195.3544
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.26311,31.26311,0,0,0,31.26311,0,0,7.105427E-15,0,32.90853,31.26311,0,0,167.6706,167.8547,0,32.90853,-32.90853,226.2459,53.86797,0.1495652,34.38942,0,0,167.8547
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,57.51624,57.51624,0,0,0,57.51624,0,0,7.105427E-15,0,60.54341,57.51624,0,0,204.2356,134.9462,0,60.54341,-60.54341,162.4276,38.67316,0.1495652,63.26786,0,0,134.9462
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,27.3018,27.3018,0,0,0,27.3018,52.10859,0,3.552714E-15,14.22658,28.73873,27.3018,0,0,271.506,74.40278,0,14.51215,-14.51215,147.1304,35.03098,0.1495652,30.03197,11.38126,0,88.62936
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,42.31319,42.31319,0,0,0,42.31319,82.90147,0,0,35.07826,44.5402,42.31319,0,0,287.6307,59.89062,0,9.461943,-9.461943,137.1567,32.65628,0.1495652,46.54451,28.06261,0,94.96888
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,76.78034,76.78034,81,0,22.761,76.78034,75.77757,0,0,58.18228,0,0,4.219656,4.008674,298.144,50.42868,62.19095,0,62.19095,196.1562,46.70376,0.1498241,84.45838,46.54582,81,108.611
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,58.13718,58.13718,81,0,22.761,58.13718,101.2078,0,0,58.83936,0,0,22.86282,21.71968,235.953,106.4005,80.55904,0,80.55904,272.5812,64.90015,0.1499983,63.9509,47.07149,81,165.2399
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,63.46505,0,0,72.31579,68.7,155.394,178.9037,132.165,0,132.165,397.964,94.75314,0.1498187,0,50.77204,81,242.3687
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,17.12536,17.12536,0,0,0,17.12536,637.3959,67.90079,0,109.1564,18.0267,17.12536,0,0,23.2289,297.8522,23.2289,0,23.2289,420.0009,100,0.1496983,18.8379,87.3251,0,407.0086
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496983,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,19.99004,19.99004,0,0,0,19.99004,487.8824,76.48573,0,97.52787,21.04215,19.99004,0,0,0,318.7582,0,0,0,420.0009,100,0.1496983,21.98904,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,28.60532,28.60532,0,0,0,28.60532,179.1316,21.1303,0,51.24117,30.11086,28.60532,0,0,0,318.7582,0,0,0,420.0009,100,0.1496983,31.46585,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,32.92702,32.92702,0,0,0,32.92702,85.70024,0,0,28.21854,34.66003,32.92702,0,0,0,318.7582,0,6.441487,-6.441487,413.2109,98.38335,0.1496983,36.21973,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,71.09592,71.09592,54.04488,0,15.94135,71.09592,35.3124,0,0,25.10568,17.94847,17.05105,0,0,7.157207,312.3167,7.157207,0,7.157207,420.0009,100,0.1497273,78.20552,20.08455,81,337.4224
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,92.13837,92.13837,81,0,22.761,92.13837,4.636968,0,0,4.272427,11.72459,11.13836,0,0,0,318.7582,0,7.452168,-7.452168,412.1456,98.1297,0.1497273,101.3522,3.417941,81,323.0306
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,53.25053,53.25053,0,0,0,53.25053,0,0,7.105427E-15,0,56.05319,53.25053,0,0,8.280187,311.3061,0,56.05319,-56.05319,353.0603,84.06181,0.1497273,58.57558,0,0,311.3061
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,59.4206,59.4206,0,0,0,59.4206,0,0,7.105427E-15,0,62.548,59.4206,0,0,70.56151,255.2529,0,62.548,-62.548,287.1289,68.36389,0.1497273,65.36266,0,0,255.2529
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,43.87185,43.87185,0,0,0,43.87185,0,0,0,0,46.18089,43.87185,0,0,140.0593,192.7049,0,46.18089,-46.18089,238.45,56.7737,0.1497273,48.25903,0,0,192.7049
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,42.31549,42.31549,0,0,0,42.31549,0,0,0,0,44.54262,42.31549,0,0,191.3714,146.524,0,44.54262,-44.54262,191.498,45.59466,0.1497273,46.54704,0,0,146.524
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.274138,1.274138,0,0,0,1.274138,0,0,0,0,1.341198,1.274138,0,0,240.8632,101.9814,0,1.341198,-1.341198,190.0842,45.25805,0.1497273,1.401552,0,0,101.9814
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,19.87771,19.87771,0,0,0,19.87771,0,0,0,0,20.9239,19.87771,0,0,242.3534,100.6402,0,20.9239,-20.9239,168.0285,40.0067,0.1497273,21.86548,0,0,100.6402
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,22.12137,22.12137,0,0,0,22.12137,0,0,3.552714E-15,0,23.28566,22.12137,0,0,265.6022,79.71625,0,23.28566,-23.28566,143.4832,34.16261,0.1497273,24.33351,0,0,79.71625
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,24.07711,24.07711,0,0,0,24.07711,0,0,0,0,25.34433,24.07711,0,0,291.4752,56.43059,0,25.34433,-25.34433,116.768,27.80184,0.1497273,26.48482,0,0,56.43059
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,35.79328,35.79328,81,0,22.761,35.79328,0,0,0,0,0,0,45.20672,42.94639,319.6355,31.08626,42.94639,0,42.94639,157.5105,37.50242,0.1499441,39.3726,0,81,31.08626
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,276.6891,69.73801,68.7,0,68.7,222.685,53.02014,0.1500935,0,0,81,69.73801
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,48.14226,48.14226,81,0,22.761,48.14226,0,0,0,0,0,0,32.85774,31.21485,207.9891,131.568,31.21485,0,31.21485,252.298,60.07084,0.1502502,52.95649,0,81,131.568
