Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,47.92481,47.92481,81,0,22.761,47.92481,0,0,0,0,0,0,33.07519,31.42143,176.7743,159.6614,31.42143,0,31.42143,282.107,67.16821,0.1504075,52.71729,0,81,159.6614
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,29.82721,29.82721,81,0,22.761,29.82721,69.66736,0,0,20.77983,0,0,51.17279,48.61415,145.3528,187.9407,69.39398,0,69.39398,347.9399,82.84267,0.1506352,32.80993,16.62386,81,208.7205
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,0,0,0,0,0,0,0,52.12097,0,0,0,0,75.95886,250.3952,52.12097,0,52.12097,397.3862,94.61558,0.1503664,0,41.69677,0,302.5162
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,61.75895,61.75895,0,0,0,61.75895,123.0977,0,0,76.02383,65.00942,61.75895,0,0,23.83789,297.3041,11.01441,0,11.01441,407.8354,97.10348,0.1503098,67.93484,60.81907,0,373.3279
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,69.43772,69.43772,20.25,0,7.39125,69.43772,138.6295,31.66114,0,96.26117,51.77655,49.18773,0,0,12.82348,307.2171,12.82348,0,12.82348,420.0009,100,0.1502438,76.3815,77.00893,81,403.4783
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,8.46888,8.46888,0,0,0,8.46888,1029.941,78.30988,0,87.22449,8.914611,8.46888,0,0,0,318.7582,0,0,0,420.0009,100,0.1502438,9.315768,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,26.38111,26.38111,0,0,0,26.38111,328.1942,58.81171,0,86.5813,27.76959,26.38111,0,0,0,318.7582,0,0,0,420.0009,100,0.1502438,29.01923,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,35.75504,35.75504,0,0,0,35.75504,289.5548,65.89354,0,103.5304,37.63688,35.75504,0,0,0,318.7582,0,0,0,420.0009,100,0.1502438,39.33054,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502438,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,20.74239,20.74239,0,0,0,20.74239,360.3268,52.90631,0,74.7404,21.8341,20.74239,0,0,0,318.7582,0,0,0,420.0009,100,0.1502438,22.81663,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502438,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,56.445,56.445,0,0,0,56.445,44.31065,0,0,25.01114,59.41579,56.445,0,0,0,318.7582,0,34.40465,-34.40465,383.7352,91.36533,0.1502438,62.0895,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,13.54971,13.54971,0,0,0,13.54971,30.63536,0,0,4.151001,14.26285,13.54971,0,0,38.22739,284.3536,0,10.11185,-10.11185,373.0763,88.82752,0.1502438,14.90468,3.320801,0,288.5046
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46277,274.2417,0,0,0,373.0763,88.82752,0.1502438,0,0,0,274.2417
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,60.79702,60.79702,0,0,0,60.79702,0,0,7.105427E-15,0,63.99687,60.79702,0,0,49.46277,274.2417,0,63.99687,-63.99687,305.6177,72.76598,0.1502438,66.87673,0,0,274.2417
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,54.39342,54.39342,0,0,0,54.39342,0,0,7.105427E-15,0,57.25623,54.39342,0,0,120.5704,210.2449,0,57.25623,-57.25623,245.2643,58.39616,0.1502438,59.83276,0,0,210.2449
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,6.300741,6.300741,0,0,0,6.300741,0,0,8.881784E-16,0,6.632359,6.300741,0,0,184.1884,152.9886,0,6.632359,-6.632359,238.2732,56.73161,0.1502438,6.930815,0,0,152.9886
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,29.81569,29.81569,0,0,0,29.81569,0,0,3.552714E-15,0,31.38493,29.81569,0,0,191.5577,146.3563,0,31.38493,-31.38493,205.1906,48.8548,0.1502438,32.79726,0,0,146.3563
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,7.703271,7.703271,0,0,0,7.703271,0,0,8.881784E-16,0,8.108706,7.703271,0,0,226.4299,114.9713,0,8.108706,-8.108706,196.6433,46.81973,0.1502438,8.473598,0,0,114.9713
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,66.1104,66.1104,81,0,22.761,66.1104,0,0,0,0,0,0,14.88959,14.14511,235.4395,106.8626,14.14511,0,14.14511,210.0625,50.01478,0.1503143,72.72145,0,81,106.8626
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,40.5574,40.5574,81,0,22.761,40.5574,0,0,0,0,0,0,40.4426,38.42047,221.2944,119.5932,38.42047,0,38.42047,246.5114,58.69307,0.1505053,44.61314,0,81,119.5932
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,21.94031,21.94031,81,0,22.761,21.94031,0,0,0,0,0,0,59.05969,56.1067,182.874,154.1717,56.1067,0,56.1067,299.7389,71.36625,0.1507833,24.13434,0,81,154.1717
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.55561,28.55561,81,0,22.761,28.55561,0,0,0,0,0,0,52.44439,49.82217,126.7673,204.6677,49.82217,0,49.82217,347.0043,82.61991,0.1510293,31.41117,0,81,204.6677
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,28.83745,28.83745,0,0,0,28.83745,0,0,0,0,30.35521,28.83745,0,0,76.94509,249.5076,0,30.35521,-30.35521,315.0071,75.00155,0.1510293,31.72119,0,0,249.5076
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,33.03865,33.03865,0,0,0,33.03865,0,0,7.105427E-15,0,34.77753,33.03865,0,0,110.6731,219.1524,0,34.77753,-34.77753,278.3484,66.27329,0.1510293,36.34252,0,0,219.1524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,62.32529,62.32529,0,0,0,62.32529,35.74631,0,0,22.27899,65.60557,62.32529,0,0,149.3148,184.3749,0,43.32658,-43.32658,232.6782,55.39945,0.1510293,68.55782,17.82319,0,206.6539
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,22.88122,22.88122,0,0,0,22.88122,183.5658,0,0,42.0021,24.0855,22.88122,0,0,197.4554,141.0483,17.9166,0,17.9166,249.6753,59.44639,0.1509373,25.16934,33.60168,0,183.0504
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,22.66413,22.66413,0,0,0,22.66413,258.9715,0,0,58.69363,23.85698,22.66413,0,0,179.5388,157.1733,34.83665,0,34.83665,282.7243,67.31517,0.1507587,24.93054,46.9549,0,215.8669
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.8193212,0.8193212,0,0,0,0.8193212,5883.383,0,0,48.2038,0.8624433,0.8193212,0,0,144.7022,188.5262,47.34136,0,47.34136,327.6362,78.00848,0.1505167,0.9012533,38.56304,0,236.7301
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,19.29272,19.29272,0,0,0,19.29272,216.9146,0,0,41.84872,20.30813,19.29272,0,0,97.36083,231.1335,21.54059,0,21.54059,348.0714,82.87399,0.1504069,21.22199,33.47897,0,272.9822
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,16.62267,16.62267,0,0,0,16.62267,217.5551,0,0,36.16347,17.49754,16.62267,0,0,75.82024,250.52,18.66592,0,18.66592,365.7795,87.09018,0.1503118,18.28493,28.93077,0,286.6835
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,75.29317,75.29317,81,0,22.761,75.29317,57.57484,0,0,43.34992,0,0,5.706834,5.421493,57.15432,267.3193,48.77141,0,48.77141,412.0481,98.1065,0.1505096,82.82248,34.67994,81,310.6693
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,9.547306,9.547306,0,0,0,9.547306,352.5592,15.22721,0,33.65991,10.0498,9.547306,0,0,8.382906,311.2136,8.382906,0,8.382906,420.0009,100,0.1504669,10.50204,26.92793,0,344.8735
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504669,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,51.05785,51.05785,0,0,0,51.05785,83.77583,7.105427E-15,0,42.77414,53.74511,51.05785,0,0,0,318.7582,0,10.97097,-10.97097,408.4364,97.24657,0.1504669,56.16364,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,25.87657,25.87657,0,0,0,25.87657,64.72932,0,0,16.74973,27.23849,25.87657,0,0,12.18997,307.7873,0,10.48877,-10.48877,397.3803,94.61417,0.1504669,28.46423,13.39978,0,324.537
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,35.96435,35.96435,0,0,0,35.96435,7.692278,0,7.105427E-15,2.766478,37.85721,35.96435,0,0,23.84415,297.2985,0,35.09073,-35.09073,360.3914,85.8073,0.1504669,39.56079,2.213182,0,300.065
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.83385,262.2078,0,0,0,360.3914,85.8073,0.1504669,0,0,0,262.2078
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,50.63241,50.63241,0,0,0,50.63241,0,0,7.105427E-15,0,53.29727,50.63241,0,0,62.83385,262.2078,0,53.29727,-53.29727,304.2112,72.43108,0.1504669,55.69565,0,0,262.2078
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,68.14079,68.14079,81,0,22.761,68.14079,0,1.776357E-15,0,0,0,0,12.85921,12.21625,122.053,208.9105,12.21625,0,12.21625,315.8005,75.19044,0.150527,74.95487,0,81,208.9105
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,44.37091,44.37091,81,0,22.761,44.37091,0,0,0,0,0,0,36.62909,34.79763,109.8368,219.9051,34.79763,0,34.79763,348.8124,83.05042,0.1506977,48.80801,0,81,219.9051
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,52.56568,52.56568,0,0,0,52.56568,0,0,7.105427E-15,0,55.33229,52.56568,0,0,75.03917,251.223,0,55.33229,-55.33229,290.4871,69.16345,0.1506977,57.82225,0,0,251.223
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,26.9995,26.9995,0,0,0,26.9995,0,0,3.552714E-15,0,28.42053,26.9995,0,0,136.5195,195.8907,0,28.42053,-28.42053,260.5292,62.03064,0.1506977,29.69945,0,0,195.8907
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,36.03512,36.03512,0,0,0,36.03512,0,0,7.105427E-15,0,37.9317,36.03512,0,0,168.0979,167.4702,0,37.9317,-37.9317,220.5457,52.51077,0.1506977,39.63863,0,0,167.4702
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,16.66311,16.66311,0,0,0,16.66311,0,0,0,0,17.54012,16.66311,0,0,210.2442,129.5385,0,17.54012,-17.54012,202.0568,48.10866,0.1506977,18.32942,0,0,129.5385
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,33.72587,33.72587,0,0,0,33.72587,0,0,7.105427E-15,0,35.50092,33.72587,0,0,229.7332,111.9983,0,35.50092,-35.50092,164.6355,39.19886,0.1506977,37.09846,0,0,111.9983
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,46.14983,46.14983,0,0,0,46.14983,0,0,7.105427E-15,0,48.57877,46.14983,0,0,269.1787,76.49741,0,48.57877,-48.57877,113.429,27.00685,0.1506977,50.76481,0,0,76.49741
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,40.21672,40.21672,81,0,22.761,40.21672,0,0,0,0,0,0,40.78328,38.74412,323.1551,27.91865,38.74412,0,38.74412,150.1849,35.75824,0.1508873,44.23839,0,81,27.91865
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,14.12196,14.12196,81,0,22.761,14.12196,0,0,0,0,0,0,66.87804,63.53414,284.4109,62.78836,63.53414,0,63.53414,210.4587,50.10911,0.1511392,15.53416,0,81,62.78836
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,49.41044,49.41044,81,0,22.761,49.41044,31.40949,0,0,15.51957,0,0,31.58956,30.01008,220.8768,119.9691,45.52965,0,45.52965,253.6519,60.39319,0.1513454,54.35149,12.41565,81,135.4886
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,77.16253,77.16253,81,0,22.761,77.16253,63.03833,0,0,48.64198,0,0,3.837467,3.645594,175.3472,160.9458,52.28757,0,52.28757,303.2563,72.20372,0.1515518,84.87878,38.91358,81,209.5877
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,13.24692,13.24692,80.50346,0,22.63538,13.24692,446.6388,0,0,59.16589,0,0,67.25655,63.89372,123.0596,208.0046,123.0596,0,123.0596,420.0009,100,0.1514946,14.57161,47.33271,81,267.1705
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,76.48601,76.48601,20.25,0,7.39125,76.48601,114.4142,28.31502,0,87.51082,59.1958,56.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1514946,84.13461,70.00865,81,406.269
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,39.06763,39.06763,0,0,0,39.06763,230.3171,48.85561,0,89.97942,41.12382,39.06763,0,0,0,318.7582,0,0,0,420.0009,100,0.1514946,42.97439,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,39.38884,39.38884,0,0,0,39.38884,166.339,24.05706,0,65.51899,41.46193,39.38884,0,0,0,318.7582,0,0,0,420.0009,100,0.1514946,43.32772,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,45.86013,45.86013,0,0,0,45.86013,154.8982,22.76268,0,71.0365,48.27382,45.86013,0,0,0,318.7582,0,0,0,420.0009,100,0.1514946,50.44614,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,23.62659,23.62659,0,0,0,23.62659,300.6418,46.16129,0,71.03138,24.87009,23.62659,0,0,0,318.7582,0,0,0,420.0009,100,0.1514946,25.98924,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,21.84696,21.84696,0,0,0,21.84696,334.6389,50.11163,0,73.10842,22.9968,21.84696,0,0,0,318.7582,0,0,0,420.0009,100,0.1514946,24.03166,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,52.70236,52.70236,0,0,0,52.70236,70.85252,0,7.105427E-15,37.34095,55.47617,52.70236,0,0,0,318.7582,0,18.13522,-18.13522,400.8846,95.44853,0.1514946,57.97259,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,8.995301,8.995301,0,0,0,8.995301,194.4058,0,0,17.48738,9.468738,8.995301,0,0,20.15024,300.623,8.018646,0,8.018646,408.4918,97.25976,0.1514541,9.894831,13.98991,0,318.1104
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,81.27766,81.27766,81,0,22.761,81.27766,4.674984,0,0,3.799718,0.2922735,0.2776598,0,0,12.13159,307.8398,3.507445,0,3.507445,411.8192,98.05201,0.1514676,89.40543,3.039774,81,311.6395
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,69.40635,69.40635,78.48441,0,22.12455,69.40635,0,0,0,0,0,0,9.078051,8.624148,8.624148,310.9965,8.624148,0,8.624148,420.0009,100,0.1515092,76.34698,0,81,310.9965
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,26.42936,26.42936,0,0,0,26.42936,0,0,3.552714E-15,0,27.82038,26.42936,0,0,0,318.7582,0,27.82038,-27.82038,390.6756,93.01781,0.1515092,29.07229,0,0,318.7582
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,18.35814,18.35814,0,0,0,18.35814,0,0,3.552714E-15,0,19.32436,18.35814,0,0,30.91153,290.9378,0,19.32436,-19.32436,370.3059,88.1679,0.1515092,20.19396,0,0,290.9378
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,22.00974,22.00974,0,0,0,22.00974,0,0,3.552714E-15,0,23.16815,22.00974,0,0,52.38304,271.6135,0,23.16815,-23.16815,345.8846,82.3533,0.1515092,24.21071,0,0,271.6135
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,26.377,26.377,0,0,0,26.377,0,0,3.552714E-15,0,27.76526,26.377,0,0,78.12543,248.4453,0,27.76526,-27.76526,316.6174,75.38494,0.1515092,29.0147,0,0,248.4453
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,10.09099,10.09099,0,0,0,10.09099,0,0,1.776357E-15,0,10.62209,10.09099,0,0,108.9757,220.6801,0,10.62209,-10.62209,305.4207,72.71908,0.1515092,11.10009,0,0,220.6801
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,10.59564,10.59564,0,0,0,10.59564,0,0,1.776357E-15,0,11.15331,10.59564,0,0,120.778,210.058,0,11.15331,-11.15331,293.6641,69.91988,0.1515092,11.65521,0,0,210.058
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,12.80637,12.80637,0,0,0,12.80637,0,0,1.776357E-15,0,13.48039,12.80637,0,0,133.1706,198.9047,0,13.48039,-13.48039,279.4545,66.53666,0.1515092,14.08701,0,0,198.9047
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,24.49887,24.49887,0,0,0,24.49887,0,0,3.552714E-15,0,25.78828,24.49887,0,0,148.1488,185.4243,0,25.78828,-25.78828,252.2713,60.06448,0.1515092,26.94875,0,0,185.4243
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,27.44505,27.44505,0,0,0,27.44505,0,0,3.552714E-15,0,28.88952,27.44505,0,0,176.8025,159.636,0,28.88952,-28.88952,221.8191,52.81396,0.1515092,30.18955,0,0,159.636
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,8.926863,8.926863,0,0,0,8.926863,0,0,1.776357E-15,0,9.396698,8.926863,0,0,208.9019,130.7465,0,9.396698,-9.396698,211.9141,50.45563,0.1515092,9.81955,0,0,130.7465
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.3427,121.3498,0,0,0,211.9141,50.45563,0.1515092,0,0,0,121.3498
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,7.726708,7.726708,0,0,0,7.726708,94.56708,0,0,7.306921,8.133377,7.726708,0,0,219.3427,121.3498,0,0.8264551,-0.8264551,211.0429,50.24821,0.1515092,8.499378,5.845537,0,128.6567
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,220.261,120.5233,6.745849,0,6.745849,217.4426,51.77194,0.1514751,0,5.396679,0,127.2692
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,33.20513,33.20513,0,0,0,33.20513,19.48967,0,0,6.47157,34.95277,33.20513,0,0,213.5151,126.5946,0,28.4812,-28.4812,187.4208,44.62391,0.1514751,36.52564,5.177256,0,133.0662
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,245.1609,98.1134,26.87277,0,26.87277,212.9145,50.69383,0.1513394,0,21.49822,0,124.9862
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,35.39922,35.39922,0,0,0,35.39922,24.08774,0,0,8.526872,37.26233,35.39922,0,0,218.2881,122.2989,0,28.73546,-28.73546,182.6247,43.48198,0.1513394,38.93914,6.821497,0,130.8258
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,80.65277,80.65277,81,0,22.761,80.65277,14.70018,0,0,11.8561,0,0,0.3472292,0.3298678,250.2164,93.56344,12.18597,0,12.18597,194.1853,46.23451,0.1513867,88.71805,9.484882,81,105.4195
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,80.90875,80.90875,81,0,22.761,80.90875,45.36646,0,0,36.70543,0,0,0.09124867,0.08668624,238.0305,104.5308,36.79212,0,36.79212,229.0894,54.54498,0.1515284,88.99963,29.36435,81,141.2362
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,18.11731,18.11731,81,0,22.761,18.11731,397.0108,0,0,71.92768,0,0,62.88269,59.73856,201.2383,137.6437,131.6662,0,131.6662,353.999,84.28529,0.1514332,19.92904,57.54215,81,209.5714
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,69.57211,256.1433,46.32049,0,46.32049,397.9424,94.74801,0.1512012,0,37.05639,0,302.4638
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,53.79453,53.79453,0,0,0,53.79453,17.20742,0,7.105427E-15,9.256651,56.62582,53.79453,0,0,23.25162,297.8318,0,47.36917,-47.36917,348.0109,82.85958,0.1512012,59.17398,7.405321,0,307.0884
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,34.41566,34.41566,0,0,0,34.41566,27.26852,0,0,9.384639,36.22701,34.41566,0,0,75.88403,250.4626,0,26.84237,-26.84237,319.7166,76.12285,0.1512012,37.85722,7.507711,0,259.8473
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,68.8759,68.8759,81,0,22.761,68.8759,5.161143,0,0,3.554784,0,0,12.1241,11.5179,105.7089,223.6202,15.07268,0,15.07268,334.0158,79.52741,0.1512699,75.76349,2.843827,81,227.175
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,15.13664,15.13664,81,0,22.761,15.13664,0,0,0,0,0,0,65.86337,62.57019,90.63619,237.1857,62.57019,0,62.57019,393.3751,93.66055,0.151521,16.6503,0,81,237.1857
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,64.01452,64.01452,81,0,22.761,64.01452,0,0,0,0,0,0,16.98548,16.13621,28.066,293.4988,16.13621,0,16.13621,408.6833,97.30534,0.1515978,70.41597,0,81,293.4988
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,40.6693,40.6693,0,0,0,40.6693,0,0,0,0,42.80979,40.6693,0,0,11.92979,308.0214,0,42.80979,-42.80979,363.5578,86.5612,0.1515978,44.73623,0,0,308.0214
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,24.05746,24.05746,0,0,0,24.05746,0,0,3.552714E-15,0,25.32364,24.05746,0,0,59.49622,265.2116,0,25.32364,-25.32364,336.8643,80.20563,0.1515978,26.46321,0,0,265.2116
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,9.704398,9.704398,0,0,0,9.704398,0,0,0,0,10.21516,9.704398,0,0,87.63361,239.888,0,10.21516,-10.21516,326.0966,77.64189,0.1515978,10.67484,0,0,239.888
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,8.441793,8.441793,0,0,0,8.441793,0,0,0,0,8.886098,8.441793,0,0,98.98378,229.6728,0,8.886098,-8.886098,316.7298,75.41171,0.1515978,9.285973,0,0,229.6728
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,12.10926,12.10926,0,0,0,12.10926,0,0,1.776357E-15,0,12.74659,12.10926,0,0,108.8572,220.7867,0,12.74659,-12.74659,303.2937,72.21265,0.1515978,13.32019,0,0,220.7867
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0201,208.0401,0,0,0,303.2937,72.21265,0.1515978,0,0,0,208.0401
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,12.40128,12.40128,0,0,0,12.40128,0,0,1.776357E-15,0,13.05397,12.40128,0,0,123.0201,208.0401,0,13.05397,-13.05397,289.5336,68.93644,0.1515978,13.6414,0,0,208.0401
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,4.197538,4.197538,0,0,0,4.197538,0,0,0,0,4.418461,4.197538,0,0,137.5245,194.9862,0,4.418461,-4.418461,284.8762,67.82752,0.1515978,4.617292,0,0,194.9862
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.9509339,0.9509339,0,0,0,0.9509339,0,0,1.110223E-16,0,1.000983,0.9509339,0,0,142.4339,190.5677,0,1.000983,-1.000983,283.821,67.5763,0.1515978,1.046027,0,0,190.5677
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,16.47379,16.47379,0,0,0,16.47379,0,0,0,0,17.34083,16.47379,0,0,143.5461,189.5667,0,17.34083,-17.34083,265.5422,63.22421,0.1515978,18.12117,0,0,189.5667
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,162.8137,172.2259,20.24007,0,20.24007,284.7436,67.79596,0.1514968,0,16.19205,0,192.466
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,27.49517,27.49517,0,0,0,27.49517,132.3711,0,0,36.39567,28.94229,27.49517,0,0,142.5736,190.4419,7.453382,0,7.453382,291.8145,69.47951,0.1514596,30.24469,29.11654,0,226.8376
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,49.89702,49.89702,0,0,0,49.89702,94.98819,0,0,47.39628,52.52318,49.89702,0,0,135.1203,197.15,0,5.126904,-5.126904,286.4103,68.19279,0.1514596,54.88672,37.91702,0,244.5463
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,62.53446,62.53446,81,0,22.761,62.53446,94.13462,0,0,58.86658,0,0,18.46554,17.54226,140.8168,192.0231,76.40884,0,76.40884,358.8981,85.45175,0.1516404,68.7879,47.09326,81,250.8897
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,19.48638,19.48638,0,0,0,19.48638,460.6712,4.848178,0,89.76814,20.51198,19.48638,0,0,64.40798,260.791,64.40798,0,64.40798,420.0009,100,0.1513202,21.43501,71.81451,0,350.5592
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,11.52771,11.52771,0,0,0,11.52771,869.0577,88.048,0,100.1824,12.13443,11.52771,0,0,0,318.7582,0,0,0,420.0009,100,0.1513202,12.68048,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,42.90659,42.90659,0,0,0,42.90659,202.38,41.66953,0,86.83436,45.16484,42.90659,0,0,0,318.7582,0,0,0,420.0009,100,0.1513202,47.19725,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,25.40382,25.40382,0,0,0,25.40382,226.7923,30.87305,0,57.61392,26.74087,25.40382,0,0,0,318.7582,0,0,0,420.0009,100,0.1513202,27.94421,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,11.40601,11.40601,0,0,0,11.40601,559.5098,51.81142,0,63.81775,12.00633,11.40601,0,0,0,318.7582,0,0,0,420.0009,100,0.1513202,12.54661,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,15.7819,15.7819,0,0,0,15.7819,355.8737,39.55109,0,56.16362,16.61252,15.7819,0,0,0,318.7582,0,0,0,420.0009,100,0.1513202,17.36009,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,96.94253,96.94253,81,0,22.761,96.94253,12.57935,7.105427E-15,0,12.19474,16.7816,15.94252,0,0,0,318.7582,0,4.586866,-4.586866,415.1659,98.84882,0.1513202,106.6368,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,31.38689,31.38689,0,0,0,31.38689,11.36286,0,3.552714E-15,3.566448,33.03883,31.38689,0,0,5.096518,314.1714,0,29.47238,-29.47238,384.0992,91.45202,0.1513202,34.52558,2.853158,0,317.7378
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,58.90404,58.90404,0,0,0,58.90404,0,0,0,0,62.00425,58.90404,0,0,37.84361,284.699,0,62.00425,-62.00425,318.741,75.89056,0.1513202,64.79445,0,0,284.699
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.7372,222.6947,0,0,0,318.741,75.89056,0.1513202,0,0,0,222.6947
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,38.66707,38.66707,0,0,0,38.66707,0,0,7.105427E-15,0,40.70218,38.66707,0,0,106.7372,222.6947,0,40.70218,-40.70218,275.8372,65.67538,0.1513202,42.53378,0,0,222.6947
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,51.60027,51.60027,0,0,0,51.60027,0,0,7.105427E-15,0,54.31607,51.60027,0,0,151.9619,181.9925,0,54.31607,-54.31607,218.583,52.04346,0.1513202,56.7603,0,0,181.9925
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.840044,2.840044,0,0,0,2.840044,0,0,4.440892E-16,0,2.98952,2.840044,0,0,212.3131,127.6765,0,2.98952,-2.98952,215.4317,51.29317,0.1513202,3.124048,0,0,127.6765
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,55.93826,55.93826,0,0,0,55.93826,0,0,7.105427E-15,0,58.88238,55.93826,0,0,215.6348,124.687,0,58.88238,-58.88238,153.3643,36.51523,0.1513202,61.53209,0,0,124.687
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,11.76128,11.76128,0,0,0,11.76128,0,0,0,0,12.38029,11.76128,0,0,281.0596,65.80457,0,12.38029,-12.38029,140.3143,33.4081,0.1513202,12.93741,0,0,65.80457
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,33.37094,33.37094,0,0,0,33.37094,0,0,0,0,35.12731,33.37094,0,0,294.8155,53.42427,0,35.12731,-35.12731,103.2869,24.59206,0.1513202,36.70804,0,0,53.42427
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,63.26833,63.26833,81,0,22.761,63.26833,0,0,0,0,0,0,17.73167,16.84509,333.8459,18.29696,16.84509,0,16.84509,119.2675,28.39697,0.1514,69.59516,0,81,18.29696
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.22786,48.22786,81,0,22.761,48.22786,0,0,0,0,0,0,32.77214,31.13354,317.0008,33.45754,31.13354,0,31.13354,148.8034,35.42931,0.1515473,53.05064,0,81,33.45754
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,29.42086,29.42086,81,0,22.761,29.42086,0,0,0,0,0,0,51.57914,49.00018,285.8672,61.47773,49.00018,0,49.00018,195.289,46.4973,0.1517785,32.36295,0,81,61.47773
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,23.82273,23.82273,81,0,22.761,23.82273,0,0,0,0,0,0,57.17727,54.31841,236.867,105.5779,54.31841,0,54.31841,246.82,58.76655,0.1520339,26.20501,0,81,105.5779
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,34.69538,34.69538,81,0,22.761,34.69538,70.22913,0,0,24.36627,0,0,46.30462,43.98939,182.5486,154.4644,68.35565,0,68.35565,311.6679,74.20649,0.1522515,38.16492,19.49301,81,178.8307
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,28.4968,0,0,72.31579,68.7,114.193,215.9845,97.1968,0,97.1968,403.8769,96.16096,0.1522462,0,22.79744,81,244.4813
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,7.386735,0,24.38292,0,0,0,0,16.99618,303.4617,16.99618,0,16.99618,420.0009,100,0.1521623,0,19.50633,0,327.8446
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,51.12836,51.12836,0,0,0,51.12836,170.8503,33.53364,0,87.35296,53.81932,51.12836,0,0,0,318.7582,0,0,0,420.0009,100,0.1521623,56.24119,69.88237,0,406.1112
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,38.00051,38.00051,0,0,0,38.00051,237.1099,50.10243,0,90.10297,40.00054,38.00051,0,0,0,318.7582,0,0,0,420.0009,100,0.1521623,41.80057,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,62.48783,62.48783,20.25,0,7.39125,62.48783,168.5503,60.86253,0,105.3234,44.46088,42.23783,0,0,0,318.7582,0,0,0,420.0009,100,0.1521623,68.73662,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,34.86025,34.86025,0,0,0,34.86025,193.95,30.91646,0,67.61146,36.695,34.86025,0,0,0,318.7582,0,0,0,420.0009,100,0.1521623,38.34627,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,70.79292,70.79292,39.1095,0,12.1627,70.79292,47.1106,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1521623,77.87221,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,35.6831,35.6831,0,0,0,35.6831,48.84812,0,0,17.43052,37.56116,35.6831,0,0,0,318.7582,0,20.13064,-20.13064,398.7813,94.94774,0.1521623,39.25141,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,65.25946,65.25946,43.19978,0,13.19754,65.25946,69.85668,3.552714E-15,0,45.5881,23.22072,22.05969,0,0,22.36737,298.6276,22.36737,0,22.36737,420.0009,100,0.1522456,71.78541,36.47048,81,344.2157
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,17.47578,17.47578,0,0,0,17.47578,121.0227,2.754099,0,21.14965,18.39556,17.47578,0,0,0,318.7582,0,0,0,420.0009,100,0.1522456,19.22335,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,91.98778,91.98778,81,0,22.761,91.98778,3.926464,1.776357E-15,0,3.611867,11.56609,10.98778,0,0,0,318.7582,0,7.954218,-7.954218,411.6164,98.0037,0.1522456,101.1866,2.889494,81,322.3701
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,84.67693,84.67693,81,0,22.761,84.67693,0,0,0,0,3.870459,3.676936,0,0,8.83802,310.804,0,3.870459,-3.870459,407.5365,97.03232,0.1522456,93.14463,0,81,310.804
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,52.17642,52.17642,0,0,0,52.17642,0,0,7.105427E-15,0,54.92255,52.17642,0,0,13.13853,306.9336,0,54.92255,-54.92255,349.6431,83.24818,0.1522456,57.39406,0,0,306.9336
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,34.60862,34.60862,0,0,0,34.60862,0,0,7.105427E-15,0,36.43013,34.60862,0,0,74.16358,252.011,0,36.43013,-36.43013,311.2424,74.10517,0.1522456,38.06948,0,0,252.011
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,35.82178,35.82178,0,0,0,35.82178,0,0,7.105427E-15,0,37.70713,35.82178,0,0,114.6415,215.5809,0,37.70713,-37.70713,271.4955,64.64167,0.1522456,39.40396,0,0,215.5809
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,37.26267,37.26267,0,0,0,37.26267,0,0,7.105427E-15,0,39.22386,37.26267,0,0,156.5383,177.8737,0,39.22386,-39.22386,230.15,54.7975,0.1522456,40.98894,0,0,177.8737
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,16.21883,16.21883,0,0,0,16.21883,0,0,3.552714E-15,0,17.07245,16.21883,0,0,200.1204,138.6499,0,17.07245,-17.07245,212.154,50.51276,0.1522456,17.84071,0,0,138.6499
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,23.40983,23.40983,0,0,0,23.40983,0,0,3.552714E-15,0,24.64193,23.40983,0,0,219.0898,121.5774,0,24.64193,-24.64193,186.1792,44.32828,0.1522456,25.75081,0,0,121.5774
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,32.12727,32.12727,0,0,0,32.12727,0,0,7.105427E-15,0,33.81818,32.12727,0,0,246.4697,96.93549,0,33.81818,-33.81818,150.5317,35.8408,0.1522456,35.34,0,0,96.93549
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,7.090816,7.090816,0,0,0,7.090816,0,0,8.881784E-16,0,7.464017,7.090816,0,0,284.0455,63.11731,0,7.464017,-7.464017,142.6639,33.96753,0.1522456,7.799898,0,0,63.11731
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,3.825091,3.825091,0,0,0,3.825091,0,0,4.440892E-16,0,4.026412,3.825091,0,0,292.3388,55.6533,0,4.026412,-4.026412,138.4197,32.957,0.1522456,4.207601,0,0,55.6533
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.94593,32.94593,0,0,0,32.94593,0,0,0,0,34.67993,32.94593,0,0,296.8126,51.62688,0,34.67993,-34.67993,101.8638,24.25324,0.1522456,36.24052,0,0,51.62688
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,36.81953,36.81953,81,0,22.761,36.81953,0,0,0,0,0,0,44.18047,41.97145,335.3459,16.94696,41.97145,0,41.97145,141.6814,33.73361,0.1524407,40.50148,0,81,16.94696
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,2.908653,2.908653,75.22444,0,21.29978,2.908653,741.6105,0,0,21.57088,0,0,72.31579,68.7,293.3744,54.72126,90.27087,0,90.27087,227.3199,54.12368,0.1524954,3.199518,17.2567,81,76.29214
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,72.42509,72.42509,81,0,22.761,72.42509,64.73358,0,0,46.88335,0,0,8.574914,8.146168,203.1035,135.9651,55.02952,0,55.02952,279.5255,66.55356,0.152706,79.66759,37.50668,81,182.8484
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,3.819316,3.819316,76.13511,0,21.53018,3.819316,2036.571,0,0,77.78306,0,0,72.31579,68.7,148.074,185.4916,146.4831,0,146.4831,418.4915,99.64064,0.1524925,4.201247,62.22645,81,263.2747
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,25.44972,25.44972,0,0,0,25.44972,396.1176,72.4307,0,100.8108,26.78918,25.44972,0,0,1.590947,317.3264,1.590947,0,1.590947,420.0009,100,0.1524847,27.99469,80.64866,0,418.1372
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,51.73717,51.73717,0,0,0,51.73717,198.7411,48.36286,0,102.823,54.46018,51.73717,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,56.91088,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.477258,2.477258,0,0,0,2.477258,4250.359,102.6847,0,105.2924,2.60764,2.477258,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,2.724984,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,23.22359,23.22359,0,0,0,23.22359,454.9541,81.21076,0,105.6566,24.44588,23.22359,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,25.54594,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,11.70226,11.70226,0,0,0,11.70226,762.8293,76.95012,0,89.26829,12.31817,11.70226,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,12.87249,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.044187,3.044187,0,0,0,3.044187,2617.457,76.47586,0,79.68027,3.204407,3.044187,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,3.348605,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.232352,3.232352,0,0,0,3.232352,1875.114,57.2078,0,60.61028,3.402476,3.232352,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,3.555588,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,6.10847,6.10847,0,0,0,6.10847,523.0969,25.52324,0,31.95321,6.429968,6.10847,0,0,0,318.7582,0,0,0,420.0009,100,0.1524847,6.719317,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,26.56461,26.56461,0,0,0,26.56461,13.92627,0,0,3.699459,27.96275,26.56461,0,0,0,318.7582,0,24.26329,-24.26329,394.4251,93.91055,0.1524847,29.22107,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,67.88898,67.88898,81,0,22.761,67.88898,0,0,0,0,0,0,13.11102,12.45547,26.95921,294.4949,12.45547,0,12.45547,406.2414,96.72395,0.152542,74.67787,0,81,294.4949
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.50374,305.7049,0,0,0,406.2414,96.72395,0.152542,0,0,0,305.7049
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,122.4755,122.4755,81,0,22.761,122.4755,0,0,1.421085E-14,0,43.65842,41.4755,0,0,14.50374,305.7049,0,43.65842,-43.65842,360.2214,85.76682,0.152542,134.7231,0,81,305.7049
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,9.317245,9.317245,0,0,0,9.317245,0,0,0,0,9.807626,9.317245,0,0,63.0131,262.0464,0,9.807626,-9.807626,349.8832,83.30536,0.152542,10.24897,0,0,262.0464
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,11.29677,11.29677,0,0,0,11.29677,0,0,1.776357E-15,0,11.89134,11.29677,0,0,73.91046,252.2388,0,11.89134,-11.89134,337.3486,80.32095,0.152542,12.42645,0,0,252.2388
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,57.07369,57.07369,0,0,0,57.07369,0,0,7.105427E-15,0,60.07756,57.07369,0,0,87.12306,240.3475,0,60.07756,-60.07756,274.0213,65.24304,0.152542,62.78106,0,0,240.3475
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,13.33896,13.33896,0,0,0,13.33896,0,0,1.776357E-15,0,14.04101,13.33896,0,0,153.8759,180.2699,0,14.04101,-14.04101,259.2208,61.71912,0.152542,14.67286,0,0,180.2699
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.50837,44.50837,0,0,0,44.50837,0,0,7.105427E-15,0,46.85092,44.50837,0,0,169.477,166.2289,0,46.85092,-46.85092,209.8356,49.96076,0.152542,48.95921,0,0,166.2289
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,46.80124,46.80124,0,0,0,46.80124,0,0,7.105427E-15,0,49.26446,46.80124,0,0,221.5336,119.378,0,49.26446,-49.26446,157.9063,37.59666,0.152542,51.48136,0,0,119.378
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,45.85723,45.85723,0,0,0,45.85723,0,0,7.105427E-15,0,48.27077,45.85723,0,0,276.2719,70.11352,0,48.27077,-48.27077,107.0244,25.48196,0.152542,50.44296,0,0,70.11352
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,36.4744,36.4744,81,0,22.761,36.4744,0,0,0,0,0,0,44.5256,42.29932,329.9061,21.84275,42.29932,0,42.29932,147.1531,35.03638,0.152736,40.12184,0,81,21.84275
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,16.56321,16.56321,81,0,22.761,16.56321,0,0,0,0,0,0,64.43679,61.21495,287.6068,59.91214,61.21495,0,61.21495,205.2267,48.8634,0.1529829,18.21953,0,81,59.91214
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,11.86914,11.86914,81,0,22.761,11.86914,194.0694,0,0,23.03438,0,0,69.13086,65.67432,226.3918,115.0056,88.70869,0,88.70869,289.3831,68.90061,0.1530945,13.05606,18.4275,81,138.04
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,26.09829,26.09829,81,0,22.761,26.09829,163.241,0,0,42.60311,0,0,54.90171,52.15663,137.6831,194.8434,94.75974,0,94.75974,379.2801,90.30461,0.1531762,28.70811,34.08249,81,237.4465
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,71.31259,71.31259,56.20365,0,16.48752,71.31259,82.4925,0,0,58.82754,15.90415,15.10894,0,0,42.92339,280.1272,42.92339,0,42.92339,420.0009,100,0.1532882,78.44386,47.06203,81,338.9547
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,70.0703,70.0703,20.25,0,7.39125,70.0703,107.1842,22.66188,0,75.1043,52.44242,49.8203,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,77.07733,60.08344,81,393.8625
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,112.7408,112.7408,44.04078,0,13.41032,112.7408,86.39564,25.08732,0,97.40311,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,124.0149,77.92249,81,416.1613
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.4344162,0.4344162,0,0,0,0.4344162,23783.8,102.8634,0,103.3207,0.4572802,0.4344162,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,0.4778578,82.65656,0,422.0789
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,10.27112,10.27112,0,0,0,10.27112,893.9372,81.00567,0,91.81738,10.81171,10.27112,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,11.29823,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,28.97697,28.97697,0,0,0,28.97697,242.8321,39.86332,0,70.36539,30.50208,28.97697,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,31.87467,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,49.771,49.771,0,0,0,49.771,141.2545,17.91323,0,70.30376,52.39053,49.771,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,54.7481,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,33.90894,33.90894,0,0,0,33.90894,149.7163,15.0736,0,50.76722,35.69361,33.90894,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,37.29983,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,2.908106,2.908106,0,0,0,2.908106,887.4018,22.74542,0,25.80659,3.061164,2.908106,0,0,0,318.7582,0,0,0,420.0009,100,0.1532882,3.198917,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,44.70102,44.70102,0,0,0,44.70102,7.592766,0,0,3.394044,47.05371,44.70102,0,0,0,318.7582,0,43.65966,-43.65966,373.9795,89.04256,0.1532882,49.17112,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.51074,275.0986,0,0,0,373.9795,89.04256,0.1532882,0,0,0,275.0986
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,61.53115,61.53115,0,0,0,61.53115,0,0,7.105427E-15,0,64.76963,61.53115,0,0,48.51074,275.0986,0,64.76963,-64.76963,305.7063,72.78708,0.1532882,67.68427,0,0,275.0986
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,67.96137,67.96137,81,0,22.761,67.96137,0,0,0,0,0,0,13.03862,12.38669,120.477,210.3289,12.38669,0,12.38669,317.4574,75.58494,0.1533442,74.75751,0,81,210.3289
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,27.12624,27.12624,81,0,22.761,27.12624,0,0,0,0,0,0,53.87376,51.18007,108.0903,221.477,51.18007,0,51.18007,366.011,87.14532,0.1535751,29.83886,0,81,221.477
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,50.49394,50.49394,0,0,0,50.49394,0,0,7.105427E-15,0,53.15151,50.49394,0,0,56.91022,267.539,0,53.15151,-53.15151,309.9844,73.80567,0.1535751,55.54333,0,0,267.539
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.9675,214.3875,0,0,0,309.9844,73.80567,0.1535751,0,0,0,214.3875
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,30.3985,30.3985,0,0,0,30.3985,0,0,3.552714E-15,0,31.99842,30.3985,0,0,115.9675,214.3875,0,31.99842,-31.99842,276.2552,65.7749,0.1535751,33.43835,0,0,214.3875
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.5213,182.3891,0,0,0,276.2552,65.7749,0.1535751,0,0,0,182.3891
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,6.889153,6.889153,0,0,0,6.889153,0,0,8.881784E-16,0,7.25174,6.889153,0,0,151.5213,182.3891,0,7.25174,-7.25174,268.6111,63.95491,0.1535751,7.578069,0,0,182.3891
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,9.085213,9.085213,0,0,0,9.085213,0,0,0,0,9.563381,9.085213,0,0,159.5788,175.1374,0,9.563381,-9.563381,258.5305,61.55475,0.1535751,9.993733,0,0,175.1374
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,9.146999,9.146999,0,0,0,9.146999,0,0,1.776357E-15,0,9.62842,9.146999,0,0,170.2047,165.574,0,9.62842,-9.62842,248.3812,59.13826,0.1535751,10.0617,0,0,165.574
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,17.4208,17.4208,0,0,0,17.4208,0,0,3.552714E-15,0,18.33768,17.4208,0,0,180.903,155.9456,0,18.33768,-18.33768,229.0516,54.53598,0.1535751,19.16288,0,0,155.9456
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,201.2782,137.6079,22.35889,0,22.35889,250.2631,59.58633,0.1534665,0,17.88711,0,159.9668
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,35.84565,35.84565,0,0,0,35.84565,141.5406,0,0,50.73614,37.73226,35.84565,0,0,178.9193,157.7309,13.00388,0,13.00388,262.5997,62.52361,0.1534034,39.43021,40.58891,0,208.467
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,19.05493,19.05493,0,0,0,19.05493,346.0469,0,0,65.939,20.05782,19.05493,0,0,165.9154,169.4344,45.88118,0,45.88118,306.1264,72.88708,0.1531812,20.96042,52.7512,0,235.3734
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,38.55109,38.55109,0,0,0,38.55109,269.2834,0,0,103.8117,40.5801,38.55109,0,0,120.0342,210.7274,63.23158,0,63.23158,366.1131,87.16962,0.1528761,42.4062,83.04934,0,314.5391
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,54.78426,54.78426,0,0,0,54.78426,201.8375,0,0,110.5752,57.66764,54.78426,0,0,56.80265,267.6358,52.90755,0,52.90755,416.3056,99.12019,0.1526217,60.26269,88.46015,0,378.211
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,33.31551,33.31551,0,0,0,33.31551,321.9633,68.29966,0,107.2637,35.06896,33.31551,0,0,3.895106,315.2526,3.895106,0,3.895106,420.0009,100,0.152603,36.64706,85.81098,0,422.5164
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,59.06385,59.06385,0,0,0,59.06385,162.4744,33.79115,0,95.96362,62.17247,59.06385,0,0,0,318.7582,0,0,0,420.0009,100,0.152603,64.97024,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,72.44699,72.44699,20.25,0,7.39125,72.44699,107.4417,22.89408,0,77.83829,54.9442,52.19699,0,0,0,318.7582,0,0,0,420.0009,100,0.152603,79.69169,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152603,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,22.37403,22.37403,0,0,0,22.37403,205.9747,22.53324,0,46.08485,23.55161,22.37403,0,0,0,318.7582,0,0,0,420.0009,100,0.152603,24.61143,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,76.82375,76.82375,52.18982,0,15.47203,76.82375,33.75317,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.152603,84.50613,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,54.23467,54.23467,0,0,0,54.23467,6.244611,0,0,3.386744,57.08913,54.23467,0,0,0,318.7582,0,53.70238,-53.70238,363.3936,86.5221,0.152603,59.65814,2.709395,0,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,92.55418,92.55418,81,0,22.761,92.55418,0,0,0,0,12.16229,11.55417,0,0,59.66932,265.0558,0,12.16229,-12.16229,350.5734,83.46968,0.152603,101.8096,0,81,265.0558
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,32.82206,32.82206,0,0,0,32.82206,0,0,0,0,34.54953,32.82206,0,0,73.18298,252.8936,0,34.54953,-34.54953,314.155,74.79865,0.152603,36.10426,0,0,252.8936
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.5713,218.344,0,0,0,314.155,74.79865,0.152603,0,0,0,218.344
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,4.289081,4.289081,0,0,0,4.289081,0,0,8.881784E-16,0,4.514822,4.289081,0,0,111.5713,218.344,0,4.514822,-4.514822,309.3959,73.66555,0.152603,4.717988,0,0,218.344
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,37.51973,37.51973,0,0,0,37.51973,0,0,7.105427E-15,0,39.49445,37.51973,0,0,116.5878,213.8292,0,39.49445,-39.49445,267.7651,63.75347,0.152603,41.27171,0,0,213.8292
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,10.76805,10.76805,0,0,0,10.76805,0,0,0,0,11.33479,10.76805,0,0,160.4705,174.3347,0,11.33479,-11.33479,255.8172,60.90874,0.152603,11.84485,0,0,174.3347
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,37.26186,37.26186,0,0,0,37.26186,0,0,7.105427E-15,0,39.22301,37.26186,0,0,173.0647,163,0,39.22301,-39.22301,214.4725,51.06479,0.152603,40.98804,0,0,163
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,26.68799,26.68799,0,0,0,26.68799,0,0,3.552714E-15,0,28.09262,26.68799,0,0,216.6459,123.7769,0,28.09262,-28.09262,184.8603,44.01427,0.152603,29.35679,0,0,123.7769
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,71.72932,71.72932,81,0,22.761,71.72932,0,0,0,0,0,0,9.27068,8.807146,247.8599,95.68432,8.807146,0,8.807146,193.2155,46.0036,0.1526427,78.90225,0,81,95.68432
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,29.86644,29.86644,81,0,22.761,29.86644,0,0,0,0,0,0,51.13356,48.57689,239.0527,103.6107,48.57689,0,48.57689,239.2996,56.97598,0.1528611,32.85308,0,81,103.6107
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,190.4759,147.3299,68.7,0,68.7,304.4741,72.49369,0.1529907,0,0,81,147.3299
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0.5557102,0,0,72.31579,68.7,121.7759,209.1599,69.25571,0,69.25571,370.1758,88.13693,0.153117,0,0.4445682,81,209.7157
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,52.52015,271.4901,23.05186,0,23.05186,392.0448,93.3438,0.1530067,0,18.44149,0,294.542
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,22.99651,22.99651,0,0,0,22.99651,209.7095,0,0,48.22586,24.20685,22.99651,0,0,29.46829,292.2368,24.01901,0,24.01901,414.8312,98.76913,0.152892,25.29616,38.58069,0,340.4626
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,29.70717,29.70717,0,0,0,29.70717,263.7209,41.62405,0,78.34402,31.2707,29.70717,0,0,5.449278,313.8539,5.449278,0,5.449278,420.0009,100,0.152866,32.67788,62.67522,0,392.1979
