Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,41.45636,41.45636,0,0,0,41.45636,220.4058,47.73393,0,91.3722,43.63827,41.45636,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,45.60199,73.09776,0,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,42.20127,42.20127,0,0,0,42.20127,207.9436,43.33246,0,87.75484,44.42239,42.20127,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,46.42139,70.20387,0,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,66.80377,66.80377,20.25,0,7.39125,66.80377,158.7621,57.05513,0,106.0591,49.00397,46.55378,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,73.48415,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,37.37952,37.37952,0,0,0,37.37952,221.3721,43.40097,0,82.74783,39.34686,37.37952,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,41.11747,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,35.91486,35.91486,0,0,0,35.91486,175.1666,25.10573,0,62.91084,37.80511,35.91486,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,39.50634,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,33.37169,33.37169,0,0,0,33.37169,153.2724,16.0215,0,51.14959,35.12809,33.37169,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,36.70885,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152866,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,20.99441,20.99441,0,0,0,20.99441,0,0,3.552714E-15,0,22.09937,20.99441,0,0,0,318.7582,0,22.09937,-22.09937,396.7061,94.45364,0.152866,23.09385,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,139.3068,139.3068,81,0,22.761,139.3068,0,0,0,0,61.37557,58.30679,0,0,24.55486,296.6588,0,61.37557,-61.37557,332.0105,79.04996,0.152866,153.2375,0,81,296.6588
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,47.81466,47.81466,81,0,22.761,47.81466,0,0,0,0,0,0,33.18534,31.52607,92.74993,235.2833,31.52607,0,31.52607,361.9188,86.17097,0.1530066,52.59613,0,81,235.2833
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,65.51662,65.51662,81,0,22.761,65.51662,0,0,0,0,0,0,15.48337,14.7092,61.22386,263.6567,14.7092,0,14.7092,375.8732,89.49343,0.1530721,72.06829,0,81,263.6567
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,25.19262,25.19262,0,0,0,25.19262,0,0,0,0,26.51855,25.19262,0,0,46.51466,276.895,0,26.51855,-26.51855,347.9202,82.83797,0.1530721,27.71188,0,0,276.895
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,44.31485,44.31485,0,0,0,44.31485,0,0,0,0,46.64721,44.31485,0,0,75.97971,250.3765,0,46.64721,-46.64721,298.7497,71.13073,0.1530721,48.74634,0,0,250.3765
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.81,203.7293,0,0,0,298.7497,71.13073,0.1530721,0,0,0,203.7293
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,23.48653,23.48653,0,0,0,23.48653,0,0,0,0,24.72266,23.48653,0,0,127.81,203.7293,0,24.72266,-24.72266,272.6897,64.92599,0.1530721,25.83518,0,0,203.7293
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,39.92299,39.92299,0,0,0,39.92299,0,0,7.105427E-15,0,42.0242,39.92299,0,0,155.2796,179.0066,0,42.0242,-42.0242,228.3923,54.37901,0.1530721,43.91529,0,0,179.0066
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.9731,136.9824,0,0,0,228.3923,54.37901,0.1530721,0,0,0,136.9824
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.9731,136.9824,0,0,0,228.3923,54.37901,0.1530721,0,0,0,136.9824
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,201.9731,136.9824,0.2599776,0,0.2599776,228.6389,54.43773,0.1530709,0,0.2079821,0,137.2424
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,27.36092,27.36092,0,0,0,27.36092,102.7336,3.552714E-15,0,28.10886,28.80097,27.36092,0,0,201.7132,137.2164,0,0.6921072,-0.6921072,227.9094,54.26403,0.1530709,30.09701,22.48709,0,165.3253
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,43.14109,43.14109,0,0,0,43.14109,116.0425,0,0,50.06198,45.41167,43.14109,0,0,202.4822,136.5243,4.65031,0,4.65031,232.3211,55.31443,0.1530487,47.45519,40.04958,0,186.5863
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,49.33378,49.33378,0,0,0,49.33378,160.55,0,0,79.20537,51.93029,49.33378,0,0,197.8318,140.7096,27.27508,0,27.27508,258.1965,61.47523,0.1529187,54.26715,63.3643,0,219.9149
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,22.63004,22.63004,0,0,0,22.63004,345.6313,0,0,78.21648,23.82109,22.63004,0,0,170.5568,165.2571,54.39539,0,54.39539,309.8005,73.76187,0.1526603,24.89304,62.57318,0,243.4736
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,26.55107,26.55107,0,0,0,26.55107,358.9677,0,0,95.30977,27.9485,26.55107,0,0,116.1614,214.213,67.36127,0,67.36127,373.705,88.9772,0.1523414,29.20618,76.24781,0,309.5227
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,39.61091,39.61091,0,0,0,39.61091,278.0773,19.65313,0,110.149,41.6957,39.61091,0,0,48.80013,274.8381,48.80013,0,48.80013,420.0009,100,0.1521112,43.57201,88.11916,0,384.9871
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,32.65769,32.65769,0,0,0,32.65769,322.3656,70.90066,0,105.2772,34.37651,32.65769,0,0,0,318.7582,0,0,0,420.0009,100,0.1521112,35.92346,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,4.750033,4.750033,0,0,0,4.750033,1931.516,86.74763,0,91.74767,5.000034,4.750033,0,0,0,318.7582,0,0,0,420.0009,100,0.1521112,5.225036,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,44.41486,44.41486,0,0,0,44.41486,162.7404,25.52842,0,72.2809,46.75248,44.41486,0,0,0,318.7582,0,0,0,420.0009,100,0.1521112,48.85635,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,14.35472,14.35472,0,0,0,14.35472,381.2795,39.62136,0,54.73159,15.11023,14.35472,0,0,0,318.7582,0,0,0,420.0009,100,0.1521112,15.79019,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521112,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,28.67791,28.67791,0,0,0,28.67791,11.35449,0,0,3.25623,30.18728,28.67791,0,0,0,318.7582,0,26.93105,-26.93105,391.613,93.24101,0.1521112,31.5457,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,5.649585,5.649585,0,0,0,5.649585,0,0,8.881784E-16,0,5.946931,5.649585,0,0,29.92339,291.8272,0,5.946931,-5.946931,385.3444,91.74848,0.1521112,6.214543,0,0,291.8272
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,14.13776,14.13776,0,0,0,14.13776,0,0,1.776357E-15,0,14.88185,14.13776,0,0,36.53109,285.8802,0,14.88185,-14.88185,369.6576,88.01353,0.1521112,15.55154,0,0,285.8802
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,23.27793,23.27793,0,0,0,23.27793,0,0,3.552714E-15,0,24.50309,23.27793,0,0,53.06648,270.9984,0,24.50309,-24.50309,343.829,81.86389,0.1521112,25.60572,0,0,270.9984
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,16.61323,16.61323,0,0,0,16.61323,0,0,0,0,17.48761,16.61323,0,0,80.29213,246.4953,0,17.48761,-17.48761,325.3955,77.47496,0.1521112,18.27456,0,0,246.4953
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,22.72548,22.72548,0,0,0,22.72548,0,0,3.552714E-15,0,23.92156,22.72548,0,0,99.72281,229.0077,0,23.92156,-23.92156,300.1799,71.47127,0.1521112,24.99803,0,0,229.0077
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,33.34608,33.34608,0,0,0,33.34608,0,0,0,0,35.10114,33.34608,0,0,126.3023,205.0861,0,35.10114,-35.10114,263.1801,62.6618,0.1521112,36.68069,0,0,205.0861
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,23.34704,23.34704,0,0,0,23.34704,0,0,3.552714E-15,0,24.57583,23.34704,0,0,165.3036,169.985,0,24.57583,-24.57583,237.2749,56.49391,0.1521112,25.68175,0,0,169.985
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,12.99972,12.99972,0,0,0,12.99972,0,0,1.776357E-15,0,13.68392,12.99972,0,0,192.6101,145.4092,0,13.68392,-13.68392,222.8508,53.0596,0.1521112,14.29969,0,0,145.4092
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,15.34857,15.34857,0,0,0,15.34857,0,0,1.776357E-15,0,16.15639,15.34857,0,0,207.8144,131.7253,0,16.15639,-16.15639,205.8204,49.00477,0.1521112,16.88343,0,0,131.7253
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,24.78415,24.78415,0,0,0,24.78415,0,0,0,0,26.08858,24.78415,0,0,225.766,115.5689,0,26.08858,-26.08858,178.3207,42.45722,0.1521112,27.26257,0,0,115.5689
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,29.08814,29.08814,0,0,0,29.08814,0,0,3.552714E-15,0,30.6191,29.08814,0,0,254.7533,89.48028,0,30.6191,-30.6191,146.0453,34.77262,0.1521112,31.99696,0,0,89.48028
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,28.26485,28.26485,0,0,0,28.26485,4.260971,0,3.552714E-15,1.204357,29.75248,28.26485,0,0,288.7745,58.86118,0,28.54812,-28.54812,115.9529,27.60779,0.1521112,31.09134,0.9634857,0,60.06554
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,26.13788,26.13788,0,0,0,26.13788,58.82786,0,0,15.37636,27.51356,26.13788,0,0,320.4946,30.31306,0,12.1372,-12.1372,103.1592,24.56167,0.1521112,28.75167,12.30109,0,45.68942
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,21.26351,21.26351,0,0,0,21.26351,198.5517,0,0,42.21905,22.38264,21.26351,0,0,333.9804,18.17586,19.83641,0,19.83641,121.9777,29.04225,0.1520178,23.38986,33.77524,0,60.39491
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,314.144,36.02863,49.3412,0,49.3412,168.7868,40.18726,0.1517861,0,39.47296,0,85.36983
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,40.12618,40.12618,0,0,0,40.12618,182.6578,0,0,73.2936,42.23808,40.12618,0,0,264.8028,80.43571,31.05552,0,31.05552,198.2487,47.20198,0.1516406,44.1388,58.63488,0,153.7293
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,56.53292,56.53292,0,0,0,56.53292,127.2849,0,0,71.95786,59.50834,56.53292,0,0,233.7473,108.3857,12.44952,0,12.44952,210.0594,50.01403,0.1515823,62.18621,57.56629,0,180.3435
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,36.09937,36.09937,0,0,0,36.09937,148.9961,0,0,53.78667,37.99934,36.09937,0,0,221.2978,119.5902,15.78733,0,15.78733,225.0365,53.58002,0.1515085,39.70931,43.02933,0,173.3769
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,61.29708,61.29708,0,0,0,61.29708,128.7455,0,0,78.91722,64.52325,61.29708,0,0,205.5104,133.7988,14.39397,0,14.39397,238.6918,56.83128,0.1514413,67.4268,63.13378,0,212.716
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,9.955896,9.955896,0,0,0,9.955896,878.1248,0,0,87.42519,10.47989,9.955896,0,0,191.1165,146.7534,76.9453,0,76.9453,311.6886,74.21142,0.1510829,10.95149,69.94016,0,234.1786
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,0,0,69.2571,0,0,0,0,114.1712,216.0042,69.2571,0,69.2571,377.3916,89.85497,0.1507618,0,55.40569,0,285.2613
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,43.55748,43.55748,0,0,0,43.55748,97.2402,0,0,42.35538,45.84998,43.55748,0,0,44.91405,278.3356,0,3.494597,-3.494597,373.708,88.97791,0.1507618,47.91323,33.8843,0,320.6909
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,36.89846,36.89846,0,0,0,36.89846,62.21001,0,0,22.95454,38.84049,36.89846,0,0,48.79694,274.841,0,15.88595,-15.88595,356.9627,84.99096,0.1507618,40.58831,18.36363,0,297.7955
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,23.24034,23.24034,0,0,0,23.24034,12.94528,0,3.552714E-15,3.008526,24.46352,23.24034,0,0,66.448,258.955,0,21.45499,-21.45499,334.3472,79.60632,0.1507618,25.56437,2.406821,0,261.9636
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,77.94816,77.94816,81,0,22.761,77.94816,0,0,0,0,0,0,3.051843,2.899251,90.28687,237.5,2.899251,0,2.899251,337.0977,80.26118,0.1507747,85.74297,0,81,237.5
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,55.17811,55.17811,0,0,0,55.17811,0,0,7.105427E-15,0,58.08222,55.17811,0,0,87.38763,240.1094,0,58.08222,-58.08222,275.8736,65.68407,0.1507747,60.69592,0,0,240.1094
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,57.11524,57.11524,0,0,0,57.11524,0,0,7.105427E-15,0,60.12131,57.11524,0,0,151.9234,182.0271,0,60.12131,-60.12131,212.5002,50.59518,0.1507747,62.82677,0,0,182.0271
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.7249,121.9058,0,0,0,212.5002,50.59518,0.1507747,0,0,0,121.9058
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,22.12022,22.12022,0,0,0,22.12022,0,0,3.552714E-15,0,23.28445,22.12022,0,0,218.7249,121.9058,0,23.28445,-23.28445,187.9562,44.7514,0.1507747,24.33225,0,0,121.9058
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,7.108995,7.108995,0,0,0,7.108995,0,0,8.881784E-16,0,7.483153,7.108995,0,0,244.5965,98.62139,0,7.483153,-7.483153,180.0683,42.87332,0.1507747,7.819895,0,0,98.62139
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,4.304756,4.304756,0,0,0,4.304756,0,0,8.881784E-16,0,4.531322,4.304756,0,0,252.9111,91.13824,0,4.531322,-4.531322,175.2919,41.73608,0.1507747,4.735232,0,0,91.13824
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.999091,2.999091,0,0,0,2.999091,0,0,4.440892E-16,0,3.156938,2.999091,0,0,257.9459,86.60692,0,3.156938,-3.156938,171.9642,40.94377,0.1507747,3.299,0,0,86.60692
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.4536,83.44997,0,0,0,171.9642,40.94377,0.1507747,0,0,0,83.44997
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,10.7005,10.7005,0,0,0,10.7005,0,0,1.776357E-15,0,11.26368,10.7005,0,0,261.4536,83.44997,0,11.26368,-11.26368,160.0912,38.11688,0.1507747,11.77055,0,0,83.44997
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,33.07856,33.07856,0,0,0,33.07856,0,0,0,0,34.81954,33.07856,0,0,273.9688,72.18629,0,34.81954,-34.81954,123.3882,29.37808,0.1507747,36.38642,0,0,72.18629
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,51.45926,51.45926,81,0,22.761,51.45926,3.023592,0,0,1.555918,0,0,29.54074,28.0637,312.6572,37.36675,29.61962,0,29.61962,151.4878,36.06846,0.1509051,56.60518,1.244735,81,38.92267
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,29.83929,29.83929,81,0,22.761,29.83929,37.50233,0,0,11.19043,0,0,51.16071,48.60267,283.0376,64.02441,59.7931,0,59.7931,208.2125,49.57431,0.1511516,32.82322,8.952344,81,75.21484
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,30.36061,30.36061,81,0,22.761,30.36061,73.4482,7.105427E-15,0,22.29932,0,0,50.63939,48.10742,223.2445,117.8382,70.40675,0,70.40675,275.0062,65.47755,0.1513481,33.39667,17.83946,81,140.1375
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.603044,3.603044,75.91883,0,21.47547,3.603044,1604.766,0,0,57.82042,0,0,72.31579,68.7,152.8377,181.2043,126.5204,0,126.5204,395.0341,94.05554,0.1512417,3.963348,46.25634,81,239.0247
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,17.31203,17.31203,0,0,0,17.31203,560.443,52.48357,0,97.02406,18.22319,17.31203,0,0,26.3173,295.0727,26.3173,0,26.3173,420.0009,100,0.1511207,19.04323,77.61925,0,392.0967
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511207,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,59.66422,59.66422,0,0,0,59.66422,200.7346,56.96229,0,119.7667,62.80444,59.66422,0,0,0,318.7582,0,0,0,420.0009,100,0.1511207,65.63064,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,23.97912,23.97912,0,0,0,23.97912,307.2554,48.43597,0,73.67715,25.24118,23.97912,0,0,0,318.7582,0,0,0,420.0009,100,0.1511207,26.37703,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,94.01954,94.01954,30.44806,0,9.971358,94.01954,71.17387,1.421085E-14,0,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1511207,103.4215,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,23.09402,23.09402,0,0,0,23.09402,201.1658,22.14778,0,46.45728,24.30949,23.09402,0,0,0,318.7582,0,0,0,420.0009,100,0.1511207,25.40342,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,58.67859,58.67859,0,0,0,58.67859,66.52254,0,0,39.03448,61.76694,58.67859,0,0,0,318.7582,0,22.73245,-22.73245,396.0387,94.29475,0.1511207,64.54645,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,0,0,23.6265,0,0,0,0,25.25828,296.0258,23.6265,0,23.6265,418.4528,99.63142,0.1510123,0,18.9012,0,319.6523
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,18.08997,18.08997,0,0,0,18.08997,17.04147,0,3.552714E-15,3.082796,19.04207,18.08997,0,0,1.631776,317.2896,0,15.95927,-15.95927,401.6302,95.62606,0.1510123,19.89896,2.466237,0,320.3724
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,46.23658,46.23658,0,0,0,46.23658,0,0,7.105427E-15,0,48.67009,46.23658,0,0,19.3643,301.3304,0,48.67009,-48.67009,350.3275,83.41113,0.1510123,50.86024,0,0,301.3304
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,14.06354,14.06354,0,0,0,14.06354,0,0,1.776357E-15,0,14.80372,14.06354,0,0,73.44218,252.6603,0,14.80372,-14.80372,334.723,79.69579,0.1510123,15.46989,0,0,252.6603
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,73.4461,73.4461,81,0,22.761,73.4461,0,0,0,0,0,0,7.5539,7.176205,89.89076,237.8565,7.176205,0,7.176205,341.5309,81.31673,0.1510438,80.79071,0,81,237.8565
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,23.55405,23.55405,0,0,0,23.55405,0,0,0,0,24.79374,23.55405,0,0,82.71455,244.3151,0,24.79374,-24.79374,315.396,75.09414,0.1510438,25.90946,0,0,244.3151
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,12.81759,12.81759,0,0,0,12.81759,0,0,0,0,13.4922,12.81759,0,0,110.2632,219.5214,0,13.4922,-13.4922,301.174,71.70795,0.1510438,14.09935,0,0,219.5214
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.2545,206.0292,0,0,0,301.174,71.70795,0.1510438,0,0,0,206.0292
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.90672,39.90672,0,0,0,39.90672,0,0,0,0,42.00707,39.90672,0,0,125.2545,206.0292,0,42.00707,-42.00707,256.8947,61.16527,0.1510438,43.89739,0,0,206.0292
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.88144,38.88144,0,0,0,38.88144,0,0,7.105427E-15,0,40.92783,38.88144,0,0,171.929,164.0221,0,40.92783,-40.92783,213.7529,50.89346,0.1510438,42.76958,0,0,164.0221
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,18.85155,18.85155,0,0,0,18.85155,0,0,0,0,19.84373,18.85155,0,0,217.4044,123.0943,0,19.84373,-19.84373,192.8358,45.9132,0.1510438,20.7367,0,0,123.0943
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.13925,37.13925,0,0,0,37.13925,0,0,0,0,39.09394,37.13925,0,0,239.453,103.2506,0,39.09394,-39.09394,151.6272,36.10163,0.1510438,40.85317,0,0,103.2506
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.8907,64.15662,0,0,0,151.6272,36.10163,0.1510438,0,0,0,64.15662
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,18.99335,18.99335,0,0,0,18.99335,8.734697,0,0,1.659012,19.993,18.99335,0,0,282.8907,64.15662,0,18.33399,-18.33399,132.3015,31.50028,0.1510438,20.89268,1.327209,0,65.81563
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,31.87958,31.87958,0,0,0,31.87958,64.82551,0,0,20.6661,33.55745,31.87958,0,0,303.2618,45.82263,0,12.89135,-12.89135,118.7128,28.26489,0.1510438,35.06754,16.53288,0,66.48872
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,31.16813,31.16813,0,0,0,31.16813,162.8944,0,0,50.77114,32.80856,31.16813,0,0,317.5855,32.93127,17.96259,0,17.96259,135.7536,32.32222,0.1509615,34.28494,40.61691,0,83.70242
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,5.880625,5.880625,0,0,0,5.880625,1435.576,0,0,84.42088,6.190132,5.880625,0,0,299.6229,49.0976,78.23074,0,78.23074,209.9698,49.99271,0.1506039,6.468688,67.5367,0,133.5185
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,60.41376,60.41376,0,0,0,60.41376,165.5682,0,0,100.0259,63.59343,60.41376,0,0,221.3922,119.5053,36.43252,0,36.43252,244.5327,58.22195,0.150438,66.45513,80.02076,0,219.5312
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,20.28673,20.28673,0,0,0,20.28673,533.6122,0,0,108.2525,21.35445,20.28673,0,0,184.9597,152.2945,86.89801,0,86.89801,326.9714,77.85017,0.1500437,22.3154,86.60197,0,260.547
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,23.53877,23.53877,0,0,0,23.53877,479.8848,0,0,112.959,24.77765,23.53877,0,0,98.06165,230.5027,88.18133,0,88.18133,410.6276,97.76827,0.1496456,25.89265,90.36719,0,343.4617
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,31.90071,31.90071,0,0,0,31.90071,298.4461,51.74641,0,95.20643,33.5797,31.90071,0,0,9.880315,309.8659,9.880315,0,9.880315,420.0009,100,0.1496011,35.09079,76.16515,0,405.0724
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,29.36174,29.36174,0,0,0,29.36174,322.0256,63.64521,0,94.5523,30.90709,29.36174,0,0,0,318.7582,0,0,0,420.0009,100,0.1496011,32.29791,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496011,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,47.34801,47.34801,0,0,0,47.34801,94.00432,0,7.105427E-15,44.50917,49.84001,47.34801,0,0,0,318.7582,0,5.330837,-5.330837,414.3817,98.6621,0.1496011,52.08281,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,20.2726,0,26.19575,0,0,0,0,5.923153,313.4274,5.923153,0,5.923153,420.0009,100,0.1495745,0,20.9566,0,339.6231
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,16.51591,16.51591,0,0,0,16.51591,18.61252,0,0,3.074027,17.38516,16.51591,0,0,0,318.7582,0,14.31114,-14.31114,404.9156,96.40828,0.1495745,18.1675,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,22.7267,22.7267,0,0,0,22.7267,0,0,0,0,23.92284,22.7267,0,0,15.90126,304.4471,0,23.92284,-23.92284,379.6987,90.40427,0.1495745,24.99937,0,0,304.4471
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,55.68598,55.68598,0,0,0,55.68598,0,0,7.105427E-15,0,58.61682,55.68598,0,0,42.4822,280.5242,0,58.61682,-58.61682,317.9111,75.69298,0.1495745,61.25458,0,0,280.5242
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.612,221.9074,0,0,0,317.9111,75.69298,0.1495745,0,0,0,221.9074
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,41.38103,41.38103,0,0,0,41.38103,0,0,0,0,43.55898,41.38103,0,0,107.612,221.9074,0,43.55898,-43.55898,271.9959,64.76081,0.1495745,45.51913,0,0,221.9074
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,18.02941,18.02941,0,0,0,18.02941,0,0,0,0,18.97833,18.02941,0,0,156.0109,178.3484,0,18.97833,-18.97833,251.991,59.99774,0.1495745,19.83235,0,0,178.3484
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,66.13499,66.13499,81,0,22.761,66.13499,0,0,0,0,0,0,14.86501,14.12176,177.0979,159.3701,14.12176,0,14.12176,265.3881,63.18752,0.1496366,72.74849,0,81,159.3701
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,6.363561,6.363561,78.67935,0,22.17388,6.363561,0,1.421085E-14,0,0,0,0,72.31579,68.7,162.9761,172.0797,68.7,0,68.7,330.5627,78.70523,0.1498209,6.999917,0,81,172.0797
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,25.70915,25.70915,81,0,22.761,25.70915,0,0,0,0,0,0,55.29085,52.52631,94.27614,233.9097,52.52631,0,52.52631,380.3935,90.56969,0.1500507,28.28006,0,81,233.9097
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.74983,281.1834,0,0,0,380.3935,90.56969,0.1500507,0,0,0,281.1834
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,73.48831,73.48831,81,0,22.761,73.48831,0,0,0,0,0,0,7.511685,7.136101,41.74983,281.1834,7.136101,0,7.136101,387.1634,92.18157,0.1500819,80.83714,0,81,281.1834
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,9.106362,9.106362,0,0,0,9.106362,0,0,0,0,9.585645,9.106362,0,0,34.61373,287.6059,0,9.585645,-9.585645,377.0592,89.77583,0.1500819,10.017,0,0,287.6059
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,16.08706,16.08706,0,0,0,16.08706,3.269553,0,0,0.5259752,16.93375,16.08706,0,0,45.26444,278.0202,0,16.40778,-16.40778,359.7639,85.6579,0.1500819,17.69577,0.4207801,0,278.5462
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,65.18854,65.18854,81,0,22.761,65.18854,40.60386,0,0,26.46906,0,0,15.81146,15.02089,63.4953,261.6125,41.48995,0,41.48995,399.1247,95.02951,0.15024,71.7074,21.17525,81,288.0815
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,46.80193,46.80193,0,0,0,46.80193,117.4494,0,0,54.96857,49.26519,46.80193,0,0,22.00535,298.9534,5.703387,0,5.703387,404.5354,96.31777,0.1502144,51.48212,43.97486,0,353.922
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,12.29003,12.29003,0,0,0,12.29003,619.5668,46.9061,0,76.14494,12.93687,12.29003,0,0,16.30197,304.0865,16.30197,0,16.30197,420.0009,100,0.1501412,13.51903,60.91595,0,380.2314
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,36.334,36.334,0,0,0,36.334,267.4598,58.93253,0,97.17884,38.24632,36.334,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,39.9674,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,44.7904,44.7904,0,0,0,44.7904,207.3739,45.73583,0,92.88361,47.14779,44.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,49.26944,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,47.87241,47.87241,0,0,0,47.87241,202.3343,46.47027,0,96.86227,50.39201,47.87241,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,52.65965,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,26.47836,26.47836,0,0,0,26.47836,367.6895,69.48617,0,97.35812,27.87195,26.47836,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,29.12619,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,7.764548,7.764548,0,0,0,7.764548,1242.143,88.27361,0,96.44682,8.173208,7.764548,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,8.541003,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,4.064165,4.064165,0,0,0,4.064165,1722.035,65.70827,0,69.98634,4.278069,4.064165,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,4.470582,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,37.48638,37.48638,0,0,0,37.48638,112.5196,2.720186,0,42.17953,39.45935,37.48638,0,0,0,318.7582,0,0,0,420.0009,100,0.1501412,41.23502,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,26.66835,26.66835,0,0,0,26.66835,101.1954,0,0,26.98715,28.07195,26.66835,0,0,0,318.7582,0,1.084794,-1.084794,418.8574,99.72775,0.1501412,29.33518,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,37.5513,37.5513,0,0,0,37.5513,8.051103,0,7.105427E-15,3.023294,39.52769,37.5513,0,0,1.205327,317.6734,0,36.50439,-36.50439,380.3784,90.56609,0.1501412,41.30643,2.418635,0,320.6967
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,6.090084,6.090084,0,0,0,6.090084,0,0,8.881784E-16,0,6.410614,6.090084,0,0,41.76577,281.169,0,6.410614,-6.410614,373.621,88.9572,0.1501412,6.699092,0,0,281.169
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,26.3232,26.3232,0,0,0,26.3232,0,0,0,0,27.70863,26.3232,0,0,48.88867,274.7584,0,27.70863,-27.70863,344.4135,82.00305,0.1501412,28.95551,0,0,274.7584
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,35.12111,35.12111,0,0,0,35.12111,0,0,7.105427E-15,0,36.96959,35.12111,0,0,79.67603,247.0498,0,36.96959,-36.96959,305.4442,72.72466,0.1501412,38.63322,0,0,247.0498
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,42.72472,42.72472,0,0,0,42.72472,0,0,7.105427E-15,0,44.97339,42.72472,0,0,120.7534,210.0802,0,44.97339,-44.97339,258.038,61.4375,0.1501412,46.9972,0,0,210.0802
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,48.4335,48.4335,0,0,0,48.4335,0,0,0,0,50.98263,48.4335,0,0,170.7238,165.1068,0,50.98263,-50.98263,204.2976,48.64219,0.1501412,53.27685,0,0,165.1068
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,20.64792,20.64792,0,0,0,20.64792,0,0,3.552714E-15,0,21.73466,20.64792,0,0,227.3712,114.1242,0,21.73466,-21.73466,181.3873,43.18736,0.1501412,22.71272,0,0,114.1242
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.5208,92.38952,0,0,0,181.3873,43.18736,0.1501412,0,0,0,92.38952
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,43.55544,43.55544,0,0,0,43.55544,0,0,7.105427E-15,0,45.84783,43.55544,0,0,251.5208,92.38952,0,45.84783,-45.84783,133.0594,31.68075,0.1501412,47.91098,0,0,92.38952
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,44.61223,44.61223,81,0,22.761,44.61223,0,0,0,0,0,0,36.38777,34.56838,302.4628,46.54169,34.56838,0,34.56838,165.8539,39.48894,0.1502916,49.07345,0,81,46.54169
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,15.03947,15.03947,81,0,22.761,15.03947,0,0,0,0,0,0,65.96053,62.6625,267.8944,77.65324,62.6625,0,62.6625,225.3007,53.64293,0.1505199,16.54342,0,81,77.65324
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,205.2319,134.0495,68.7,0,68.7,290.4753,69.16064,0.1506476,0,0,81,134.0495
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,44.42679,44.42679,81,0,22.761,44.42679,4.130466,0,0,1.835034,0,0,36.57321,34.74454,136.5319,195.8795,36.57958,0,36.57958,325.1777,77.42311,0.1508039,48.86947,1.468027,81,197.7145
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,23.08119,23.08119,81,0,22.761,23.08119,93.09502,7.105427E-15,0,21.48744,0,0,57.91881,55.02287,99.95235,228.8011,76.51031,0,76.51031,397.7618,94.70499,0.150968,25.38931,17.18995,81,250.2885
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,60.92027,60.92027,0,0,0,60.92027,85.09663,0,0,51.84109,64.12659,60.92027,0,0,23.44204,297.6604,0,12.2855,-12.2855,384.8117,91.62165,0.150968,67.01229,41.47288,0,349.5015
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,20.10674,20.10674,0,0,0,20.10674,386.7173,19.49865,0,77.75623,21.16499,20.10674,0,0,37.09259,285.3749,37.09259,0,37.09259,420.0009,100,0.1508023,22.11741,62.20499,0,363.1311
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,48.21741,48.21741,0,0,0,48.21741,187.6843,39.74134,0,90.49651,50.75517,48.21741,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,53.03915,72.3972,0,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,92.13931,92.13931,23.43931,0,8.198146,92.13931,109.5435,28.61685,0,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,101.3532,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,46.50801,46.50801,0,0,0,46.50801,210.3209,48.86028,0,97.81609,48.9558,46.50801,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,51.15882,78.25287,0,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,7.796847,7.796847,0,0,0,7.796847,1091.827,76.92086,0,85.12807,8.207208,7.796847,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,8.576532,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,32.15097,32.15097,0,0,0,32.15097,280.3326,56.28651,0,90.12965,33.84313,32.15097,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,35.36607,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,41.01651,41.01651,0,0,0,41.01651,152.0337,19.18366,0,62.35893,43.17527,41.01651,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,45.11816,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,73.23364,73.23364,24.40961,0,8.443631,73.23364,70.17775,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1508023,80.55701,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,28.75892,28.75892,0,0,0,28.75892,71.89736,0,3.552714E-15,20.6769,30.27255,28.75892,0,0,0,318.7582,0,9.595642,-9.595642,409.8861,97.59174,0.1508023,31.63481,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,79.65591,79.65591,81,0,22.761,79.65591,3.742857,0,0,2.981407,0,0,1.344089,1.276885,10.66182,309.1626,4.258292,0,4.258292,413.9259,98.55359,0.150818,87.6215,2.385125,81,312.144
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,27.24338,27.24338,0,0,0,27.24338,0,0,3.552714E-15,0,28.67724,27.24338,0,0,6.403533,312.9951,0,28.67724,-28.67724,383.6974,91.35635,0.150818,29.96772,0,0,312.9951
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,77.75905,77.75905,81,0,22.761,77.75905,0,4.440892E-16,0,0,0,0,3.240952,3.078904,38.26714,284.3178,3.078904,0,3.078904,386.6183,92.0518,0.1508312,85.53495,0,81,284.3178
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.18823,287.0888,0,0,0,386.6183,92.0518,0.1508312,0,0,0,287.0888
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,16.06778,16.06778,0,0,0,16.06778,0,0,0,0,16.91345,16.06778,0,0,35.18823,287.0888,0,16.91345,-16.91345,368.79,87.80697,0.1508312,17.67456,0,0,287.0888
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,3.769517,3.769517,0,0,0,3.769517,0,0,4.440892E-16,0,3.967913,3.769517,0,0,53.98096,270.1754,0,3.967913,-3.967913,364.6075,86.81113,0.1508312,4.146469,0,0,270.1754
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,29.58942,29.58942,0,0,0,29.58942,0,0,3.552714E-15,0,31.14676,29.58942,0,0,58.38975,266.2075,0,31.14676,-31.14676,331.7759,78.9941,0.1508312,32.54836,0,0,266.2075
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,19.50473,19.50473,0,0,0,19.50473,0,0,3.552714E-15,0,20.53129,19.50473,0,0,92.99726,235.0607,0,20.53129,-20.53129,310.134,73.84129,0.1508312,21.4552,0,0,235.0607
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,20.42839,20.42839,0,0,0,20.42839,0,0,3.552714E-15,0,21.50356,20.42839,0,0,115.8098,214.5294,0,21.50356,-21.50356,287.4673,68.44445,0.1508312,22.47123,0,0,214.5294
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,12.85183,12.85183,0,0,0,12.85183,0,0,0,0,13.52824,12.85183,0,0,139.7027,193.0258,0,13.52824,-13.52824,273.2072,65.04922,0.1508312,14.13701,0,0,193.0258
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,13.36535,13.36535,0,0,0,13.36535,0,0,1.776357E-15,0,14.06879,13.36535,0,0,154.734,179.4976,0,14.06879,-14.06879,258.3774,61.51831,0.1508312,14.70188,0,0,179.4976
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,53.82771,53.82771,0,0,0,53.82771,0,0,7.105427E-15,0,56.66074,53.82771,0,0,170.366,165.4288,0,56.66074,-56.66074,198.6518,47.29795,0.1508312,59.21048,0,0,165.4288
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,30.01665,30.01665,0,0,0,30.01665,6.272994,0,3.552714E-15,1.882942,31.59647,30.01665,0,0,233.3224,108.7681,0,29.71353,-29.71353,167.331,39.84063,0.1508312,33.01831,1.506354,0,110.651
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,45.07878,45.07878,0,0,0,45.07878,44.48043,0,7.105427E-15,20.05124,47.45135,45.07878,0,0,266.3374,79.05453,0,27.40012,-27.40012,138.4487,32.96391,0.1508312,49.58667,16.04099,0,99.10577
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,52.94411,52.94411,0,0,0,52.94411,105.9435,0,0,56.09085,55.73064,52.94411,0,0,296.782,51.65442,0.3602155,0,0.3602155,138.7904,33.04528,0.1508296,58.23851,44.87268,0,107.7453
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,24.32011,24.32011,0,0,0,24.32011,315.6792,0,0,76.77351,25.60011,24.32011,0,0,296.4218,51.97861,51.1734,0,51.1734,187.3378,44.60415,0.1506015,26.75212,61.41881,0,128.7521
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,37.24652,37.24652,0,0,0,37.24652,266.0751,0,0,99.10372,39.20686,37.24652,0,0,245.2484,98.03467,59.89686,0,59.89686,244.1609,58.13344,0.1503354,40.97117,79.28297,0,197.1384
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,40.30564,40.30564,0,0,0,40.30564,226.28,0,0,91.20362,42.42699,40.30564,0,0,185.3515,151.9418,48.77663,0,48.77663,290.4345,69.15093,0.1501194,44.33621,72.9629,0,243.1455
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,35.9776,35.9776,0,0,0,35.9776,294.4958,0,0,105.9525,37.87116,35.9776,0,0,136.5749,195.8408,68.08134,0,68.08134,355.0221,84.52892,0.1498189,39.57536,84.762,0,301.7933
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,35.80197,35.80197,0,0,0,35.80197,294.6133,0,0,105.4773,37.68628,35.80197,0,0,68.49356,257.114,67.79106,0,67.79106,419.3344,99.84132,0.1495209,39.38217,84.38187,0,362.5914
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,62.95772,62.95772,20.25,0,7.39125,62.95772,137.5832,40.96127,0,86.61927,44.9555,42.70772,0,0,0.7025017,318.126,0.7025017,0,0.7025017,420.0009,100,0.1495178,69.25349,69.29542,81,404.7452
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,59.83352,59.83352,0,0,0,59.83352,118.7054,8.042963,0,71.02561,62.98265,59.83352,0,0,0,318.7582,0,0,0,420.0009,100,0.1495178,65.81687,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,43.93413,43.93413,0,0,0,43.93413,103.4296,0,0,45.4409,46.24645,43.93413,0,0,0,318.7582,0,0.8055575,-0.8055575,419.1517,99.79783,0.1495178,48.32754,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,16.27286,0,17.16792,0,0,0,0,0.895064,317.9527,0.895064,0,0.895064,420.0009,100,0.1495139,0,13.73434,0,335.1206
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,116.1009,116.1009,81,0,22.761,116.1009,2.555912,0,0,2.967437,36.94832,35.1009,0,0,0,318.7582,0,33.98088,-33.98088,384.1819,91.47169,0.1495139,127.711,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,31.5833,31.5833,0,0,0,31.5833,0,0,3.552714E-15,0,33.24558,31.5833,0,0,37.75653,284.7773,0,33.24558,-33.24558,349.1379,83.12791,0.1495139,34.74163,0,0,284.7773
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,5.050688,5.050688,0,0,0,5.050688,0,0,0,0,5.316514,5.050688,0,0,74.69608,251.5318,0,5.316514,-5.316514,343.5338,81.7936,0.1495139,5.555757,0,0,251.5318
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,71.79793,71.79793,81,0,22.761,71.79793,0,0,0,0,0,0,9.202074,8.74197,80.60331,246.2152,8.74197,0,8.74197,351.8272,83.76821,0.1495514,78.97772,0,81,246.2152
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,22.67205,22.67205,0,0,0,22.67205,0,0,3.552714E-15,0,23.86532,22.67205,0,0,71.86134,254.083,0,23.86532,-23.86532,326.6709,77.77864,0.1495514,24.93926,0,0,254.083
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,12.22487,12.22487,0,0,0,12.22487,0,0,1.776357E-15,0,12.86828,12.22487,0,0,98.37836,230.2177,0,12.86828,-12.86828,313.1066,74.54903,0.1495514,13.44736,0,0,230.2177
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,57.71011,57.71011,0,0,0,57.71011,0,0,7.105427E-15,0,60.74749,57.71011,0,0,112.6765,217.3494,0,60.74749,-60.74749,249.0731,59.303,0.1495514,63.48112,0,0,217.3494
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.1737,156.6019,0,0,0,249.0731,59.303,0.1495514,0,0,0,156.6019
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.1737,156.6019,0,0,0,249.0731,59.303,0.1495514,0,0,0,156.6019
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.1737,156.6019,0,0,0,249.0731,59.303,0.1495514,0,0,0,156.6019
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,30.45554,30.45554,0,0,0,30.45554,0,0,0,0,32.05846,30.45554,0,0,180.1737,156.6019,0,32.05846,-32.05846,215.2805,51.25716,0.1495514,33.50109,0,0,156.6019
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,16.54137,16.54137,0,0,0,16.54137,0,0,0,0,17.41196,16.54137,0,0,215.7942,124.5435,0,17.41196,-17.41196,196.9267,46.88721,0.1495514,18.1955,0,0,124.5435
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,27.95217,27.95217,0,0,0,27.95217,3.904231,0,3.552714E-15,1.091317,29.42334,27.95217,0,0,235.1408,107.1315,0,28.33202,-28.33202,167.0621,39.77662,0.1495514,30.74739,0.8730538,0,108.2228
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,42.78093,42.78093,0,0,0,42.78093,54.7538,0,0,23.42418,45.03255,42.78093,0,0,266.6208,78.79948,0,21.60837,-21.60837,144.2849,34.35348,0.1495514,47.05902,18.73934,0,102.2237
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,290.6301,57.19111,49.58364,0,49.58364,191.3241,45.55326,0.1493342,0,39.66692,0,106.7747
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,47.51719,47.51719,0,0,0,47.51719,135.9393,0,0,64.59454,50.0181,47.51719,0,0,241.0465,101.8164,14.57643,0,14.57643,205.1525,48.84573,0.1492705,52.26891,51.67562,0,166.4109
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,34.04988,34.04988,0,0,0,34.04988,212.2389,0,0,72.2671,35.84198,34.04988,0,0,226.47,114.9352,36.42512,0,36.42512,239.7084,57.07331,0.1491115,37.45487,57.81368,0,187.2023
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,0,0,91.84639,0,0,0,0,190.0449,147.7178,91.84639,0,91.84639,326.8415,77.81925,0.148712,0,73.47711,0,239.5642
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.5952392,0.5952392,0,0,0,0.5952392,15193.56,0,0,90.43801,0.6265676,0.5952392,0,0,98.19855,230.3795,89.81144,0,89.81144,412.0441,98.10555,0.1483234,0.6547632,72.35041,0,320.8175
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,113.6766,113.6766,44.9766,0,13.64708,113.6766,84.78503,15.67785,0,96.38075,72.31579,68.7,0,0,8.387107,311.2098,8.387107,0,8.387107,420.0009,100,0.1482873,125.0443,77.1046,81,407.5906
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,51.08881,51.08881,0,0,0,51.08881,178.492,37.41175,0,91.18945,53.77769,51.08881,0,0,0,318.7582,0,0,0,420.0009,100,0.1482873,56.19769,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,62.12107,62.12107,0,0,0,62.12107,109.0808,2.371558,0,67.76215,65.39059,62.12107,0,0,0,318.7582,0,0,0,420.0009,100,0.1482873,68.33318,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,15.94358,15.94358,0,0,0,15.94358,249.1744,22.94461,0,39.72733,16.78272,15.94358,0,0,0,318.7582,0,0,0,420.0009,100,0.1482873,17.53794,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482873,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,58.94178,58.94178,0,0,0,58.94178,4.728404,0,7.105427E-15,2.787005,62.04398,58.94178,0,0,0,318.7582,0,59.25697,-59.25697,357.5385,85.12804,0.1482873,64.83595,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.84108,259.5013,0,0,0,357.5385,85.12804,0.1482873,0,0,0,259.5013
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,18.62285,18.62285,0,0,0,18.62285,0,0,3.552714E-15,0,19.603,18.62285,0,0,65.84108,259.5013,0,19.603,-19.603,336.8751,80.20821,0.1482873,20.48514,0,0,259.5013
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,38.31075,38.31075,0,0,0,38.31075,0,0,0,0,40.32711,38.31075,0,0,87.62219,239.8983,0,40.32711,-40.32711,294.3666,70.08715,0.1482873,42.14183,0,0,239.8983
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,43.31723,43.31723,0,0,0,43.31723,0,0,0,0,45.59709,43.31723,0,0,132.4301,199.5712,0,45.59709,-45.59709,246.3031,58.64347,0.1482873,47.64896,0,0,199.5712
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.0935,153.9741,0,0,0,246.3031,58.64347,0.1482873,0,0,0,153.9741
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,29.54386,29.54386,0,0,0,29.54386,0,0,3.552714E-15,0,31.0988,29.54386,0,0,183.0935,153.9741,0,31.0988,-31.0988,213.5221,50.83849,0.1482873,32.49825,0,0,153.9741
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.39879,33.39879,0,0,0,33.39879,0,0,7.105427E-15,0,35.15662,33.39879,0,0,217.6477,122.8753,0,35.15662,-35.15662,176.4637,42.01509,0.1482873,36.73867,0,0,122.8753
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,14.97476,14.97476,0,0,0,14.97476,0,0,1.776357E-15,0,15.7629,14.97476,0,0,256.7107,87.71864,0,15.7629,-15.7629,159.8482,38.05901,0.1482873,16.47223,0,0,87.71864
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,30.40422,30.40422,0,0,0,30.40422,0,0,3.552714E-15,0,32.00444,30.40422,0,0,274.225,71.95573,0,32.00444,-32.00444,126.1125,30.02673,0.1482873,33.44464,0,0,71.95573
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,30.12852,30.12852,0,0,0,30.12852,0,0,0,0,31.71423,30.12852,0,0,309.7855,39.95129,0,31.71423,-31.71423,92.68279,22.06729,0.1482873,33.14137,0,0,39.95129
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,59.51973,59.51973,81,0,22.761,59.51973,0,0,0,0,0,0,21.48027,20.40626,345.0235,8.237062,20.40626,0,20.40626,112.0419,26.67658,0.1483748,65.47169,0,81,8.237062
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,37.36105,37.36105,81,0,22.761,37.36105,3.575226,0,0,1.335742,0,0,43.63895,41.457,324.6172,26.6027,42.79274,0,42.79274,152.6386,36.34246,0.148557,41.09716,1.068594,81,27.93844
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,78.25916,78.25916,81,0,22.761,78.25916,28.79153,0,0,22.53201,0,0,2.740845,2.603803,281.8245,65.11617,25.13581,0,25.13581,176.4846,42.02005,0.1486456,86.08507,18.02561,81,87.64818
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,53.85959,53.85959,81,0,22.761,53.85959,99.31783,0,0,53.49218,0,0,27.14041,25.78339,256.6887,87.7384,79.27557,0,79.27557,251.692,59.92654,0.1487988,59.24555,42.79374,81,141.2306
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,27.70179,27.70179,81,0,22.761,27.70179,208.0095,0,0,57.62235,0,0,53.29821,50.6333,177.4131,159.0864,108.2557,0,108.2557,354.3923,84.37894,0.1488268,30.47197,46.09788,81,216.7088
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,69.15292,69.15292,63.70345,0,18.38497,69.15292,108.3017,0,0,74.89376,5.736277,5.449463,0,0,69.15749,256.5165,69.15749,0,69.15749,420.0009,100,0.1488821,76.06821,59.91501,81,331.4102
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,72.43428,0,72.43428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488821,0,57.94742,0,391.1925
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,11.74022,11.74022,0,0,0,11.74022,835.8078,85.76757,0,98.12569,12.35813,11.74022,0,0,0,318.7582,0,0,0,420.0009,100,0.1488821,12.91424,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,15.17208,15.17208,0,0,0,15.17208,683.994,87.80551,0,103.7761,15.97061,15.17208,0,0,0,318.7582,0,0,0,420.0009,100,0.1488821,16.68929,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,32.20805,32.20805,0,0,0,32.20805,322.415,69.94038,0,103.8436,33.90321,32.20805,0,0,0,318.7582,0,0,0,420.0009,100,0.1488821,35.42886,83.07487,0,422.6018
