Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.4864004,0.4864004,0,0,0,0.4864004,16935.09,81.86033,0,82.37232,0.5120004,0.4864004,0,0,0,318.7582,0,0,0,420.0009,100,0.1488821,0.5350404,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,41.13092,41.13092,0,0,0,41.13092,93.76165,0,0,38.56503,43.2957,41.13092,0,0,0,318.7582,0,4.730674,-4.730674,415.0143,98.81272,0.1488821,45.24401,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,64.67236,64.67236,47.60757,0,14.31272,64.67236,35.90288,0,0,23.21924,17.96293,17.06479,0,0,5.256304,314.0276,5.256304,0,5.256304,420.0009,100,0.1489,71.1396,18.57539,81,337.2468
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,75.71214,75.71214,73.06419,0,20.75324,75.71214,3.681453,0,0,2.787307,2.787307,2.647942,0,0,0,318.7582,0,0,0,420.0009,100,0.1489,83.28335,2.229846,81,321.5455
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,38.98376,38.98376,0,0,0,38.98376,0,0,0,0,41.03554,38.98376,0,0,0,318.7582,0,41.03554,-41.03554,376.7456,89.70115,0.1489,42.88214,0,0,318.7582
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,18.63987,18.63987,0,0,0,18.63987,0,0,3.552714E-15,0,19.62091,18.63987,0,0,45.59505,277.7227,0,19.62091,-19.62091,356.0633,84.77681,0.1489,20.50385,0,0,277.7227
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,11.50322,11.50322,0,0,0,11.50322,0,0,1.776357E-15,0,12.10865,11.50322,0,0,67.39606,258.1018,0,12.10865,-12.10865,343.2997,81.73785,0.1489,12.65354,0,0,258.1018
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.162736,1.162736,0,0,0,1.162736,0,0,0,0,1.223933,1.162736,0,0,80.85012,245.9931,0,1.223933,-1.223933,342.0096,81.43068,0.1489,1.27901,0,0,245.9931
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,19.44508,19.44508,0,0,0,19.44508,0,0,0,0,20.4685,19.44508,0,0,82.21004,244.7692,0,20.4685,-20.4685,320.4338,76.29362,0.1489,21.38959,0,0,244.7692
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,19.61551,19.61551,0,0,0,19.61551,0,0,3.552714E-15,0,20.64791,19.61551,0,0,104.9528,224.3007,0,20.64791,-20.64791,298.669,71.11153,0.1489,21.57706,0,0,224.3007
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,11.38889,11.38889,0,0,0,11.38889,0,0,1.776357E-15,0,11.9883,11.38889,0,0,127.8949,203.6528,0,11.9883,-11.9883,286.0323,68.10278,0.1489,12.52778,0,0,203.6528
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,14.13406,14.13406,0,0,0,14.13406,0,0,1.776357E-15,0,14.87796,14.13406,0,0,141.2153,191.6645,0,14.87796,-14.87796,270.3495,64.3688,0.1489,15.54747,0,0,191.6645
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.24797,29.24797,0,0,0,29.24797,0,0,3.552714E-15,0,30.78734,29.24797,0,0,157.7464,176.7865,0,30.78734,-30.78734,237.8968,56.64198,0.1489,32.17277,0,0,176.7865
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,24.30492,24.30492,0,0,0,24.30492,0,0,3.552714E-15,0,25.58412,24.30492,0,0,191.9545,145.9992,0,25.58412,-25.58412,210.9288,50.22104,0.1489,26.73541,0,0,145.9992
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,13.98394,13.98394,0,0,0,13.98394,0,0,1.776357E-15,0,14.71994,13.98394,0,0,220.3813,120.4151,0,14.71994,-14.71994,195.4126,46.52671,0.1489,15.38234,0,0,120.4151
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,29.16489,29.16489,0,0,0,29.16489,6.937122,0,3.552714E-15,2.023204,30.69988,29.16489,0,0,236.7368,105.6951,0,28.67668,-28.67668,165.1847,39.32962,0.1489,32.08138,1.618563,0,107.7183
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,22.44552,22.44552,0,0,0,22.44552,65.90619,0,0,14.79298,23.62686,22.44552,0,0,268.5998,77.01843,0,8.833875,-8.833875,155.873,37.11255,0.1489,24.69007,11.83439,0,91.81142
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,278.4152,68.18456,45.70911,0,45.70911,199.2365,47.43716,0.1487043,0,36.56729,0,113.8937
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,21.4777,21.4777,0,0,0,21.4777,200.6133,0,0,43.08712,22.6081,21.4777,0,0,232.7061,109.3228,20.47901,0,20.47901,218.6646,52.06289,0.1486168,23.62547,34.46969,0,152.4099
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,48.57658,48.57658,0,0,0,48.57658,121.6398,0,0,59.08846,51.13324,48.57658,0,0,212.2271,127.7539,7.95522,0,7.95522,226.2115,53.85979,0.1485828,53.43423,47.27077,0,186.8423
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,10.52914,10.52914,0,0,0,10.52914,848.0637,0,0,89.29379,11.0833,10.52914,0,0,204.2719,134.9136,78.21049,0,78.21049,300.4085,71.5257,0.1482497,11.58205,71.43503,0,224.2074
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,12.08934,12.08934,0,0,0,12.08934,754.3953,0,0,91.20137,12.72562,12.08934,0,0,126.0614,205.303,78.47575,0,78.47575,374.8572,89.25153,0.147917,13.29827,72.9611,0,296.5044
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,7.693782,7.693782,0,0,0,7.693782,1351.294,48.28127,0,103.9656,8.098718,7.693782,0,0,47.58561,275.9312,47.58561,0,47.58561,420.0009,100,0.1477159,8.46316,83.17248,0,379.8968
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477159,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,14.90285,14.90285,0,0,0,14.90285,376.7283,40.45603,0,56.14324,15.68721,14.90285,0,0,0,318.7582,0,0,0,420.0009,100,0.1477159,16.39313,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,9.487662,9.487662,0,0,0,9.487662,313.2595,19.73399,0,29.72101,9.987013,9.487662,0,0,0,318.7582,0,0,0,420.0009,100,0.1477159,10.43643,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,20.58447,20.58447,0,0,0,20.58447,66.39396,3.552714E-15,0,13.66684,21.66786,20.58447,0,0,0,318.7582,0,8.001018,-8.001018,411.567,97.99195,0.1477159,22.64291,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,37.16964,37.16964,0,0,0,37.16964,7.647755,0,7.105427E-15,2.842643,39.12593,37.16964,0,0,8.890019,310.7572,0,36.28329,-36.28329,373.3211,88.8858,0.1477159,40.8866,2.274114,0,313.5999
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,51.63845,51.63845,0,0,0,51.63845,0,0,7.105427E-15,0,54.35626,51.63845,0,0,49.20478,274.4739,0,54.35626,-54.35626,316.0246,75.24379,0.1477159,56.80229,0,0,274.4739
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.6006,220.1177,0,0,0,316.0246,75.24379,0.1477159,0,0,0,220.1177
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,69.74945,69.74945,81,0,22.761,69.74945,0,-1.776357E-15,0,0,0,0,11.25055,10.68802,109.6006,220.1177,10.68802,0,10.68802,326.1641,77.65797,0.1477611,76.7244,0,81,220.1177
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,40.16696,40.16696,81,0,22.761,40.16696,0,0,0,0,0,0,40.83304,38.79139,98.91261,229.7369,38.79139,0,38.79139,362.9648,86.42003,0.147925,44.18365,0,81,229.7369
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.00059,39.00059,0,0,0,39.00059,0,0,0,0,41.05325,39.00059,0,0,60.12122,264.6491,0,41.05325,-41.05325,319.6909,76.11673,0.147925,42.90065,0,0,264.6491
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,7.836591,7.836591,0,0,0,7.836591,0,0,1.776357E-15,0,8.249043,7.836591,0,0,105.7359,223.5959,0,8.249043,-8.249043,310.9957,74.04644,0.147925,8.620251,0,0,223.5959
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.9016,215.3468,0,0,0,310.9957,74.04644,0.147925,0,0,0,215.3468
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,67.41693,67.41693,81,0,22.761,67.41693,0,0,0,0,0,0,13.58307,12.90391,114.9016,215.3468,12.90391,0,12.90391,323.2374,76.96113,0.1479795,74.15862,0,81,215.3468
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,20.10164,20.10164,81,0,22.761,20.10164,0,0,0,0,0,0,60.89836,57.85344,101.9976,226.9604,57.85344,0,57.85344,378.122,90.02886,0.1482219,22.1118,0,81,226.9604
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,19.09949,19.09949,0,0,0,19.09949,0,0,0,0,20.10473,19.09949,0,0,44.14419,279.0284,0,20.10473,-20.10473,356.9297,84.9831,0.1482219,21.00944,0,0,279.0284
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,10.33029,10.33029,0,0,0,10.33029,0,0,1.776357E-15,0,10.87399,10.33029,0,0,66.48278,258.9237,0,10.87399,-10.87399,345.4676,82.25401,0.1482219,11.36331,0,0,258.9237
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,78.56499,248.0497,2.024669,0,2.024669,347.3883,82.71134,0.1482134,0,1.619735,0,250.0744
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,27.89373,27.89373,0,0,0,27.89373,47.10632,0,3.552714E-15,13.13971,29.36182,27.89373,0,0,76.54032,249.8719,0,16.22211,-16.22211,330.2887,78.64001,0.1482134,30.6831,10.51177,0,263.0117
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,22.26459,22.26459,0,0,0,22.26459,185.034,0,0,41.19705,23.43641,22.26459,0,0,94.56489,233.6498,17.76064,0,17.76064,347.1379,82.65173,0.1481385,24.49105,32.95764,0,274.8469
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,34.37762,34.37762,0,0,0,34.37762,172.5999,0,0,59.33574,36.18697,34.37762,0,0,76.80424,249.6344,23.14876,0,23.14876,369.0988,87.88049,0.148041,37.81539,47.46859,0,308.9702
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,55.92333,55.92333,0,0,0,55.92333,150.9119,0,0,84.39494,58.86666,55.92333,0,0,53.65548,270.4683,25.52828,0,25.52828,393.317,93.64673,0.1479336,61.51566,67.51596,0,354.8633
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,73.44634,0,101.5735,0,0,0,0,28.1272,293.4438,28.1272,0,28.1272,420.0009,100,0.1478155,0,81.25883,0,395.0173
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478155,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478155,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,23.35232,23.35232,0,0,0,23.35232,358.7784,59.20169,0,83.78308,24.58139,23.35232,0,0,0,318.7582,0,0,0,420.0009,100,0.1478155,25.68755,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,27.67595,27.67595,0,0,0,27.67595,171.7638,18.40469,0,47.53727,29.13258,27.67595,0,0,0,318.7582,0,0,0,420.0009,100,0.1478155,30.44354,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,30.84857,30.84857,0,0,0,30.84857,73.29062,0,0,22.60911,32.47218,30.84857,0,0,0,318.7582,0,9.86307,-9.86307,409.6042,97.52463,0.1478155,33.93343,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,5.302658,0,16.26163,0,0,0,0,10.95897,308.8951,10.95897,0,10.95897,420.0009,100,0.1477695,0,13.0093,0,325.1568
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.8987028,0.8987028,0,0,0,0.8987028,281.7789,1.586352,0,2.532355,0.946003,0.8987028,0,0,0,318.7582,0,0,0,420.0009,100,0.1477695,0.9885731,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477695,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477695,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,39.6815,39.6815,0,0,0,39.6815,0,0,0,0,41.77,39.6815,0,0,0,318.7582,0,41.77,-41.77,375.9714,89.51682,0.1477695,43.64965,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,21.56166,21.56166,0,0,0,21.56166,0,0,3.552714E-15,0,22.69649,21.56166,0,0,46.41111,276.9882,0,22.69649,-22.69649,352.0472,83.82059,0.1477695,23.71783,0,0,276.9882
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.62944,254.2917,0,0,0,352.0472,83.82059,0.1477695,0,0,0,254.2917
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.62944,254.2917,0,0,0,352.0472,83.82059,0.1477695,0,0,0,254.2917
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.62944,254.2917,0,0,0,352.0472,83.82059,0.1477695,0,0,0,254.2917
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.62944,254.2917,0,0,0,352.0472,83.82059,0.1477695,0,0,0,254.2917
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,29.78823,29.78823,0,0,0,29.78823,0,0,3.552714E-15,0,31.35603,29.78823,0,0,71.62944,254.2917,0,31.35603,-31.35603,318.995,75.95105,0.1477695,32.76705,0,0,254.2917
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,36.80299,36.80299,0,0,0,36.80299,0,0,0,0,38.73999,36.80299,0,0,106.4695,222.9357,0,38.73999,-38.73999,278.1595,66.22832,0.1477695,40.48329,0,0,222.9357
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,31.60593,31.60593,0,0,0,31.60593,0,0,3.552714E-15,0,33.2694,31.60593,0,0,149.5139,184.1957,0,33.2694,-33.2694,243.0905,57.87857,0.1477695,34.76652,0,0,184.1957
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,6.661357,6.661357,0,0,0,6.661357,29.72742,0,0,1.980249,7.011955,6.661357,0,0,186.4799,150.9263,0,5.031705,-5.031705,237.7866,56.61574,0.1477695,7.327493,1.5842,0,152.9066
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,192.0707,145.8946,20.94731,0,20.94731,257.6589,61.34724,0.1476818,0,16.75784,0,166.8419
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,171.1234,164.7472,42.96818,0,42.96818,298.4221,71.05275,0.147502,0,34.37455,0,207.7154
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,43.17916,43.17916,0,0,0,43.17916,173.4498,0,0,74.89417,45.45174,43.17916,0,0,128.1552,203.4185,29.44243,0,29.44243,326.3537,77.7031,0.1473791,47.49707,59.91534,0,278.3127
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,26.90774,26.90774,0,0,0,26.90774,289.8364,0,0,77.98843,28.32393,26.90774,0,0,98.71277,229.9167,49.66449,0,49.66449,373.4695,88.92114,0.1471722,29.59851,62.39074,0,307.9052
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,7.194033,7.194033,0,0,0,7.194033,1326.344,38.79666,0,95.41761,7.572666,7.194033,0,0,49.04828,274.6148,49.04828,0,49.04828,420.0009,100,0.1469685,7.913436,76.33409,0,370.0324
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469685,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,80.86916,80.86916,20.25,0,7.39125,80.86916,113.5781,28.04003,0,91.84968,63.80965,60.61917,0,0,0,318.7582,0,0,0,420.0009,100,0.1469685,88.95609,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,31.70669,31.70669,0,0,0,31.70669,250.9782,46.20144,0,79.5769,33.37547,31.70669,0,0,0,318.7582,0,0,0,420.0009,100,0.1469685,34.87736,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469685,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,15.77057,15.77057,0,0,0,15.77057,313.6536,32.86436,0,49.46497,16.60061,15.77057,0,0,0,318.7582,0,0,0,420.0009,100,0.1469685,17.34763,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,31.96493,31.96493,0,0,0,31.96493,87.98504,0,0,28.12436,33.64729,31.96493,0,0,0,318.7582,0,5.522939,-5.522939,414.1791,98.61388,0.1469685,35.16142,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,27.99081,27.99081,0,0,0,27.99081,6.725252,0,3.552714E-15,1.882453,29.46402,27.99081,0,0,6.136599,313.2353,0,27.58156,-27.58156,385.1056,91.69164,0.1469685,30.7899,1.505962,0,315.1177
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,38.599,38.599,0,0,0,38.599,0,0,7.105427E-15,0,40.63052,38.599,0,0,36.78278,285.6537,0,40.63052,-40.63052,342.2773,81.49443,0.1469685,42.4589,0,0,285.6537
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,74.46313,74.46313,81,0,22.761,74.46313,0,0,0,0,0,0,6.536873,6.210029,81.9278,245.0232,6.210029,0,6.210029,348.1686,82.89713,0.1469946,81.90944,0,81,245.0232
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,12.81237,12.81237,0,0,0,12.81237,0,0,1.776357E-15,0,13.48671,12.81237,0,0,75.71777,250.6122,0,13.48671,-13.48671,333.9524,79.51232,0.1469946,14.09361,0,0,250.6122
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,14.55887,14.55887,0,0,0,14.55887,0,0,1.776357E-15,0,15.32512,14.55887,0,0,90.70301,237.1255,0,15.32512,-15.32512,317.7983,75.66611,0.1469946,16.01475,0,0,237.1255
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,62.56651,62.56651,81,0,22.761,62.56651,0,0,0,0,0,0,18.43349,17.51182,107.7309,221.8004,17.51182,0,17.51182,334.4115,79.62162,0.1470681,68.82316,0,81,221.8004
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,26.14273,26.14273,81,0,22.761,26.14273,0,0,0,0,0,0,54.85727,52.11441,90.2191,237.561,52.11441,0,52.11441,383.8516,91.39304,0.1472866,28.757,0,81,237.561
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,28.47588,28.47588,0,0,0,28.47588,0,0,3.552714E-15,0,29.97462,28.47588,0,0,38.10469,284.464,0,29.97462,-29.97462,352.2555,83.8702,0.1472866,31.32347,0,0,284.464
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,13.3448,13.3448,0,0,0,13.3448,0,0,1.776357E-15,0,14.04716,13.3448,0,0,71.40982,254.4894,0,14.04716,-14.04716,337.4485,80.34473,0.1472866,14.67928,0,0,254.4894
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,28.95125,28.95125,0,0,0,28.95125,0,0,3.552714E-15,0,30.475,28.95125,0,0,87.01778,240.4422,0,30.475,-30.475,305.325,72.6963,0.1472866,31.84638,0,0,240.4422
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,16.51929,16.51929,0,0,0,16.51929,0,0,3.552714E-15,0,17.38873,16.51929,0,0,120.8789,209.9672,0,17.38873,-17.38873,286.9957,68.33218,0.1472866,18.17122,0,0,209.9672
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.1997,192.5785,0,0,0,286.9957,68.33218,0.1472866,0,0,0,192.5785
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,18.36394,18.36394,0,0,0,18.36394,9.967371,0,0,1.830402,19.33047,18.36394,0,0,140.1997,192.5785,0,17.50006,-17.50006,268.549,63.94012,0.1472866,20.20034,1.464322,0,194.4089
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.601845,3.601845,0,0,0,3.601845,605.9772,0,0,21.82636,3.791416,3.601845,0,0,159.6442,175.0784,18.03494,0,18.03494,285.6585,68.01379,0.1472118,3.962029,17.46109,0,196.9048
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,26.29415,26.29415,0,0,0,26.29415,118.2007,0,0,31.07987,27.67805,26.29415,0,0,141.6093,191.3099,3.401825,0,3.401825,288.8857,68.78218,0.1471977,28.92356,24.8639,0,222.3898
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,29.99009,29.99009,0,0,0,29.99009,147.0259,0,0,44.09322,31.56852,29.99009,0,0,138.2075,194.3715,12.5247,0,12.5247,300.7677,71.61121,0.1471458,32.9891,35.27457,0,238.4647
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,125.6828,205.6438,84.69548,0,84.69548,381.1169,90.74194,0.146796,0,67.75639,0,290.3392
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,40.58862,40.58862,0,0,0,40.58862,195.4768,0,0,79.34134,42.72486,40.58862,0,0,40.98727,281.8697,36.61648,0,36.61648,415.8543,99.01274,0.1466453,44.64748,63.47307,0,361.211
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,63.07695,63.07695,20.25,0,7.39125,63.07695,138.3353,37.80586,0,87.25766,45.08101,42.82695,0,0,4.370797,314.8245,4.370797,0,4.370797,420.0009,100,0.1466273,69.38465,69.80613,81,402.0822
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,75.54388,75.54388,20.25,0,7.39125,75.54388,111.3541,25.91714,0,84.12122,58.20409,55.29388,0,0,0,318.7582,0,0,0,420.0009,100,0.1466273,83.09827,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,72.93539,72.93539,21.59122,0,7.730578,72.93539,74.10188,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1466273,80.22893,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,36.49981,36.49981,0,0,0,36.49981,127.2977,8.042566,0,46.46342,38.42085,36.49981,0,0,0,318.7582,0,0,0,420.0009,100,0.1466273,40.14979,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,90.00144,90.00144,66.64286,0,19.12864,90.00144,27.31954,0,0,24.58798,24.58798,23.35858,0,0,0,318.7582,0,0,0,420.0009,100,0.1466273,99.00159,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,15.4372,0,15.4372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466273,0,12.34976,0,334.1954
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,1.744246,0,1.744246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466273,0,1.395397,0,320.5025
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,31.94555,31.94555,0,0,0,31.94555,0,0,0,0,33.6269,31.94555,0,0,0,318.7582,0,33.6269,-33.6269,384.555,91.56052,0.1466273,35.14011,0,0,318.7582
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,47.90663,47.90663,0,0,0,47.90663,0,0,0,0,50.42803,47.90663,0,0,37.36322,285.1313,0,50.42803,-50.42803,331.3992,78.9044,0.1466273,52.6973,0,0,285.1313
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,38.99138,38.99138,0,0,0,38.99138,0,0,0,0,41.04356,38.99138,0,0,93.39437,234.7033,0,41.04356,-41.04356,288.1355,68.60355,0.1466273,42.89051,0,0,234.7033
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,50.45087,50.45087,0,0,0,50.45087,0,0,0,0,53.10619,50.45087,0,0,138.9983,193.6597,0,53.10619,-53.10619,232.1566,55.27528,0.1466273,55.49596,0,0,193.6597
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.686175,2.686175,0,0,0,2.686175,0,0,0,0,2.827553,2.686175,0,0,198.0052,140.5536,0,2.827553,-2.827553,229.1761,54.56563,0.1466273,2.954792,0,0,140.5536
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,22.32117,22.32117,0,0,0,22.32117,0,0,0,0,23.49597,22.32117,0,0,201.1469,137.726,0,23.49597,-23.49597,204.4092,48.66876,0.1466273,24.55329,0,0,137.726
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,54.64162,54.64162,0,0,0,54.64162,0,0,7.105427E-15,0,57.5175,54.64162,0,0,227.2536,114.23,0,57.5175,-57.5175,143.7804,34.23337,0.1466273,60.10578,0,0,114.23
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.1619,56.71253,0,0,0,143.7804,34.23337,0.1466273,0,0,0,56.71253
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,15.14312,15.14312,0,0,0,15.14312,0,0,1.776357E-15,0,15.94013,15.14312,0,0,291.1619,56.71253,0,15.94013,-15.94013,126.9781,30.23281,0.1466273,16.65743,0,0,56.71253
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,43.16285,43.16285,81,0,22.761,43.16285,0,0,0,0,0,0,37.83715,35.94529,308.8731,40.7724,35.94529,0,35.94529,161.0788,38.35201,0.1467776,47.47914,0,81,40.7724
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,14.63838,14.63838,81,0,22.761,14.63838,0,0,0,0,0,0,66.36162,63.04354,272.9279,73.12316,63.04354,0,63.04354,220.8871,52.59206,0.1469964,16.10222,0,81,73.12316
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,1.272384,0,0,72.31579,68.7,209.8843,129.8624,69.97238,0,69.97238,287.2687,68.39718,0.1471178,0,1.017908,81,131.1347
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,39.81106,39.81106,81,0,22.761,39.81106,53.31218,7.105427E-15,0,21.22414,0,0,41.18894,39.12949,139.9119,192.8375,60.35363,0,60.35363,344.5252,82.02965,0.1473462,43.79217,16.97931,81,214.0616
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,52.28964,52.28964,0,0,0,52.28964,46.37173,0,0,24.24761,55.04173,52.28964,0,0,79.55829,247.1558,0,30.79412,-30.79412,312.0654,74.30113,0.1473462,57.5186,19.39809,0,271.4034
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,51.44977,51.44977,0,0,0,51.44977,47.76048,0,7.105427E-15,24.57265,54.15765,51.44977,0,0,113.774,216.3616,0,29.585,-29.585,280.88,66.87607,0.1473462,56.59475,19.65812,0,240.9343
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,146.6462,186.7767,75.14915,0,75.14915,352.1728,83.85049,0.1470383,0,60.11932,0,261.9258
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,22.4787,22.4787,0,0,0,22.4787,327.1512,0,0,73.53937,23.66179,22.4787,0,0,71.49703,254.4109,49.87757,0,49.87757,399.4908,95.11667,0.1468347,24.72658,58.83149,0,327.9503
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,60.43585,60.43585,0,0,0,60.43585,143.5205,1.501702,0,86.73785,63.61669,60.43585,0,0,21.61947,299.3007,21.61947,0,21.61947,420.0009,100,0.1467467,66.47944,69.39028,0,386.0386
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467467,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467467,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.3986726,0.3986726,0,0,0,0.3986726,9209.767,36.29716,0,36.71682,0.4196554,0.3986726,0,0,0,318.7582,0,0,0,420.0009,100,0.1467467,0.4385399,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467467,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467467,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,18.67002,18.67002,0,0,0,18.67002,7.434529,0,0,1.388028,19.65265,18.67002,0,0,0,318.7582,0,18.26462,-18.26462,400.7482,95.41605,0.1467467,20.53702,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29403,300.4936,0,0,0,400.7482,95.41605,0.1467467,0,0,0,300.4936
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29403,300.4936,0,0,0,400.7482,95.41605,0.1467467,0,0,0,300.4936
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.158561,2.158561,0,0,0,2.158561,0,0,4.440892E-16,0,2.272169,2.158561,0,0,20.29403,300.4936,0,2.272169,-2.272169,398.3531,94.8458,0.1467467,2.374417,0,0,300.4936
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,15.0774,15.0774,0,0,0,15.0774,0,0,0,0,15.87095,15.0774,0,0,22.81866,298.2214,0,15.87095,-15.87095,381.6237,90.86261,0.1467467,16.58514,0,0,298.2214
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.45304,282.3505,0,0,0,381.6237,90.86261,0.1467467,0,0,0,282.3505
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.45304,282.3505,0,0,0,381.6237,90.86261,0.1467467,0,0,0,282.3505
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.45304,282.3505,0,0,0,381.6237,90.86261,0.1467467,0,0,0,282.3505
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,24.58244,24.58244,0,0,0,24.58244,0,0,3.552714E-15,0,25.87625,24.58244,0,0,40.45304,282.3505,0,25.87625,-25.87625,354.3477,84.36834,0.1467467,27.04068,0,0,282.3505
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,18.73093,18.73093,0,0,0,18.73093,0,0,3.552714E-15,0,19.71677,18.73093,0,0,69.20444,256.4742,0,19.71677,-19.71677,333.5645,79.41994,0.1467467,20.60402,0,0,256.4742
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,13.23117,13.23117,0,0,0,13.23117,0,0,0,0,13.92754,13.23117,0,0,91.11195,236.7575,0,13.92754,-13.92754,318.8835,75.9245,0.1467467,14.55428,0,0,236.7575
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,59.42261,59.42261,0,0,0,59.42261,0,0,0,0,62.55011,59.42261,0,0,106.587,222.8299,0,62.55011,-62.55011,252.9499,60.22605,0.1467467,65.36487,0,0,222.8299
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,46.33092,46.33092,0,0,0,46.33092,4.230433,0,7.105427E-15,1.959998,48.76939,46.33092,0,0,176.0871,160.2798,0,46.80939,-46.80939,203.6085,48.47812,0.1467467,50.96401,1.567999,0,162.2398
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,60.40712,60.40712,0,0,0,60.40712,17.86156,0,0,10.78965,63.58644,60.40712,0,0,228.0976,113.4704,0,52.79678,-52.79678,147.9558,35.2275,0.1467467,66.44783,8.631724,0,124.2601
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,12.86412,12.86412,0,0,0,12.86412,148.0293,0,0,19.04267,13.54118,12.86412,0,0,286.7607,60.67364,5.501489,0,5.501489,153.175,36.47016,0.1467243,14.15054,15.23414,0,79.71631
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,70.62406,70.62406,81,0,22.761,70.62406,39.03455,0,0,27.56778,0,0,10.37594,9.857139,281.2592,65.62498,37.42492,0,37.42492,188.6794,44.92357,0.1468569,77.68647,22.05423,81,93.19276
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,48.83851,48.83851,81,0,22.761,48.83851,92.49714,0,0,45.17422,0,0,32.16149,30.55342,243.8342,99.3074,75.72764,0,75.72764,260.5209,62.02866,0.1470217,53.72236,36.13938,81,144.4816
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,32.80791,0,0,72.31579,68.7,168.1066,167.4623,101.5079,0,101.5079,356.8198,84.95692,0.1470137,0,26.24633,81,200.2702
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.032482,3.032482,0,0,0,3.032482,798.1497,0,0,24.20374,3.192086,3.032482,0,0,66.59869,258.8194,21.01166,0,21.01166,376.7532,89.70296,0.1469286,3.33573,19.363,0,283.0232
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,59.75665,59.75665,0,0,0,59.75665,30.76696,0,7.105427E-15,18.3853,62.90173,59.75665,0,0,45.58703,277.7299,0,44.51643,-44.51643,329.8287,78.53049,0.1469286,65.73231,14.70824,0,296.1152
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,25.03133,25.03133,0,0,0,25.03133,170.8597,0,0,42.76845,26.34876,25.03133,0,0,95.04973,233.2135,16.41968,0,16.41968,345.4058,82.23932,0.1468621,27.53446,34.21476,0,275.9819
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,12.88318,12.88318,0,0,0,12.88318,184.0564,0,0,23.71232,13.56125,12.88318,0,0,78.63005,247.9912,10.15108,0,10.15108,355.036,84.53221,0.1468211,14.1715,18.96986,0,271.7035
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,68.47897,257.1271,18.59686,0,18.59686,372.6785,88.7328,0.1467459,0,14.87748,0,275.724
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,68.46423,68.46423,81,0,22.761,68.46423,5.713161,0,0,3.911472,0,0,12.53576,11.90897,49.88212,273.8643,15.82045,0,15.82045,387.6871,92.30627,0.1468077,75.31066,3.129178,81,277.7758
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,40.52574,40.52574,0,0,0,40.52574,4.91559,0,7.105427E-15,1.992079,42.65867,40.52574,0,0,34.06167,288.1027,0,40.66659,-40.66659,344.8207,82.10001,0.1468077,44.57831,1.593663,0,290.0948
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,35.74797,35.74797,0,0,0,35.74797,0,0,7.105427E-15,0,37.62944,35.74797,0,0,79.24677,247.4361,0,37.62944,-37.62944,305.1558,72.65601,0.1468077,39.32277,0,0,247.4361
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,11.37328,11.37328,0,0,0,11.37328,0,0,1.776357E-15,0,11.97187,11.37328,0,0,121.0573,209.8067,0,11.97187,-11.97187,292.5364,69.65137,0.1468077,12.51061,0,0,209.8067
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,11.2988,11.2988,0,0,0,11.2988,0,0,0,0,11.89347,11.2988,0,0,134.3593,197.8348,0,11.89347,-11.89347,279.9995,66.66643,0.1468077,12.42868,0,0,197.8348
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,13.05321,13.05321,0,0,0,13.05321,0,0,1.776357E-15,0,13.74022,13.05321,0,0,147.5743,185.9413,0,13.74022,-13.74022,265.5161,63.21799,0.1468077,14.35853,0,0,185.9413
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,52.16754,52.16754,0,0,0,52.16754,0,0,7.105427E-15,0,54.9132,52.16754,0,0,162.8412,172.2011,0,54.9132,-54.9132,207.6325,49.43621,0.1468077,57.3843,0,0,172.2011
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,10.09379,10.09379,0,0,0,10.09379,0,0,0,0,10.62504,10.09379,0,0,223.8559,117.2879,0,10.62504,-10.62504,196.4327,46.7696,0.1468077,11.10317,0,0,117.2879
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,49.55596,49.55596,0,0,0,49.55596,0,0,7.105427E-15,0,52.16417,49.55596,0,0,235.6615,106.6629,0,52.16417,-52.16417,141.4469,33.67775,0.1468077,54.51155,0,0,106.6629
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.25471,1.25471,0,0,0,1.25471,0,0,2.220446E-16,0,1.320747,1.25471,0,0,293.6217,54.49871,0,1.320747,-1.320747,140.0547,33.34628,0.1468077,1.380181,0,0,54.49871
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,10.461,10.461,0,0,0,10.461,0,0,0,0,11.01158,10.461,0,0,295.0892,53.17796,0,11.01158,-11.01158,128.4474,30.58266,0.1468077,11.5071,0,0,53.17796
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,6.272717,6.272717,0,0,0,6.272717,0,0,8.881784E-16,0,6.60286,6.272717,0,0,307.3243,42.16638,0,6.60286,-6.60286,121.4874,28.92552,0.1468077,6.89999,0,0,42.16638
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,23.07509,23.07509,0,0,0,23.07509,0,0,3.552714E-15,0,24.28957,23.07509,0,0,314.6608,35.56352,0,24.28957,-24.28957,95.88396,22.82947,0.1468077,25.3826,0,0,35.56352
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,59.33778,59.33778,81,0,22.761,59.33778,1.400245,0,0,0.8308741,0,0,21.66222,20.57911,341.6492,11.27395,21.40998,0,21.40998,116.1953,27.66548,0.1468949,65.27156,0.6646993,81,12.10483
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,27.20941,0,0,72.31579,68.7,320.2392,30.54294,95.90942,0,95.90942,207.1829,49.32917,0.1469099,0,21.76753,81,57.75235
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,36.01762,36.01762,81,0,22.761,36.01762,135.7834,0,0,48.90596,0,0,44.98238,42.73326,224.3298,116.8614,91.63922,0,91.63922,294.1195,70.02831,0.1470088,39.61939,39.12477,81,165.7674
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,42.28785,42.28785,81,0,22.761,42.28785,160.4318,0,0,67.84315,0,0,38.71215,36.77654,132.6906,199.3367,104.6197,0,104.6197,393.3705,93.65945,0.1470551,46.51663,54.27452,81,267.1799
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,5.811192,5.811192,0,0,0,5.811192,1649.059,61.64204,0,95.82996,6.117043,5.811192,0,0,28.07088,293.4944,28.07088,0,28.07088,420.0009,100,0.1469426,6.392311,76.66397,0,389.3244
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,37.39482,37.39482,0,0,0,37.39482,267.494,60.66592,0,100.0289,39.36297,37.39482,0,0,0,318.7582,0,0,0,420.0009,100,0.1469426,41.1343,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,30.83831,30.83831,0,0,0,30.83831,314.623,64.56303,0,97.02441,32.46138,30.83831,0,0,0,318.7582,0,0,0,420.0009,100,0.1469426,33.92215,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,14.49158,14.49158,0,0,0,14.49158,620.2501,74.62976,0,89.88406,15.2543,14.49158,0,0,0,318.7582,0,0,0,420.0009,100,0.1469426,15.94074,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469426,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,37.59697,37.59697,0,0,0,37.59697,170.9756,24.70587,0,64.28163,39.57576,37.59697,0,0,0,318.7582,0,0,0,420.0009,100,0.1469426,41.35667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,6.38593,6.38593,0,0,0,6.38593,858.6368,48.10991,0,54.83194,6.722031,6.38593,0,0,0,318.7582,0,0,0,420.0009,100,0.1469426,7.024523,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,121.0838,121.0838,81,0,22.761,121.0838,20.99708,0,0,25.42406,42.19345,40.08378,0,0,0,318.7582,0,16.76939,-16.76939,402.3243,95.79132,0.1469426,133.1922,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,62.28732,62.28732,0,0,0,62.28732,4.190399,0,7.105427E-15,2.610087,65.5656,62.28732,0,0,18.63266,301.9888,0,62.95551,-62.95551,335.9634,79.99113,0.1469426,68.51605,2.088069,0,304.5989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,37.53918,37.53918,0,0,0,37.53918,0,0,0,0,39.51493,37.53918,0,0,88.58323,239.0333,0,39.51493,-39.51493,294.311,70.07391,0.1469426,41.2931,0,0,239.0333
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,33.24046,33.24046,0,0,0,33.24046,0,0,7.105427E-15,0,34.98995,33.24046,0,0,132.4887,199.5184,0,34.98995,-34.98995,257.4284,61.29235,0.1469426,36.5645,0,0,199.5184
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,5.436269,5.436269,0,0,0,5.436269,0,0,0,0,5.722389,5.436269,0,0,171.3664,164.5284,0,5.722389,-5.722389,251.3964,59.85617,0.1469426,5.979897,0,0,164.5284
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,16.40433,16.40433,0,0,0,16.40433,0,0,3.552714E-15,0,17.26772,16.40433,0,0,177.7246,158.806,0,17.26772,-17.26772,233.1947,55.52243,0.1469426,18.04477,0,0,158.806
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,41.73225,41.73225,0,0,0,41.73225,0,0,7.105427E-15,0,43.92868,41.73225,0,0,196.911,141.5383,0,43.92868,-43.92868,186.8898,44.49747,0.1469426,45.90547,0,0,141.5383
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,30.83658,30.83658,0,0,0,30.83658,0,0,0,0,32.45955,30.83658,0,0,245.7206,97.60965,0,32.45955,-32.45955,152.6744,36.35098,0.1469426,33.92023,0,0,97.60965
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,32.26506,32.26506,0,0,0,32.26506,0,0,0,0,33.96322,32.26506,0,0,281.7868,65.15009,0,33.96322,-33.96322,116.874,27.82709,0.1469426,35.49156,0,0,65.15009
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,12.15236,12.15236,0,0,0,12.15236,0,0,1.776357E-15,0,12.79195,12.15236,0,0,319.5237,31.18688,0,12.79195,-12.79195,103.3901,24.61665,0.1469426,13.36759,0,0,31.18688
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.6685,39.6685,81,0,22.761,39.6685,0,0,0,0,0,0,41.3315,39.26493,333.737,18.39492,39.26493,0,39.26493,140.6401,33.48567,0.1471018,43.63535,0,81,18.39492
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.670459,1.670459,73.98625,0,20.98652,1.670459,0,0,0,0,0,0,72.31579,68.7,294.4721,53.73336,68.7,0,68.7,205.8146,49.00339,0.1472377,1.837505,0,81,53.73336
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,30.77429,30.77429,81,0,22.761,30.77429,0,0,0,0,0,0,50.22571,47.71443,225.7721,115.5634,47.71443,0,47.71443,251.0805,59.78096,0.1474303,33.85172,0,81,115.5634
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,60.33145,60.33145,81,0,22.761,60.33145,3.852942,0,0,2.324536,0,0,20.66855,19.63512,178.0576,158.5063,21.95966,0,21.95966,271.9133,64.74113,0.1475169,66.36459,1.859629,81,160.8309
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,17.4117,0,0,72.31579,68.7,156.098,178.27,86.1117,0,86.1117,353.606,84.19174,0.1475692,0,13.92936,81,195.6817
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,15.61664,15.61664,0,0,0,15.61664,205.222,0,0,32.0488,16.43857,15.61664,0,0,69.98629,255.7706,15.61022,0,15.61022,368.4152,87.71772,0.1475069,17.17831,25.63904,0,287.8194
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,10.87555,10.87555,0,0,0,10.87555,384.0784,0,0,41.77063,11.44794,10.87555,0,0,54.37607,269.8198,30.32268,0,30.32268,397.1818,94.5669,0.147386,11.9631,33.4165,0,311.5904
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,66.94279,66.94279,20.25,0,7.39125,66.94279,116.5688,4.83071,0,78.0344,49.1503,46.69279,0,0,24.05339,297.1102,24.05339,0,24.05339,420.0009,100,0.1472902,73.63707,62.42752,81,375.1446
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,63.95337,63.95337,20.25,0,7.39125,63.95337,97.19701,16.15721,0,62.16076,46.00355,43.70337,0,0,0,318.7582,0,0,0,420.0009,100,0.1472902,70.34871,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,25.71137,25.71137,0,0,0,25.71137,315.0877,53.94876,0,81.01337,27.0646,25.71137,0,0,0,318.7582,0,0,0,420.0009,100,0.1472902,28.28251,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,18.20558,18.20558,0,0,0,18.20558,391.8623,52.17704,0,71.3408,19.16376,18.20558,0,0,0,318.7582,0,0,0,420.0009,100,0.1472902,20.02613,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,30.26741,30.26741,0,0,0,30.26741,195.3716,27.2735,0,59.13393,31.86043,30.26741,0,0,0,318.7582,0,0,0,420.0009,100,0.1472902,33.29415,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,14.74841,14.74841,0,0,0,14.74841,320.4576,31.73776,0,47.2624,15.52464,14.74841,0,0,0,318.7582,0,0,0,420.0009,100,0.1472902,16.22325,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,5.085912,5.085912,0,0,0,5.085912,270.4653,8.402036,0,13.75563,5.353591,5.085912,0,0,0,318.7582,0,0,0,420.0009,100,0.1472902,5.594503,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,39.1263,39.1263,0,0,0,39.1263,9.162115,0,7.105427E-15,3.584797,41.18558,39.1263,0,0,0,318.7582,0,37.60078,-37.60078,380.3661,90.56319,0.1472902,43.03893,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,21.01134,21.01134,0,0,0,21.01134,9.584436,0,0,2.013819,22.1172,21.01134,0,0,41.77865,281.1574,0,20.10339,-20.10339,359.1753,85.51776,0.1472902,23.11248,1.611055,0,283.1713
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,111.765,111.765,81,0,22.761,111.765,0,0,0,0,32.38417,30.76496,0,0,64.11575,261.054,0,32.38417,-32.38417,325.0394,77.39017,0.1472902,122.9415,0,81,261.054
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,100.0982,228.6699,68.7,0,68.7,390.2139,92.90789,0.147412,0,0,81,228.6699
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,46.95168,46.95168,0,0,0,46.95168,0,0,7.105427E-15,0,49.42282,46.95168,0,0,31.39816,290.4999,0,49.42282,-49.42282,338.1177,80.50406,0.147412,51.64685,0,0,290.4999
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,23.76081,23.76081,0,0,0,23.76081,0,0,3.552714E-15,0,25.01138,23.76081,0,0,86.3124,241.0771,0,25.01138,-25.01138,311.7534,74.22685,0.147412,26.13689,0,0,241.0771
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,19.41013,19.41013,0,0,0,19.41013,0,0,3.552714E-15,0,20.43171,19.41013,0,0,114.1028,216.0657,0,20.43171,-20.43171,290.2165,69.09902,0.147412,21.35114,0,0,216.0657
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,30.18356,30.18356,0,0,0,30.18356,0,0,3.552714E-15,0,31.77216,30.18356,0,0,136.8047,195.634,0,31.77216,-31.77216,256.7257,61.12504,0.147412,33.20191,0,0,195.634
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,15.42001,15.42001,0,0,0,15.42001,0,0,1.776357E-15,0,16.23159,15.42001,0,0,172.1071,163.8618,0,16.23159,-16.23159,239.6161,57.05133,0.147412,16.96201,0,0,163.8618
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.1422,147.6302,0,0,0,239.6161,57.05133,0.147412,0,0,0,147.6302
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,15.79619,15.79619,0,0,0,15.79619,0,0,1.776357E-15,0,16.62757,15.79619,0,0,190.1422,147.6302,0,16.62757,-16.62757,222.0891,52.87825,0.147412,17.37581,0,0,147.6302
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,7.19243,7.19243,0,0,0,7.19243,0,0,8.881784E-16,0,7.57098,7.19243,0,0,208.6173,131.0027,0,7.57098,-7.57098,214.1086,50.97813,0.147412,7.911674,0,0,131.0027
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,22.74205,22.74205,0,0,0,22.74205,0,0,0,0,23.939,22.74205,0,0,217.0295,123.4317,0,23.939,-23.939,188.8746,44.97007,0.147412,25.01625,0,0,123.4317
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,4.076243,4.076243,0,0,0,4.076243,16.72068,0,0,0.6815755,4.290782,4.076243,0,0,243.6284,99.49268,0,3.609207,-3.609207,185.0702,44.06425,0.147412,4.483868,0.5452604,0,100.1742
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,11.65132,11.65132,0,0,0,11.65132,250.3688,0,0,29.17127,12.26455,11.65132,0,0,247.6386,95.88347,16.90672,0,16.90672,201.1093,47.88308,0.1473449,12.81645,23.33702,0,125.0547
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,44.30289,44.30289,0,0,0,44.30289,132.4346,0,0,58.67236,46.63462,44.30289,0,0,230.7319,111.0995,12.03773,0,12.03773,212.5293,50.60212,0.1472971,48.73318,46.93789,0,169.7719
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,16.84756,16.84756,0,0,0,16.84756,438.6082,0,0,73.89479,17.73427,16.84756,0,0,218.6942,121.9335,56.16051,0,56.16051,265.8079,63.28746,0.1470746,18.53232,59.11583,0,195.8283
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,12.27166,12.27166,0,0,0,12.27166,799.1266,0,0,98.06609,12.91753,12.27166,0,0,162.5336,172.4779,85.14855,0,85.14855,346.5869,82.52052,0.1467384,13.49882,78.45287,0,270.544
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,27.72716,0,105.1123,0,0,0,0,77.3851,249.1116,77.3851,0,77.3851,420.0009,100,0.1464343,0,84.08981,0,354.2239
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,47.15302,47.15302,0,0,0,47.15302,242.8782,64.88962,0,114.5244,49.63475,47.15302,0,0,0,318.7582,0,0,0,420.0009,100,0.1464343,51.86832,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464343,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,93.69904,93.69904,24.99905,0,8.592759,93.69904,105.3756,26.42018,0,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464343,103.069,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,28.45615,28.45615,0,0,0,28.45615,284.4985,51.00349,0,80.95734,29.95385,28.45615,0,0,0,318.7582,0,0,0,420.0009,100,0.1464343,31.30177,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,5.607621,5.607621,0,0,0,5.607621,1000.687,50.21197,0,56.11473,5.902759,5.607621,0,0,0,318.7582,0,0,0,420.0009,100,0.1464343,6.168383,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,17.55598,17.55598,0,0,0,17.55598,126.6732,3.758747,0,22.23873,18.47998,17.55598,0,0,0,318.7582,0,0,0,420.0009,100,0.1464343,19.31158,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,49.6329,49.6329,0,0,0,49.6329,5.051117,0,7.105427E-15,2.507016,52.24515,49.6329,0,0,0,318.7582,0,49.73814,-49.73814,367.5722,87.51702,0.1464343,54.59618,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,31.15095,31.15095,0,0,0,31.15095,0,0,3.552714E-15,0,32.79047,31.15095,0,0,55.2646,269.0201,0,32.79047,-32.79047,333.0081,79.28748,0.1464343,34.26604,0,0,269.0201
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,73.61604,73.61604,81,0,22.761,73.61604,0,0,0,0,0,0,7.383958,7.01476,91.69846,236.2296,7.01476,0,7.01476,339.6628,80.87194,0.1464624,80.97765,0,81,236.2296
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,73.5433,73.5433,81,0,22.761,73.5433,0,0,0,0,0,0,7.456692,7.083857,84.68369,242.5429,7.083857,0,7.083857,346.3832,82.47202,0.1464907,80.89764,0,81,242.5429
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,39.86369,39.86369,0,0,0,39.86369,0,0,7.105427E-15,0,41.96178,39.86369,0,0,77.59984,248.9184,0,41.96178,-41.96178,302.1516,71.9407,0.1464907,43.85006,0,0,248.9184
