Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,30.78284,30.78284,0,0,0,30.78284,0,0,3.552714E-15,0,32.40298,30.78284,0,0,124.224,206.9566,0,32.40298,-32.40298,267.9958,63.8084,0.1464907,33.86112,0,0,206.9566
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,17.95998,17.95998,0,0,0,17.95998,0,0,3.552714E-15,0,18.90524,17.95998,0,0,160.2274,174.5536,0,18.90524,-18.90524,248.0679,59.06368,0.1464907,19.75597,0,0,174.5536
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.2332,155.6484,0,0,0,248.0679,59.06368,0.1464907,0,0,0,155.6484
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,22.63939,22.63939,0,0,0,22.63939,0,0,0,0,23.83094,22.63939,0,0,181.2332,155.6484,0,23.83094,-23.83094,222.9479,53.08274,0.1464907,24.90333,0,0,155.6484
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,8.447769,8.447769,0,0,0,8.447769,0,0,0,0,8.892388,8.447769,0,0,207.712,131.8174,0,8.892388,-8.892388,213.5745,50.85098,0.1464907,9.292545,0,0,131.8174
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,7.632996,7.632996,0,0,0,7.632996,0,0,0,0,8.034733,7.632996,0,0,217.5924,122.925,0,8.034733,-8.034733,205.1052,48.83447,0.1464907,8.396296,0,0,122.925
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,20.21962,20.21962,0,0,0,20.21962,0,0,3.552714E-15,0,21.28381,20.21962,0,0,226.5199,114.8903,0,21.28381,-21.28381,182.6701,43.49279,0.1464907,22.24158,0,0,114.8903
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,50.46884,50.46884,0,0,0,50.46884,4.755251,0,0,2.39992,53.1251,50.46884,0,0,250.1686,93.6065,0,50.72518,-50.72518,129.201,30.76209,0.1464907,55.51573,1.919936,0,96.00642
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,0,0,0,0,0,0,0,20.69926,0,0,0,0,306.5299,42.88132,20.69926,0,20.69926,148.8381,35.43757,0.1464096,0,16.55941,0,63.58058
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,27.75761,27.75761,0,0,0,27.75761,138.8794,0,0,38.54961,29.21854,27.75761,0,0,285.8306,61.51065,9.331075,0,9.331075,157.6903,37.54524,0.146373,30.53337,30.83969,0,100.0603
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,10.69147,10.69147,0,0,0,10.69147,624.702,0,0,66.78983,11.25418,10.69147,0,0,276.4996,69.90862,55.53565,0,55.53565,210.3761,50.08944,0.1461559,11.76062,53.43186,0,136.6985
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,220.9639,119.8907,96.96225,0,96.96225,302.3625,71.99094,0.1457783,0,77.5698,0,216.853
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,73.23296,73.23296,81,0,22.761,73.23296,136.5189,0,0,99.97684,0,0,7.767039,7.378687,124.0017,207.1567,107.3555,0,107.3555,404.2089,96.24003,0.1458162,80.55626,79.98148,81,307.1336
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,35.90618,35.90618,0,0,0,35.90618,284.1679,47.59174,0,102.0338,37.79598,35.90618,0,0,16.64613,303.7767,16.64613,0,16.64613,420.0009,100,0.1457518,39.4968,81.62708,0,405.8105
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457518,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1457518,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,28.58054,28.58054,0,0,0,28.58054,278.5295,49.52045,0,79.60524,30.08478,28.58054,0,0,0,318.7582,0,0,0,420.0009,100,0.1457518,31.4386,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,8.880247,8.880247,0,0,0,8.880247,613.0827,45.09563,0,54.44326,9.347629,8.880247,0,0,0,318.7582,0,0,0,420.0009,100,0.1457518,9.768271,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,12.3741,12.3741,0,0,0,12.3741,176.402,8.802791,0,21.82816,13.02537,12.3741,0,0,0,318.7582,0,0,0,420.0009,100,0.1457518,13.61151,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,16.52522,16.52522,0,0,0,16.52522,12.90181,0,3.552714E-15,2.132053,17.39497,16.52522,0,0,0,318.7582,0,15.26292,-15.26292,403.9123,96.1694,0.1457518,18.17774,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,13.67142,13.67142,0,0,0,13.67142,0,0,1.776357E-15,0,14.39097,13.67142,0,0,16.9588,303.4953,0,14.39097,-14.39097,388.7429,92.55765,0.1457518,15.03856,0,0,303.4953
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.94876,289.1043,0,0,0,388.7429,92.55765,0.1457518,0,0,0,289.1043
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.94876,289.1043,0,0,0,388.7429,92.55765,0.1457518,0,0,0,289.1043
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,41.02535,41.02535,0,0,0,41.02535,0,0,7.105427E-15,0,43.18458,41.02535,0,0,32.94876,289.1043,0,43.18458,-43.18458,343.2224,81.71944,0.1457518,45.12788,0,0,289.1043
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,12.24421,12.24421,0,0,0,12.24421,0,0,1.776357E-15,0,12.88864,12.24421,0,0,80.93163,245.9198,0,12.88864,-12.88864,329.6365,78.48473,0.1457518,13.46863,0,0,245.9198
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,41.46559,41.46559,0,0,0,41.46559,0,0,0,0,43.64799,41.46559,0,0,95.25233,233.0311,0,43.64799,-43.64799,283.6275,67.53023,0.1457518,45.61215,0,0,233.0311
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,16.92237,16.92237,0,0,0,16.92237,0,0,3.552714E-15,0,17.81302,16.92237,0,0,143.7501,189.3831,0,17.81302,-17.81302,264.851,63.05962,0.1457518,18.6146,0,0,189.3831
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,37.46705,37.46705,0,0,0,37.46705,0,0,0,0,39.439,37.46705,0,0,163.5423,171.5701,0,39.439,-39.439,223.2786,53.16146,0.1457518,41.21376,0,0,171.5701
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,39.72832,39.72832,0,0,0,39.72832,0,0,0,0,41.81929,39.72832,0,0,207.3634,132.1311,0,41.81929,-41.81929,179.1972,42.66592,0.1457518,43.70115,0,0,132.1311
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,23.97051,23.97051,0,0,0,23.97051,0,0,0,0,25.23211,23.97051,0,0,253.8293,90.31184,0,25.23211,-25.23211,152.6002,36.33331,0.1457518,26.36756,0,0,90.31184
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,17.92314,17.92314,0,0,0,17.92314,0,0,3.552714E-15,0,18.86646,17.92314,0,0,281.865,65.07972,0,18.86646,-18.86646,132.7132,31.59832,0.1457518,19.71545,0,0,65.07972
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,28.30482,28.30482,0,0,0,28.30482,6.605838,0,3.552714E-15,1.869771,29.79455,28.30482,0,0,302.8277,46.21326,0,27.92478,-27.92478,103.2779,24.58993,0.1457518,31.1353,1.495817,0,48.08303
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,52.17017,52.17017,81,0,22.761,52.17017,32.44834,0,0,16.92836,0,0,28.82983,27.38833,333.8553,18.28848,44.31669,0,44.31669,145.3204,34.60003,0.1459153,57.38719,13.54268,81,35.21684
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,21.19425,21.19425,81,0,22.761,21.19425,103.9259,0,0,22.02631,0,0,59.80575,56.81546,289.5386,58.1735,78.84177,0,78.84177,220.1163,52.40854,0.1460628,23.31368,17.62105,81,80.19981
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,75.22147,75.22147,81,0,22.761,75.22147,51.21149,0,0,38.52203,0,0,5.778523,5.489597,210.6968,129.1311,44.01163,0,44.01163,261.8694,62.34973,0.1462078,82.74362,30.81763,81,167.6531
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,27.43567,27.43567,81,0,22.761,27.43567,225.0306,0,0,61.73866,0,0,53.56433,50.88611,166.6852,168.7416,112.6248,0,112.6248,368.7146,87.78902,0.1462239,30.17924,49.39092,81,230.4802
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.6911809,0.6911809,0,0,0,0.6911809,11594.99,25.35439,0,80.14236,0.7275588,0.6911809,0,0,54.06041,270.1039,54.06041,0,54.06041,420.0009,100,0.1460158,0.760299,64.11389,0,350.2462
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,13.62645,13.62645,0,0,0,13.62645,557.9231,61.68147,0,76.0251,14.34363,13.62645,0,0,0,318.7582,0,0,0,420.0009,100,0.1460158,14.98909,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,62.72183,62.72183,20.25,0,7.39125,62.72183,161.1475,56.36748,0,101.0747,44.70719,42.47183,0,0,0,318.7582,0,0,0,420.0009,100,0.1460158,68.99401,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,43.48223,43.48223,0,0,0,43.48223,232.8599,55.48191,0,101.2527,45.77077,43.48223,0,0,0,318.7582,0,0,0,420.0009,100,0.1460158,47.83046,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460158,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,41.72217,41.72217,0,0,0,41.72217,105.9752,0.2970657,0,44.21514,43.91807,41.72217,0,0,0,318.7582,0,0,0,420.0009,100,0.1460158,45.89438,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,35.63026,35.63026,0,0,0,35.63026,65.96709,0,0,23.50425,37.50554,35.63026,0,0,0,318.7582,0,14.0013,-14.0013,405.2422,96.48604,0.1460158,39.19329,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,23.00971,23.00971,0,0,0,23.00971,9.68485,0,0,2.228456,24.22075,23.00971,0,0,15.55699,304.7569,0,21.99229,-21.99229,382.0603,90.96655,0.1460158,25.31068,1.782765,0,306.9854
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,41.29054,41.29054,0,0,0,41.29054,0,0,7.105427E-15,0,43.46373,41.29054,0,0,39.99287,282.7646,0,43.46373,-43.46373,336.2455,80.05829,0.1460158,45.41959,0,0,282.7646
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.2859,239.3009,0,0,0,336.2455,80.05829,0.1460158,0,0,0,239.3009
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,62.01471,62.01471,0,0,0,62.01471,0,0,1.421085E-14,0,65.27864,62.01471,0,0,88.2859,239.3009,0,65.27864,-65.27864,267.4358,63.67505,0.1460158,68.21618,0,0,239.3009
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,35.57399,35.57399,0,0,0,35.57399,0,0,0,0,37.44631,35.57399,0,0,160.8177,174.0223,0,37.44631,-37.44631,227.9639,54.277,0.1460158,39.13139,0,0,174.0223
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,33.6386,33.6386,0,0,0,33.6386,0,0,0,0,35.40905,33.6386,0,0,202.4247,136.576,0,35.40905,-35.40905,190.6395,45.39026,0.1460158,37.00246,0,0,136.576
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.7681,101.1669,0,0,0,190.6395,45.39026,0.1460158,0,0,0,101.1669
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,39.27977,39.27977,0,0,0,39.27977,0,0,0,0,41.34713,39.27977,0,0,241.7681,101.1669,0,41.34713,-41.34713,147.0558,35.01321,0.1460158,43.20774,0,0,101.1669
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,25.1277,25.1277,0,0,0,25.1277,0,0,3.552714E-15,0,26.4502,25.1277,0,0,287.7094,59.81979,0,26.4502,-26.4502,119.1748,28.3749,0.1460158,27.64046,0,0,59.81979
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.0985,33.36959,0,0,0,119.1748,28.3749,0.1460158,0,0,0,33.36959
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,24.02149,24.02149,0,0,0,24.02149,0,0,3.552714E-15,0,25.28578,24.02149,0,0,317.0985,33.36959,0,25.28578,-25.28578,92.52126,22.02883,0.1460158,26.42364,0,0,33.36959
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.034273,2.034273,0,0,0,2.034273,0,0,4.440892E-16,0,2.14134,2.034273,0,0,345.1938,8.083812,0,2.14134,-2.14134,90.26408,21.49141,0.1460158,2.2377,0,0,8.083812
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,29.37537,29.37537,81,0,22.761,29.37537,3.496071,0,0,1.026984,0,0,51.62463,49.0434,347.5731,5.942472,50.07038,0,50.07038,137.765,32.80113,0.1462124,32.3129,0.821587,81,6.969455
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,48.22269,48.22269,81,0,22.761,48.22269,59.35794,0,0,28.624,0,0,32.77731,31.13844,297.5027,51.00582,59.76244,0,59.76244,194.4606,46.30006,0.1464255,53.04496,22.8992,81,79.62981
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,45.17757,45.17757,81,0,22.761,45.17757,109.8493,0,0,49.62723,0,0,35.82243,34.03131,237.7402,104.792,83.65854,0,83.65854,273.8261,65.19656,0.1465519,49.69533,39.70179,81,154.4192
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,30.41317,30.41317,81,0,22.761,30.41317,246.3902,0,0,74.93507,0,0,50.58683,48.05749,154.0817,180.0847,122.9926,0,122.9926,390.5071,92.97769,0.1465272,33.45448,59.94805,81,255.0198
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,18.36942,18.36942,0,0,0,18.36942,522.285,45.51534,0,95.94071,19.33623,18.36942,0,0,31.08915,290.778,31.08915,0,31.08915,420.0009,100,0.1464084,20.20636,76.75256,0,386.7187
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,62.4821,62.4821,20.25,0,7.39125,62.4821,181.265,68.80334,0,113.2582,44.45485,42.2321,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,68.73032,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,34.14162,34.14162,0,0,0,34.14162,343.2566,81.25481,0,117.1934,35.93854,34.14162,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,37.55578,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,69.03061,69.03061,20.25,0,7.39125,69.03061,169.0271,65.33246,0,116.6805,51.34801,48.78061,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,75.93367,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,30.58554,30.58554,0,0,0,30.58554,328.2268,68.19465,0,100.39,32.1953,30.58554,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,33.6441,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,88.29496,88.29496,20.25,0,7.39125,88.29496,94.42623,11.74733,0,83.3736,71.62627,68.04496,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,97.12446,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,45.3617,45.3617,0,0,0,45.3617,116.5285,5.110136,0,52.85929,47.74915,45.3617,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,49.89787,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.3863688,0.3863688,0,0,0,0.3863688,6476.164,24.61517,0,25.02187,0.4067039,0.3863688,0,0,0,318.7582,0,0,0,420.0009,100,0.1464084,0.4250056,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,61.74984,61.74984,0,0,0,61.74984,4.447016,0,0,2.746025,64.99983,61.74984,0,0,0,318.7582,0,62.2538,-62.2538,354.3796,84.37592,0.1464084,67.92482,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,29.21931,29.21931,0,0,0,29.21931,0,0,3.552714E-15,0,30.75717,29.21931,0,0,69.17089,256.5044,0,30.75717,-30.75717,321.9587,76.65667,0.1464084,32.14124,0,0,256.5044
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,48.76812,48.76812,0,0,0,48.76812,0,0,0,0,51.33487,48.76812,0,0,103.3455,225.7473,0,51.33487,-51.33487,267.847,63.77296,0.1464084,53.64493,0,0,225.7473
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,10.97734,10.97734,0,0,0,10.97734,0,0,1.776357E-15,0,11.5551,10.97734,0,0,160.3843,174.4124,0,11.5551,-11.5551,255.6668,60.87293,0.1464084,12.07508,0,0,174.4124
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,43.52077,43.52077,0,0,0,43.52077,0,0,7.105427E-15,0,45.81134,43.52077,0,0,173.2233,162.8573,0,45.81134,-45.81134,207.3774,49.37548,0.1464084,47.87285,0,0,162.8573
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.1248,117.046,0,0,0,207.3774,49.37548,0.1464084,0,0,0,117.046
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,53.33732,53.33732,0,0,0,53.33732,0,0,7.105427E-15,0,56.14455,53.33732,0,0,224.1248,117.046,0,56.14455,-56.14455,148.1959,35.28466,0.1464084,58.67105,0,0,117.046
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,8.989345,8.989345,0,0,0,8.989345,0,0,0,0,9.462468,8.989345,0,0,286.5076,60.90141,0,9.462468,-9.462468,138.2216,32.90983,0.1464084,9.888279,0,0,60.90141
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,51.34235,51.34235,81,0,22.761,51.34235,0,0,0,0,0,0,29.65765,28.17476,297.0214,51.43894,28.17476,0,28.17476,164.9505,39.27385,0.1465182,56.47659,0,81,51.43894
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,62.44994,62.44994,81,0,22.761,62.44994,0,0,0,0,0,0,18.55005,17.62255,268.8467,76.79623,17.62255,0,17.62255,181.6687,43.25437,0.1465867,68.69494,0,81,76.79623
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,17.44933,17.44933,81,0,22.761,17.44933,0,0,0,0,0,0,63.55067,60.37313,251.2241,92.65652,60.37313,0,60.37313,238.9437,56.89124,0.1468008,19.19427,0,81,92.65652
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,190.851,146.9923,68.7,0,68.7,304.1183,72.40896,0.1469189,0,0,81,146.9923
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,72.31579,0,20.56389,0,0,0,0,1.34522,0,0,72.31579,68.7,122.151,208.8223,70.04522,0,70.04522,370.569,88.23053,0.1470315,0,1.076176,81,210.1676
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,23.34321,23.34321,0,0,0,23.34321,111.6516,0,0,26.06308,24.5718,23.34321,0,0,52.10576,271.863,1.491276,0,1.491276,371.9837,88.56738,0.1470259,25.67753,20.85046,0,297.9261
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,41.18291,41.18291,0,0,0,41.18291,128.1528,0,0,52.77704,43.35044,41.18291,0,0,50.61448,273.2052,9.426605,0,9.426605,380.9266,90.69662,0.14699,45.30121,42.22163,0,325.9822
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,31.01073,0,72.19862,0,0,0,0,41.18788,281.6891,41.18788,0,41.18788,420.0009,100,0.1468332,0,57.75889,0,353.8878
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,68.87539,68.87539,20.25,0,7.39125,68.87539,140.3064,45.45192,0,96.63654,51.18462,48.62539,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,75.76293,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,77.17859,77.17859,20.25,0,7.39125,77.17859,137.9056,46.50874,0,106.4336,59.92483,56.92859,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,84.89645,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,28.04516,28.04516,0,0,0,28.04516,355.5695,70.19881,0,99.72003,29.52122,28.04516,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,30.84967,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,21.58632,21.58632,0,0,0,21.58632,407.7467,65.29506,0,88.01751,22.72244,21.58632,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,23.74495,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,55.41869,55.41869,0,0,0,55.41869,143.7891,21.3506,0,79.68606,58.33546,55.41869,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,60.96056,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,64.41161,64.41161,20.25,0,7.39125,64.41161,86.55228,9.263815,0,55.74973,46.48591,44.16161,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,70.85278,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.545015,1.545015,0,0,0,1.545015,1683.123,24.37818,0,26.00451,1.626332,1.545015,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,1.699517,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468332,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,14.55702,14.55702,0,0,0,14.55702,0,0,1.776357E-15,0,15.32318,14.55702,0,0,0,318.7582,0,15.32318,-15.32318,403.8488,96.15428,0.1468332,16.01272,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,76.77651,76.77651,81,0,22.761,76.77651,0,0,0,0,0,0,4.223486,4.012311,17.02575,303.4351,4.012311,0,4.012311,407.6552,97.06057,0.1468487,84.45416,0,81,303.4351
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,79.14889,79.14889,81,0,22.761,79.14889,0,0,0,0,0,0,1.851111,1.758556,13.01344,307.0461,1.758556,0,1.758556,409.3235,97.45779,0.1468555,87.06377,0,81,307.0461
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,43.63114,43.63114,0,0,0,43.63114,0,0,0,0,45.92751,43.63114,0,0,11.25489,308.6288,0,45.92751,-45.92751,360.9117,85.93118,0.1468555,47.99425,0,0,308.6288
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,41.89958,41.89958,0,0,0,41.89958,0,0,0,0,44.10482,41.89958,0,0,62.28546,262.7013,0,44.10482,-44.10482,314.4211,74.86201,0.1468555,46.08953,0,0,262.7013
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.2908,218.5965,0,0,0,314.4211,74.86201,0.1468555,0,0,0,218.5965
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.2908,218.5965,0,0,0,314.4211,74.86201,0.1468555,0,0,0,218.5965
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.2908,218.5965,0,0,0,314.4211,74.86201,0.1468555,0,0,0,218.5965
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,39.8569,39.8569,0,0,0,39.8569,0,0,0,0,41.95463,39.8569,0,0,111.2908,218.5965,0,41.95463,-41.95463,270.1971,64.3325,0.1468555,43.84259,0,0,218.5965
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.97571,34.97571,0,0,0,34.97571,0,0,0,0,36.81654,34.97571,0,0,157.9071,176.6419,0,36.81654,-36.81654,231.389,55.09251,0.1468555,38.47328,0,0,176.6419
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,18.41871,18.41871,0,0,0,18.41871,0,0,3.552714E-15,0,19.38811,18.41871,0,0,198.8143,139.8253,0,19.38811,-19.38811,210.9521,50.2266,0.1468555,20.26058,0,0,139.8253
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.08525206,0.08525206,0,0,0,0.08525206,2821.241,0,0,2.405166,0.08973901,0.08525206,0,0,220.3567,120.4372,2.315427,0,2.315427,213.1487,50.7496,0.1468467,0.09377727,1.924133,0,122.8424
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,19.67273,19.67273,0,0,0,19.67273,55.12865,0,0,10.84531,20.70814,19.67273,0,0,218.0413,122.5211,0,9.862826,-9.862826,202.7524,48.27429,0.1468467,21.64001,8.67625,0,133.3664
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,20.10418,20.10418,0,0,0,20.10418,154.1212,0,0,30.9848,21.16229,20.10418,0,0,229,112.6583,9.822505,0,9.822505,212.0709,50.49296,0.1468094,22.1146,24.78784,0,143.6431
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,43.97396,43.97396,0,0,0,43.97396,97.81552,0,0,43.01336,46.28838,43.97396,0,0,219.1774,121.4985,0,3.275021,-3.275021,208.6187,49.67102,0.1468094,48.37136,34.41069,0,164.5119
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,24.30661,24.30661,0,0,0,24.30661,257.7654,0,0,62.65404,25.58591,24.30661,0,0,222.8164,118.2235,37.06813,0,37.06813,243.7846,58.04384,0.1466687,26.73727,50.12323,0,180.8775
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,4.329206,4.329206,0,0,0,4.329206,1152.382,0,0,49.88899,4.557058,4.329206,0,0,185.7482,151.5848,45.33193,0,45.33193,286.7903,68.28326,0.1464971,4.762126,39.91119,0,201.4738
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,4.621969,4.621969,0,0,0,4.621969,883.4841,0,0,40.83437,4.865231,4.621969,0,0,140.4163,192.3836,35.96914,0,35.96914,320.9136,76.40784,0.1463612,5.084166,32.66749,0,233.2179
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,104.4472,224.7558,11.00791,0,11.00791,331.3566,78.89426,0.1463196,0,8.806326,0,235.7637
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,54.21676,54.21676,0,0,0,54.21676,21.82147,0,7.105427E-15,11.83089,57.07027,54.21676,0,0,93.43925,234.6629,0,45.23938,-45.23938,283.6701,67.54037,0.1463196,59.63844,9.464716,0,246.4938
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,16.82927,16.82927,0,0,0,16.82927,184.3874,0,0,31.03105,17.71502,16.82927,0,0,143.7052,189.4235,13.31603,0,13.31603,296.3028,70.54814,0.1462694,18.5122,24.82484,0,220.4546
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,12.63875,12.63875,0,0,0,12.63875,110.1243,0,0,13.91834,13.30394,12.63875,0,0,130.3892,201.4079,0.6143919,0,0.6143919,296.8857,70.68692,0.1462671,13.90262,11.13467,0,215.3263
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,33.47217,33.47217,0,0,0,33.47217,10.31425,0,0,3.452402,35.23386,33.47217,0,0,129.7748,201.9609,0,31.78146,-31.78146,263.385,62.7106,0.1462671,36.81939,2.761922,0,205.4133
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,56.87547,56.87547,0,0,0,56.87547,3.57423,0,7.105427E-15,2.03286,59.86892,56.87547,0,0,165.0875,170.1794,0,57.83606,-57.83606,202.4205,48.19526,0.1462671,62.56301,1.626288,0,172.2123
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,72.38437,72.38437,81,0,22.761,72.38437,0,0,0,0,0,0,8.61563,8.184848,229.3498,112.3434,8.184848,0,8.184848,210.1853,50.04403,0.1462987,79.62281,0,81,112.3434
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,81.07066,81.07066,81,0,22.761,81.07066,0,0,0,0,0.07437527,0.07065651,0,0,221.165,119.7098,0,0.07437527,-0.07437527,210.1069,50.02536,0.1462987,89.17772,0,81,119.7098
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,221.2476,119.6354,68.7,0,68.7,275.2815,65.54308,0.1464166,0,0,81,119.6354
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,25.25523,25.25523,81,0,22.761,25.25523,0,0,0,0,0,0,55.74477,52.95753,152.5476,181.4654,52.95753,0,52.95753,325.5214,77.50494,0.14662,27.78076,0,81,181.4654
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,43.81776,43.81776,81,0,22.761,43.81776,0,0,0,0,0,0,37.18224,35.32313,99.59008,229.1272,35.32313,0,35.32313,359.0319,85.4836,0.1467554,48.19954,0,81,229.1272
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,16.35836,16.35836,0,0,0,16.35836,0,0,3.552714E-15,0,17.21933,16.35836,0,0,64.26695,260.918,0,17.21933,-17.21933,340.8811,81.162,0.1467554,17.9942,0,0,260.918
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,67.02493,67.02493,81,0,22.761,67.02493,0,0,0,0,0,0,13.97507,13.27632,83.39954,243.6986,13.27632,0,13.27632,353.4761,84.16081,0.1468062,73.72742,0,81,243.6986
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.12322,255.6473,0,0,0,353.4761,84.16081,0.1468062,0,0,0,255.6473
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,38.31082,38.31082,0,0,0,38.31082,0,0,0,0,40.32718,38.31082,0,0,70.12322,255.6473,0,40.32718,-40.32718,310.9675,74.03974,0.1468062,42.1419,0,0,255.6473
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,15.97556,15.97556,0,0,0,15.97556,0,0,1.776357E-15,0,16.81637,15.97556,0,0,114.9312,215.3201,0,16.81637,-16.81637,293.2415,69.81927,0.1468062,17.57311,0,0,215.3201
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,38.41462,38.41462,0,0,0,38.41462,0,0,7.105427E-15,0,40.43645,38.41462,0,0,133.6161,198.5038,0,40.43645,-40.43645,250.6178,59.67078,0.1468062,42.25608,0,0,198.5038
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,13.03648,13.03648,0,0,0,13.03648,16.99696,0,1.776357E-15,2.215806,13.72261,13.03648,0,0,178.5454,158.0673,0,11.50681,-11.50681,238.4885,56.78287,0.1468062,14.34013,1.772645,0,160.2831
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,40.9984,40.9984,0,0,0,40.9984,42.63272,0,7.105427E-15,17.47873,43.15621,40.9984,0,0,191.3308,146.5605,0,25.67748,-25.67748,211.4221,50.33849,0.1468062,45.09824,13.98299,0,164.0393
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,219.8613,120.883,8.269664,0,8.269664,219.2674,52.20641,0.146775,0,6.615731,0,129.1527
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,57.57185,57.57185,0,0,0,57.57185,23.78063,7.105427E-15,0,13.69095,60.60194,57.57185,0,0,211.5916,128.3257,0,46.911,-46.911,169.8188,40.43298,0.146775,63.32903,10.95276,0,142.0167
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.09284407,0.09284407,0,0,0,0.09284407,45827,0,0,42.54765,0.0977306,0.09284407,0,0,263.715,81.41474,42.44992,0,42.44992,210.0904,50.02142,0.1466154,0.1021285,34.03812,0,123.9624
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,8.936889,8.936889,0,0,0,8.936889,351.3816,0,0,31.40258,9.407251,8.936889,0,0,221.2651,119.6197,21.99533,0,21.99533,230.957,54.98965,0.1465328,9.830578,25.12207,0,151.0222
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,199.2697,139.4155,40.51714,0,40.51714,269.3949,64.14152,0.1463809,0,32.41371,0,179.9326
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,39.1004,39.1004,0,0,0,39.1004,104.7483,0,0,40.95701,41.15831,39.1004,0,0,158.7526,175.8809,0,0.2013064,-0.2013064,269.1827,64.091,0.1463809,43.01044,32.76561,0,216.8379
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,33.69516,33.69516,0,0,0,33.69516,127.274,0,0,42.8852,35.46859,33.69516,0,0,158.9763,175.6796,7.416605,0,7.416605,276.2187,65.76623,0.1463531,37.06468,34.30816,0,218.5648
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,18.39873,18.39873,0,0,0,18.39873,173.6398,0,0,31.94752,19.36708,18.39873,0,0,151.5597,182.3545,12.58044,0,12.58044,288.1536,68.60786,0.146306,20.2386,25.55801,0,214.302
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,50.80138,50.80138,0,0,0,50.80138,7.594491,0,0,3.858107,53.47514,50.80138,0,0,138.9792,193.6769,0,49.61703,-49.61703,235.8526,56.15527,0.146306,55.88152,3.086485,0,197.535
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,194.1093,144.0599,12.61279,0,12.61279,247.8182,59.00421,0.1462589,0,10.09023,0,156.6727
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,181.4965,155.4114,2.526949,0,2.526949,250.2154,59.57499,0.1462494,0,2.021559,0,157.9384
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.4687702,0.4687702,0,0,0,0.4687702,0,0,5.551115E-17,0,0.4934424,0.4687702,0,0,178.9695,157.6857,0,0.4934424,-0.4934424,249.6953,59.45115,0.1462494,0.5156472,0,0,157.6857
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.5178,157.1922,0,0,0,249.6953,59.45115,0.1462494,0,0,0,157.1922
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,9.012604,9.012604,0,0,0,9.012604,0,0,1.776357E-15,0,9.486952,9.012604,0,0,179.5178,157.1922,0,9.486952,-9.486952,239.6952,57.07017,0.1462494,9.913864,0,0,157.1922
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,46.95495,46.95495,0,0,0,46.95495,0,0,7.105427E-15,0,49.42626,46.95495,0,0,190.0589,147.7053,0,49.42626,-49.42626,187.5953,44.66547,0.1462494,51.65044,0,0,147.7053
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,7.508671,7.508671,0,0,0,7.508671,0,0,8.881784E-16,0,7.903864,7.508671,0,0,244.9769,98.279,0,7.903864,-7.903864,179.2639,42.6818,0.1462494,8.259539,0,0,98.279
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.759,90.37514,0,0,0,179.2639,42.6818,0.1462494,0,0,0,90.37514
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,5.595123,5.595123,0,0,0,5.595123,0,0,0,0,5.889603,5.595123,0,0,253.759,90.37514,0,5.889603,-5.889603,173.0557,41.20366,0.1462494,6.154635,0,0,90.37514
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,22.92964,22.92964,0,0,0,22.92964,0,0,3.552714E-15,0,24.13647,22.92964,0,0,260.303,84.48553,0,24.13647,-24.13647,147.6137,35.14604,0.1462494,25.22261,0,0,84.48553
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,25.27964,25.27964,0,0,0,25.27964,0,0,3.552714E-15,0,26.61015,25.27964,0,0,287.1213,60.34906,0,26.61015,-26.61015,119.5641,28.46759,0.1462494,27.80761,0,0,60.34906
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,5.833071,5.833071,0,0,0,5.833071,0,0,8.881784E-16,0,6.140074,5.833071,0,0,316.6881,33.73891,0,6.140074,-6.140074,113.0919,26.92659,0.1462494,6.416378,0,0,33.73891
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,14.34333,14.34333,0,0,0,14.34333,0,0,1.776357E-15,0,15.09825,14.34333,0,0,323.5104,27.59884,0,15.09825,-15.09825,97.17695,23.13732,0.1462494,15.77767,0,0,27.59884
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,21.36641,21.36641,81,0,22.761,21.36641,4.218719,0,0,0.9013887,0,0,59.63359,56.65191,340.2863,12.50059,57.5533,0,57.5533,151.7768,36.13726,0.1464686,23.50305,0.7211109,81,13.40198
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.993158,2.993158,75.30894,0,21.32116,2.993158,658.939,0,0,19.72309,0,0,72.31579,68.7,282.733,64.29856,88.42309,0,88.42309,235.6623,56.10996,0.1465329,3.292474,15.77847,81,84.02164
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,39.56928,39.56928,81,0,22.761,39.56928,72.50021,0,0,28.68781,0,0,41.43072,39.35918,194.3099,143.8793,68.047,0,68.047,300.2173,71.48018,0.1467136,43.52621,22.95025,81,172.5672
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,59.41607,59.41607,81,0,22.761,59.41607,74.58842,0,0,44.3175,0,0,21.58393,20.50474,126.2629,205.1216,64.82224,0,64.82224,361.7131,86.122,0.1469056,65.35767,35.454,81,249.4391
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,26.4823,26.4823,0,0,0,26.4823,178.8138,0,0,47.35402,27.87611,26.4823,0,0,61.44064,263.4616,19.47791,0,19.47791,380.1915,90.52161,0.146833,29.13053,37.88322,0,310.8157
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.148838,3.148838,0,0,0,3.148838,1941.946,15.87145,0,61.14874,3.314566,3.148838,0,0,41.96272,280.9918,41.96272,0,41.96272,420.0009,100,0.1466769,3.463722,48.91899,0,342.1405
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,53.30809,53.30809,0,0,0,53.30809,162.7295,30.63419,0,86.74796,56.11377,53.30809,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,58.63889,69.39837,0,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,49.09738,49.09738,0,0,0,49.09738,170.3892,31.97519,0,83.65664,51.68145,49.09738,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,54.00712,66.92532,0,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,15.11916,15.11916,0,0,0,15.11916,613.7675,76.88161,0,92.79652,15.91491,15.11916,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,16.63108,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,9.942272,9.942272,0,0,0,9.942272,682.8359,57.42385,0,67.8894,10.46555,9.942272,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,10.9365,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,13.14083,13.14083,0,0,0,13.14083,351.5719,32.36702,0,46.19947,13.83245,13.14083,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,14.45492,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,68.01035,68.01035,47.4105,0,14.26286,68.01035,31.88347,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,74.81139,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466769,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,61.34861,61.34861,0,0,0,61.34861,0,0,7.105427E-15,0,64.57748,61.34861,0,0,0,318.7582,0,64.57748,-64.57748,351.9302,83.79273,0.1466769,67.48347,0,0,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,99.49528,99.49528,81,0,22.761,99.49528,0,0,0,0,19.46871,18.49528,0,0,71.75276,254.1807,0,19.46871,-19.46871,331.4084,78.90659,0.1466769,109.4448,0,81,254.1807
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,72.17482,72.17482,81,0,22.761,72.17482,0,0,0,0,0,0,8.825178,8.383919,93.38467,234.712,8.383919,0,8.383919,339.3621,80.80032,0.1467086,79.3923,0,81,234.712
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,41.22493,41.22493,0,0,0,41.22493,0,0,0,0,43.39466,41.22493,0,0,85.00075,242.2576,0,43.39466,-43.39466,293.6201,69.9094,0.1467086,45.34742,0,0,242.2576
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.217,198.8629,0,0,0,293.6201,69.9094,0.1467086,0,0,0,198.8629
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,48.24417,48.24417,0,0,0,48.24417,0,0,7.105427E-15,0,50.78334,48.24417,0,0,133.217,198.8629,0,50.78334,-50.78334,240.0897,57.16411,0.1467086,53.06858,0,0,198.8629
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.643,148.0796,0,0,0,240.0897,57.16411,0.1467086,0,0,0,148.0796
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,42.85002,42.85002,0,0,0,42.85002,0,0,0,0,45.10528,42.85002,0,0,189.643,148.0796,0,45.10528,-45.10528,192.5446,45.84386,0.1467086,47.13502,0,0,148.0796
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,57.79635,57.79635,0,0,0,57.79635,0,0,7.105427E-15,0,60.83826,57.79635,0,0,239.7599,102.9743,0,60.83826,-60.83826,128.4154,30.57504,0.1467086,63.57599,0,0,102.9743
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,39.24848,39.24848,81,0,22.761,39.24848,0,0,0,0,0,0,41.75152,39.66394,307.358,42.13601,39.66394,0,39.66394,166.0439,39.53419,0.1468584,43.17333,0,81,42.13601
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,10.64454,10.64454,81,0,22.761,10.64454,0,0,0,0,0,0,70.35545,66.83768,267.6941,77.83356,66.83768,0,66.83768,229.4517,54.63126,0.1470419,11.709,0,81,77.83356
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,56.55915,56.55915,81,0,22.761,56.55915,4.439377,0,0,2.510874,0,0,24.44085,23.2188,200.8564,137.9875,25.72968,0,25.72968,253.8611,60.44299,0.1471367,62.21507,2.008699,81,140.4984
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,93.83079,93.83079,81,0,22.761,93.83079,22.44141,0,0,21.05695,13.50609,12.83079,0,0,175.1267,161.1442,7.550859,0,7.550859,261.0244,62.14855,0.1471596,103.2139,16.84556,81,182.2011
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,47.56691,47.56691,81,0,22.761,47.56691,107.4667,0,0,51.11856,0,0,33.43309,31.76144,167.5759,167.94,82.88,0,82.88,339.6513,80.86919,0.1472826,52.3236,40.89485,81,219.0585
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,17.40451,17.40451,0,0,0,17.40451,290.3792,0,0,50.53909,18.32054,17.40451,0,0,84.69585,242.532,32.21855,0,32.21855,370.2165,88.14661,0.1471631,19.14496,40.43127,0,293.071
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,27.37492,27.37492,0,0,0,27.37492,186.4038,0,0,51.0279,28.8157,27.37492,0,0,52.47731,271.5287,22.21219,0,22.21219,391.2888,93.16382,0.1470809,30.11241,40.82232,0,322.5565
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,24.09431,24.09431,0,0,0,24.09431,272.1545,9.946201,0,65.57375,25.36243,24.09431,0,0,30.26511,291.5196,30.26511,0,30.26511,420.0009,100,0.146969,26.50374,52.459,0,357.0934
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,16.57463,16.57463,0,0,0,16.57463,597.1841,81.53409,0,98.98107,17.44698,16.57463,0,0,0,318.7582,0,0,0,420.0009,100,0.146969,18.2321,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,43.13868,43.13868,0,0,0,43.13868,208.1706,44.3929,0,89.80204,45.40914,43.13868,0,0,0,318.7582,0,0,0,420.0009,100,0.146969,47.45255,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146969,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,23.61769,23.61769,0,0,0,23.61769,251.5113,34.54043,0,59.40115,24.86072,23.61769,0,0,0,318.7582,0,0,0,420.0009,100,0.146969,25.97945,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,55.64846,55.64846,0,0,0,55.64846,63.34397,0,7.105427E-15,35.24994,58.57732,55.64846,0,0,0,318.7582,0,23.32738,-23.32738,395.4116,94.14544,0.146969,61.21331,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,53.59417,53.59417,0,0,0,53.59417,34.76817,0,0,18.63371,56.41492,53.59417,0,0,25.91931,295.4308,0,37.7812,-37.7812,355.5867,84.66334,0.146969,58.95359,14.90697,0,314.0645
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,30.5298,30.5298,0,0,0,30.5298,7.796683,0,3.552714E-15,2.380311,32.13663,30.5298,0,0,67.89843,257.6496,0,29.75632,-29.75632,324.2208,77.19528,0.146969,33.58278,1.904249,0,260.0299
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,38.04792,38.04792,0,0,0,38.04792,0,0,7.105427E-15,0,40.05044,38.04792,0,0,100.961,227.8933,0,40.05044,-40.05044,282.004,67.14366,0.146969,41.85271,0,0,227.8933
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,99.80222,99.80222,81,0,22.761,99.80222,0,0,0,0,19.79181,18.80222,0,0,145.4615,187.8429,0,19.79181,-19.79181,261.1416,62.17644,0.146969,109.7824,0,81,187.8429
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,48.43069,48.43069,81,0,22.761,48.43069,0,0,0,0,0,0,32.56931,30.94084,167.4524,168.0511,30.94084,0,30.94084,290.4946,69.16525,0.1470847,53.27376,0,81,168.0511
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,12.6127,12.6127,81,0,22.761,12.6127,0,0,0,0,0,0,68.3873,64.96793,136.5115,195.8978,64.96793,0,64.96793,352.1286,83.83998,0.1472734,13.87397,0,81,195.8978
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,38.47582,38.47582,0,0,0,38.47582,0,0,7.105427E-15,0,40.50087,38.47582,0,0,71.54361,254.369,0,40.50087,-40.50087,309.437,73.67532,0.1472734,42.32341,0,0,254.369
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,19.8054,19.8054,0,0,0,19.8054,0,0,0,0,20.84779,19.8054,0,0,116.5446,213.8681,0,20.84779,-20.84779,287.4615,68.44307,0.1472734,21.78594,0,0,213.8681
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,4.736142,4.736142,0,0,0,4.736142,0,0,8.881784E-16,0,4.985413,4.736142,0,0,139.7088,193.0203,0,4.985413,-4.985413,282.2064,67.19186,0.1472734,5.209756,0,0,193.0203
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,39.01833,39.01833,0,0,0,39.01833,0,0,0,0,41.07192,39.01833,0,0,145.2481,188.0349,0,41.07192,-41.07192,238.9128,56.88388,0.1472734,42.92016,0,0,188.0349
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,27.51615,27.51615,0,0,0,27.51615,0,0,3.552714E-15,0,28.96437,27.51615,0,0,190.8836,146.963,0,28.96437,-28.96437,208.3816,49.61458,0.1472734,30.26777,0,0,146.963
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,21.21183,21.21183,0,0,0,21.21183,0,0,3.552714E-15,0,22.32825,21.21183,0,0,223.0662,117.9986,0,22.32825,-22.32825,184.8456,44.01077,0.1472734,23.33302,0,0,117.9986
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,40.57728,40.57728,0,0,0,40.57728,0,0,0,0,42.71292,40.57728,0,0,247.8754,95.67038,0,42.71292,-42.71292,139.8222,33.29094,0.1472734,44.63501,0,0,95.67038
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,24.77352,24.77352,0,0,0,24.77352,10.61165,0,3.552714E-15,2.62888,26.07739,24.77352,0,0,295.3342,52.95745,0,23.44851,-23.44851,115.1053,27.40598,0.1472734,27.25088,2.103104,0,55.58633
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,30.10378,30.10378,81,0,22.761,30.10378,76.9325,7.105427E-15,0,23.15959,0,0,50.89622,48.35141,321.3881,29.50894,71.511,0,71.511,182.9466,43.55863,0.1474372,33.11416,18.52767,81,52.66853
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,41.88552,41.88552,81,0,22.761,41.88552,98.7028,0,0,41.34218,0,0,39.11448,37.15876,249.8771,93.86884,78.50094,0,78.50094,257.4192,61.29015,0.1475747,46.07407,33.07375,81,135.211
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,33.93501,33.93501,81,0,22.761,33.93501,144.487,-7.105427E-15,0,49.03168,0,0,47.06499,44.71174,171.3762,164.5197,93.74342,0,93.74342,346.352,82.46459,0.1476556,37.32851,39.22535,81,213.5514
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,22.30525,22.30525,0,0,0,22.30525,265.6224,0,0,59.24775,23.47921,22.30525,0,0,77.63273,248.8888,35.76853,0,35.76853,380.285,90.54386,0.147524,24.53578,47.3982,0,308.1365
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,46.59098,46.59098,0,0,0,46.59098,131.1176,0,0,61.089,49.04314,46.59098,0,0,41.8642,281.0804,12.04586,0,12.04586,391.7127,93.26474,0.1474798,51.25008,48.8712,0,342.1694
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,41.36216,41.36216,0,0,0,41.36216,157.9772,0,0,65.34278,43.53912,41.36216,0,0,29.81834,291.9217,21.80367,0,21.80367,412.3975,98.18967,0.1473998,45.49838,52.27423,0,357.2645
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,46.0978,46.0978,0,0,0,46.0978,179.1786,26.0587,0,82.59737,48.524,46.0978,0,0,8.014676,311.545,8.014676,0,8.014676,420.0009,100,0.1473704,50.70758,66.0779,0,394.1424
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,9.590419,9.590419,0,0,0,9.590419,524.0686,40.1652,0,50.26038,10.09518,9.590419,0,0,0,318.7582,0,0,0,420.0009,100,0.1473704,10.54946,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,17.1404,17.1404,0,0,0,17.1404,183.5363,13.41633,0,31.45886,18.04253,17.1404,0,0,0,318.7582,0,0,0,420.0009,100,0.1473704,18.85444,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,4.022675,4.022675,0,0,0,4.022675,718.5276,24.66963,0,28.90403,4.234395,4.022675,0,0,0,318.7582,0,0,0,420.0009,100,0.1473704,4.424942,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,34.85966,34.85966,0,0,0,34.85966,49.74916,0,0,17.34239,36.69439,34.85966,0,0,0,318.7582,0,19.35199,-19.35199,399.6021,95.14316,0.1473704,38.34563,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,21.50221,299.4062,1.285634,0,1.285634,400.8217,95.43355,0.1473657,0,1.028507,0,300.6919
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,49.55343,49.55343,0,0,0,49.55343,0,0,0,0,52.16151,49.55343,0,0,20.21658,300.5633,0,52.16151,-52.16151,345.8387,82.34237,0.1473657,54.50877,0,0,300.5633
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,37.9435,37.9435,0,0,0,37.9435,0,0,0,0,39.94053,37.9435,0,0,78.17381,248.4018,0,39.94053,-39.94053,303.7376,72.31834,0.1473657,41.73786,0,0,248.4018
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.719519,2.719519,0,0,0,2.719519,0,0,4.440892E-16,0,2.862652,2.719519,0,0,122.5522,208.4613,0,2.862652,-2.862652,300.7201,71.59989,0.1473657,2.991471,0,0,208.4613
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,71.90372,71.90372,81,0,22.761,71.90372,0,0,0,0,0,0,9.096272,8.641459,125.7329,205.5986,8.641459,0,8.641459,308.9182,73.55179,0.1473976,79.0941,0,81,205.5986
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,18.32549,18.32549,81,0,22.761,18.32549,0,0,0,0,0,0,62.67451,59.54078,117.0914,213.3759,59.54078,0,59.54078,365.4035,87.00066,0.1476038,20.15804,0,81,213.3759
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,18.6235,18.6235,0,0,0,18.6235,0,0,3.552714E-15,0,19.60368,18.6235,0,0,57.55066,266.9626,0,19.60368,-19.60368,344.7394,82.08064,0.1476038,20.48584,0,0,266.9626
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,12.83561,12.83561,0,0,0,12.83561,0,0,0,0,13.51117,12.83561,0,0,79.33253,247.3589,0,13.51117,-13.51117,330.4974,78.6897,0.1476038,14.11917,0,0,247.3589
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,9.527976,9.527976,0,0,0,9.527976,0,0,1.776357E-15,0,10.02945,9.527976,0,0,94.34493,233.8478,0,10.02945,-10.02945,319.9254,76.17256,0.1476038,10.48077,0,0,233.8478
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.4888,223.8183,0,0,0,319.9254,76.17256,0.1476038,0,0,0,223.8183
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,35.57637,35.57637,0,0,0,35.57637,0,0,7.105427E-15,0,37.44881,35.57637,0,0,105.4888,223.8183,0,37.44881,-37.44881,280.4509,66.77389,0.1476038,39.13401,0,0,223.8183
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,32.49299,32.49299,0,0,0,32.49299,0,0,7.105427E-15,0,34.20315,32.49299,0,0,147.0986,186.3695,0,34.20315,-34.20315,244.3976,58.18979,0.1476038,35.74229,0,0,186.3695
