Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,185.1021,152.1664,0.7722937,0,0.7722937,245.1303,58.36423,0.1476009,0,0.617835,0,152.9387
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,58.96389,58.96389,0,0,0,58.96389,44.90457,0,0,26.47749,62.06726,58.96389,0,0,184.3298,152.8615,0,35.58977,-35.58977,207.6154,49.43213,0.1476009,64.86028,21.18199,0,179.3389
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,82.93675,82.93675,81,0,22.761,82.93675,63.71233,0,0,52.84093,2.038687,1.936752,0,0,223.8739,117.2717,50.80225,0,50.80225,255.8106,60.90717,0.1477515,91.23043,42.27275,81,170.1126
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,60.91451,60.91451,81,0,22.761,60.91451,128.6369,0,0,78.35854,0,0,20.08549,19.08122,173.0717,162.9937,97.43975,0,97.43975,348.2501,82.91652,0.1478178,67.00596,62.68682,81,241.3522
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,75.63194,250.6895,71.94442,0,71.94442,416.5025,99.16708,0.1475551,0,57.55553,0,322.6339
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,25.21922,25.21922,0,0,0,25.21922,376.5936,64.73991,0,94.97399,26.54655,25.21922,0,0,3.687529,315.4395,3.687529,0,3.687529,420.0009,100,0.1475417,27.74115,75.97919,0,410.4135
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,35.29672,35.29672,0,0,0,35.29672,312.7772,73.24564,0,110.4001,37.15444,35.29672,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,38.82639,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,16.29572,16.29572,0,0,0,16.29572,487.114,62.22536,0,79.37876,17.15339,16.29572,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,17.9253,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,42.04913,42.04913,0,0,0,42.04913,165.1841,25.19624,0,69.45849,44.26225,42.04913,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,46.25405,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,80.25122,80.25122,38.84682,0,12.09625,80.25122,54.30893,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,88.27634,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,8.005335,8.005335,0,0,0,8.005335,247.6868,11.40149,0,19.82816,8.426668,8.005335,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,8.805868,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,70.90746,70.90746,68.24889,0,19.53497,70.90746,3.946694,0,0,2.798501,2.798501,2.658576,0,0,0,318.7582,0,0,0,420.0009,100,0.1475417,77.99821,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,40.61029,40.61029,0,0,0,40.61029,0,0,0,0,42.74767,40.61029,0,0,0,318.7582,0,42.74767,-42.74767,374.9408,89.27145,0.1475417,44.67132,0,0,318.7582
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,53.31685,53.31685,0,0,0,53.31685,0,0,7.105427E-15,0,56.123,53.31685,0,0,47.49742,276.0106,0,56.123,-56.123,315.782,75.18604,0.1475417,58.64854,0,0,276.0106
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.738851,1.738851,0,0,0,1.738851,0,0,2.220446E-16,0,1.83037,1.738851,0,0,109.8563,219.8875,0,1.83037,-1.83037,313.8526,74.72666,0.1475417,1.912736,0,0,219.8875
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,49.63879,49.63879,0,0,0,49.63879,0,0,7.105427E-15,0,52.25136,49.63879,0,0,111.8901,218.0572,0,52.25136,-52.25136,258.7748,61.61293,0.1475417,54.60267,0,0,218.0572
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,35.31464,35.31464,0,0,0,35.31464,0,0,0,0,37.17331,35.31464,0,0,169.9471,165.8058,0,37.17331,-37.17331,219.5907,52.28341,0.1475417,38.84611,0,0,165.8058
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,58.57951,58.57951,0,0,0,58.57951,0,0,7.105427E-15,0,61.66265,58.57951,0,0,211.2508,128.6325,0,61.66265,-61.66265,154.5926,36.80769,0.1475417,64.43746,0,0,128.6325
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.19944,41.19944,0,0,0,41.19944,0,0,7.105427E-15,0,43.36782,41.19944,0,0,279.7648,66.96986,0,43.36782,-43.36782,108.8789,25.9235,0.1475417,45.31938,0,0,66.96986
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,26.02627,26.02627,81,0,22.761,26.02627,0,0,0,0,0,0,54.97373,52.22504,327.9513,23.60204,52.22504,0,52.22504,158.4239,37.71991,0.1477328,28.6289,0,81,23.60204
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,6.883608,6.883608,79.19939,0,22.30545,6.883608,0,0,0,0,0,0,72.31579,68.7,275.7263,70.60458,68.7,0,68.7,223.5985,53.23763,0.1478909,7.571969,0,81,70.60458
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,5.932137,5.932137,78.24792,0,22.06473,5.932137,0,0,0,0,0,0,72.31579,68.7,207.0263,132.4346,68.7,0,68.7,288.773,68.75534,0.148042,6.525351,0,81,132.4346
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.37398,37.37398,81,0,22.761,37.37398,0,7.105427E-15,0,0,0,0,43.62602,41.44472,138.3263,194.2646,41.44472,0,41.44472,328.0909,78.11673,0.1481925,41.11138,0,81,194.2646
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.4097421,0.4097421,72.72553,0,20.66756,0.4097421,329.5771,0,0,1.350416,0,0,72.31579,68.7,96.88156,231.5648,70.05042,0,70.05042,394.5466,93.93948,0.1482996,0.4507163,1.080333,81,232.9152
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,26.83114,294.6102,15.30966,0,15.30966,409.0706,97.39757,0.148244,0,12.24773,0,309.9199
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,32.27411,32.27411,0,0,0,32.27411,68.81664,0,0,22.20996,33.97274,32.27411,0,0,11.52149,308.3889,0,11.76279,-11.76279,396.6715,94.44541,0.148244,35.50151,17.76796,0,330.5988
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,33.11226,33.11226,0,0,0,33.11226,75.24046,0,0,24.91382,34.85501,33.11226,0,0,24.59125,296.6261,0,9.941193,-9.941193,386.1926,91.95043,0.148244,36.42349,19.93106,0,321.5399
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,35.63702,286.6849,18.53079,0,18.53079,403.7724,96.1361,0.1481767,0,14.82463,0,305.2157
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,42.58515,42.58515,0,0,0,42.58515,56.62545,0,0,24.11403,44.82647,42.58515,0,0,17.10623,303.3626,0,20.71244,-20.71244,381.9396,90.93782,0.1481767,46.84367,19.29123,0,327.4767
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.680156,3.680156,0,0,0,3.680156,238.488,0,0,8.776733,3.873849,3.680156,0,0,40.12005,282.6502,4.902884,0,4.902884,386.5909,92.04527,0.1481589,4.048172,7.021386,0,291.4269
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.358288,3.358288,0,0,0,3.358288,292.2028,0,0,9.81301,3.53504,3.358288,0,0,35.21717,287.0628,6.27797,0,6.27797,392.5467,93.46332,0.1481361,3.694117,7.850408,0,296.8758
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,32.4175,32.4175,0,0,0,32.4175,35.96529,0,0,11.65905,34.12368,32.4175,0,0,28.9392,292.713,0,22.46463,-22.46463,368.8669,87.82528,0.1481361,35.65924,9.327237,0,304.372
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,53.92071,53.92071,0,0,0,53.92071,36.86349,0,0,19.87705,56.75864,53.92071,0,0,53.8999,270.2483,0,36.88159,-36.88159,329.9903,78.56896,0.1481361,59.31278,15.90164,0,290.1254
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,94.87945,233.3667,10.0651,0,10.0651,339.5389,80.84243,0.1480996,0,8.052078,0,243.4318
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,71.3664,71.3664,81,0,22.761,71.3664,23.28951,0,0,16.62088,0,0,9.6336,9.15192,84.81435,242.4253,25.7728,0,25.7728,363.9891,86.6639,0.1481811,78.50304,13.29671,81,259.0462
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,69.89156,69.89156,81,0,22.761,69.89156,3.671141,0,0,2.565818,0,0,11.10845,10.55302,59.04155,265.6208,13.11884,0,13.11884,376.4347,89.62714,0.1482267,76.88071,2.052654,81,268.1866
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,31.89669,31.89669,0,0,0,31.89669,0,0,3.552714E-15,0,33.57546,31.89669,0,0,45.9227,277.4278,0,33.57546,-33.57546,341.0431,81.20058,0.1482267,35.08636,0,0,277.4278
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,47.36255,47.36255,0,0,0,47.36255,0,0,7.105427E-15,0,49.85531,47.36255,0,0,83.22878,243.8523,0,49.85531,-49.85531,288.491,68.68819,0.1482267,52.0988,0,0,243.8523
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,37.50752,37.50752,0,0,0,37.50752,0,0,7.105427E-15,0,39.4816,37.50752,0,0,138.6236,193.997,0,39.4816,-39.4816,246.8737,58.77934,0.1482267,41.25827,0,0,193.997
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,10.77844,10.77844,0,0,0,10.77844,0,0,1.776357E-15,0,11.34573,10.77844,0,0,182.492,154.5154,0,11.34573,-11.34573,234.9143,55.93186,0.1482267,11.85629,0,0,154.5154
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,36.85307,36.85307,0,0,0,36.85307,0,0,7.105427E-15,0,38.79271,36.85307,0,0,195.0984,143.1697,0,38.79271,-38.79271,194.0232,46.1959,0.1482267,40.53838,0,0,143.1697
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,24.41521,24.41521,0,0,0,24.41521,0,0,3.552714E-15,0,25.70022,24.41521,0,0,238.2014,104.377,0,25.70022,-25.70022,166.9328,39.74581,0.1482267,26.85674,0,0,104.377
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,36.31259,36.31259,0,0,0,36.31259,0,0,7.105427E-15,0,38.22378,36.31259,0,0,266.7572,78.67675,0,38.22378,-38.22378,126.6413,30.15264,0.1482267,39.94385,0,0,78.67675
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,19.51435,19.51435,0,0,0,19.51435,0,0,0,0,20.54142,19.51435,0,0,309.2281,40.45297,0,20.54142,-20.54142,104.9888,24.99728,0.1482267,21.46578,0,0,40.45297
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,14.58112,14.58112,0,0,0,14.58112,0,0,1.776357E-15,0,15.34855,14.58112,0,0,332.0518,19.91156,0,15.34855,-15.34855,88.81001,21.1452,0.1482267,16.03923,0,0,19.91156
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,40.65627,40.65627,81,0,22.761,40.65627,0,0,0,0,0,0,40.34373,38.32654,349.1058,4.563009,38.32654,0,38.32654,125.1698,29.80226,0.148365,44.7219,0,81,4.563009
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,18.20781,18.20781,81,0,22.761,18.20781,0,0,0,0,0,0,62.79219,59.65258,310.7793,39.0569,59.65258,0,59.65258,181.7612,43.27638,0.1485657,20.02859,0,81,39.0569
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,51.21534,51.21534,81,0,22.761,51.21534,0.7771318,0,0,0.3980107,0,0,29.78466,28.29543,251.1267,92.74422,28.69344,0,28.69344,208.9821,49.75755,0.1486685,56.33688,0.3184086,81,93.14223
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,73.28473,73.28473,81,0,22.761,73.28473,31.88449,0,0,23.36646,0,0,7.71527,7.329506,222.4332,118.5683,30.69597,0,30.69597,238.1029,56.69105,0.1487622,80.6132,18.69317,81,141.9348
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,21.77277,21.77277,81,0,22.761,21.77277,225.8028,0,0,49.16353,0,0,59.22723,56.26587,191.7373,146.1947,105.4294,0,105.4294,338.122,80.50508,0.1487961,23.95005,39.33082,81,195.3582
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,14.25509,14.25509,0,0,0,14.25509,498.6504,0,0,71.08308,15.00536,14.25509,0,0,86.30787,241.0811,56.07772,0,56.07772,391.322,93.17172,0.1485936,15.6806,56.86646,0,312.1642
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,64.89031,64.89031,26.18232,0,8.892127,64.89031,109.3775,0,0,70.9754,40.74525,38.70799,0,0,30.23015,291.5511,30.23015,0,30.23015,420.0009,100,0.1485251,71.37934,56.78032,81,362.5265
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,67.92741,67.92741,20.25,0,7.39125,67.92741,134.2197,40.98521,0,91.17196,50.18674,47.67741,0,0,0,318.7582,0,0,0,420.0009,100,0.1485251,74.72015,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,46.67402,46.67402,0,0,0,46.67402,196.4154,42.54443,0,91.67498,49.13055,46.67402,0,0,0,318.7582,0,0,0,420.0009,100,0.1485251,51.34142,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,64.63689,64.63689,20.25,0,7.39125,64.63689,128.7663,36.5075,0,83.23055,46.72305,44.38689,0,0,0,318.7582,0,0,0,420.0009,100,0.1485251,71.10059,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,60.10292,60.10292,0,0,0,60.10292,148.6813,26.09557,0,89.3618,63.26624,60.10292,0,0,0,318.7582,0,0,0,420.0009,100,0.1485251,66.11321,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,78.47899,78.47899,20.25,0,7.39125,78.47899,87.22839,7.162281,0,68.45596,61.29367,58.22899,0,0,0,318.7582,0,0,0,420.0009,100,0.1485251,86.32689,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,50.41854,50.41854,0,0,0,50.41854,76.50723,0,7.105427E-15,38.57383,53.07214,50.41854,0,0,0,318.7582,0,14.49832,-14.49832,404.7183,96.3613,0.1485251,55.46039,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,24.09593,24.09593,0,0,0,24.09593,73.64601,0,0,17.74569,25.36413,24.09593,0,0,16.10924,304.2599,0,7.618443,-7.618443,396.6877,94.44927,0.1485251,26.50552,14.19655,0,322.0056
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,63.8945,63.8945,81,0,22.761,63.8945,4.100915,3.552714E-15,0,2.620259,0,0,17.1055,16.25023,24.57418,296.6415,18.87049,0,18.87049,414.5898,98.71167,0.1485907,70.28394,2.096207,81,299.2617
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,57.93191,57.93191,0,0,0,57.93191,0,0,0,0,60.98095,57.93191,0,0,5.703691,313.6249,0,60.98095,-60.98095,350.3103,83.40704,0.1485907,63.7251,0,0,313.6249
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,68.64717,68.64717,81,0,22.761,68.64717,0,1.776357E-15,0,0,0,0,12.35283,11.73519,73.4603,252.644,11.73519,0,11.73519,361.4432,86.05775,0.1486326,75.51189,0,81,252.644
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,78.42305,78.42305,81,0,22.761,78.42305,0,0,0,0,0,0,2.576953,2.448105,61.72512,263.2056,2.448105,0,2.448105,363.7657,86.61072,0.1486413,86.26535,0,81,263.2056
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,20.80648,20.80648,0,0,0,20.80648,0,0,0,0,21.90156,20.80648,0,0,59.27701,265.4089,0,21.90156,-21.90156,340.6795,81.114,0.1486413,22.88713,0,0,265.4089
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,10.69194,10.69194,0,0,0,10.69194,0,0,0,0,11.25468,10.69194,0,0,83.61208,243.5074,0,11.25468,-11.25468,328.816,78.28937,0.1486413,11.76114,0,0,243.5074
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,19.46754,19.46754,0,0,0,19.46754,0,0,3.552714E-15,0,20.49214,19.46754,0,0,96.11727,232.2527,0,20.49214,-20.49214,307.2154,73.14637,0.1486413,21.41429,0,0,232.2527
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.22364,41.22364,0,0,0,41.22364,0,0,7.105427E-15,0,43.3933,41.22364,0,0,118.8863,211.7605,0,43.3933,-43.3933,261.4748,62.25578,0.1486413,45.346,0,0,211.7605
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,34.56942,34.56942,0,0,0,34.56942,0,0,7.105427E-15,0,36.38887,34.56942,0,0,167.1011,168.3672,0,36.38887,-36.38887,223.1176,53.12313,0.1486413,38.02637,0,0,168.3672
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,21.59132,21.59132,0,0,0,21.59132,0,0,3.552714E-15,0,22.72771,21.59132,0,0,207.5332,131.9784,0,22.72771,-22.72771,199.1605,47.41907,0.1486413,23.75046,0,0,131.9784
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,17.74043,17.74043,0,0,0,17.74043,0,0,3.552714E-15,0,18.67413,17.74043,0,0,232.7862,109.2507,0,18.67413,-18.67413,179.4762,42.73235,0.1486413,19.51447,0,0,109.2507
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,10.62966,10.62966,0,0,0,10.62966,0,0,0,0,11.18912,10.62966,0,0,253.5352,90.57653,0,11.18912,-11.18912,167.6819,39.92417,0.1486413,11.69263,0,0,90.57653
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,265.9676,79.38741,2.212489,0,2.212489,169.7808,40.42392,0.1486333,0,1.769992,0,81.5999
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,24.53717,24.53717,0,0,0,24.53717,90.58669,0,0,22.22741,25.8286,24.53717,0,0,263.7551,81.37865,0,3.601192,-3.601192,165.9848,39.52011,0.1486333,26.99089,17.78193,0,103.6061
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,40.67121,40.67121,0,0,0,40.67121,108.4082,0,0,44.09094,42.81179,40.67121,0,0,267.7564,77.77746,1.279146,0,1.279146,167.1983,39.80904,0.1486287,44.73833,35.27275,0,121.8684
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,45.40837,45.40837,0,0,0,45.40837,132.9917,0,0,60.38936,47.79828,45.40837,0,0,266.4773,78.9287,12.59108,0,12.59108,179.1433,42.65307,0.1485834,49.9492,48.31149,0,139.3181
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,40.86513,40.86513,0,0,0,40.86513,145.7616,0,0,59.56565,43.01592,40.86513,0,0,253.8862,90.26067,16.54973,0,16.54973,194.8437,46.39127,0.1485238,44.95164,47.65252,0,149.8263
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,15.37046,15.37046,0,0,0,15.37046,522.7927,0,0,80.35565,16.17943,15.37046,0,0,237.3365,105.1554,64.17622,0,64.17622,255.7266,60.88717,0.1482934,16.90751,64.28452,0,185.5111
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,0,0,110.0621,0,0,0,0,173.1602,162.914,110.0621,0,110.0621,360.1407,85.74762,0.1478999,0,88.04971,0,272.9762
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,73.2099,73.2099,37.7138,0,11.80959,73.2099,137.2252,0,0,100.4624,37.36431,35.4961,0,0,63.09809,261.9699,63.09809,0,63.09809,420.0009,100,0.1477934,80.53089,80.36993,81,362.4323
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477934,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,65.54116,65.54116,20.25,0,7.39125,65.54116,118.4094,29.93199,0,77.60689,47.6749,45.29116,0,0,0,318.7582,0,0,0,420.0009,100,0.1477934,72.09528,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,29.54697,29.54697,0,0,0,29.54697,172.4863,19.86241,0,50.96447,31.10207,29.54697,0,0,0,318.7582,0,0,0,420.0009,100,0.1477934,32.50166,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,76.50942,76.50942,56.81992,0,16.64344,76.50942,27.0892,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.1477934,84.16036,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,12.47103,12.47103,0,0,0,12.47103,17.53876,0,0,2.187263,13.12739,12.47103,0,0,0,318.7582,0,10.94013,-10.94013,408.4689,97.25431,0.1477934,13.71813,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,105.6884,105.6884,81,0,22.761,105.6884,0,0,0,0,25.98777,24.68838,0,0,12.1557,307.8181,0,25.98777,-25.98777,381.0754,90.73206,0.1477934,116.2572,0,81,307.8181
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.031,281.8303,0,0,0,381.0754,90.73206,0.1477934,0,0,0,281.8303
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,5.383904,5.383904,0,0,0,5.383904,0,0,8.881784E-16,0,5.667268,5.383904,0,0,41.031,281.8303,0,5.667268,-5.667268,375.1016,89.30972,0.1477934,5.922295,0,0,281.8303
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,32.9758,32.9758,0,0,0,32.9758,0,0,7.105427E-15,0,34.71137,32.9758,0,0,47.32796,276.1631,0,34.71137,-34.71137,338.5126,80.59808,0.1477934,36.27338,0,0,276.1631
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,22.22015,22.22015,0,0,0,22.22015,0,0,3.552714E-15,0,23.38963,22.22015,0,0,85.89616,241.4517,0,23.38963,-23.38963,313.8578,74.72789,0.1477934,24.44216,0,0,241.4517
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,14.96264,14.96264,0,0,0,14.96264,0,0,1.776357E-15,0,15.75015,14.96264,0,0,111.8846,218.0621,0,15.75015,-15.75015,297.2556,70.77501,0.1477934,16.45891,0,0,218.0621
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.3848,202.3119,0,0,0,297.2556,70.77501,0.1477934,0,0,0,202.3119
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,21.91208,21.91208,0,0,0,21.91208,0,0,3.552714E-15,0,23.06535,21.91208,0,0,129.3848,202.3119,0,23.06535,-23.06535,272.9426,64.98621,0.1477934,24.10329,0,0,202.3119
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,45.66497,45.66497,0,0,0,45.66497,0,0,0,0,48.06839,45.66497,0,0,155.013,179.2466,0,48.06839,-48.06839,222.2741,52.9223,0.1477934,50.23147,0,0,179.2466
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,34.39791,34.39791,0,0,0,34.39791,0,0,0,0,36.20833,34.39791,0,0,208.4223,131.1782,0,36.20833,-36.20833,184.1072,43.83495,0.1477934,37.83771,0,0,131.1782
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,47.72456,47.72456,0,0,0,47.72456,0,0,7.105427E-15,0,50.23639,47.72456,0,0,248.6538,94.96983,0,50.23639,-50.23639,131.1534,31.22693,0.1477934,52.49702,0,0,94.96983
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,38.68567,38.68567,0,0,0,38.68567,1.091647,0,7.105427E-15,0.4223109,40.72176,38.68567,0,0,304.472,44.73345,0,40.29945,-40.29945,88.67402,21.11282,0.1477934,42.55424,0.3378488,0,45.15576
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,59.71598,59.71598,81,0,22.761,59.71598,45.10717,0,0,26.93618,0,0,21.28403,20.21982,349.2491,4.434002,47.15601,0,47.15601,133.4101,31.76425,0.1479427,65.68758,21.54895,81,31.37019
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,85.73884,85.73884,81,0,22.761,85.73884,66.27282,0,0,56.82154,4.988247,4.738835,0,0,302.0931,46.87441,51.83329,0,51.83329,182.5835,43.47218,0.148091,94.31272,45.45723,81,103.696
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,40.95065,40.95065,81,0,22.761,40.95065,205.5851,0,0,84.18842,0,0,40.04935,38.04688,250.2598,93.52438,122.2353,0,122.2353,298.5461,71.08226,0.1480664,45.04572,67.35074,81,177.7128
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,40.1892,40.1892,68.23686,0,19.53193,40.1892,245.0924,0,0,98.50069,0,0,28.04766,26.64528,128.0245,203.5361,125.146,0,125.146,417.27,99.3498,0.1479461,44.20812,78.80054,81,302.0368
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,46.71171,46.71171,0,0,0,46.71171,203.6227,43.06685,0,95.11565,49.17022,46.71171,0,0,2.878576,316.1675,2.878576,0,2.878576,420.0009,100,0.1479359,51.38288,76.09251,0,411.2831
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,44.02796,44.02796,0,0,0,44.02796,216.2718,48.87482,0,95.22005,46.34522,44.02796,0,0,0,318.7582,0,0,0,420.0009,100,0.1479359,48.43076,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,34.35841,34.35841,0,0,0,34.35841,246.2371,48.4364,0,84.60315,36.16674,34.35841,0,0,0,318.7582,0,0,0,420.0009,100,0.1479359,37.79425,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,32.21493,32.21493,0,0,0,32.21493,219.3269,36.74555,0,70.65601,33.91045,32.21493,0,0,0,318.7582,0,0,0,420.0009,100,0.1479359,35.43642,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,64.25527,64.25527,20.25,0,7.39125,64.25527,81.22623,5.870795,0,52.19213,46.32134,44.00528,0,0,0,318.7582,0,0,0,420.0009,100,0.1479359,70.6808,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479359,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,59.62471,59.62471,0,0,0,59.62471,36.71149,0,0,21.88911,62.76285,59.62471,0,0,0,318.7582,0,40.87373,-40.87373,376.9161,89.74176,0.1479359,65.58717,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,44.83252,44.83252,0,0,0,44.83252,6.376235,0,7.105427E-15,2.858627,47.19213,44.83252,0,0,45.41526,277.8845,0,44.3335,-44.3335,330.1845,78.6152,0.1479359,49.31578,2.286901,0,280.7431
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.67471,233.551,0,0,0,330.1845,78.6152,0.1479359,0,0,0,233.551
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,36.81774,36.81774,0,0,0,36.81774,0,0,7.105427E-15,0,38.75552,36.81774,0,0,94.67471,233.551,0,38.75552,-38.75552,289.3326,68.88858,0.1479359,40.49952,0,0,233.551
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,83.79504,83.79504,81,0,22.761,83.79504,0,0,0,0,2.942146,2.795039,0,0,137.7364,194.7955,0,2.942146,-2.942146,286.2313,68.15018,0.1479359,92.17455,0,81,194.7955
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,52.76916,52.76916,81,0,22.761,52.76916,0,0,0,0,0,0,28.23084,26.8193,141.0054,191.8533,26.8193,0,26.8193,311.6743,74.20803,0.1480306,58.04607,0,81,191.8533
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,29.9238,29.9238,81,0,22.761,29.9238,0,0,0,0,0,0,51.0762,48.52239,114.1861,215.9907,48.52239,0,48.52239,357.7067,85.1681,0.1482016,32.91618,0,81,215.9907
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.30313,2.30313,0,0,0,2.30313,0,0,0,0,2.424348,2.30313,0,0,65.66376,259.6608,0,2.424348,-2.424348,355.1512,84.55965,0.1482016,2.533443,0,0,259.6608
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,22.96531,22.96531,0,0,0,22.96531,0,0,0,0,24.17401,22.96531,0,0,68.35748,257.2365,0,24.17401,-24.17401,329.6696,78.49261,0.1482016,25.26184,0,0,257.2365
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.6955,40.6955,0,0,0,40.6955,0,0,7.105427E-15,0,42.83737,40.6955,0,0,95.21749,233.0625,0,42.83737,-42.83737,284.515,67.74154,0.1482016,44.76505,0,0,233.0625
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,14.51651,14.51651,0,0,0,14.51651,0,0,1.776357E-15,0,15.28054,14.51651,0,0,142.8146,190.2251,0,15.28054,-15.28054,268.4079,63.90652,0.1482016,15.96816,0,0,190.2251
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.793,174.9446,0,0,0,268.4079,63.90652,0.1482016,0,0,0,174.9446
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,20.93453,20.93453,0,0,0,20.93453,0,0,0,0,22.03635,20.93453,0,0,159.793,174.9446,0,22.03635,-22.03635,245.1796,58.37598,0.1482016,23.02799,0,0,174.9446
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,16.77203,16.77203,0,0,0,16.77203,6.441508,0,3.552714E-15,1.080372,17.65477,16.77203,0,0,184.2778,152.9082,0,16.5744,-16.5744,227.7086,54.21623,0.1482016,18.44924,0.8642975,0,153.9886
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,202.6938,136.3338,2.792221,0,2.792221,230.3576,54.84693,0.1481917,0,2.233777,0,139.1261
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,37.35213,37.35213,0,0,0,37.35213,36.23798,0,0,13.53566,39.31803,37.35213,0,0,199.9016,138.8468,0,25.78237,-25.78237,203.1806,48.37623,0.1481917,41.08735,10.82853,0,152.3825
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.204256,3.204256,0,0,0,3.204256,152.8785,0,0,4.89862,3.372901,3.204256,0,0,228.5486,113.0645,1.525719,0,1.525719,204.628,48.72085,0.1481863,3.524681,3.918895,0,117.9631
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,18.27174,18.27174,0,0,0,18.27174,91.4631,0,0,16.7119,19.23341,18.27174,0,0,227.0229,114.4376,0,2.521512,-2.521512,201.9701,48.08802,0.1481863,20.09892,13.36952,0,131.1495
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,229.8246,111.9161,16.1651,0,16.1651,217.3056,51.73933,0.1481293,0,12.93208,0,128.0812
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,48.45164,48.45164,0,0,0,48.45164,37.73891,0,0,18.28512,51.00173,48.45164,0,0,213.6595,126.4647,0,32.71661,-32.71661,182.8193,43.52832,0.1481293,53.29681,14.6281,0,144.7498
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,250.0113,93.74807,8.172414,0,8.172414,190.5723,45.37428,0.1481005,0,6.537931,0,101.9205
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,32.08283,32.08283,0,0,0,32.08283,60.40101,0,0,19.37836,33.7714,32.08283,0,0,241.8389,101.1032,0,14.39305,-14.39305,175.4007,41.762,0.1481005,35.29111,15.50268,0,120.4816
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,22.41713,22.41713,0,0,0,22.41713,85.41932,0,0,19.14856,23.59698,22.41713,0,0,257.8311,86.7102,0,4.448419,-4.448419,170.7117,40.64556,0.1481005,24.65884,15.31885,0,105.8588
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,53.93015,53.93015,0,0,0,53.93015,19.6982,0,7.105427E-15,10.62327,56.76858,53.93015,0,0,262.7738,82.26177,0,46.14531,-46.14531,122.0703,29.06429,0.1481005,59.32317,8.498617,0,92.88505
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,23.72498,23.72498,0,0,0,23.72498,9.819844,0,3.552714E-15,2.329756,24.97366,23.72498,0,0,314.0464,36.11647,0,22.64391,-22.64391,98.20149,23.38126,0.1481005,26.09748,1.863805,0,38.44622
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,43.56798,43.56798,81,0,22.761,43.56798,6.004372,0,0,2.615983,0,0,37.43202,35.56042,339.2063,13.47256,38.1764,0,38.1764,134.4188,32.00441,0.1482329,47.92477,2.092787,81,16.08854
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,53.80024,53.80024,81,0,22.761,53.80024,0,0,0,0,0,0,27.19976,25.83978,301.0299,47.83132,25.83978,0,25.83978,158.9326,37.84101,0.1483237,59.18026,0,81,47.83132
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,43.9483,43.9483,81,0,22.761,43.9483,0,0,0,0,0,0,37.0517,35.19912,275.1901,71.08712,35.19912,0,35.19912,192.3254,45.79167,0.1484471,48.34313,0,81,71.08712
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,30.93067,30.93067,81,0,22.761,30.93067,0,0,0,0,0,0,50.06933,47.56586,239.991,102.7663,47.56586,0,47.56586,237.4503,56.53568,0.1486135,34.02374,0,81,102.7663
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,192.4251,145.5756,68.7,0,68.7,302.6249,72.0534,0.1487184,0,0,81,145.5756
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,27.83578,27.83578,81,0,22.761,27.83578,0,0,0,0,0,0,53.16422,50.50601,123.7251,207.4056,50.50601,0,50.50601,350.5391,83.46152,0.1488943,30.61935,0,81,207.4056
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.21912,252.861,0,0,0,350.5391,83.46152,0.1488943,0,0,0,252.861
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2444208,0.2444208,0,0,0,0.2444208,0,0,5.551115E-17,0,0.2572851,0.2444208,0,0,73.21912,252.861,0,0.2572851,-0.2572851,350.2679,83.39695,0.1488943,0.2688629,0,0,252.861
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,27.54252,27.54252,0,0,0,27.54252,0,0,3.552714E-15,0,28.99213,27.54252,0,0,73.505,252.6037,0,28.99213,-28.99213,319.7075,76.12068,0.1488943,30.29677,0,0,252.6037
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,6.394064,6.394064,0,0,0,6.394064,0,0,8.881784E-16,0,6.730593,6.394064,0,0,105.7185,223.6116,0,6.730593,-6.730593,312.6128,74.43147,0.1488943,7.03347,0,0,223.6116
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.1969,216.881,0,0,0,312.6128,74.43147,0.1488943,0,0,0,216.881
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,41.90414,41.90414,0,0,0,41.90414,0,0,0,0,44.10962,41.90414,0,0,113.1969,216.881,0,44.10962,-44.10962,266.1172,63.36111,0.1488943,46.09456,0,0,216.881
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,24.71722,24.71722,0,0,0,24.71722,8.473433,0,3.552714E-15,2.094397,26.01813,24.71722,0,0,162.2076,172.7714,0,23.92373,-23.92373,240.8994,57.35688,0.1488943,27.18894,1.675518,0,174.8658
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,44.67624,44.67624,0,0,0,44.67624,45.4576,0,7.105427E-15,20.30875,47.02763,44.67624,0,0,188.7895,148.8477,0,26.71888,-26.71888,212.7352,50.65114,0.1488943,49.14387,16.247,0,169.1564
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,29.49912,29.49912,0,0,0,29.49912,43.59843,0,0,12.86116,31.05171,29.49912,0,0,218.4772,122.1288,0,18.19055,-18.19055,193.5607,46.08578,0.1488943,32.44904,10.28892,0,134.9899
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,78.31738,78.31738,81,0,22.761,78.31738,41.28531,0,0,32.33358,0,0,2.682617,2.548486,238.6889,103.9382,34.88206,0,34.88206,226.6527,53.96482,0.1489935,86.14912,25.86686,81,136.2718
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,57.35757,57.35757,81,0,22.761,57.35757,68.77619,0,0,39.44835,0,0,23.64244,22.46031,203.8068,135.3321,61.90866,0,61.90866,285.3844,67.94853,0.149179,63.09332,31.55868,81,174.7804
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,44.78964,0,0,72.31579,68.7,141.8982,191.0499,113.4896,0,113.4896,393.0501,93.58318,0.1491249,0,35.83171,81,235.8395
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,8.568381,8.568381,0,0,0,8.568381,293.4636,0,0,25.14508,9.019349,8.568381,0,0,28.40852,293.1906,16.12573,0,16.12573,408.3484,97.22561,0.1490683,9.42522,20.11606,0,318.3356
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,28.14409,28.14409,0,0,0,28.14409,80.54814,0,0,22.66954,29.62536,28.14409,0,0,12.28279,307.7037,0,6.955816,-6.955816,401.0163,95.47987,0.1490683,30.9585,18.13564,0,330.3733
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,64.2434,64.2434,55.58943,0,16.33212,64.2434,45.32905,0,0,29.12092,9.109442,8.65397,0,0,20.01148,300.7479,20.01148,0,20.01148,420.0009,100,0.1491239,70.66774,23.29674,81,329.8688
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,29.05152,29.05152,0,0,0,29.05152,21.07038,0,0,6.121266,30.58055,29.05152,0,0,0,318.7582,0,24.45928,-24.45928,394.2185,93.86136,0.1491239,31.95667,4.897013,0,324.8795
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,29.70427,29.70427,0,0,0,29.70427,65.99952,0,3.552714E-15,19.60468,31.26766,29.70427,0,0,27.17698,294.299,0,11.66298,-11.66298,381.9246,90.93426,0.1491239,32.6747,15.68374,0,313.9036
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,26.47712,26.47712,0,0,0,26.47712,48.27538,0,3.552714E-15,12.78193,27.87065,26.47712,0,0,40.13584,282.636,0,15.08872,-15.08872,366.0197,87.14738,0.1491239,29.12483,10.22554,0,295.4179
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,94.52896,94.52896,81,0,22.761,94.52896,2.952771,0,0,2.791224,14.24101,13.52896,0,0,56.90109,267.5472,0,11.44978,-11.44978,353.9506,84.27378,0.1491239,103.9818,2.232979,81,270.3385
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,18.94871,18.94871,0,0,0,18.94871,0,0,3.552714E-15,0,19.94601,18.94871,0,0,69.62307,256.0975,0,19.94601,-19.94601,332.9257,79.26785,0.1491239,20.84358,0,0,256.0975
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,63.4257,63.4257,81,0,22.761,63.4257,0,3.552714E-15,0,0,0,0,17.5743,16.69558,91.78531,236.1514,16.69558,0,16.69558,348.7645,83.03899,0.1491815,69.76827,0,81,236.1514
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,40.52367,40.52367,0,0,0,40.52367,0,0,0,0,42.65649,40.52367,0,0,75.08973,251.1775,0,42.65649,-42.65649,303.8006,72.33333,0.1491815,44.57604,0,0,251.1775
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,44.6555,44.6555,0,0,0,44.6555,0,0,7.105427E-15,0,47.00579,44.6555,0,0,122.4858,208.521,0,47.00579,-47.00579,254.2521,60.5361,0.1491815,49.12105,0,0,208.521
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,11.65562,11.65562,0,0,0,11.65562,0,0,1.776357E-15,0,12.26907,11.65562,0,0,174.7145,161.5152,0,12.26907,-12.26907,241.3194,57.45688,0.1491815,12.82118,0,0,161.5152
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,18.19093,18.19093,0,0,0,18.19093,0,0,0,0,19.14835,18.19093,0,0,188.3468,149.2461,0,19.14835,-19.14835,221.1353,52.65115,0.1491815,20.01003,0,0,149.2461
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.6227,130.0978,0,0,0,221.1353,52.65115,0.1491815,0,0,0,130.0978
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,39.72045,39.72045,0,0,0,39.72045,0,0,7.105427E-15,0,41.811,39.72045,0,0,209.6227,130.0978,0,41.811,-41.811,177.0626,42.15768,0.1491815,43.69249,0,0,130.0978
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.8610102,0.8610102,0,0,0,0.8610102,0,0,1.110223E-16,0,0.9063265,0.8610102,0,0,256.0794,88.28677,0,0.9063265,-0.9063265,176.1072,41.93021,0.1491815,0.9471112,0,0,88.28677
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.0864,87.38044,0,0,0,176.1072,41.93021,0.1491815,0,0,0,87.38044
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,23.09799,23.09799,0,0,0,23.09799,0,0,3.552714E-15,0,24.31368,23.09799,0,0,257.0864,87.38044,0,24.31368,-24.31368,150.4784,35.82811,0.1491815,25.40779,0,0,87.38044
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,5.533747,5.533747,0,0,0,5.533747,30.60177,0,8.881784E-16,1.693424,5.824996,5.533747,0,0,284.1016,63.06676,0,4.131572,-4.131572,146.1233,34.79119,0.1491815,6.087121,1.354739,0,64.76019
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,36.33315,36.33315,0,0,0,36.33315,61.9379,0,0,22.50399,38.24542,36.33315,0,0,288.6923,58.93519,0,15.74143,-15.74143,129.5304,30.84051,0.1491815,39.96646,18.00319,0,81.43919
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,23.6141,23.6141,0,0,0,23.6141,159.7233,0,0,37.71722,24.85695,23.6141,0,0,306.1827,43.19376,12.86027,0,12.86027,141.7307,33.74534,0.1491364,25.97551,30.17377,0,80.91098
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,20.34046,20.34046,0,0,0,20.34046,391.3206,0,0,79.59641,21.41101,20.34046,0,0,293.3224,54.76801,58.18539,0,58.18539,196.9302,46.88806,0.1489327,22.37451,63.67712,0,134.3644
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,91.88001,91.88001,81,0,22.761,91.88001,93.85256,0,0,86.23174,11.45264,10.88001,0,0,235.1371,107.1349,74.7791,0,74.7791,267.8719,63.7789,0.1490526,101.068,68.9854,81,193.3666
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,35.1185,35.1185,81,0,22.761,35.1185,270.5347,0,0,95.00774,0,0,45.8815,43.58742,160.358,174.4361,138.5952,0,138.5952,399.3548,95.0843,0.1489689,38.63035,76.0062,81,269.4438
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,15.82069,15.82069,0,0,0,15.82069,537.4879,46.61816,0,85.03432,16.65336,15.82069,0,0,21.7628,299.1717,21.7628,0,21.7628,420.0009,100,0.1488932,17.40276,68.02746,0,384.206
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488932,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488932,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488932,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,27.62545,27.62545,0,0,0,27.62545,173.8752,18.95437,0,48.03379,29.07942,27.62545,0,0,0,318.7582,0,0,0,420.0009,100,0.1488932,30.38799,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,27.48808,27.48808,0,0,0,27.48808,77.25945,0,3.552714E-15,21.23714,28.93482,27.48808,0,0,0,318.7582,0,7.697684,-7.697684,411.8868,98.06808,0.1488932,30.23689,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,8.552982,311.0605,2.626379,0,2.626379,414.3784,98.66132,0.1488841,0,2.101104,0,313.6869
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,14.73599,14.73599,0,0,0,14.73599,0,0,1.776357E-15,0,15.51157,14.73599,0,0,5.926603,313.4243,0,15.51157,-15.51157,398.0277,94.76832,0.1488841,16.20959,0,0,313.4243
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.16168,297.9127,0,0,0,398.0277,94.76832,0.1488841,0,0,0,297.9127
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,20.66675,20.66675,0,0,0,20.66675,0,0,3.552714E-15,0,21.75448,20.66675,0,0,23.16168,297.9127,0,21.75448,-21.75448,375.0965,89.30851,0.1488841,22.73343,0,0,297.9127
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,6.770697,6.770697,0,0,0,6.770697,0,0,8.881784E-16,0,7.127049,6.770697,0,0,47.33333,276.1582,0,7.127049,-7.127049,367.5839,87.51981,0.1488841,7.447766,0,0,276.1582
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,23.44862,23.44862,0,0,0,23.44862,0,0,0,0,24.68276,23.44862,0,0,55.25227,269.0312,0,24.68276,-24.68276,341.566,81.32508,0.1488841,25.79348,0,0,269.0312
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,36.97988,36.97988,0,0,0,36.97988,0,0,7.105427E-15,0,38.92619,36.97988,0,0,82.67756,244.3484,0,38.92619,-38.92619,300.5342,71.55563,0.1488841,40.67786,0,0,244.3484
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,35.06378,35.06378,0,0,0,35.06378,0,0,7.105427E-15,0,36.90924,35.06378,0,0,125.9289,205.4222,0,36.90924,-36.90924,261.6284,62.29237,0.1488841,38.57016,0,0,205.4222
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,29.53563,29.53563,0,0,0,29.53563,0,0,3.552714E-15,0,31.09013,29.53563,0,0,166.9391,168.513,0,31.09013,-31.09013,228.8566,54.48956,0.1488841,32.48919,0,0,168.513
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,48.96928,48.96928,0,0,0,48.96928,0,0,7.105427E-15,0,51.54661,48.96928,0,0,201.4837,137.4229,0,51.54661,-51.54661,174.5217,41.5527,0.1488841,53.86621,0,0,137.4229
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,22.65564,22.65564,0,0,0,22.65564,0,0,0,0,23.84804,22.65564,0,0,258.7578,85.87625,0,23.84804,-23.84804,149.3836,35.56746,0.1488841,24.92121,0,0,85.87625
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,48.12591,48.12591,0,0,0,48.12591,0,0,7.105427E-15,0,50.65886,48.12591,0,0,285.2556,62.02821,0,50.65886,-50.65886,95.98452,22.85341,0.1488841,52.9385,0,0,62.02821
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,39.09195,39.09195,81,0,22.761,39.09195,2.479979,0,0,0.9694719,0,0,41.90805,39.81265,341.5432,11.36935,40.78212,0,40.78212,134.6738,32.06514,0.1490233,43.00114,0.7755775,81,12.33882
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.53668,1.53668,73.85247,0,20.95267,1.53668,1625.643,0,0,24.98094,0,0,72.31579,68.7,300.7611,48.07326,93.68094,0,93.68094,223.5474,53.22546,0.1490491,1.690348,19.98475,81,73.0542
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,49.86283,49.86283,81,0,22.761,49.86283,93.45894,0,0,46.60127,0,0,31.13717,29.58031,207.0801,132.3861,76.18158,0,76.18158,295.8196,70.43309,0.1491821,54.84911,37.28102,81,178.9874
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,30.89364,30.89364,81,0,22.761,30.89364,236.4466,0,0,73.04697,0,0,50.10635,47.60104,130.8985,200.9495,120.648,0,120.648,410.2763,97.68465,0.1491607,33.98301,58.43758,81,273.9965
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,8.691791,8.691791,0,0,0,8.691791,805.9348,50.65037,0,70.05017,9.149253,8.691791,0,0,10.25054,309.5327,10.25054,0,10.25054,420.0009,100,0.1491253,9.560969,56.04013,0,379.5829
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,56.96754,56.96754,0,0,0,56.96754,164.8385,33.93859,0,93.90442,59.96583,56.96754,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,62.66429,75.12354,0,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,83.94172,83.94172,20.25,0,7.39125,83.94172,118.5966,32.50816,0,99.55207,67.04391,63.69172,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,92.33589,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,10.03805,10.03805,0,0,0,10.03805,946.9661,84.49058,0,95.05695,10.56637,10.03805,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,11.04186,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,23.84903,23.84903,0,0,0,23.84903,294.0111,45.01455,0,70.11879,25.10424,23.84903,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,26.23393,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,8.957897,8.957897,0,0,0,8.957897,564.6984,41.15574,0,50.58511,9.429366,8.957897,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,9.853687,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,17.46539,17.46539,0,0,0,17.46539,137.7293,5.670331,0,24.05495,18.38462,17.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.1491253,19.21193,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,19.40777,19.40777,0,0,0,19.40777,15.15722,0,3.552714E-15,2.941679,20.42923,19.40777,0,0,0,318.7582,0,17.48755,-17.48755,401.5674,95.61108,0.1491253,21.34854,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,113.7611,113.7611,81,0,22.761,113.7611,0,0,1.421085E-14,0,34.48541,32.76114,0,0,19.43061,301.2707,0,34.48541,-34.48541,365.2165,86.95615,0.1491253,125.1373,0,81,301.2707
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.74773,266.7853,0,0,0,365.2165,86.95615,0.1491253,0,0,0,266.7853
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,24.06263,24.06263,0,0,0,24.06263,0,0,3.552714E-15,0,25.32908,24.06263,0,0,57.74773,266.7853,0,25.32908,-25.32908,338.5173,80.59921,0.1491253,26.46889,0,0,266.7853
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,42.48386,42.48386,0,0,0,42.48386,0,0,7.105427E-15,0,44.71985,42.48386,0,0,85.89116,241.4562,0,44.71985,-44.71985,291.3785,69.37569,0.1491253,46.73224,0,0,241.4562
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,37.62949,37.62949,0,0,0,37.62949,0,0,7.105427E-15,0,39.60999,37.62949,0,0,135.5799,196.7363,0,39.60999,-39.60999,249.6259,59.43462,0.1491253,41.39243,0,0,196.7363
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,25.57173,25.57173,0,0,0,25.57173,0,0,3.552714E-15,0,26.91761,25.57173,0,0,179.591,157.1263,0,26.91761,-26.91761,221.2522,52.679,0.1491253,28.1289,0,0,157.1263
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.4994,130.2087,0,0,0,221.2522,52.679,0.1491253,0,0,0,130.2087
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,7.639991,7.639991,0,0,0,7.639991,0,0,8.881784E-16,0,8.042096,7.639991,0,0,209.4994,130.2087,0,8.042096,-8.042096,212.7751,50.66064,0.1491253,8.403991,0,0,130.2087
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,46.31686,46.31686,0,0,0,46.31686,0,0,0,0,48.75459,46.31686,0,0,218.4351,122.1666,0,48.75459,-48.75459,161.3833,38.42451,0.1491253,50.94855,0,0,122.1666
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.6069,73.41205,0,0,0,161.3833,38.42451,0.1491253,0,0,0,73.41205
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.6069,73.41205,0,0,0,161.3833,38.42451,0.1491253,0,0,0,73.41205
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,34.67497,34.67497,0,0,0,34.67497,6.207718,0,0,2.152524,36.49997,34.67497,0,0,272.6069,73.41205,0,34.34745,-34.34745,125.1779,29.8042,0.1491253,38.14247,1.72202,0,75.56458
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.04489,1.04489,0,0,0,1.04489,1786.455,0,0,18.6665,1.099884,1.04489,0,0,310.7707,39.06461,17.56661,0,17.56661,141.843,33.77208,0.1490647,1.149379,14.9332,0,57.7311
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,293.2041,54.87456,41.07409,0,41.07409,180.8093,43.04976,0.148923,0,32.85927,0,95.94864
