Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,24.69827,24.69827,0,0,0,24.69827,243.4618,0,0,60.13085,25.99818,24.69827,0,0,252.13,91.84123,34.13267,0,34.13267,213.1904,50.75952,0.1488055,27.1681,48.10468,0,151.9721
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,217.9973,122.5606,69.47455,0,69.47455,279.0998,66.45219,0.1485669,0,55.57964,0,192.0352
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,0,0,72.26078,0,0,0,0,148.5228,185.0877,72.26078,0,72.26078,347.6524,82.77421,0.1483196,0,57.80863,0,257.3485
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,0,0,72.0591,0,0,0,0,76.26199,250.1224,72.0591,0,72.0591,416.0136,99.05067,0.1480738,0,57.64728,0,322.1815
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,19.55678,19.55678,0,0,0,19.55678,368.3012,47.2389,0,72.02788,20.58609,19.55678,0,0,4.202888,314.9756,4.202888,0,4.202888,420.0009,100,0.1480595,21.51246,57.6223,0,387.0035
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.810279,1.810279,0,0,0,1.810279,4191.9,73.97955,0,75.88511,1.905557,1.810279,0,0,0,318.7582,0,0,0,420.0009,100,0.1480595,1.991307,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,69.12119,69.12119,20.25,0,7.39125,69.12119,96.13568,15.00677,0,66.45013,51.44336,48.87119,0,0,0,318.7582,0,0,0,420.0009,100,0.1480595,76.03331,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,60.22449,60.22449,0,0,0,60.22449,80.98621,0,0,48.77353,63.3942,60.22449,0,0,0,318.7582,0,14.62067,-14.62067,404.5893,96.33059,0.1480595,66.24694,39.01882,0,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,53.52292,53.52292,0,0,0,53.52292,42.71746,0,7.105427E-15,22.86363,56.33992,53.52292,0,0,16.24519,304.1375,0,33.47628,-33.47628,369.3022,87.92892,0.1480595,58.87521,18.29091,0,327.0012
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,61.62757,61.62757,0,0,0,61.62757,4.435211,0,1.421085E-14,2.733313,64.87113,61.62757,0,0,53.44106,270.6613,0,62.13782,-62.13782,303.8032,72.33395,0.1480595,67.79034,2.18665,0,273.3946
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.4831,208.5235,0,0,0,303.8032,72.33395,0.1480595,0,0,0,208.5235
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,9.4594,9.4594,0,0,0,9.4594,0,0,0,0,9.957263,9.4594,0,0,122.4831,208.5235,0,9.957263,-9.957263,293.3073,69.83494,0.1480595,10.40534,0,0,208.5235
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.597378,2.597378,0,0,0,2.597378,0,0,4.440892E-16,0,2.734082,2.597378,0,0,133.5467,198.5662,0,2.734082,-2.734082,290.4253,69.14875,0.1480595,2.857115,0,0,198.5662
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,13.97977,13.97977,0,0,0,13.97977,0,0,1.776357E-15,0,14.71554,13.97977,0,0,136.5846,195.8321,0,14.71554,-14.71554,274.9138,65.45554,0.1480595,15.37774,0,0,195.8321
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.9352,181.1166,0,0,0,274.9138,65.45554,0.1480595,0,0,0,181.1166
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,5.746385,5.746385,0,0,0,5.746385,0,0,8.881784E-16,0,6.048826,5.746385,0,0,152.9352,181.1166,0,6.048826,-6.048826,268.5378,63.93744,0.1480595,6.321023,0,0,181.1166
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,19.09214,19.09214,0,0,0,19.09214,0,0,3.552714E-15,0,20.09699,19.09214,0,0,159.6561,175.0677,0,20.09699,-20.09699,247.3537,58.89362,0.1480595,21.00136,0,0,175.0677
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,22.49661,22.49661,0,0,0,22.49661,0,0,0,0,23.68064,22.49661,0,0,181.9861,154.9707,0,23.68064,-23.68064,222.3921,52.95039,0.1480595,24.74627,0,0,154.9707
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,21.28186,21.28186,0,0,0,21.28186,0,0,3.552714E-15,0,22.40196,21.28186,0,0,208.2979,131.2901,0,22.40196,-22.40196,198.7784,47.32808,0.1480595,23.41005,0,0,131.2901
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,12.35059,12.35059,0,0,0,12.35059,0,0,0,0,13.00062,12.35059,0,0,233.189,108.8881,0,13.00062,-13.00062,185.0745,44.06527,0.1480595,13.58565,0,0,108.8881
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,54.54108,54.54108,0,0,0,54.54108,0,0,7.105427E-15,0,57.41167,54.54108,0,0,247.6341,95.88753,0,57.41167,-57.41167,124.5573,29.65644,0.1480595,59.99519,0,0,95.88753
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,16.33974,16.33974,0,0,0,16.33974,5.808259,0,0,0.9490542,17.19972,16.33974,0,0,311.4248,38.47586,0,16.25067,-16.25067,107.4276,25.57794,0.1480595,17.97371,0.7592434,0,39.42492
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,329.4811,22.22519,14.07855,0,14.07855,120.7837,28.75796,0.1480116,0,11.26284,0,36.30375
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,315.4026,34.89589,19.76112,0,19.76112,139.5307,33.22153,0.1479443,0,15.8089,0,54.65701
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,295.6415,52.6809,43.6047,0,43.6047,180.8978,43.07081,0.1477962,0,34.88376,0,96.2856
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,0,0,56.23295,0,0,0,0,252.0368,91.92513,56.23295,0,56.23295,234.245,55.77251,0.1476057,0,44.98636,0,148.1581
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,38.51929,38.51929,0,0,0,38.51929,189.5296,0,0,73.00547,40.54662,38.51929,0,0,195.8038,142.5348,32.45885,0,32.45885,265.0382,63.10421,0.1474959,42.37122,58.40438,0,215.5403
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,44.23199,44.23199,0,0,0,44.23199,169.9361,0,0,75.16613,46.55999,44.23199,0,0,163.345,171.7478,28.60614,0,28.60614,292.1764,69.56567,0.1473993,48.65519,60.1329,0,246.9139
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,22.81113,22.81113,0,0,0,22.81113,302.3004,0,0,68.95814,24.01171,22.81113,0,0,134.7388,197.4933,44.94642,0,44.94642,334.8163,79.718,0.1472478,25.09224,55.16651,0,266.4514
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,0,0,73.65001,0,0,0,0,89.7924,237.9451,73.65001,0,73.65001,404.6868,96.35381,0.1470001,0,58.92001,0,311.5951
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,13.51973,13.51973,0,0,0,13.51973,385.2557,21.71185,0,52.08554,14.2313,13.51973,0,0,16.1424,304.2301,16.1424,0,16.1424,420.0009,100,0.146946,14.87171,41.66844,0,356.3156
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,47.00008,47.00008,0,0,0,47.00008,58.6883,0,0,27.58355,49.47377,47.00008,0,0,0,318.7582,0,21.89022,-21.89022,396.9265,94.50613,0.146946,51.70009,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,37.60059,37.60059,0,0,0,37.60059,23.83016,0,0,8.960279,39.57956,37.60059,0,0,24.32247,296.868,0,30.61929,-30.61929,364.651,86.82148,0.146946,41.36065,7.168223,0,305.8283
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,43.69365,43.69365,0,0,0,43.69365,6.05322,0,1.421085E-14,2.644873,45.99331,43.69365,0,0,58.3439,266.2487,0,43.34844,-43.34844,318.9577,75.94215,0.146946,48.06301,2.115898,0,268.8936
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,68.12822,68.12822,81,0,22.761,68.12822,0,0,0,0,0,0,12.87178,12.22819,106.5088,222.9003,12.22819,0,12.22819,330.5584,78.70422,0.1469875,74.94104,0,81,222.9003
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,94.28064,233.9057,68.7,0,68.7,395.7329,94.22193,0.1470909,0,0,81,233.9057
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,85.64725,85.64725,81,0,22.761,85.64725,0,0,0,0,4.891845,4.647253,0,0,25.58064,295.7357,0,4.891845,-4.891845,390.5764,92.99421,0.1470909,94.21198,0,81,295.7357
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,21.12596,21.12596,0,0,0,21.12596,0,0,0,0,22.23786,21.12596,0,0,31.01602,290.8438,0,22.23786,-22.23786,367.1357,87.41309,0.1470909,23.23856,0,0,290.8438
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,67.39545,67.39545,81,0,22.761,67.39545,0,0,0,0,0,0,13.60455,12.92432,55.72475,268.606,12.92432,0,12.92432,379.3968,90.33239,0.1471348,74.13499,0,81,268.606
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,12.37371,12.37371,0,0,0,12.37371,0,0,1.776357E-15,0,13.02496,12.37371,0,0,42.80043,280.2379,0,13.02496,-13.02496,365.6673,87.06346,0.1471348,13.61108,0,0,280.2379
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,23.69354,23.69354,0,0,0,23.69354,0,0,3.552714E-15,0,24.94057,23.69354,0,0,57.2726,267.2129,0,24.94057,-24.94057,339.3776,80.80403,0.1471348,26.06289,0,0,267.2129
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,6.339276,6.339276,0,0,0,6.339276,0,0,8.881784E-16,0,6.672922,6.339276,0,0,84.98434,242.2723,0,6.672922,-6.672922,332.3438,79.1293,0.1471348,6.973204,0,0,242.2723
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,28.04482,28.04482,0,0,0,28.04482,0,0,0,0,29.52086,28.04482,0,0,92.3987,235.5994,0,29.52086,-29.52086,301.226,71.72034,0.1471348,30.8493,0,0,235.5994
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.5335058,0.5335058,0,0,0,0.5335058,0,0,0,0,0.5615851,0.5335058,0,0,125.1997,206.0785,0,0.5615851,-0.5615851,300.6341,71.57939,0.1471348,0.5868564,0,0,206.0785
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,52.50854,52.50854,0,0,0,52.50854,0,0,7.105427E-15,0,55.27215,52.50854,0,0,125.8236,205.517,0,55.27215,-55.27215,242.3721,57.70752,0.1471348,57.7594,0,0,205.517
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,0,0,0,0,0,0,0,2.831408,0,0,0,0,187.2372,150.2448,2.831408,0,2.831408,245.0582,58.34707,0.1471253,0,2.265126,0,153.0762
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,48.58161,48.58161,0,0,0,48.58161,39.32915,0,0,19.10674,51.13854,48.58161,0,0,184.4057,152.7931,0,32.0318,-32.0318,211.2937,50.30793,0.1471253,53.43977,15.28539,0,171.8998
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,40.40122,40.40122,0,0,0,40.40122,116.9098,0,0,47.233,42.5276,40.40122,0,0,219.9966,120.7613,4.7054,0,4.7054,215.7576,51.37077,0.1471095,44.44134,37.7864,0,167.9943
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,215.2912,124.9961,48.6801,0,48.6801,261.9396,62.36646,0.1469466,0,38.94408,0,173.6762
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,91.30058,91.30058,81,0,22.761,91.30058,65.15726,0,0,59.48896,10.84272,10.30058,0,0,166.6111,168.8082,48.64624,0,48.64624,308.0895,73.3545,0.1470794,100.4306,47.59117,81,228.2972
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,23.19939,23.19939,81,0,22.761,23.19939,240.1296,0,0,55.70861,0,0,57.80061,54.91058,117.9649,212.5898,110.6192,0,110.6192,413.0321,98.34077,0.1470977,25.51933,44.56689,81,268.2984
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,83.25223,0,90.59794,0,0,0,0,7.345703,312.1471,7.345703,0,7.345703,420.0009,100,0.1470732,0,72.47835,0,402.745
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,12.78039,12.78039,0,0,0,12.78039,632.9435,67.43961,0,80.89265,13.45304,12.78039,0,0,0,318.7582,0,0,0,420.0009,100,0.1470732,14.05843,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470732,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,24.51905,24.51905,0,0,0,24.51905,294.1212,46.3062,0,72.11572,25.80952,24.51905,0,0,0,318.7582,0,0,0,420.0009,100,0.1470732,26.97095,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,27.75215,27.75215,0,0,0,27.75215,168.7316,17.61384,0,46.82663,29.21278,27.75215,0,0,0,318.7582,0,0,0,420.0009,100,0.1470732,30.52736,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,30.59742,30.59742,0,0,0,30.59742,54.98238,0,0,16.82319,32.20781,30.59742,0,0,0,318.7582,0,15.38462,-15.38462,403.784,96.13886,0.1470732,33.65716,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,17.09402,303.3736,1.497064,0,1.497064,405.2043,96.47701,0.1470682,0,1.197652,0,304.8707
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,64.38347,64.38347,80.80132,0,22.71073,64.38347,0,3.552714E-15,0,0,0,0,16.41785,15.59696,15.59696,304.721,15.59696,0,15.59696,420.0009,100,0.1471208,70.82182,0,81,304.721
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,49.11301,49.11301,0,0,0,49.11301,0,0,0,0,51.6979,49.11301,0,0,0,318.7582,0,51.6979,-51.6979,365.5065,87.02518,0.1471208,54.02431,0,0,318.7582
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,36.79978,36.79978,0,0,0,36.79978,0,0,0,0,38.73661,36.79978,0,0,57.44211,267.0603,0,38.73661,-38.73661,324.6745,77.3033,0.1471208,40.47976,0,0,267.0603
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,44.16058,44.16058,0,0,0,44.16058,0,0,0,0,46.48482,44.16058,0,0,100.4828,228.3237,0,46.48482,-46.48482,275.6752,65.63682,0.1471208,48.57663,0,0,228.3237
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,41.88899,41.88899,0,0,0,41.88899,0,0,7.105427E-15,0,44.09367,41.88899,0,0,152.1326,181.8389,0,44.09367,-44.09367,229.1964,54.57046,0.1471208,46.07788,0,0,181.8389
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,52.72942,52.72942,0,0,0,52.72942,0,0,7.105427E-15,0,55.50465,52.72942,0,0,201.1255,137.7452,0,55.50465,-55.50465,170.6893,40.64024,0.1471208,58.00237,0,0,137.7452
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,45.00021,45.00021,0,0,0,45.00021,0,0,0,0,47.36865,45.00021,0,0,262.7974,82.24057,0,47.36865,-47.36865,120.7584,28.75194,0.1471208,49.50024,0,0,82.24057
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,13.05117,13.05117,0,0,0,13.05117,0,0,1.776357E-15,0,13.73808,13.05117,0,0,315.4292,34.87193,0,13.73808,-13.73808,106.2772,25.30404,0.1471208,14.35629,0,0,34.87193
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,17.67445,17.67445,0,0,0,17.67445,0,0,3.552714E-15,0,18.60468,17.67445,0,0,330.6938,21.13385,0,18.60468,-18.60468,86.66615,20.63475,0.1471208,19.44189,0,0,21.13385
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,57.02406,57.02406,81,0,22.761,57.02406,0,0,0,0,0,0,23.97594,22.77714,351.3656,2.529166,22.77714,0,22.77714,108.2744,25.77958,0.1471975,62.72647,0,81,2.529166
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,29.04927,29.04927,81,0,22.761,29.04927,0,0,0,0,0,0,51.95073,49.35319,328.5885,23.02859,49.35319,0,49.35319,155.095,36.9273,0.1473635,31.9542,0,81,23.02859
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,35.5077,35.5077,81,0,22.761,35.5077,4.129228,0,0,1.466194,0,0,45.4923,43.21769,279.2353,67.44646,44.68388,0,44.68388,197.4858,47.02034,0.1475125,39.05847,1.172955,81,68.91266
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,14.25752,14.25752,81,0,22.761,14.25752,172.8743,0,0,24.64759,0,0,66.74248,63.40535,234.5514,107.662,88.05295,0,88.05295,281.0202,66.90944,0.1476047,15.68328,19.71808,81,132.3096
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,6.744288,6.744288,79.06008,0,22.2702,6.744288,722.6863,0,0,48.74005,0,0,72.31579,68.7,146.4985,186.9096,117.44,0,117.44,392.4336,93.43639,0.1475866,7.418717,38.99204,81,235.6497
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,54.35828,54.35828,0,0,0,54.35828,123.8496,0,0,67.3225,57.21924,54.35828,0,0,29.05841,292.6057,10.10326,0,10.10326,402.0184,95.71848,0.1475531,59.79411,53.858,0,359.9282
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,51.21402,51.21402,0,0,0,51.21402,153.2752,5.633725,0,78.49837,53.9095,51.21402,0,0,18.95515,301.6986,18.95515,0,18.95515,420.0009,100,0.1474903,56.33543,62.7987,0,380.197
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2091597,0.2091597,0,0,0,0.2091597,50967.4,106.3831,0,106.6033,0.2201682,0.2091597,0,0,0,318.7582,0,0,0,420.0009,100,0.1474903,0.2300757,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1474903,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,39.98801,39.98801,0,0,0,39.98801,249.0377,57.49259,0,99.58524,42.09264,39.98801,0,0,0,318.7582,0,0,0,420.0009,100,0.1474903,43.98681,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1474903,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1474903,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,6.796954,6.796954,0,0,0,6.796954,690.4997,39.77826,0,46.93295,7.154688,6.796954,0,0,0,318.7582,0,0,0,420.0009,100,0.1474903,7.476649,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,54.67168,54.67168,0,0,0,54.67168,40.94632,0,7.105427E-15,22.38604,57.54914,54.67168,0,0,0,318.7582,0,35.16309,-35.16309,382.9357,91.17498,0.1474903,60.13885,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.135594,3.135594,0,0,0,3.135594,97.23167,0,0,3.048791,3.300625,3.135594,0,0,39.0701,283.5951,0,0.2518347,-0.2518347,382.6702,91.11178,0.1474903,3.449154,2.439033,0,286.6439
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.34992,283.3433,0,0,0,382.6702,91.11178,0.1474903,0,0,0,283.3433
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,30.19479,30.19479,0,0,0,30.19479,0,0,3.552714E-15,0,31.78399,30.19479,0,0,39.34992,283.3433,0,31.78399,-31.78399,349.167,83.13483,0.1474903,33.21427,0,0,283.3433
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,37.30519,37.30519,0,0,0,37.30519,0,0,0,0,39.26862,37.30519,0,0,74.66546,251.5593,0,39.26862,-39.26862,307.7742,73.27943,0.1474903,41.03571,0,0,251.5593
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,29.98403,29.98403,0,0,0,29.98403,0,0,3.552714E-15,0,31.56213,29.98403,0,0,118.2973,212.2907,0,31.56213,-31.56213,274.5048,65.35815,0.1474903,32.98243,0,0,212.2907
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,24.61246,24.61246,0,0,0,24.61246,0,0,0,0,25.90785,24.61246,0,0,153.3663,180.7286,0,25.90785,-25.90785,247.1955,58.85596,0.1474903,27.07371,0,0,180.7286
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,25.16728,25.16728,0,0,0,25.16728,0,0,3.552714E-15,0,26.49187,25.16728,0,0,182.1528,154.8207,0,26.49187,-26.49187,219.2706,52.20719,0.1474903,27.68401,0,0,154.8207
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,28.52829,28.52829,0,0,0,28.52829,0,0,3.552714E-15,0,30.02978,28.52829,0,0,211.5882,128.3288,0,30.02978,-30.02978,187.6165,44.6705,0.1474903,31.38112,0,0,128.3288
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,28.71585,28.71585,0,0,0,28.71585,0,0,0,0,30.22721,28.71585,0,0,244.9546,98.29905,0,30.22721,-30.22721,155.7542,37.08426,0.1474903,31.58743,0,0,98.29905
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,3.703185,3.703185,0,0,0,3.703185,0,0,4.440892E-16,0,3.89809,3.703185,0,0,278.5404,68.07185,0,3.89809,-3.89809,151.6452,36.10594,0.1474903,4.073503,0,0,68.07185
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.8716,64.17375,0,0,0,151.6452,36.10594,0.1474903,0,0,0,64.17375
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.8716,64.17375,0,0,0,151.6452,36.10594,0.1474903,0,0,0,64.17375
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,26.93636,26.93636,0,0,0,26.93636,9.828709,0,3.552714E-15,2.647496,28.35406,26.93636,0,0,282.8716,64.17375,0,25.70656,-25.70656,124.5481,29.65426,0.1474903,29.62999,2.117997,0,66.82125
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,30.35932,30.35932,0,0,0,30.35932,86.00708,0,0,26.11116,31.95718,30.35932,0,0,311.4345,38.46719,0,5.846014,-5.846014,118.3859,28.18707,0.1474903,33.39525,20.88893,0,64.57835
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,46.19996,46.19996,81,0,22.761,46.19996,87.05671,0,0,40.22016,0,0,34.80004,33.06004,317.9301,32.62118,73.2802,0,73.2802,187.9056,44.73934,0.1476309,50.81995,32.17613,81,72.84134
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,73.29793,73.29793,81,0,22.761,73.29793,88.716,0,0,65.02699,0,0,7.702071,7.316967,244.6499,98.57336,72.34396,0,72.34396,256.5371,61.08014,0.1477742,80.62772,52.02159,81,163.6003
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,55.51227,55.51227,81,0,22.761,55.51227,141.4329,0,0,78.51263,0,0,25.48773,24.21334,172.3059,163.6829,102.726,0,102.726,353.9915,84.28353,0.1478166,61.0635,62.81011,81,242.1956
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,6.614121,0,76.19404,0,0,0,0,69.57992,256.1363,69.57992,0,69.57992,420.0009,100,0.1475871,0,60.95523,0,332.3304
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,57.54966,57.54966,0,0,0,57.54966,140.2427,20.13059,0,80.70918,60.57859,57.54966,0,0,0,318.7582,0,0,0,420.0009,100,0.1475871,63.30462,64.56734,0,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.991138,1.991138,0,0,0,1.991138,4128.411,80.10642,0,82.20236,2.095935,1.991138,0,0,0,318.7582,0,0,0,420.0009,100,0.1475871,2.190252,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,44.47646,44.47646,0,0,0,44.47646,185.3549,35.62199,0,82.43932,46.81733,44.47646,0,0,0,318.7582,0,0,0,420.0009,100,0.1475871,48.92411,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,6.175416,6.175416,0,0,0,6.175416,1062.334,59.10311,0,65.60355,6.500438,6.175416,0,0,0,318.7582,0,0,0,420.0009,100,0.1475871,6.792957,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,26.3084,26.3084,0,0,0,26.3084,115.0499,2.574722,0,30.26777,27.69305,26.3084,0,0,0,318.7582,0,0,0,420.0009,100,0.1475871,28.93924,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,44.91504,44.91504,0,0,0,44.91504,35.94431,0,7.105427E-15,16.1444,47.27898,44.91504,0,0,0,318.7582,0,31.13459,-31.13459,387.1821,92.18603,0.1475871,49.40654,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,29.18408,29.18408,0,0,0,29.18408,10.02055,0,0,2.924406,30.72009,29.18408,0,0,34.59399,287.6236,0,27.79568,-27.79568,357.8829,85.21004,0.1475871,32.10249,2.339525,0,290.548
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,27.99125,27.99125,0,0,0,27.99125,0,0,3.552714E-15,0,29.46448,27.99125,0,0,65.47807,259.828,0,29.46448,-29.46448,326.8246,77.81522,0.1475871,30.79038,0,0,259.828
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.21638,230.3635,0,0,0,326.8246,77.81522,0.1475871,0,0,0,230.3635
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,29.15754,29.15754,0,0,0,29.15754,0,0,0,0,30.69214,29.15754,0,0,98.21638,230.3635,0,30.69214,-30.69214,294.4722,70.1123,0.1475871,32.07329,0,0,230.3635
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,10.8025,10.8025,0,0,0,10.8025,0,0,0,0,11.37106,10.8025,0,0,132.3188,199.6713,0,11.37106,-11.37106,282.4861,67.25846,0.1475871,11.88275,0,0,199.6713
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,24.89984,24.89984,0,0,0,24.89984,0,0,3.552714E-15,0,26.21036,24.89984,0,0,144.9533,188.3003,0,26.21036,-26.21036,254.858,60.68034,0.1475871,27.38982,0,0,188.3003
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.0759,162.0899,0,0,0,254.858,60.68034,0.1475871,0,0,0,162.0899
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,29.1644,29.1644,0,0,0,29.1644,0,0,3.552714E-15,0,30.69936,29.1644,0,0,174.0759,162.0899,0,30.69936,-30.69936,222.498,52.97561,0.1475871,32.08083,0,0,162.0899
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.1863,131.3906,0,0,0,222.498,52.97561,0.1475871,0,0,0,131.3906
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.1863,131.3906,0,0,0,222.498,52.97561,0.1475871,0,0,0,131.3906
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,65.94656,65.94656,81,0,22.761,65.94656,0,0,0,0,0,0,15.05344,14.30076,208.1863,131.3906,14.30076,0,14.30076,236.0649,56.20581,0.1476344,72.54122,0,81,131.3906
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,193.8855,144.2612,68.7,0,68.7,301.2394,71.72353,0.1477345,0,0,81,144.2612
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,9.614754,9.614754,81,0,22.761,9.614754,14.61977,0,0,1.405655,0,0,71.38525,67.81599,125.1855,206.0912,69.22164,0,69.22164,366.9088,87.35907,0.1478869,10.57623,1.124524,81,207.4969
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,27.73299,27.73299,0,0,0,27.73299,52.63323,0,0,14.59677,29.19262,27.73299,0,0,55.96389,268.3907,0,14.59585,-14.59585,351.5234,83.69589,0.1478869,30.50629,11.67741,0,282.9875
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,79.73467,79.73467,81,0,22.761,79.73467,47.9585,0,0,38.23955,0,0,1.265325,1.202059,72.1815,253.7949,39.44161,0,39.44161,388.941,92.60483,0.1479921,87.70815,30.59164,81,292.0344
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,39.78057,39.78057,0,0,0,39.78057,85.57594,0,7.105427E-15,34.0426,41.87429,39.78057,0,0,32.7399,289.2923,0,7.831688,-7.831688,380.6857,90.63927,0.1479921,43.75863,27.23408,0,323.3349
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,7.491312,7.491312,0,0,0,7.491312,822.4756,12.28684,0,61.61421,7.885591,7.491312,0,0,41.44177,281.4606,41.44177,0,41.44177,420.0009,100,0.147856,8.240442,49.29137,0,343.0748
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,76.82397,0,76.82397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147856,0,61.45918,0,395.5822
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147856,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147856,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,41.49469,41.49469,0,0,0,41.49469,125.4518,8.377225,0,52.05585,43.67862,41.49469,0,0,0,318.7582,0,0,0,420.0009,100,0.147856,45.64416,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,14.57827,14.57827,0,0,0,14.57827,326.6479,32.27407,0,47.61961,15.34555,14.57827,0,0,0,318.7582,0,0,0,420.0009,100,0.147856,16.0361,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,54.69014,54.69014,0,0,0,54.69014,44.17561,0,7.105427E-15,24.1597,57.56857,54.69014,0,0,0,318.7582,0,33.40887,-33.40887,384.7848,91.61525,0.147856,60.15915,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,48.67503,48.67503,0,0,0,48.67503,38.31512,0,0,18.64989,51.23687,48.67503,0,0,37.12096,285.3494,0,32.58698,-32.58698,350.4351,83.43677,0.147856,53.54253,14.91991,0,303.9992
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,15.07311,15.07311,0,0,0,15.07311,18.85071,0,1.776357E-15,2.841387,15.86643,15.07311,0,0,73.32871,252.7624,0,13.02504,-13.02504,336.7055,80.16782,0.147856,16.58042,2.273109,0,255.6038
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.80098,239.7373,0,0,0,336.7055,80.16782,0.147856,0,0,0,239.7373
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,27.98802,27.98802,0,0,0,27.98802,0,0,3.552714E-15,0,29.46107,27.98802,0,0,87.80098,239.7373,0,29.46107,-29.46107,305.6508,72.77386,0.147856,30.78682,0,0,239.7373
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.5355,210.2763,0,0,0,305.6508,72.77386,0.147856,0,0,0,210.2763
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,18.10296,18.10296,0,0,0,18.10296,0,0,0,0,19.05575,18.10296,0,0,120.5355,210.2763,0,19.05575,-19.05575,285.5643,67.99136,0.147856,19.91326,0,0,210.2763
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.7086,191.2205,0,0,0,285.5643,67.99136,0.147856,0,0,0,191.2205
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.7086,191.2205,0,0,0,285.5643,67.99136,0.147856,0,0,0,191.2205
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,28.99943,28.99943,0,0,0,28.99943,0,0,0,0,30.52572,28.99943,0,0,141.7086,191.2205,0,30.52572,-30.52572,253.3874,60.3302,0.147856,31.89938,0,0,191.2205
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,69.15849,69.15849,81,0,22.761,69.15849,0,0,0,0,0,0,11.84152,11.24944,175.626,160.6948,11.24944,0,11.24944,264.0595,62.87119,0.1478929,76.07433,0,81,160.6948
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,25.94175,25.94175,81,0,22.761,25.94175,0,0,0,0,0,0,55.05825,52.30534,164.3766,170.8193,52.30534,0,52.30534,313.6807,74.68574,0.1480645,28.53592,0,81,170.8193
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.0713,217.8941,68.7,0,68.7,378.8553,90.20345,0.1481633,0,0,81,217.8941
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,3.849206,3.849206,0,0,0,3.849206,0,0,4.440892E-16,0,4.051796,3.849206,0,0,43.37125,279.7241,0,4.051796,-4.051796,374.5843,89.18655,0.1481633,4.234127,0,0,279.7241
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,33.79893,33.79893,0,0,0,33.79893,5.607766,0,7.105427E-15,1.895365,35.57782,33.79893,0,0,47.87325,275.6723,0,33.68245,-33.68245,339.0799,80.73314,0.1481633,37.17882,1.516292,0,277.5677
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,85.29819,241.9899,21.99731,0,21.99731,359.9484,85.70182,0.1480912,0,17.59785,0,263.9872
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,49.83736,49.83736,0,0,0,49.83736,87.31419,0,0,43.51508,52.46038,49.83736,0,0,63.30088,261.7874,0,8.945293,-8.945293,350.5192,83.45678,0.1480912,54.82109,34.81207,0,305.3025
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,77.93074,77.93074,81,0,22.761,77.93074,86.11487,0,0,67.10995,0,0,3.069262,2.915799,73.2401,252.8421,70.02576,0,70.02576,416.9514,99.27396,0.1482394,85.72381,53.68797,81,319.9521
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,83.37688,0,86.59123,0,0,0,0,3.214344,315.8653,3.214344,0,3.214344,420.0009,100,0.1482289,0,69.27299,0,402.4565
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,24.13867,24.13867,0,0,0,24.13867,405.5959,72.49634,0,97.90547,25.40913,24.13867,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,26.55254,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,17.95751,17.95751,0,0,0,17.95751,621.0899,92.62965,0,111.5323,18.90264,17.95751,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,19.75326,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,69.63303,69.63303,20.25,0,7.39125,69.63303,158.7582,58.56604,0,110.5482,51.98214,49.38303,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,76.59634,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,18.5704,18.5704,0,0,0,18.5704,508.4383,74.87124,0,94.41903,19.54779,18.5704,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,20.42744,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,32.41606,32.41606,0,0,0,32.41606,140.947,11.56731,0,45.68947,34.12217,32.41606,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,35.65767,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,16.66136,16.66136,0,0,0,16.66136,131.7851,4.418908,0,21.95718,17.53827,16.66136,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,18.32749,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482289,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,32.67846,32.67846,0,0,0,32.67846,0,0,0,0,34.39837,32.67846,0,0,0,318.7582,0,34.39837,-34.39837,383.7418,91.36691,0.1482289,35.9463,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,45.84616,45.84616,0,0,0,45.84616,0,0,7.105427E-15,0,48.25911,45.84616,0,0,38.22041,284.3599,0,48.25911,-48.25911,332.8722,79.25513,0.1482289,50.43077,0,0,284.3599
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.84165,236.1007,0,0,0,332.8722,79.25513,0.1482289,0,0,0,236.1007
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,22.25533,22.25533,0,0,0,22.25533,0,0,3.552714E-15,0,23.42666,22.25533,0,0,91.84165,236.1007,0,23.42666,-23.42666,308.1783,73.37565,0.1482289,24.48086,0,0,236.1007
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.8713,212.6741,0,0,0,308.1783,73.37565,0.1482289,0,0,0,212.6741
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.778816,1.778816,0,0,0,1.778816,0,0,2.220446E-16,0,1.872437,1.778816,0,0,117.8713,212.6741,0,1.872437,-1.872437,306.2046,72.90572,0.1482289,1.956697,0,0,212.6741
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,14.15512,14.15512,0,0,0,14.15512,0,0,1.776357E-15,0,14.90012,14.15512,0,0,119.9518,210.8017,0,14.90012,-14.90012,290.4985,69.16618,0.1482289,15.57063,0,0,210.8017
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,44.04489,44.04489,0,0,0,44.04489,0,0,0,0,46.36304,44.04489,0,0,136.5074,195.9015,0,46.36304,-46.36304,241.6276,57.53026,0.1482289,48.44938,0,0,195.9015
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,38.75895,38.75895,0,0,0,38.75895,0,0,7.105427E-15,0,40.79889,38.75895,0,0,188.0219,149.5385,0,40.79889,-40.79889,198.6218,47.2908,0.1482289,42.63484,0,0,149.5385
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.354,108.7396,0,0,0,198.6218,47.2908,0.1482289,0,0,0,108.7396
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,15.8013,15.8013,0,0,0,15.8013,0,0,0,0,16.63294,15.8013,0,0,233.354,108.7396,0,16.63294,-16.63294,181.0891,43.11637,0.1482289,17.38143,0,0,108.7396
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,34.56902,34.56902,0,0,0,34.56902,8.137392,0,0,2.813016,36.38844,34.56902,0,0,251.8351,92.10665,0,33.57542,-33.57542,145.6975,34.68981,0.1482289,38.02592,2.250413,0,94.91967
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,42.74965,42.74965,0,0,0,42.74965,40.86127,0,7.105427E-15,17.46805,44.99963,42.74965,0,0,289.1411,58.53123,0,27.53158,-27.53158,116.6767,27.7801,0.1482289,47.02462,13.97444,0,75.99928
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,319.7318,30.99965,21.19614,0,21.19614,136.7851,32.56781,0.1481595,0,16.95691,0,52.19579
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,25.25601,25.25601,0,0,0,25.25601,193.5391,0,0,48.88027,26.58528,25.25601,0,0,298.5356,50.07618,22.29499,0,22.29499,157.936,37.60373,0.1480866,27.78162,39.10422,0,98.95645
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,11.68252,11.68252,0,0,0,11.68252,683.8369,0,0,79.88937,12.29739,11.68252,0,0,276.2406,70.14167,67.59198,0,67.59198,222.0594,52.87117,0.1478661,12.85077,63.91149,0,150.031
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,4.288155,4.288155,0,0,0,4.288155,1177.146,0,0,50.47784,4.513848,4.288155,0,0,208.6486,130.9745,45.96399,0,45.96399,265.6646,63.25336,0.1477165,4.716971,40.38227,0,181.4523
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,48.51764,48.51764,0,0,0,48.51764,109.1005,0,0,52.93299,51.0712,48.51764,0,0,162.6846,172.342,1.861798,0,1.861798,267.4309,63.67389,0.1477104,53.3694,42.3464,0,225.275
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,49.94867,49.94867,0,0,0,49.94867,156.3686,0,0,78.10401,52.57755,49.94867,0,0,160.8228,174.0177,25.52647,0,25.52647,291.6474,69.43972,0.1476275,54.94353,62.48321,0,252.1217
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,43.70902,43.70902,0,0,0,43.70902,159.1977,0,0,69.58376,46.0095,43.70902,0,0,135.2964,196.9915,23.57426,0,23.57426,314.0119,74.7646,0.147551,48.07993,55.66701,0,266.5753
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,30.41702,30.41702,0,0,0,30.41702,179.3715,0,0,54.55948,32.01792,30.41702,0,0,111.7221,218.2083,22.54156,0,22.54156,335.3967,79.85621,0.1474779,33.45872,43.64759,0,272.7678
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,0,0,32.85117,0,0,0,0,89.18055,238.4957,32.85117,0,32.85117,366.5621,87.27651,0.1473715,0,26.28094,0,271.3469
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,0,0,12.72627,0,0,0,0,56.32938,268.0618,12.72627,0,12.72627,378.6353,90.15108,0.1473303,0,10.18101,0,280.7881
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,28.42842,28.42842,0,0,0,28.42842,11.11092,0,0,3.15866,29.92465,28.42842,0,0,43.60311,279.5154,0,26.76599,-26.76599,350.4215,83.43352,0.1473303,31.27126,2.526928,0,282.6741
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,36.57122,36.57122,0,0,0,36.57122,0,0,0,0,38.49603,36.57122,0,0,73.3431,252.7494,0,38.49603,-38.49603,309.8431,73.77202,0.1473303,40.22835,0,0,252.7494
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,18.85898,18.85898,0,0,0,18.85898,0,0,0,0,19.85156,18.85898,0,0,116.1165,214.2534,0,19.85156,-19.85156,288.9177,68.78979,0.1473303,20.74488,0,0,214.2534
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,53.98064,53.98064,0,0,0,53.98064,0,0,7.105427E-15,0,56.82173,53.98064,0,0,138.1738,194.4018,0,56.82173,-56.82173,229.0223,54.52902,0.1473303,59.37871,0,0,194.4018
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,38.64558,38.64558,0,0,0,38.64558,0,0,7.105427E-15,0,40.67956,38.64558,0,0,201.309,137.5801,0,40.67956,-40.67956,186.1423,44.31951,0.1473303,42.51014,0,0,137.5801
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,6.996105,6.996105,0,0,0,6.996105,0,0,8.881784E-16,0,7.364321,6.996105,0,0,246.5085,96.90055,0,7.364321,-7.364321,178.3796,42.47126,0.1473303,7.695716,0,0,96.90055
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.6911,89.53623,0,0,0,178.3796,42.47126,0.1473303,0,0,0,89.53623
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.6911,89.53623,0,0,0,178.3796,42.47126,0.1473303,0,0,0,89.53623
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,26.71321,26.71321,0,0,0,26.71321,0,0,3.552714E-15,0,28.11916,26.71321,0,0,254.6911,89.53623,0,28.11916,-28.11916,148.7394,35.41408,0.1473303,29.38453,0,0,89.53623
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.9346,61.41707,0,0,0,148.7394,35.41408,0.1473303,0,0,0,61.41707
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,16.69677,16.69677,0,0,0,16.69677,0,0,0,0,17.57555,16.69677,0,0,285.9346,61.41707,0,17.57555,-17.57555,130.2132,31.00308,0.1473303,18.36645,0,0,61.41707
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.463,43.84152,0,0,0,130.2132,31.00308,0.1473303,0,0,0,43.84152
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,305.463,43.84152,2.270643,0,2.270643,132.3673,31.51596,0.147323,0,1.816514,0,46.11216
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,42.03712,42.03712,0,0,0,42.03712,63.329,0,0,26.62169,44.2496,42.03712,0,0,303.1924,45.8851,0,17.62791,-17.62791,113.7859,27.09182,0.147323,46.24083,21.29735,0,72.50678
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,98.7594,98.7594,81,0,22.761,98.7594,35.78749,0,0,35.34351,18.69411,17.7594,0,0,322.7789,28.25718,16.6494,0,16.6494,129.5809,30.85253,0.1473667,108.6353,28.27481,81,63.6007
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,17.81182,17.81182,81,0,22.761,17.81182,380.5311,0,0,67.7795,0,0,63.18818,60.02877,306.1295,43.24165,127.8083,0,127.8083,250.8304,59.72141,0.1473283,19.593,54.22359,81,111.0211
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,53.3323,53.3323,81,0,22.761,53.3323,160.3688,0,0,85.52839,0,0,27.6677,26.28431,178.3213,158.2691,111.8127,0,111.8127,356.9053,84.97728,0.1473414,58.66553,68.42271,81,243.7975
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,9.235796,9.235796,0,0,0,9.235796,937.0794,10.31629,0,86.54674,9.72189,9.235796,0,0,66.50856,258.9005,66.50856,0,66.50856,420.0009,100,0.1471278,10.15938,69.2374,0,345.4473
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,66.51786,66.51786,20.25,0,7.39125,66.51786,141.3473,45.3182,0,94.0212,48.70301,46.26786,0,0,0,318.7582,0,0,0,420.0009,100,0.1471278,73.16965,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,65.1061,65.1061,20.25,0,7.39125,65.1061,102.2964,19.38427,0,66.60121,47.21695,44.8561,0,0,0,318.7582,0,0,0,420.0009,100,0.1471278,71.61671,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,42.23046,42.23046,0,0,0,42.23046,134.7363,12.44665,0,56.89977,44.45312,42.23046,0,0,0,318.7582,0,0,0,420.0009,100,0.1471278,46.45351,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,44.13184,44.13184,0,0,0,44.13184,141.5325,16.00635,0,62.46092,46.45457,44.13184,0,0,0,318.7582,0,0,0,420.0009,100,0.1471278,48.54502,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,90.05961,90.05961,65.85607,0,18.92959,90.05961,28.28949,0,0,25.4774,25.4774,24.20353,0,0,0,318.7582,0,0,0,420.0009,100,0.1471278,99.06557,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,35.62828,35.62828,0,0,0,35.62828,47.48383,0,0,16.91767,37.50345,35.62828,0,0,0,318.7582,0,20.58578,-20.58578,398.3015,94.8335,0.1471278,39.1911,13.53414,0,335.6759
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,12.31969,12.31969,0,0,0,12.31969,25.37371,0,0,3.125962,12.96809,12.31969,0,0,22.87309,298.1725,0,9.842133,-9.842133,387.927,92.36339,0.1471278,13.55166,2.50077,0,301.2984
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,14.00982,14.00982,0,0,0,14.00982,0,0,1.776357E-15,0,14.74718,14.00982,0,0,33.80879,288.3303,0,14.74718,-14.74718,372.3821,88.66223,0.1471278,15.4108,0,0,288.3303
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,71.97444,71.97444,81,0,22.761,71.97444,0,0,0,0,0,0,9.025559,8.574282,50.19454,273.5831,8.574282,0,8.574282,380.5164,90.59896,0.1471556,79.17188,0,81,273.5831
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.709763,2.709763,0,0,0,2.709763,0,0,4.440892E-16,0,2.852382,2.709763,0,0,41.62026,281.3,0,2.852382,-2.852382,377.5097,89.88309,0.1471556,2.980739,0,0,281.3
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.44574,2.44574,0,0,0,2.44574,0,0,0,0,2.574463,2.44574,0,0,44.78957,278.4476,0,2.574463,-2.574463,374.796,89.23696,0.1471556,2.690314,0,0,278.4476
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,15.88303,15.88303,0,0,0,15.88303,0,0,1.776357E-15,0,16.71897,15.88303,0,0,47.65009,275.8731,0,16.71897,-16.71897,357.1726,85.04094,0.1471556,17.47133,0,0,275.8731
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,7.24768,7.24768,0,0,0,7.24768,0,0,8.881784E-16,0,7.629137,7.24768,0,0,66.22672,259.1542,0,7.629137,-7.629137,349.1308,83.12622,0.1471556,7.972448,0,0,259.1542
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,20.60884,20.60884,0,0,0,20.60884,0,0,0,0,21.69351,20.60884,0,0,74.70354,251.525,0,21.69351,-21.69351,326.2639,77.68172,0.1471556,22.66972,0,0,251.525
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.80745,229.8315,0,0,0,326.2639,77.68172,0.1471556,0,0,0,229.8315
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,24.89522,24.89522,0,0,0,24.89522,0,0,3.552714E-15,0,26.20549,24.89522,0,0,98.80745,229.8315,0,26.20549,-26.20549,298.6408,71.10482,0.1471556,27.38474,0,0,229.8315
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.9247,203.626,0,0,0,298.6408,71.10482,0.1471556,0,0,0,203.626
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,25.5885,25.5885,0,0,0,25.5885,0,0,0,0,26.93526,25.5885,0,0,127.9247,203.626,0,26.93526,-26.93526,270.2486,64.34477,0.1471556,28.14735,0,0,203.626
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,157.8527,176.6908,1.980356,0,1.980356,272.1273,64.79209,0.1471493,0,1.584285,0,178.6711
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,155.8724,178.4731,27.86407,0,27.86407,298.5615,71.08593,0.14706,0,22.29126,0,206.3372
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,66.85222,66.85222,81,0,22.761,66.85222,81.85017,0,0,54.71865,0,0,14.14778,13.44039,128.0083,203.5508,68.15905,0,68.15905,363.2228,86.48146,0.1472134,73.53744,43.77492,81,258.2694
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,39.75451,39.75451,0,0,0,39.75451,200.5788,0,0,79.73911,41.84685,39.75451,0,0,59.84925,264.8939,37.89226,0,37.89226,399.1706,95.04043,0.1470922,43.72996,63.79129,0,344.633
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,18.00925,18.00925,0,0,0,18.00925,544.9612,57.22935,0,98.14345,18.95711,18.00925,0,0,21.95699,298.9969,21.95699,0,21.95699,420.0009,100,0.147022,19.81018,78.51476,0,397.1404
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,41.62778,41.62778,0,0,0,41.62778,259.0433,64.01527,0,107.834,43.81872,41.62778,0,0,0,318.7582,0,0,0,420.0009,100,0.147022,45.79057,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147022,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147022,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,25.88813,25.88813,0,0,0,25.88813,361.5777,66.35502,0,93.60567,27.25066,25.88813,0,0,0,318.7582,0,0,0,420.0009,100,0.147022,28.47694,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,23.83805,23.83805,0,0,0,23.83805,280.8975,41.86781,0,66.96049,25.09269,23.83805,0,0,0,318.7582,0,0,0,420.0009,100,0.147022,26.22186,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,70.85531,70.85531,32.37094,0,10.45785,70.85531,57.17265,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.147022,77.94083,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,37.72115,37.72115,0,0,0,37.72115,61.02984,0,7.105427E-15,23.02116,39.70647,37.72115,0,0,0,318.7582,0,16.68532,-16.68532,402.413,95.81242,0.147022,41.49326,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,18.53924,302.0729,3.140827,0,3.140827,405.3926,96.52186,0.147012,0,2.512662,0,305.2137
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.39841,304.8997,0,0,0,405.3926,96.52186,0.147012,0,0,0,304.8997
