Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,39.24385,39.24385,0,0,0,39.24385,0,0,0,0,41.30932,39.24385,0,0,15.39841,304.8997,0,41.30932,-41.30932,361.8488,86.1543,0.147012,43.16824,0,0,304.8997
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,54.69587,54.69587,0,0,0,54.69587,0,0,7.105427E-15,0,57.5746,54.69587,0,0,61.29766,263.5903,0,57.5746,-57.5746,301.1598,71.70457,0.147012,60.16546,0,0,263.5903
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.690213,2.690213,0,0,0,2.690213,0,0,4.440892E-16,0,2.831804,2.690213,0,0,125.2694,206.0157,0,2.831804,-2.831804,298.1748,70.99387,0.147012,2.959235,0,0,206.0157
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,42.33617,42.33617,0,0,0,42.33617,0,0,7.105427E-15,0,44.56438,42.33617,0,0,128.4159,203.1839,0,44.56438,-44.56438,251.1998,59.80937,0.147012,46.56978,0,0,203.1839
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,8.489323,8.489323,0,0,0,8.489323,0,0,0,0,8.93613,8.489323,0,0,177.9319,158.6196,0,8.93613,-8.93613,241.7803,57.56663,0.147012,9.338255,0,0,158.6196
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,19.21625,19.21625,0,0,0,19.21625,0,0,0,0,20.22764,19.21625,0,0,187.8609,149.6834,0,20.22764,-20.22764,220.4585,52.49002,0.147012,21.13788,0,0,149.6834
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,9.752164,9.752164,0,0,0,9.752164,0,0,0,0,10.26544,9.752164,0,0,210.336,129.4558,0,10.26544,-10.26544,209.6378,49.91367,0.147012,10.72738,0,0,129.4558
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.7421,119.1903,0,0,0,209.6378,49.91367,0.147012,0,0,0,119.1903
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.10223,42.10223,0,0,0,42.10223,0,0,0,0,44.31813,42.10223,0,0,221.7421,119.1903,0,44.31813,-44.31813,162.9224,38.79097,0.147012,46.31245,0,0,119.1903
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.61761,3.61761,0,0,0,3.61761,0,0,4.440892E-16,0,3.80801,3.61761,0,0,270.9845,74.87221,0,3.80801,-3.80801,158.9084,37.83526,0.147012,3.979371,0,0,74.87221
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,275.2156,71.0642,2.817197,0,2.817197,161.581,38.4716,0.147003,0,2.253757,0,73.88139
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,8.716091,8.716091,0,0,0,8.716091,161.4651,0,0,14.07344,9.174832,8.716091,0,0,272.3984,73.59968,4.898609,0,4.898609,166.2283,39.57808,0.1469874,9.5877,11.25875,0,87.67312
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,267.4998,78.00842,35.9576,0,35.9576,200.3407,47.70006,0.1468727,0,28.76608,0,113.966
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,24.50419,24.50419,0,0,0,24.50419,182.7603,0,0,44.78394,25.79388,24.50419,0,0,231.5422,110.3703,18.99005,0,18.99005,218.3562,51.98946,0.1468122,26.95461,35.82715,0,155.1542
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,212.5521,127.4613,55.16797,0,55.16797,270.6931,64.45061,0.1466368,0,44.13438,0,182.6293
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,42.00051,42.00051,0,0,0,42.00051,197.023,0,0,82.75068,44.21107,42.00051,0,0,157.3842,177.1125,38.53961,0,38.53961,307.255,73.15581,0.1465144,46.20057,66.20055,0,259.8632
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,36.31879,36.31879,0,0,0,36.31879,238.6525,0,0,86.67571,38.23031,36.31879,0,0,118.8445,211.7981,48.4454,0,48.4454,353.2144,84.09849,0.146361,39.95067,69.34057,0,298.4738
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,0,0,64.94614,0,0,0,0,70.39914,255.399,64.94614,0,64.94614,414.8277,98.7683,0.1461557,0,51.95691,0,320.3452
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,21.15171,21.15171,0,0,0,21.15171,317.5087,39.44056,0,67.15851,22.26495,21.15171,0,0,5.452995,313.8505,5.452995,0,5.452995,420.0009,100,0.1461385,23.26688,53.72681,0,381.009
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,63.89054,63.89054,20.25,0,7.39125,63.89054,91.79077,12.70821,0,58.64562,45.93741,43.64054,0,0,0,318.7582,0,0,0,420.0009,100,0.1461385,70.27959,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,3.527468,3.527468,0,0,0,3.527468,462.8051,12.61218,0,16.3253,3.713125,3.527468,0,0,0,318.7582,0,0,0,420.0009,100,0.1461385,3.880215,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,60.2438,60.2438,0,0,0,60.2438,9.321166,0,7.105427E-15,5.615425,63.41453,60.2438,0,0,0,318.7582,0,57.79911,-57.79911,359.0752,85.49393,0.1461385,66.26819,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,64.22123,260.9591,3.281205,0,3.281205,362.188,86.23508,0.1461282,0,2.624964,0,264.2403
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.94003,263.9122,0,0,0,362.188,86.23508,0.1461282,0,0,0,263.9122
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.94003,263.9122,0,0,0,362.188,86.23508,0.1461282,0,0,0,263.9122
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.94003,263.9122,0,0,0,362.188,86.23508,0.1461282,0,0,0,263.9122
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,30.49042,30.49042,0,0,0,30.49042,0,0,3.552714E-15,0,32.09518,30.49042,0,0,60.94003,263.9122,0,32.09518,-32.09518,328.3568,78.18002,0.1461282,33.53947,0,0,263.9122
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,32.8535,32.8535,0,0,0,32.8535,0,0,0,0,34.58263,32.8535,0,0,96.60134,231.817,0,34.58263,-34.58263,291.9035,69.50069,0.1461282,36.13885,0,0,231.817
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.28773,1.28773,0,0,0,1.28773,0,0,2.220446E-16,0,1.355506,1.28773,0,0,135.0265,197.2344,0,1.355506,-1.355506,290.4746,69.16049,0.1461282,1.416503,0,0,197.2344
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,67.56137,67.56137,81,0,22.761,67.56137,0,0,0,0,0,0,13.43863,12.7667,136.5326,195.8789,12.7667,0,12.7667,302.5862,72.04419,0.1461694,74.3175,0,81,195.8789
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,45.39417,45.39417,81,0,22.761,45.39417,0,0,0,0,0,0,35.60583,33.82554,123.7659,207.3689,33.82554,0,33.82554,334.6759,79.68459,0.1462787,49.93359,0,81,207.3689
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,46.9488,46.9488,81,0,22.761,46.9488,0,0,0,0,0,0,34.0512,32.34864,89.94036,237.8119,32.34864,0,32.34864,365.3645,86.99138,0.146383,51.64368,0,81,237.8119
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,45.54967,45.54967,0,0,0,45.54967,0,0,7.105427E-15,0,47.94703,45.54967,0,0,57.59172,266.9257,0,47.94703,-47.94703,314.8239,74.95793,0.146383,50.10464,0,0,266.9257
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,27.18155,27.18155,0,0,0,27.18155,0,0,3.552714E-15,0,28.61215,27.18155,0,0,110.8662,218.9787,0,28.61215,-28.61215,284.6641,67.77702,0.146383,29.8997,0,0,218.9787
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,6.302317,6.302317,0,0,0,6.302317,24.05516,0,8.881784E-16,1.516032,6.634018,6.302317,0,0,142.6575,190.3665,0,5.117986,-5.117986,279.2693,66.49255,0.146383,6.932549,1.212826,0,191.8825
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,51.57055,51.57055,0,0,0,51.57055,45.02423,0,0,23.21925,54.28479,51.57055,0,0,148.3441,185.2485,0,31.06555,-31.06555,246.5233,58.6959,0.146383,56.72761,18.5754,0,208.4678
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,36.36013,36.36013,0,0,0,36.36013,130.1107,0,0,47.30844,38.27383,36.36013,0,0,182.8614,154.183,9.034615,0,9.034615,255.0943,60.73661,0.1463545,39.99615,37.84675,0,201.4914
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,39.96326,39.96326,0,0,0,39.96326,190.043,0,0,75.9474,42.0666,39.96326,0,0,173.8268,162.3141,33.88081,0,33.88081,287.2364,68.38949,0.1462477,43.95959,60.75792,0,238.2615
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,16.3891,16.3891,0,0,0,16.3891,571.788,0,0,93.71089,17.25168,16.3891,0,0,139.946,192.8068,76.45921,0,76.45921,359.772,85.65983,0.1460074,18.02801,74.96871,0,286.5177
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,82.90094,82.90094,50.37276,0,15.01231,82.90094,117.884,0,0,97.72696,34.24019,32.52818,0,0,63.48677,261.6201,63.48677,0,63.48677,420.0009,100,0.1459901,91.19103,78.18156,81,359.3471
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,36.58001,36.58001,0,0,0,36.58001,235.6765,47.70521,0,86.21048,38.50527,36.58001,0,0,0,318.7582,0,0,0,420.0009,100,0.1459901,40.23801,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459901,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,53.43807,53.43807,0,0,0,53.43807,170.4657,34.84296,0,91.09356,56.2506,53.43807,0,0,0,318.7582,0,0,0,420.0009,100,0.1459901,58.78188,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,8.194649,8.194649,0,0,0,8.194649,902.6621,65.34405,0,73.96999,8.625946,8.194649,0,0,0,318.7582,0,0,0,420.0009,100,0.1459901,9.014113,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,3.549612,3.549612,0,0,0,3.549612,1201.531,38.91326,0,42.64969,3.736434,3.549612,0,0,0,318.7582,0,0,0,420.0009,100,0.1459901,3.904573,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459901,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,39.70736,39.70736,0,0,0,39.70736,8.343797,0,7.105427E-15,3.313101,41.79721,39.70736,0,0,0,318.7582,0,38.48412,-38.48412,379.435,90.34149,0.1459901,43.67809,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,13.91691,13.91691,0,0,0,13.91691,0,0,1.776357E-15,0,14.64938,13.91691,0,0,42.76013,280.2741,0,14.64938,-14.64938,363.9932,86.66488,0.1459901,15.30861,0,0,280.2741
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.574425,3.574425,0,0,0,3.574425,0,0,4.440892E-16,0,3.762552,3.574425,0,0,59.03722,265.6247,0,3.762552,-3.762552,360.0271,85.72057,0.1459901,3.931867,0,0,265.6247
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,70.48077,70.48077,81,0,22.761,70.48077,0,0,0,0,0,0,10.51923,9.993267,63.21783,261.8622,9.993267,0,9.993267,369.5076,87.97782,0.1460223,77.52885,0,81,261.8622
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,60.67356,60.67356,0,0,0,60.67356,0,0,7.105427E-15,0,63.8669,60.67356,0,0,53.22457,270.8561,0,63.8669,-63.8669,302.1859,71.94889,0.1460223,66.74091,0,0,270.8561
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,5.719388,5.719388,0,0,0,5.719388,0,0,0,0,6.020409,5.719388,0,0,124.1878,206.9892,0,6.020409,-6.020409,295.8399,70.43793,0.1460223,6.291327,0,0,206.9892
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,27.08612,27.08612,0,0,0,27.08612,0,0,0,0,28.51171,27.08612,0,0,130.8771,200.9688,0,28.51171,-28.51171,265.7859,63.28223,0.1460223,29.79473,0,0,200.9688
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,21.85459,21.85459,0,0,0,21.85459,0,0,0,0,23.00483,21.85459,0,0,162.5568,172.4571,0,23.00483,-23.00483,241.5367,57.50862,0.1460223,24.04005,0,0,172.4571
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,26.07189,26.07189,0,0,0,26.07189,0,0,0,0,27.4441,26.07189,0,0,188.1177,149.4523,0,27.4441,-27.4441,212.6081,50.62087,0.1460223,28.67908,0,0,149.4523
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.6112,122.0082,0,0,0,212.6081,50.62087,0.1460223,0,0,0,122.0082
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,17.41226,17.41226,0,0,0,17.41226,0,0,0,0,18.3287,17.41226,0,0,218.6112,122.0082,0,18.3287,-18.3287,193.2879,46.02084,0.1460223,19.15349,0,0,122.0082
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,26.67348,26.67348,0,0,0,26.67348,0,0,0,0,28.07735,26.67348,0,0,238.9764,103.6795,0,28.07735,-28.07735,163.6918,38.97416,0.1460223,29.34083,0,0,103.6795
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,4.67082,4.67082,0,0,0,4.67082,60.00721,0,0,2.802829,4.916652,4.67082,0,0,270.1735,75.60212,0,2.113823,-2.113823,161.4636,38.44365,0.1460223,5.137902,2.242263,0,78.40495
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,36.45194,36.45194,0,0,0,36.45194,61.00488,0,7.105427E-15,22.23746,38.37047,36.45194,0,0,272.5222,73.4883,0,16.133,-16.133,144.458,34.39468,0.1460223,40.09714,17.78997,0,95.72576
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,115.9797,115.9797,81,0,22.761,115.9797,41.40106,0,0,48.01685,36.82079,34.97974,0,0,290.4477,57.3553,11.19606,0,11.19606,155.0795,36.92361,0.1460514,127.5777,38.41348,81,105.3721
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,31.77345,31.77345,81,0,22.761,31.77345,191.12,0,0,60.72541,0,0,49.22655,46.76522,279.2516,67.43176,107.4906,0,107.4906,257.054,61.20322,0.1460809,34.95079,48.58033,81,128.1572
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,14.96941,14.96941,81,0,22.761,14.96941,637.0348,0,0,95.36034,0,0,66.03059,62.72906,171.761,164.1733,158.0894,0,158.0894,407.0308,96.9119,0.1459525,16.46635,76.28827,81,259.5337
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,52.99079,52.99079,0,0,0,52.99079,205.1509,39.25971,0,108.7111,55.77978,52.99079,0,0,13.67161,306.4538,13.67161,0,13.67161,420.0009,100,0.14591,58.28987,86.96887,0,415.1649
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,41.65547,41.65547,0,0,0,41.65547,266.6497,67.22633,0,111.0742,43.84786,41.65547,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,45.82102,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,26.98292,26.98292,0,0,0,26.98292,333.4104,61.56079,0,89.96386,28.40307,26.98292,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,29.68121,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,16.95051,16.95051,0,0,0,16.95051,273.9079,28.58613,0,46.42878,17.84264,16.95051,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,18.64556,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,49.78251,49.78251,0,0,0,49.78251,41.70054,0,7.105427E-15,20.75957,52.40264,49.78251,0,0,0,318.7582,0,31.64306,-31.64306,386.6461,92.05842,0.14591,54.76075,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,34.72464,34.72464,0,0,0,34.72464,9.604082,0,7.105427E-15,3.334983,36.55225,34.72464,0,0,35.15896,287.1152,0,33.21727,-33.21727,351.632,83.72175,0.14591,38.19711,2.667986,0,290.4501
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,22.99075,22.99075,0,0,0,22.99075,0,0,3.552714E-15,0,24.20079,22.99075,0,0,72.06704,253.8979,0,24.20079,-24.20079,326.1222,77.64798,0.14591,25.28983,0,0,253.8979
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,27.9036,27.9036,0,0,0,27.9036,0,0,3.552714E-15,0,29.37221,27.9036,0,0,98.95681,229.6971,0,29.37221,-29.37221,295.1611,70.27632,0.14591,30.69396,0,0,229.6971
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.5926,200.3249,0,0,0,295.1611,70.27632,0.14591,0,0,0,200.3249
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,11.81406,11.81406,0,0,0,11.81406,0,0,1.776357E-15,0,12.43585,11.81406,0,0,131.5926,200.3249,0,12.43585,-12.43585,282.0526,67.15525,0.14591,12.99546,0,0,200.3249
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,31.89922,31.89922,0,0,0,31.89922,0,0,3.552714E-15,0,33.57813,31.89922,0,0,145.4102,187.889,0,33.57813,-33.57813,246.6581,58.72801,0.14591,35.08914,0,0,187.889
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,4.55617,4.55617,0,0,0,4.55617,0,0,0,0,4.795969,4.55617,0,0,182.7192,154.3109,0,4.795969,-4.795969,241.6028,57.52435,0.14591,5.011787,0,0,154.3109
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.59219,1.59219,0,0,0,1.59219,0,0,2.220446E-16,0,1.67599,1.59219,0,0,188.0481,149.5149,0,1.67599,-1.67599,239.8361,57.10372,0.14591,1.751409,0,0,149.5149
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.9103,147.8389,0,0,0,239.8361,57.10372,0.14591,0,0,0,147.8389
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,4.695734,4.695734,0,0,0,4.695734,0,0,8.881784E-16,0,4.942878,4.695734,0,0,189.9103,147.8389,0,4.942878,-4.942878,234.6259,55.86319,0.14591,5.165308,0,0,147.8389
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,51.43922,51.43922,0,0,0,51.43922,0,0,0,0,54.14655,51.43922,0,0,195.4024,142.8961,0,54.14655,-54.14655,177.5504,42.27382,0.14591,56.58315,0,0,142.8961
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,45.54678,45.54678,0,0,0,45.54678,0,0,0,0,47.94397,45.54678,0,0,255.5652,88.74952,0,47.94397,-47.94397,127.013,30.24113,0.14591,50.10145,0,0,88.74952
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,308.8363,40.80555,2.755421,0,2.755421,129.627,30.86351,0.1459014,0,2.204337,0,43.56097
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.362366,2.362366,0,0,0,2.362366,855.6991,0,0,20.21474,2.486701,2.362366,0,0,306.0809,43.28543,17.72804,0,17.72804,146.4453,34.86786,0.1458462,2.598603,16.17179,0,63.50017
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,32.40799,32.40799,0,0,0,32.40799,105.834,0,0,34.29866,34.11367,32.40799,0,0,288.3528,59.24067,0.1849832,0,0.1849832,146.6208,34.90965,0.1458457,35.64879,27.43892,0,93.53932
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,9.968038,9.968038,0,0,0,9.968038,247.8676,0,0,24.70753,10.49267,9.968038,0,0,288.1679,59.40715,14.21486,0,14.21486,160.1062,38.12045,0.1458015,10.96484,19.76603,0,84.11469
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,45.92547,45.92547,0,0,0,45.92547,104.2437,0,0,47.87443,48.3426,45.92547,0,0,273.953,72.20052,0,0.4681706,-0.4681706,159.6127,38.00295,0.1458015,50.51802,38.29954,0,120.075
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,46.66555,46.66555,0,0,0,46.66555,80.47721,0,7.105427E-15,37.55514,49.12164,46.66555,0,0,274.4732,71.73235,0,11.5665,-11.5665,147.4205,35.10006,0.1458015,51.33211,30.04411,0,109.2875
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,14.6997,14.6997,0,0,0,14.6997,429.2162,0,0,63.09351,15.47337,14.6997,0,0,287.3249,60.16586,47.62014,0,47.62014,192.597,45.85633,0.1456537,16.16967,50.47481,0,123.2594
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,32.71478,32.71478,0,0,0,32.71478,208.9595,0,0,68.36063,34.43661,32.71478,0,0,239.7047,103.024,33.92402,0,33.92402,224.7801,53.51897,0.1455485,35.98625,54.6885,0,171.3846
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,91.22848,91.22848,81,0,22.761,91.22848,54.4888,0,0,49.7093,10.76682,10.22848,0,0,205.7807,133.5556,38.94249,0,38.94249,261.7242,62.31516,0.1456491,100.3513,39.76744,81,183.2649
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,32.43114,32.43114,81,0,22.761,32.43114,47.03495,0,0,15.25397,0,0,48.56886,46.14042,166.8382,168.6038,61.39439,0,61.39439,319.968,76.18272,0.1458219,35.67426,12.20318,81,183.8578
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,72.31579,0,20.56389,0,0,0,0,24.05118,0,0,72.31579,68.7,105.4438,223.8588,92.75118,0,92.75118,407.9595,97.13303,0.1458454,0,19.24095,81,247.91
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,34.22688,34.22688,0,0,0,34.22688,47.24947,0,7.105427E-15,16.17202,36.02829,34.22688,0,0,12.69265,307.3348,0,19.85628,-19.85628,387.0292,92.14962,0.1458454,37.64957,12.93762,0,323.5069
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,34.75518,287.4786,1.349442,0,1.349442,388.3094,92.45443,0.1458412,0,1.079553,0,288.828
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,78.55932,78.55932,81,0,22.761,78.55932,0,0,0,0,0,0,2.440679,2.318645,33.40574,288.6931,2.318645,0,2.318645,390.509,92.97816,0.1458486,86.41525,0,81,288.6931
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,15.50832,15.50832,0,0,0,15.50832,0,0,3.552714E-15,0,16.32455,15.50832,0,0,31.08709,290.7798,0,16.32455,-16.32455,373.3015,88.88112,0.1458486,17.05916,0,0,290.7798
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,91.72314,91.72314,81,0,22.761,91.72314,0,0,0,0,11.28752,10.72314,0,0,49.22548,274.4553,0,11.28752,-11.28752,361.4034,86.04825,0.1458486,100.8955,0,81,274.4553
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,44.54157,44.54157,0,0,0,44.54157,0,0,7.105427E-15,0,46.88587,44.54157,0,0,61.76717,263.1678,0,46.88587,-46.88587,311.9813,74.28112,0.1458486,48.99573,0,0,263.1678
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,69.11339,69.11339,81,0,22.761,69.11339,0,0,0,0,0,0,11.88661,11.29228,113.8626,216.2819,11.29228,0,11.29228,322.6941,76.83178,0.1458845,76.02473,0,81,216.2819
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,19.8812,19.8812,81,0,22.761,19.8812,0,0,0,0,0,0,61.1188,58.06285,102.5703,226.445,58.06285,0,58.06285,377.7774,89.94682,0.1460666,21.86933,0,81,226.445
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,42.97298,42.97298,0,0,0,42.97298,0,0,7.105427E-15,0,45.23472,42.97298,0,0,44.50744,278.7015,0,45.23472,-45.23472,330.0958,78.59408,0.1460666,47.27028,0,0,278.7015
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,45.54227,45.54227,0,0,0,45.54227,0,0,7.105427E-15,0,47.93924,45.54227,0,0,94.76824,233.4668,0,47.93924,-47.93924,279.5634,66.56258,0.1460666,50.0965,0,0,233.4668
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,21.88104,21.88104,0,0,0,21.88104,0,0,3.552714E-15,0,23.03267,21.88104,0,0,148.0341,185.5276,0,23.03267,-23.03267,255.2848,60.78198,0.1460666,24.06914,0,0,185.5276
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,57.85417,57.85417,0,0,0,57.85417,0,0,7.105427E-15,0,60.89913,57.85417,0,0,173.6259,162.4949,0,60.89913,-60.89913,191.0915,45.49789,0.1460666,63.63959,0,0,162.4949
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,14.31845,14.31845,0,0,0,14.31845,0,0,0,0,15.07205,14.31845,0,0,241.2916,101.5958,0,15.07205,-15.07205,175.2042,41.7152,0.1460666,15.75029,0,0,101.5958
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,37.93252,37.93252,0,0,0,37.93252,2.288535,0,0,0.8680989,39.92897,37.93252,0,0,258.0383,86.52373,0,39.06087,-39.06087,134.0304,31.91194,0.1460666,41.72577,0.6944791,0,87.39182
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,53.58081,53.58081,81,0,22.761,53.58081,47.10411,0,0,25.23876,0,0,27.41919,26.04823,301.4393,47.46286,51.28699,0,51.28699,182.6855,43.49646,0.1462136,58.9389,20.19101,81,72.70161
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,6.876967,6.876967,79.19276,0,22.30377,6.876967,645.8466,0,0,44.41466,0,0,72.31579,68.7,250.1523,93.62115,113.1147,0,113.1147,289.9955,69.04641,0.1462142,7.564664,35.53173,81,138.0358
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,57.26149,57.26149,81,0,22.761,57.26149,131.9497,0,0,75.55637,0,0,23.73851,22.55158,137.0376,195.4243,98.10795,0,98.10795,383.0689,91.2067,0.1462717,62.98764,60.4451,81,270.9807
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,44.16003,0,83.08973,0,0,0,0,38.9297,283.7215,38.9297,0,38.9297,420.0009,100,0.146152,0,66.47178,0,366.8112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,25.10526,25.10526,0,0,0,25.10526,411.6808,76.92694,0,103.3535,26.42659,25.10526,0,0,0,318.7582,0,0,0,420.0009,100,0.146152,27.61579,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,60.16545,60.16545,0,0,0,60.16545,164.9134,35.88887,0,99.22092,63.33206,60.16545,0,0,0,318.7582,0,0,0,420.0009,100,0.146152,66.182,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,38.20977,38.20977,0,0,0,38.20977,217.6471,42.94164,0,83.16245,40.22082,38.20977,0,0,0,318.7582,0,0,0,420.0009,100,0.146152,42.03075,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,25.60389,25.60389,0,0,0,25.60389,269.0094,41.92541,0,68.87688,26.95146,25.60389,0,0,0,318.7582,0,0,0,420.0009,100,0.146152,28.16428,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,15.4456,15.4456,0,0,0,15.4456,350.4214,37.86616,0,54.12468,16.25853,15.4456,0,0,0,318.7582,0,0,0,420.0009,100,0.146152,16.99016,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146152,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,41.70799,41.70799,0,0,0,41.70799,55.23865,0,0,23.03893,43.90315,41.70799,0,0,0,318.7582,0,20.86422,-20.86422,398.008,94.76363,0.146152,45.87879,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,29.97276,29.97276,0,0,0,29.97276,11.34871,0,0,3.401522,31.55028,29.97276,0,0,23.18246,297.894,0,28.14876,-28.14876,368.3366,87.69902,0.146152,32.97004,2.721218,0,301.2955
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,15.04455,15.04455,0,0,0,15.04455,0,0,1.776357E-15,0,15.83637,15.04455,0,0,54.45886,269.7452,0,15.83637,-15.83637,351.6436,83.72451,0.146152,16.54901,0,0,269.7452
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,52.86845,52.86845,0,0,0,52.86845,0,0,7.105427E-15,0,55.651,52.86845,0,0,72.05482,253.9089,0,55.651,-55.651,292.9823,69.75756,0.146152,58.15529,0,0,253.9089
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,24.49385,24.49385,0,0,0,24.49385,0,0,3.552714E-15,0,25.783,24.49385,0,0,133.8893,198.2579,0,25.783,-25.783,265.8047,63.2867,0.146152,26.94324,0,0,198.2579
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,25.43385,25.43385,0,0,0,25.43385,0,0,0,0,26.77247,25.43385,0,0,162.537,172.4749,0,26.77247,-26.77247,237.584,56.5675,0.146152,27.97723,0,0,172.4749
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.2842,145.7024,0,0,0,237.584,56.5675,0.146152,0,0,0,145.7024
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.2842,145.7024,0,0,0,237.584,56.5675,0.146152,0,0,0,145.7024
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,7.613318,7.613318,0,0,0,7.613318,0,0,1.776357E-15,0,8.014019,7.613318,0,0,192.2842,145.7024,0,8.014019,-8.014019,229.1365,54.55619,0.146152,8.37465,0,0,145.7024
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,11.07106,11.07106,0,0,0,11.07106,0,0,1.776357E-15,0,11.65374,11.07106,0,0,201.1887,137.6884,0,11.65374,-11.65374,216.8524,51.63141,0.146152,12.17816,0,0,137.6884
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.790021,2.790021,0,0,0,2.790021,0,0,4.440892E-16,0,2.936864,2.790021,0,0,214.1373,126.0347,0,2.936864,-2.936864,213.7566,50.89433,0.146152,3.069023,0,0,126.0347
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,25.58187,25.58187,0,0,0,25.58187,0,0,3.552714E-15,0,26.92829,25.58187,0,0,217.4005,123.0978,0,26.92829,-26.92829,185.3717,44.13604,0.146152,28.14006,0,0,123.0978
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,21.55026,21.55026,0,0,0,21.55026,0,0,3.552714E-15,0,22.68448,21.55026,0,0,247.3208,96.1695,0,22.68448,-22.68448,161.4602,38.44282,0.146152,23.70528,0,0,96.1695
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,272.5258,73.48502,2.698398,0,2.698398,164.0201,39.05233,0.1461437,0,2.158718,0,76.18342
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,63.3565,63.3565,81,0,22.761,63.3565,16.36293,0,0,10.36698,0,0,17.6435,16.76133,269.8274,75.91357,27.12831,0,27.12831,189.7563,45.17997,0.1462228,69.69215,8.293582,81,86.28056
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,53.92928,53.92928,81,0,22.761,53.92928,47.1498,0,0,25.42755,0,0,27.07072,25.71718,242.6991,100.329,51.14473,0,51.14473,238.2764,56.73237,0.1463681,59.32221,20.34204,81,125.7566
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,46.80691,46.80691,81,0,22.761,46.80691,76.58858,0,0,35.84875,0,0,34.19309,32.48344,191.5544,146.3593,68.33218,0,68.33218,303.102,72.16701,0.1465164,51.4876,28.679,81,182.2081
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,16.57621,16.57621,81,0,22.761,16.57621,289.408,0,0,47.97287,0,0,64.42379,61.2026,123.2222,207.8583,109.1755,0,109.1755,406.675,96.82718,0.146539,18.23383,38.3783,81,255.8311
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,22.61512,22.61512,0,0,0,22.61512,248.2289,18.28518,0,56.13727,23.80539,22.61512,0,0,14.0467,306.1162,14.0467,0,14.0467,420.0009,100,0.1464959,24.87664,44.90982,0,362.2535
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,36.26389,36.26389,0,0,0,36.26389,162.062,20.59745,0,58.76997,38.17252,36.26389,0,0,0,318.7582,0,0,0,420.0009,100,0.1464959,39.89028,47.01597,0,377.5282
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,41.79579,41.79579,0,0,0,41.79579,151.6854,19.40253,0,63.39809,43.99556,41.79579,0,0,0,318.7582,0,0,0,420.0009,100,0.1464959,45.97536,50.71848,0,382.1563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,30.68137,30.68137,0,0,0,30.68137,149.4405,13.55421,0,45.8504,32.29618,30.68137,0,0,0,318.7582,0,0,0,420.0009,100,0.1464959,33.74951,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,12.90493,12.90493,0,0,0,12.90493,142.1559,4.760984,0,18.34512,13.58413,12.90493,0,0,0,318.7582,0,0,0,420.0009,100,0.1464959,14.19542,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,29.71633,29.71633,0,0,0,29.71633,69.53007,0,3.552714E-15,20.66178,31.28034,29.71633,0,0,0,318.7582,0,10.61856,-10.61856,408.8079,97.33501,0.1464959,32.68796,16.52943,0,339.42
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,2.46267,0,14.26107,0,0,0,0,11.7984,308.1397,11.7984,0,11.7984,420.0009,100,0.1464598,0,11.40886,0,322.4007
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,29.71259,29.71259,0,0,0,29.71259,9.009843,0,3.552714E-15,2.677058,31.27641,29.71259,0,0,0,318.7582,0,28.59935,-28.59935,389.8545,92.82231,0.1464598,32.68385,2.141646,0,321.4353
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,34.80391,34.80391,0,0,0,34.80391,0,0,0,0,36.63569,34.80391,0,0,31.77706,290.1589,0,36.63569,-36.63569,351.2371,83.62771,0.1464598,38.28429,0,0,290.1589
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.48338,253.5232,0,0,0,351.2371,83.62771,0.1464598,0,0,0,253.5232
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,9.582945,9.582945,0,0,0,9.582945,0,0,1.776357E-15,0,10.08731,9.582945,0,0,72.48338,253.5232,0,10.08731,-10.08731,340.6041,81.09605,0.1464598,10.54124,0,0,253.5232
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,26.6109,26.6109,0,0,0,26.6109,0,0,3.552714E-15,0,28.01147,26.6109,0,0,83.6915,243.4359,0,28.01147,-28.01147,311.0774,74.06591,0.1464598,29.27199,0,0,243.4359
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,48.00682,48.00682,0,0,0,48.00682,0,0,7.105427E-15,0,50.5335,48.00682,0,0,114.8154,215.4244,0,50.5335,-50.5335,257.8105,61.38332,0.1464598,52.8075,0,0,215.4244
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,38.40412,38.40412,0,0,0,38.40412,0,0,7.105427E-15,0,40.42539,38.40412,0,0,170.9637,164.8909,0,40.42539,-40.42539,215.1983,51.2376,0.1464598,42.24453,0,0,164.8909
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,18.37502,18.37502,0,0,0,18.37502,0,0,3.552714E-15,0,19.34212,18.37502,0,0,215.8808,124.4655,0,19.34212,-19.34212,194.81,46.38323,0.1464598,20.21252,0,0,124.4655
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,12.85924,12.85924,0,0,0,12.85924,0,0,0,0,13.53604,12.85924,0,0,237.372,105.1234,0,13.53604,-13.53604,180.5417,42.98604,0.1464598,14.14516,0,0,105.1234
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,12.79695,12.79695,0,0,0,12.79695,0,0,1.776357E-15,0,13.47048,12.79695,0,0,252.4121,91.58736,0,13.47048,-13.47048,166.3426,39.6053,0.1464598,14.07665,0,0,91.58736
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.3793,78.11688,0,0,0,166.3426,39.6053,0.1464598,0,0,0,78.11688
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,16.74902,16.74902,0,0,0,16.74902,0,0,3.552714E-15,0,17.63055,16.74902,0,0,267.3793,78.11688,0,17.63055,-17.63055,147.7584,35.18049,0.1464598,18.42393,0,0,78.11688
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,286.9688,60.48633,1.831921,0,1.831921,149.4963,35.59428,0.1464542,0,1.465537,0,62.31825
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,18.39495,18.39495,0,0,0,18.39495,127.0476,0,0,23.37036,19.36311,18.39495,0,0,285.1368,62.13506,4.007246,0,4.007246,153.2979,36.49942,0.146442,20.23445,18.69629,0,85.50542
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,281.1296,65.74158,44.74187,0,44.74187,195.7437,46.60556,0.1463052,0,35.7935,0,110.4835
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,27.0336,27.0336,0,0,0,27.0336,204.5996,0,0,55.31063,28.45642,27.0336,0,0,236.3877,106.0093,26.85421,0,26.85421,221.2199,52.6713,0.1462232,29.73696,44.2485,0,161.3199
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,14.24675,14.24675,0,0,0,14.24675,561.9592,0,0,80.06091,14.99658,14.24675,0,0,209.5335,130.1781,65.06433,0,65.06433,282.9453,67.3678,0.146025,15.67142,64.04873,0,210.239
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,43.97236,43.97236,0,0,0,43.97236,221.0565,0,0,97.20375,46.28669,43.97236,0,0,144.4692,188.7359,50.91705,0,50.91705,331.2495,78.86877,0.1458702,48.36959,77.763,0,285.9397
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,63.17714,63.17714,75.88425,0,21.46671,63.17714,126.907,0,0,80.17623,0,0,12.70711,12.07176,93.55214,234.5613,92.24799,0,92.24799,418.7636,99.70542,0.1459156,69.49485,64.14098,81,314.7375
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,83.27185,83.27185,20.25,0,7.39125,83.27185,114.9931,28.11397,0,95.7569,66.33879,63.02185,0,0,1.304151,317.5845,1.304151,0,1.304151,420.0009,100,0.1459116,91.59904,76.60552,81,413.3414
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,22.46341,22.46341,0,0,0,22.46341,321.5628,48.58828,0,72.23399,23.6457,22.46341,0,0,0,318.7582,0,0,0,420.0009,100,0.1459116,24.70975,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,43.90897,43.90897,0,0,0,43.90897,121.7435,7.236367,0,53.45634,46.21997,43.90897,0,0,0,318.7582,0,0,0,420.0009,100,0.1459116,48.29987,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.150306,2.150306,0,0,0,2.150306,1335.326,26.4501,0,28.71358,2.263479,2.150306,0,0,0,318.7582,0,0,0,420.0009,100,0.1459116,2.365336,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,35.6854,35.6854,0,0,0,35.6854,46.89033,0,0,16.733,37.56358,35.6854,0,0,0,318.7582,0,20.83058,-20.83058,398.0435,94.77207,0.1459116,39.25394,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,39.08481,39.08481,0,0,0,39.08481,8.685122,0,0,3.394563,41.1419,39.08481,0,0,23.14509,297.9276,0,37.74734,-37.74734,358.2543,85.29847,0.1459116,42.99329,2.715651,0,301.3222
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,12.99182,12.99182,0,0,0,12.99182,0,0,1.776357E-15,0,13.6756,12.99182,0,0,65.08657,260.1803,0,13.6756,-13.6756,343.839,81.86626,0.1459116,14.291,0,0,260.1803
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.28168,246.5047,0,0,0,343.839,81.86626,0.1459116,0,0,0,246.5047
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,5.243265,5.243265,0,0,0,5.243265,0,0,8.881784E-16,0,5.519227,5.243265,0,0,80.28168,246.5047,0,5.519227,-5.519227,338.0212,80.48107,0.1459116,5.767591,0,0,246.5047
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,9.394298,9.394298,0,0,0,9.394298,0,0,1.776357E-15,0,9.888734,9.394298,0,0,86.41415,240.9855,0,9.888734,-9.888734,327.5975,77.99926,0.1459116,10.33373,0,0,240.9855
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,13.19398,13.19398,0,0,0,13.19398,0,0,1.776357E-15,0,13.8884,13.19398,0,0,97.40163,231.0968,0,13.8884,-13.8884,312.9579,74.51363,0.1459116,14.51337,0,0,231.0968
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,31.74706,31.74706,0,0,0,31.74706,0,0,0,0,33.41796,31.74706,0,0,112.8332,217.2084,0,33.41796,-33.41796,277.7323,66.12659,0.1459116,34.92177,0,0,217.2084
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.32876,35.32876,0,0,0,35.32876,0,0,0,0,37.18817,35.32876,0,0,149.9643,183.7904,0,37.18817,-37.18817,238.5325,56.79333,0.1459116,38.86164,0,0,183.7904
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,18.95877,18.95877,0,0,0,18.95877,0,0,0,0,19.9566,18.95877,0,0,191.2844,146.6022,0,19.9566,-19.9566,217.4964,51.78475,0.1459116,20.85465,0,0,146.6022
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,28.42083,28.42083,0,0,0,28.42083,0,0,0,0,29.91666,28.42083,0,0,213.4585,126.6456,0,29.91666,-29.91666,185.9614,44.27645,0.1459116,31.26291,0,0,126.6456
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,11.54195,11.54195,0,0,0,11.54195,0,0,1.776357E-15,0,12.14943,11.54195,0,0,246.6992,96.72896,0,12.14943,-12.14943,173.1548,41.22726,0.1459116,12.69615,0,0,96.72896
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,47.81756,47.81756,0,0,0,47.81756,0,0,7.105427E-15,0,50.33427,47.81756,0,0,260.1985,84.57954,0,50.33427,-50.33427,120.0978,28.59467,0.1459116,52.59931,0,0,84.57954
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,33.19295,33.19295,81,0,22.761,33.19295,6.026227,0,0,2.000282,0,0,47.80705,45.4167,316.1255,34.24527,47.41698,0,47.41698,165.0815,39.30505,0.146058,36.51225,1.600226,81,36.24555
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,16.60013,16.60013,81,0,22.761,16.60013,45.87241,0,0,7.614879,0,0,64.39987,61.17988,268.7085,76.92055,68.79475,0,68.79475,230.346,54.84417,0.1462037,18.26014,6.091903,81,84.53542
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,100.6194,100.6194,81,0,22.761,100.6194,18.28218,3.552714E-15,0,18.39542,20.65203,19.61943,0,0,199.9138,138.8358,0,2.25661,-2.25661,227.9673,54.27782,0.1462037,110.6814,14.71634,81,157.2312
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,64.23941,64.23941,81,0,22.761,64.23941,57.99722,0,0,37.25707,0,0,16.76059,15.92256,202.4211,136.5792,53.17963,0,53.17963,278.4179,66.28985,0.1463462,70.66335,29.80566,81,173.8363
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,74.2038,74.2038,81,0,22.761,74.2038,61.70874,0,0,45.79023,0,0,6.7962,6.45639,149.2415,184.4409,52.24662,0,52.24662,327.9834,78.09113,0.1464805,81.62418,36.63218,81,230.2311
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,23.28509,23.28509,80.15366,0,22.54688,23.28509,159.4721,0,0,37.13321,0,0,56.86858,54.02515,96.99487,231.4628,91.15836,0,91.15836,414.4638,98.68167,0.1465525,25.6136,29.70657,81,268.596
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,63.10392,63.10392,20.25,0,7.39125,63.10392,122.4512,26.32561,0,77.27151,45.10939,42.85392,0,0,5.836512,313.5054,5.836512,0,5.836512,420.0009,100,0.1465348,69.41431,61.81721,81,390.7769
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,21.20739,21.20739,0,0,0,21.20739,302.3186,41.79031,0,64.11388,22.32357,21.20739,0,0,0,318.7582,0,0,0,420.0009,100,0.1465348,23.32813,51.2911,0,382.8721
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,72.00672,72.00672,20.25,0,7.39125,72.00672,98.28022,16.2876,0,70.76836,54.48076,51.75672,0,0,0,318.7582,0,0,0,420.0009,100,0.1465348,79.20739,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,44.47252,44.47252,0,0,0,44.47252,64.10158,0,0,28.50759,46.81318,44.47252,0,0,0,318.7582,0,18.30559,-18.30559,400.705,95.40578,0.1465348,48.91978,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,39.00135,39.00135,0,0,0,39.00135,59.22793,0,7.105427E-15,23.0997,41.05406,39.00135,0,0,20.33955,300.4526,0,17.95436,-17.95436,381.7795,90.8997,0.1465348,42.90149,18.47976,0,323.5523
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,62.2413,62.2413,0,0,0,62.2413,22.99159,0,0,14.31027,65.51716,62.2413,0,0,40.28884,282.4983,0,51.20689,-51.20689,327.8027,78.0481,0.1465348,68.46543,11.44821,0,296.8085
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,49.24711,49.24711,0,0,0,49.24711,7.237756,0,1.421085E-14,3.564386,51.83907,49.24711,0,0,97.18539,231.2914,0,48.27468,-48.27468,276.9167,65.93242,0.1465348,54.17182,2.851509,0,234.8558
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,102.3738,102.3738,81,0,22.761,102.3738,0,0,0,0,22.49876,21.37382,0,0,150.8239,183.0167,0,22.49876,-22.49876,253.2009,60.28582,0.1465348,112.6112,0,81,183.0167
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,85.24467,85.24467,81,0,22.761,85.24467,0,0,0,0,4.46807,4.244667,0,0,175.8225,160.5179,0,4.46807,-4.46807,248.4912,59.16445,0.1465348,93.76913,0,81,160.5179
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,72.04235,72.04235,81,0,22.761,72.04235,0,0,0,0,0,0,8.957649,8.509768,180.7871,156.0499,8.509768,0,8.509768,256.5642,61.08661,0.146561,79.24658,0,81,156.0499
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,172.2773,163.7087,68.7,0,68.7,321.7388,76.60432,0.1466551,0,0,81,163.7087
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,13.62982,13.62982,81,0,22.761,13.62982,0,0,0,0,0,0,67.37019,64.00168,103.5773,225.5387,64.00168,0,64.00168,382.4561,91.0608,0.1468134,14.9928,0,81,225.5387
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,65.00511,65.00511,81,0,22.761,65.00511,0,0,0,0,0,0,15.99489,15.19514,39.57562,283.1402,15.19514,0,15.19514,396.8715,94.49302,0.14686,71.50562,0,81,283.1402
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,18.07783,18.07783,0,0,0,18.07783,0,0,0,0,19.02929,18.07783,0,0,24.38048,296.8158,0,19.02929,-19.02929,376.8129,89.71716,0.14686,19.88561,0,0,296.8158
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,22.62825,22.62825,0,0,0,22.62825,0,0,3.552714E-15,0,23.81921,22.62825,0,0,45.52414,277.7865,0,23.81921,-23.81921,351.7052,83.73917,0.14686,24.89107,0,0,277.7865
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,24.49578,24.49578,0,0,0,24.49578,0,0,0,0,25.78503,24.49578,0,0,71.98992,253.9673,0,25.78503,-25.78503,324.5254,77.2678,0.14686,26.94536,0,0,253.9673
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,4.290519,4.290519,0,0,0,4.290519,0,0,0,0,4.516335,4.290519,0,0,100.64,228.1823,0,4.516335,-4.516335,319.7648,76.13432,0.14686,4.719571,0,0,228.1823
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,16.75032,16.75032,0,0,0,16.75032,0,0,0,0,17.63191,16.75032,0,0,105.6581,223.6659,0,17.63191,-17.63191,301.1791,71.70917,0.14686,18.42535,0,0,223.6659
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,24.29161,24.29161,0,0,0,24.29161,9.664032,0,0,2.347549,25.57012,24.29161,0,0,125.2491,206.034,0,23.22257,-23.22257,276.7003,65.88091,0.14686,26.72077,1.878039,0,208.3816
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.05636054,0.05636054,0,0,0,0.05636054,33946.48,0,0,19.13242,0.05932688,0.05636054,0,0,151.052,182.8114,19.07309,0,19.07309,294.7947,70.18907,0.1468024,0.06199659,15.30593,0,201.9439
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,37.16407,37.16407,0,0,0,37.16407,96.21613,0,0,35.75783,39.12008,37.16407,0,0,131.9789,199.9772,0,3.362247,-3.362247,291.2505,69.34523,0.1468024,40.88048,28.60626,0,235.7351
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.705254,1.705254,0,0,0,1.705254,4190.044,0,0,71.4509,1.795004,1.705254,0,0,135.7147,196.615,69.65589,0,69.65589,357.3319,85.07887,0.1465924,1.875779,57.16072,0,268.0659
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,50.82517,50.82517,0,0,0,50.82517,168.6849,0,0,85.73441,53.50018,50.82517,0,0,66.05882,259.3053,32.23423,0,32.23423,387.912,92.35982,0.1464955,55.90769,68.58752,0,345.0397
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,28.47816,28.47816,0,0,0,28.47816,305.8199,23.29027,0,87.09188,29.97701,28.47816,0,0,33.82459,288.3161,33.82459,0,33.82459,420.0009,100,0.1463939,31.32598,69.6735,0,375.408
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463939,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,39.48088,39.48088,0,0,0,39.48088,200.9813,37.79038,0,79.34921,41.55882,39.48088,0,0,0,318.7582,0,0,0,420.0009,100,0.1463939,43.42897,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,101.9799,101.9799,42.94013,0,13.13185,101.9799,60.94055,0,0,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1463939,112.1779,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,9.353784,9.353784,0,0,0,9.353784,628.9075,48.98056,0,58.82664,9.846088,9.353784,0,0,0,318.7582,0,0,0,420.0009,100,0.1463939,10.28916,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,15.58622,15.58622,0,0,0,15.58622,183.6443,12.21666,0,28.62321,16.40655,15.58622,0,0,0,318.7582,0,0,0,420.0009,100,0.1463939,17.14484,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,74.69558,74.69558,54.39145,0,16.02904,74.69558,28.61316,0,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1463939,82.16514,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,23.03579,23.03579,0,0,0,23.03579,14.98877,0,0,3.452781,24.2482,23.03579,0,0,0,318.7582,0,20.79541,-20.79541,398.0805,94.78089,0.1463939,25.33937,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10602,297.9628,0,0,0,398.0805,94.78089,0.1463939,0,0,0,297.9628
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,65.72172,65.72172,81,0,22.761,65.72172,0,0,0,0,0,0,15.27828,14.51437,23.10602,297.9628,14.51437,0,14.51437,411.8501,98.05935,0.1464384,72.29389,0,81,297.9628
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,60.00319,60.00319,0,0,0,60.00319,0,0,0,0,63.16125,60.00319,0,0,8.591651,311.0257,0,63.16125,-63.16125,345.2723,82.20752,0.1464384,66.00351,0,0,311.0257
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,20.51019,20.51019,0,0,0,20.51019,0,0,3.552714E-15,0,21.58967,20.51019,0,0,78.77082,247.8645,0,21.58967,-21.58967,322.5148,76.78908,0.1464384,22.5612,0,0,247.8645
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.7593,226.2748,0,0,0,322.5148,76.78908,0.1464384,0,0,0,226.2748
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,45.66079,45.66079,0,0,0,45.66079,0,0,7.105427E-15,0,48.06399,45.66079,0,0,102.7593,226.2748,0,48.06399,-48.06399,271.8509,64.72627,0.1464384,50.22687,0,0,226.2748
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,8.918186,8.918186,0,0,0,8.918186,0,0,0,0,9.387565,8.918186,0,0,156.1638,178.2108,0,9.387565,-9.387565,261.9555,62.37024,0.1464384,9.810004,0,0,178.2108
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,35.09472,35.09472,0,0,0,35.09472,0,0,0,0,36.94181,35.09472,0,0,166.5944,168.8233,0,36.94181,-36.94181,223.0154,53.0988,0.1464384,38.60419,0,0,168.8233
