Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,25.75063,25.75063,0,0,0,25.75063,0,0,3.552714E-15,0,27.10592,25.75063,0,0,207.6409,131.8815,0,27.10592,-27.10592,194.4433,46.29593,0.1464384,28.32569,0,0,131.8815
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,29.32363,29.32363,0,0,0,29.32363,0,0,3.552714E-15,0,30.86698,29.32363,0,0,237.7585,104.7755,0,30.86698,-30.86698,161.9066,38.54912,0.1464384,32.25599,0,0,104.7755
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,25.08063,25.08063,0,0,0,25.08063,0,0,3.552714E-15,0,26.40066,25.08063,0,0,272.0552,73.90856,0,26.40066,-26.40066,134.0779,31.92324,0.1464384,27.58869,0,0,73.90856
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,53.06977,53.06977,81,0,22.761,53.06977,4.944078,0,0,2.623811,0,0,27.93023,26.53372,301.3893,47.5079,29.15753,0,29.15753,161.7392,38.50925,0.1465261,58.37674,2.099049,81,50.13171
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,62.39194,62.39194,81,0,22.761,62.39194,24.55902,0,0,15.32285,0,0,18.60806,17.67765,272.2317,73.74968,33.0005,0,33.0005,193.0462,45.96328,0.146618,68.63114,12.25828,81,89.07253
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,46.03458,46.03458,81,0,22.761,46.03458,70.49895,0,0,32.4539,0,0,34.96542,33.21715,239.2312,103.4501,65.67104,0,65.67104,255.3472,60.79683,0.1467703,50.63804,25.96312,81,135.904
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,23.87115,23.87115,81,0,22.761,23.87115,234.8349,0,0,56.05779,0,0,57.12885,54.2724,173.5602,162.5541,110.3302,0,110.3302,360.0156,85.71783,0.1467883,26.25827,44.84623,81,218.6119
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,5.245368,5.245368,0,0,0,5.245368,1662.62,18.45913,0,87.21054,5.521441,5.245368,0,0,63.22997,261.8513,63.22997,0,63.22997,420.0009,100,0.1465992,5.769906,69.76843,0,349.0618
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,87.30034,87.30034,20.25,0,7.39125,87.30034,102.8869,19.24131,0,89.82061,70.5793,67.05034,0,0,0,318.7582,0,0,0,420.0009,100,0.1465992,96.03037,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,9.28139,9.28139,0,0,0,9.28139,969.652,80.2273,0,89.99718,9.769884,9.28139,0,0,0,318.7582,0,0,0,420.0009,100,0.1465992,10.20953,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,24.83476,24.83476,0,0,0,24.83476,359.194,63.06313,0,89.20498,26.14186,24.83476,0,0,0,318.7582,0,0,0,420.0009,100,0.1465992,27.31824,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,60.76234,60.76234,0,0,0,60.76234,104.1744,0,0,63.2988,63.96036,60.76234,0,0,0,318.7582,0,0.6615626,-0.6615626,419.3035,99.83396,0.1465992,66.83858,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,70.91328,0,71.64835,0,0,0,0,0.7350696,318.0966,0.7350696,0,0.7350696,420.0009,100,0.146597,0,57.31869,0,389.745
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146597,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,71.70407,71.70407,59.56086,0,17.3369,71.70407,17.8265,3.552714E-15,0,12.78233,12.78233,12.14321,0,0,0,318.7582,0,0,0,420.0009,100,0.146597,78.87447,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,18.77808,18.77808,0,0,0,18.77808,17.82231,0,0,3.346687,19.7664,18.77808,0,0,0,318.7582,0,16.41971,-16.41971,402.6929,95.87908,0.146597,20.65589,2.677349,0,322.1049
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,86.05413,86.05413,81,0,22.761,86.05413,0,0,0,0,5.320138,5.054131,0,0,18.24412,302.3385,0,5.320138,-5.320138,397.085,94.54386,0.146597,94.65955,0,81,302.3385
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,61.60378,61.60378,0,0,0,61.60378,0,0,7.105427E-15,0,64.84608,61.60378,0,0,24.15539,297.0184,0,64.84608,-64.84608,328.7313,78.26919,0.146597,67.76416,0,0,297.0184
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,34.10952,34.10952,0,0,0,34.10952,0,0,0,0,35.90476,34.10952,0,0,96.2066,232.1723,0,35.90476,-35.90476,290.8843,69.25803,0.146597,37.52048,0,0,232.1723
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,31.29675,31.29675,0,0,0,31.29675,0,0,3.552714E-15,0,32.94395,31.29675,0,0,136.1008,196.2675,0,32.94395,-32.94395,256.1583,60.98996,0.146597,34.42643,0,0,196.2675
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,49.25988,49.25988,0,0,0,49.25988,0,0,7.105427E-15,0,51.8525,49.25988,0,0,172.7052,163.3236,0,51.8525,-51.8525,201.501,47.97633,0.146597,54.18587,0,0,163.3236
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,28.62935,28.62935,0,0,0,28.62935,0,0,3.552714E-15,0,30.13616,28.62935,0,0,230.3191,111.4711,0,30.13616,-30.13616,169.7347,40.41294,0.146597,31.49228,0,0,111.4711
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,4.297161,4.297161,0,0,0,4.297161,0,0,8.881784E-16,0,4.523327,4.297161,0,0,263.8037,81.33492,0,4.523327,-4.523327,164.9667,39.27771,0.146597,4.726877,0,0,81.33492
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,17.34503,17.34503,0,0,0,17.34503,0,0,0,0,18.25793,17.34503,0,0,268.8296,76.81159,0,18.25793,-18.25793,145.7211,34.69544,0.146597,19.07953,0,0,76.81159
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,44.2427,44.2427,0,0,0,44.2427,0,0,7.105427E-15,0,46.57127,44.2427,0,0,289.1162,58.55367,0,46.57127,-46.57127,96.63073,23.00727,0.146597,48.66697,0,0,58.55367
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,8.112556,8.112556,0,0,0,8.112556,0,0,1.776357E-15,0,8.539533,8.112556,0,0,340.862,11.9824,0,8.539533,-8.539533,87.62927,20.86407,0.146597,8.923812,0,0,11.9824
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.3504,3.442869,0,0,0,87.62927,20.86407,0.146597,0,0,0,3.442869
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,20.68798,20.68798,81,0,22.761,20.68798,10.63705,0,0,2.200591,0,0,60.31202,57.29642,350.3504,3.442869,59.49701,0,59.49701,144.0731,34.30305,0.146767,22.75678,1.760473,81,5.64346
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,37.38417,37.38417,81,0,22.761,37.38417,57.27052,0,0,21.41011,0,0,43.61583,41.43504,290.8534,56.99018,62.84515,0,62.84515,203.6932,48.49829,0.1469266,41.12259,17.12809,81,78.40028
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,88.87556,88.87556,81,0,22.761,88.87556,50.37896,0,0,44.77459,8.290067,7.875563,0,0,228.0082,113.5508,36.48452,0,36.48452,238.3055,56.73929,0.1470156,97.76312,35.81967,81,158.3254
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,68.40574,0,0,72.31579,68.7,191.5237,146.3869,137.1057,0,137.1057,368.3754,87.70826,0.1469038,0,54.72459,81,214.7926
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,34.32324,34.32324,0,0,0,34.32324,212.5746,0,0,72.96247,36.12972,34.32324,0,0,54.41798,269.782,36.83275,0,36.83275,403.318,96.02791,0.1467943,37.75556,58.36998,0,342.7445
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,60.46903,60.46903,0,0,0,60.46903,165.333,18.73842,0,99.97526,63.65161,60.46903,0,0,17.58523,302.9315,17.58523,0,17.58523,420.0009,100,0.1467421,66.51593,79.98021,0,402.9068
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467421,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467421,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467421,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,34.73632,34.73632,0,0,0,34.73632,139.0117,11.72302,0,48.28757,36.56455,34.73632,0,0,0,318.7582,0,0,0,420.0009,100,0.1467421,38.20995,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,32.87428,32.87428,0,0,0,32.87428,129.4212,7.941787,0,42.54629,34.6045,32.87428,0,0,0,318.7582,0,0,0,420.0009,100,0.1467421,36.16171,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,46.15364,46.15364,0,0,0,46.15364,50.58996,0,0,23.34911,48.58278,46.15364,0,0,0,318.7582,0,25.23367,-25.23367,393.4022,93.66701,0.1467421,50.76901,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,28.03741,293.5246,3.623837,0,3.623837,396.8401,94.48555,0.1467314,0,2.89907,0,297.1484
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,32.72308,32.72308,0,0,0,32.72308,0,0,0,0,34.44535,32.72308,0,0,24.41358,296.786,0,34.44535,-34.44535,360.5315,85.84066,0.1467314,35.99539,0,0,296.786
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,69.50081,69.50081,81,0,22.761,69.50081,0,0,0,0,0,0,11.49919,10.92423,62.68619,262.3407,10.92423,0,10.92423,370.8951,88.30819,0.1467643,76.45089,0,81,262.3407
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,32.78736,32.78736,0,0,0,32.78736,0,0,0,0,34.51301,32.78736,0,0,51.76196,272.1725,0,34.51301,-34.51301,334.5152,79.64632,0.1467643,36.06609,0,0,272.1725
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,27.68789,27.68789,0,0,0,27.68789,0,0,3.552714E-15,0,29.14515,27.68789,0,0,90.10974,237.6595,0,29.14515,-29.14515,303.7935,72.33165,0.1467643,30.45668,0,0,237.6595
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,31.94881,31.94881,0,0,0,31.94881,0,0,3.552714E-15,0,33.63033,31.94881,0,0,122.4932,208.5143,0,33.63033,-33.63033,268.3441,63.89132,0.1467643,35.14369,0,0,208.5143
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,14.12481,14.12481,0,0,0,14.12481,0,0,0,0,14.86822,14.12481,0,0,159.8603,174.884,0,14.86822,-14.86822,252.6716,60.15978,0.1467643,15.53729,0,0,174.884
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,12.98163,12.98163,0,0,0,12.98163,0,0,1.776357E-15,0,13.66488,12.98163,0,0,176.3805,160.0158,0,13.66488,-13.66488,238.2675,56.73025,0.1467643,14.2798,0,0,160.0158
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,42.28181,42.28181,0,0,0,42.28181,0,0,7.105427E-15,0,44.50716,42.28181,0,0,191.5637,146.3509,0,44.50716,-44.50716,191.3529,45.56012,0.1467643,46.50999,0,0,146.3509
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,17.18683,17.18683,0,0,0,17.18683,0,0,3.552714E-15,0,18.0914,17.18683,0,0,241.0161,101.8437,0,18.0914,-18.0914,172.2829,41.01965,0.1467643,18.90552,0,0,101.8437
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,42.62121,42.62121,0,0,0,42.62121,0,0,7.105427E-15,0,44.86443,42.62121,0,0,261.1177,83.75231,0,44.86443,-44.86443,124.9916,29.75984,0.1467643,46.88333,0,0,83.75231
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,9.659369,9.659369,0,0,0,9.659369,0,0,1.776357E-15,0,10.16776,9.659369,0,0,310.967,38.88788,0,10.16776,-10.16776,114.2738,27.208,0.1467643,10.62531,0,0,38.88788
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,56.70898,56.70898,81,0,22.761,56.70898,4.201593,0,0,2.38268,0,0,24.29103,23.07647,322.2646,28.72013,25.45915,0,25.45915,138.4265,32.95863,0.1468397,62.37987,1.906144,81,31.1028
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,34.25429,34.25429,81,0,22.761,34.25429,50.01104,0,0,17.13093,0,0,46.74571,44.40842,296.8054,51.63336,61.53935,0,61.53935,196.8079,46.85892,0.147002,37.67972,13.70474,81,68.76429
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,17.86278,17.86278,81,0,22.761,17.86278,109.1998,0,0,19.50613,0,0,63.13722,59.98036,235.2661,107.0188,79.48649,0,79.48649,272.2154,64.81305,0.1471107,19.64906,15.6049,81,126.5249
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,40.69573,40.69573,81,0,22.761,40.69573,78.69932,0,0,32.02726,0,0,40.30427,38.28906,155.7796,178.5566,70.31631,0,70.31631,338.9233,80.69586,0.1472462,44.7653,25.62181,81,210.5839
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.093271,2.093271,0,0,0,2.093271,1969.658,0,0,41.23029,2.203444,2.093271,0,0,85.46325,241.8413,39.02684,0,39.02684,375.9474,89.51111,0.1471306,2.302599,32.98423,0,283.0716
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,79.72064,79.72064,81,0,22.761,79.72064,49.4019,0,0,39.38351,0,0,1.27936,1.215392,46.43641,276.9655,40.5989,0,40.5989,414.4629,98.68144,0.1472292,87.6927,31.50681,81,316.349
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,27.36689,27.36689,0,0,0,27.36689,281.9009,42.50277,0,77.14752,28.80725,27.36689,0,0,5.8375,313.5045,5.8375,0,5.8375,420.0009,100,0.1472119,30.10358,61.71802,0,390.652
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,45.53421,45.53421,0,0,0,45.53421,118.6413,6.09164,0,54.02239,47.93075,45.53421,0,0,0,318.7582,0,0,0,420.0009,100,0.1472119,50.08763,43.21791,0,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,60.15546,60.15546,0,0,0,60.15546,90.10073,0,0,54.20051,63.32154,60.15546,0,0,0,318.7582,0,9.12103,-9.12103,410.3864,97.71086,0.1472119,66.17101,43.36041,0,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,34.82559,0,44.96007,0,0,0,0,10.13448,309.6372,10.13448,0,10.13448,420.0009,100,0.1471819,0,35.96805,0,354.5973
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,35.61261,35.61261,0,0,0,35.61261,84.01504,0,0,29.91995,37.48696,35.61261,0,0,0,318.7582,0,7.56701,-7.56701,412.0245,98.10088,0.1471819,39.17387,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,2.074389,0,10.48218,0,0,0,0,8.407788,311.1912,8.407788,0,8.407788,420.0009,100,0.1471571,0,8.385742,0,321.6734
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,61.57055,61.57055,0,0,0,61.57055,1.872222,0,7.105427E-15,1.152737,64.8111,61.57055,0,0,0,318.7582,0,63.65836,-63.65836,352.899,84.02341,0.1471571,67.7276,0.9221898,0,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,22.66779,22.66779,0,0,0,22.66779,0,0,0,0,23.86083,22.66779,0,0,70.73151,255.0999,0,23.86083,-23.86083,327.7475,78.03497,0.1471571,24.93457,0,0,255.0999
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,20.71874,20.71874,0,0,0,20.71874,0,0,0,0,21.8092,20.71874,0,0,97.24355,231.239,0,21.8092,-21.8092,304.7586,72.56142,0.1471571,22.79062,0,0,231.239
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.476,209.4298,0,0,0,304.7586,72.56142,0.1471571,0,0,0,209.4298
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,68.50702,68.50702,81,0,22.761,68.50702,0,0,0,0,0,0,12.49298,11.86833,121.476,209.4298,11.86833,0,11.86833,316.0179,75.2422,0.1471925,75.35773,0,81,209.4298
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,109.6077,220.1113,68.7,0,68.7,381.1924,90.75992,0.1472832,0,0,81,220.1113
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,41.70356,41.70356,0,0,0,41.70356,0,0,7.105427E-15,0,43.89849,41.70356,0,0,40.90767,281.9413,0,43.89849,-43.89849,334.9193,79.74255,0.1472832,45.87392,0,0,281.9413
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,15.11753,15.11753,0,0,0,15.11753,0,0,1.776357E-15,0,15.91319,15.11753,0,0,89.68376,238.0428,0,15.91319,-15.91319,318.1454,75.74875,0.1472832,16.62929,0,0,238.0428
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,8.021158,8.021158,0,0,0,8.021158,0,0,0,0,8.443325,8.021158,0,0,107.3651,222.1296,0,8.443325,-8.443325,309.2453,73.62969,0.1472832,8.823275,0,0,222.1296
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,31.00856,31.00856,0,0,0,31.00856,0,0,3.552714E-15,0,32.64059,31.00856,0,0,116.7466,213.6863,0,32.64059,-32.64059,274.8391,65.43776,0.1472832,34.10941,0,0,213.6863
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,28.24881,28.24881,0,0,0,28.24881,0,0,3.552714E-15,0,29.73559,28.24881,0,0,153.0139,181.0457,0,29.73559,-29.73559,243.4951,57.9749,0.1472832,31.07369,0,0,181.0457
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,15.8469,15.8469,0,0,0,15.8469,0,0,1.776357E-15,0,16.68094,15.8469,0,0,186.0534,151.3102,0,16.68094,-16.68094,225.9118,53.78842,0.1472832,17.43159,0,0,151.3102
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,21.58693,21.58693,0,0,0,21.58693,5.465794,0,0,1.179897,22.72308,21.58693,0,0,204.5878,134.6292,0,21.54318,-21.54318,203.2033,48.38164,0.1472832,23.74562,0.9439176,0,135.8091
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,32.43811,32.43811,0,0,0,32.43811,60.43968,0,0,19.60549,34.14537,32.43811,0,0,228.5247,113.086,0,14.53989,-14.53989,187.8769,44.73251,0.1472832,35.68192,15.68439,0,132.6915
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,27.38419,27.38419,0,0,0,27.38419,127.7129,0,0,34.97314,28.82546,27.38419,0,0,244.6801,98.54613,6.147684,0,6.147684,193.7091,46.12113,0.1472651,30.12261,27.97852,0,133.5193
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,27.74949,27.74949,0,0,0,27.74949,186.337,0,0,51.70758,29.20999,27.74949,0,0,238.5324,104.079,22.49759,0,22.49759,215.0522,51.2028,0.1471987,30.52444,41.36606,0,155.7866
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,20.92075,20.92075,0,0,0,20.92075,385.7002,0,0,80.69138,22.02184,20.92075,0,0,216.0348,124.3269,58.66954,0,58.66954,270.711,64.45487,0.1470258,23.01283,64.55311,0,205.0183
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,75.38602,75.38602,81,0,22.761,75.38602,111.4157,0,0,83.99187,0,0,5.613976,5.333278,157.3653,177.1295,89.32514,0,89.32514,355.4523,84.63132,0.1471047,82.92463,67.19349,81,261.1213
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,16.54477,0,84.58492,0,0,0,0,68.04015,257.5221,68.04015,0,68.04015,420.0009,100,0.1469049,0,67.66794,0,342.107
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469049,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,28.74758,28.74758,0,0,0,28.74758,252.1989,42.24046,0,72.50107,30.26061,28.74758,0,0,0,318.7582,0,0,0,420.0009,100,0.1469049,31.62234,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,6.471995,6.471995,0,0,0,6.471995,796.286,44.72297,0,51.53559,6.812627,6.471995,0,0,0,318.7582,0,0,0,420.0009,100,0.1469049,7.119195,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,63.06687,63.06687,22.86985,0,8.054071,63.06687,67.09173,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1469049,69.37356,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.64403,2.64403,0,0,0,2.64403,903.8564,21.11504,0,23.89823,2.783189,2.64403,0,0,0,318.7582,0,0,0,420.0009,100,0.1469049,2.908432,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,69.90501,69.90501,66.38483,0,19.06336,69.90501,5.300688,1.776357E-15,0,3.705446,3.705446,3.520174,0,0,0,318.7582,0,0,0,420.0009,100,0.1469049,76.89552,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,55.64182,55.64182,0,0,0,55.64182,0,0,7.105427E-15,0,58.57034,55.64182,0,0,0,318.7582,0,58.57034,-58.57034,358.2623,85.30037,0.1469049,61.20601,0,0,318.7582
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.780365,1.780365,0,0,0,1.780365,0,0,2.220446E-16,0,1.874068,1.780365,0,0,65.07816,260.1879,0,1.874068,-1.874068,356.2868,84.83003,0.1469049,1.958402,0,0,260.1879
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,29.17367,29.17367,0,0,0,29.17367,0,0,3.552714E-15,0,30.70912,29.17367,0,0,67.16045,258.3138,0,30.70912,-30.70912,323.9166,77.12284,0.1469049,32.09103,0,0,258.3138
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,21.22982,21.22982,0,0,0,21.22982,0,0,0,0,22.34718,21.22982,0,0,101.2817,227.6047,0,22.34718,-22.34718,300.3606,71.51428,0.1469049,23.3528,0,0,227.6047
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,27.35666,27.35666,0,0,0,27.35666,0,0,3.552714E-15,0,28.79648,27.35666,0,0,126.1119,205.2575,0,28.79648,-28.79648,270.0064,64.28712,0.1469049,30.09232,0,0,205.2575
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,13.77949,13.77949,0,0,0,13.77949,0,0,0,0,14.50473,13.77949,0,0,158.108,176.461,0,14.50473,-14.50473,254.7171,60.64681,0.1469049,15.15744,0,0,176.461
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,44.38319,44.38319,0,0,0,44.38319,0,0,7.105427E-15,0,46.71914,44.38319,0,0,174.2243,161.9563,0,46.71914,-46.71914,205.4708,48.92152,0.1469049,48.82151,0,0,161.9563
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,12.92715,12.92715,0,0,0,12.92715,0,0,1.776357E-15,0,13.60752,12.92715,0,0,226.1345,115.2372,0,13.60752,-13.60752,191.1272,45.50639,0.1469049,14.21986,0,0,115.2372
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,5.191319,5.191319,0,0,0,5.191319,0,0,0,0,5.464547,5.191319,0,0,241.254,101.6296,0,5.464547,-5.464547,185.3671,44.13493,0.1469049,5.710451,0,0,101.6296
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,33.355,33.355,0,0,0,33.355,0,0,0,0,35.11052,33.355,0,0,247.3257,96.1651,0,35.11052,-35.11052,148.3573,35.3231,0.1469049,36.6905,0,0,96.1651
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.3374,61.05457,0,0,0,148.3573,35.3231,0.1469049,0,0,0,61.05457
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,29.62426,29.62426,0,0,0,29.62426,1.965033,0,3.552714E-15,0.5821263,31.18343,29.62426,0,0,286.3374,61.05457,0,30.6013,-30.6013,116.1007,27.64298,0.1469049,32.58669,0.4657011,0,61.6367
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.6592554,0.6592554,0,0,0,0.6592554,3259.067,0,0,21.48558,0.693953,0.6592554,0,0,320.3388,30.45327,20.79162,0,20.79162,135.8254,32.33932,0.146844,0.7251809,17.18846,0,51.93885
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,39.55059,39.55059,0,0,0,39.55059,88.60448,0,0,35.0436,41.6322,39.55059,0,0,299.5472,49.16573,0,6.588607,-6.588607,128.8804,30.68575,0.146844,43.50565,28.03488,0,84.20933
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,306.8679,42.57712,58.74482,0,58.74482,184.6106,43.95482,0.1466722,0,46.99585,0,101.3219
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.8466634,0.8466634,0,0,0,0.8466634,9920.006,0,0,83.98906,0.8912246,0.8466634,0,0,248.1231,95.44746,83.09783,0,83.09783,263.4442,62.72467,0.1464298,0.9313297,67.19125,0,179.4365
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,74.33995,74.33995,81,0,22.761,74.33995,109.512,0,0,81.41115,0,0,6.66005,6.327048,165.0252,170.2355,87.7382,0,87.7382,346.6799,82.54267,0.1465138,81.77394,65.12892,81,251.6467
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,10.2536,0,87.54064,0,0,0,0,77.28704,249.1999,77.28704,0,77.28704,420.0009,100,0.1462893,0,70.03252,0,336.7405
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462893,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,21.87201,21.87201,0,0,0,21.87201,360.5322,55.83246,0,78.85563,23.02317,21.87201,0,0,0,318.7582,0,0,0,420.0009,100,0.1462893,24.05921,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,63.8477,63.8477,20.25,0,7.39125,63.8477,118.3776,29.68903,0,75.58135,45.89231,43.5977,0,0,0,318.7582,0,0,0,420.0009,100,0.1462893,70.23247,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,41.44352,41.44352,0,0,0,41.44352,122.059,6.960804,0,50.58557,43.62476,41.44352,0,0,0,318.7582,0,0,0,420.0009,100,0.1462893,45.58788,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,23.54627,23.54627,0,0,0,23.54627,99.60889,0,0,23.45417,24.78554,23.54627,0,0,0,318.7582,0,1.33137,-1.33137,418.5974,99.66586,0.1462893,25.90089,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,2.204805,0,3.684105,0,0,0,0,1.4793,317.4268,1.4793,0,1.4793,420.0009,100,0.146285,0,2.947284,0,321.111
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146285,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,20.141,20.141,0,0,0,20.141,0,0,3.552714E-15,0,21.20105,20.141,0,0,0,318.7582,0,21.20105,-21.20105,397.653,94.67909,0.146285,22.1551,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55672,297.5572,0,0,0,397.653,94.67909,0.146285,0,0,0,297.5572
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,22.52487,22.52487,0,0,0,22.52487,0,0,3.552714E-15,0,23.71039,22.52487,0,0,23.55672,297.5572,0,23.71039,-23.71039,372.66,88.7284,0.146285,24.77735,0,0,297.5572
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.9016,273.8468,0,0,0,372.66,88.7284,0.146285,0,0,0,273.8468
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,48.11,48.11,0,0,0,48.11,0,0,0,0,50.6421,48.11,0,0,49.9016,273.8468,0,50.6421,-50.6421,319.2786,76.01855,0.146285,52.921,0,0,273.8468
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,33.04901,33.04901,0,0,0,33.04901,0,0,7.105427E-15,0,34.78843,33.04901,0,0,106.1706,223.2047,0,34.78843,-34.78843,282.6083,67.28757,0.146285,36.35391,0,0,223.2047
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.8244,188.4163,0,0,0,282.6083,67.28757,0.146285,0,0,0,188.4163
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,39.18774,39.18774,0,0,0,39.18774,0,0,7.105427E-15,0,41.25026,39.18774,0,0,144.8244,188.4163,0,41.25026,-41.25026,239.1268,56.93483,0.146285,43.10651,0,0,188.4163
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.658,147.166,0,0,0,239.1268,56.93483,0.146285,0,0,0,147.166
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,42.73735,42.73735,0,0,0,42.73735,0,0,7.105427E-15,0,44.98669,42.73735,0,0,190.658,147.166,0,44.98669,-44.98669,191.7066,45.64434,0.146285,47.01109,0,0,147.166
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,3.9692,3.9692,0,0,0,3.9692,9.688925,0,4.440892E-16,0.3845728,4.178105,3.9692,0,0,240.6432,102.1793,0,3.793533,-3.793533,187.7079,44.69226,0.146285,4.36612,0.3076583,0,102.5639
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,49.21023,49.21023,0,0,0,49.21023,49.70374,0,7.105427E-15,24.45932,51.80024,49.21023,0,0,244.8583,98.38578,0,27.34092,-27.34092,158.888,37.83041,0.146285,54.13125,19.56746,0,122.8451
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,57.81865,57.81865,0,0,0,57.81865,90.33961,0,0,52.23315,60.86174,57.81865,0,0,275.2371,71.04486,0,8.628592,-8.628592,149.7927,35.66486,0.146285,63.60052,41.78652,0,123.278
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,18.32607,18.32607,0,0,0,18.32607,407.4964,0,0,74.67806,19.2906,18.32607,0,0,284.8244,62.41627,55.38746,0,55.38746,202.3379,48.17558,0.1461246,20.15867,59.74245,0,137.0943
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,62.07187,62.07187,0,0,0,62.07187,157.413,0,0,97.7092,65.33881,62.07187,0,0,229.4369,112.265,32.37039,0,32.37039,233.0471,55.48729,0.146031,68.27905,78.16736,0,209.9742
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,60.81965,60.81965,0,0,0,60.81965,168.7792,0,0,102.6509,64.02069,60.81965,0,0,197.0665,141.3983,38.63025,0,38.63025,269.695,64.21296,0.1459194,66.90162,82.12075,0,244.0493
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,29.32648,29.32648,0,0,0,29.32648,383.4233,0,0,112.4446,30.86998,29.32648,0,0,158.4363,176.1656,81.57458,0,81.57458,347.0834,82.63874,0.1456844,32.25913,89.95565,0,288.6101
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,12.99969,12.99969,0,0,0,12.99969,816.7508,15.62949,0,106.1751,13.68389,12.99969,0,0,76.86171,249.5827,76.86171,0,76.86171,420.0009,100,0.1454637,14.29966,84.94006,0,355.7578
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,74.6042,74.6042,20.25,0,7.39125,74.6042,112.684,26.85205,0,84.06699,57.21495,54.3542,0,0,0,318.7582,0,0,0,420.0009,100,0.1454637,82.06462,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,45.92237,45.92237,0,0,0,45.92237,152.3935,21.64338,0,69.98272,48.33934,45.92237,0,0,0,318.7582,0,0,0,420.0009,100,0.1454637,50.51461,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,37.17319,37.17319,0,0,0,37.17319,121.0941,5.884882,0,45.01456,39.12967,37.17319,0,0,0,318.7582,0,0,0,420.0009,100,0.1454637,40.89051,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,3.742833,3.742833,0,0,0,3.742833,648.0837,20.31687,0,24.25669,3.939824,3.742833,0,0,0,318.7582,0,0,0,420.0009,100,0.1454637,4.117116,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,58.54077,58.54077,0,0,0,58.54077,5.980503,0,0,3.501032,61.62186,58.54077,0,0,0,318.7582,0,58.12083,-58.12083,358.7361,85.41319,0.1454637,64.39485,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,9.83198,9.83198,0,0,0,9.83198,0,0,1.776357E-15,0,10.34945,9.83198,0,0,64.5787,260.6374,0,10.34945,-10.34945,347.8268,82.81574,0.1454637,10.81518,0,0,260.6374
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.07809,250.2879,0,0,0,347.8268,82.81574,0.1454637,0,0,0,250.2879
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,61.43489,61.43489,0,0,0,61.43489,0,0,1.421085E-14,0,64.6683,61.43489,0,0,76.07809,250.2879,0,64.6683,-64.6683,279.6604,66.58569,0.1454637,67.57838,0,0,250.2879
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,8.857632,8.857632,0,0,0,8.857632,0,0,1.776357E-15,0,9.323822,8.857632,0,0,147.9318,185.6196,0,9.323822,-9.323822,269.8323,64.24565,0.1454637,9.743395,0,0,185.6196
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.2916,176.2958,0,0,0,269.8323,64.24565,0.1454637,0,0,0,176.2958
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,27.4963,27.4963,0,0,0,27.4963,0,0,3.552714E-15,0,28.94347,27.4963,0,0,158.2916,176.2958,0,28.94347,-28.94347,239.3232,56.98159,0.1454637,30.24593,0,0,176.2958
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.451,147.3523,0,0,0,239.3232,56.98159,0.1454637,0,0,0,147.3523
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,18.31093,18.31093,0,0,0,18.31093,0,0,3.552714E-15,0,19.27467,18.31093,0,0,190.451,147.3523,0,19.27467,-19.27467,219.0059,52.14415,0.1454637,20.14202,0,0,147.3523
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,17.91703,17.91703,0,0,0,17.91703,0,0,3.552714E-15,0,18.86003,17.91703,0,0,211.8673,128.0777,0,18.86003,-18.86003,199.1257,47.41078,0.1454637,19.70874,0,0,128.0777
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,22.4621,22.4621,0,0,0,22.4621,0,0,0,0,23.64432,22.4621,0,0,232.8229,109.2176,0,23.64432,-23.64432,174.2024,41.47667,0.1454637,24.70831,0,0,109.2176
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,35.89993,35.89993,0,0,0,35.89993,0,0,7.105427E-15,0,37.78941,35.89993,0,0,259.0943,85.57332,0,37.78941,-37.78941,134.3688,31.99252,0.1454637,39.48993,0,0,85.57332
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,301.0826,47.78392,0.4072147,0,0.4072147,134.7552,32.0845,0.1454625,0,0.3257717,0,48.19113
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,42.04709,42.04709,0,0,0,42.04709,57.54998,0,7.105427E-15,24.19809,44.26009,42.04709,0,0,300.6754,48.15041,0,20.062,-20.062,113.6079,27.04946,0.1454625,46.2518,19.35847,0,72.3485
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,38.33496,38.33496,81,0,22.761,38.33496,110.5361,0,0,42.37397,0,0,42.66504,40.53178,322.9665,28.08841,82.90575,0,82.90575,192.2593,45.77592,0.1455613,42.16846,33.89918,81,70.46238
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,33.15955,33.15955,81,0,22.761,33.15955,216.5111,0,0,71.79411,0,0,47.84045,45.44843,240.0607,102.7036,117.2425,0,117.2425,303.4853,72.25826,0.1455615,36.47551,57.43529,81,174.4977
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,18.77037,18.77037,57.06449,0,16.70531,18.77037,460.5064,7.105427E-15,0,86.43877,0,0,38.29412,36.37941,122.8182,208.2219,122.8182,0,122.8182,420.0009,100,0.1454141,20.64741,69.15102,81,294.6606
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,15.52503,15.52503,0,0,0,15.52503,528.4097,65.69363,0,82.03577,16.34214,15.52503,0,0,0,318.7582,0,0,0,420.0009,100,0.1454141,17.07754,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,22.41916,22.41916,0,0,0,22.41916,469.7385,81.7123,0,105.3114,23.59912,22.41916,0,0,0,318.7582,0,0,0,420.0009,100,0.1454141,24.66108,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,21.19756,21.19756,0,0,0,21.19756,458.6539,74.91023,0,97.22346,22.31322,21.19756,0,0,0,318.7582,0,0,0,420.0009,100,0.1454141,23.31732,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,43.00029,43.00029,0,0,0,43.00029,213.2251,46.42394,0,91.68741,45.26347,43.00029,0,0,0,318.7582,0,0,0,420.0009,100,0.1454141,47.30032,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,52.81939,52.81939,0,0,0,52.81939,117.4545,6.439387,0,62.03875,55.59936,52.81939,0,0,0,318.7582,0,0,0,420.0009,100,0.1454141,58.10133,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,30.30475,30.30475,0,0,0,30.30475,143.121,11.47274,0,43.37247,31.89973,30.30475,0,0,0,318.7582,0,0,0,420.0009,100,0.1454141,33.33522,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,62.11533,62.11533,0,0,0,62.11533,37.46682,0,7.105427E-15,23.27264,65.38457,62.11533,0,0,0,318.7582,0,42.11192,-42.11192,375.611,89.43101,0.1454141,68.32687,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.814586,1.814586,0,0,0,1.814586,211.7187,0,0,3.841818,1.91009,1.814586,0,0,46.79102,276.6463,1.931728,0,1.931728,377.4436,89.86734,0.1454086,1.996044,3.073455,0,280.4881
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,49.64959,49.64959,0,0,0,49.64959,0,0,7.105427E-15,0,52.26272,49.64959,0,0,44.85929,278.3849,0,52.26272,-52.26272,322.3538,76.75076,0.1454086,54.61454,0,0,278.3849
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,9.418412,9.418412,0,0,0,9.418412,0,0,0,0,9.914118,9.418412,0,0,102.929,226.1221,0,9.914118,-9.914118,311.9034,74.26257,0.1454086,10.36025,0,0,226.1221
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,11.41972,11.41972,0,0,0,11.41972,0,0,0,0,12.02076,11.41972,0,0,113.9447,216.208,0,12.02076,-12.02076,299.2325,71.24567,0.1454086,12.56169,0,0,216.208
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,54.06689,54.06689,0,0,0,54.06689,0,0,7.105427E-15,0,56.91251,54.06689,0,0,127.3011,204.1873,0,56.91251,-56.91251,239.2414,56.96212,0.1454086,59.47358,0,0,204.1873
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,40.31004,40.31004,0,0,0,40.31004,0,0,7.105427E-15,0,42.43162,40.31004,0,0,190.5372,147.2747,0,42.43162,-42.43162,194.5145,46.31289,0.1454086,44.34104,0,0,147.2747
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,61.45779,61.45779,0,0,0,61.45779,0,0,0,0,64.69241,61.45779,0,0,237.6834,104.8431,0,64.69241,-64.69241,126.3227,30.07678,0.1454086,67.60358,0,0,104.8431
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,63.87835,63.87835,81,0,22.761,63.87835,0,0,0,0,0,0,17.12165,16.26557,309.5639,40.15071,16.26557,0,16.26557,141.7536,33.75079,0.1454565,70.26618,0,81,40.15071
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,293.2983,54.78973,68.7,0,68.7,206.9282,49.26851,0.1455473,0,0,81,54.78973
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,29.48719,29.48719,81,0,22.761,29.48719,0,0,0,0,0,0,51.51281,48.93717,224.5983,116.6197,48.93717,0,48.93717,253.354,60.32227,0.145691,32.43591,0,81,116.6197
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,49.93542,49.93542,81,0,22.761,49.93542,0,0,0,0,0,0,31.06458,29.51135,175.6612,160.6632,29.51135,0,29.51135,281.351,66.98819,0.1457776,54.92897,0,81,160.6632
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,9.357763,9.357763,81,0,22.761,9.357763,0,1.421085E-14,0,0,0,0,71.64223,68.06013,146.1498,187.2234,68.06013,0,68.06013,345.9185,82.36137,0.1459171,10.29354,0,81,187.2234
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,35.88718,35.88718,0,0,0,35.88718,6.841478,0,0,2.455214,37.77598,35.88718,0,0,78.08968,248.4775,0,35.32076,-35.32076,308.6871,73.49678,0.1459171,39.47589,1.964171,0,250.9327
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,22.50012,22.50012,0,0,0,22.50012,58.19098,0,0,13.09304,23.68433,22.50012,0,0,117.335,213.1567,0,10.5913,-10.5913,297.5229,70.83865,0.1459171,24.75013,10.47443,0,226.2498
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,47.36745,47.36745,0,0,0,47.36745,46.53572,0,0,22.04279,49.86047,47.36745,0,0,129.1031,202.5654,0,27.81769,-27.81769,268.2005,63.85713,0.1459171,52.10419,17.63423,0,224.6082
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,17.95049,17.95049,0,0,0,17.95049,153.3265,0,0,27.52287,18.89526,17.95049,0,0,160.0116,174.7478,8.627609,0,8.627609,276.3853,65.80591,0.1458925,19.74554,22.01829,0,202.2706
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,18.6215,18.6215,0,0,0,18.6215,190.2919,0,0,35.43519,19.60158,18.6215,0,0,151.384,182.5126,15.83362,0,15.83362,291.4064,69.38235,0.1458475,20.48365,28.34815,0,217.9478
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,27.53381,27.53381,0,0,0,27.53381,240.5475,0,0,66.2319,28.98296,27.53381,0,0,135.5504,196.7629,37.24894,0,37.24894,326.7439,77.79601,0.1457417,30.28719,52.98552,0,262.9948
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,98.30146,230.2869,81.23833,0,81.23833,403.8134,96.14584,0.1455115,0,64.99067,0,311.5252
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,19.0964,19.0964,0,0,0,19.0964,397.6046,38.76358,0,75.92818,20.10147,19.0964,0,0,17.06312,303.4014,17.06312,0,17.06312,420.0009,100,0.1454633,21.00604,60.74254,0,379.3296
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,21.50697,21.50697,0,0,0,21.50697,390.4055,61.32549,0,83.96441,22.63892,21.50697,0,0,0,318.7582,0,0,0,420.0009,100,0.1454633,23.65767,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454633,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,52.13925,52.13925,0,0,0,52.13925,63.38151,0,0,33.04664,54.88342,52.13925,0,0,0,318.7582,0,21.83677,-21.83677,396.9828,94.51954,0.1454633,57.35317,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,10.24949,10.24949,0,0,0,10.24949,178.622,0,0,18.30784,10.78894,10.24949,0,0,24.26308,296.9214,7.518904,0,7.518904,404.1159,96.21788,0.145442,11.27444,14.64627,0,315.2293
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,63.91211,63.91211,77.264,0,21.81579,63.91211,4.208214,0,0,2.689558,0,0,13.35189,12.68429,16.74418,303.6885,15.37385,0,15.37385,418.7008,99.69048,0.1454854,70.30332,2.151646,81,306.378
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370326,317.5249,0,0,0,418.7008,99.69048,0.1454854,0,0,0,317.5249
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370326,317.5249,0,0,0,418.7008,99.69048,0.1454854,0,0,0,317.5249
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,35.3252,35.3252,0,0,0,35.3252,0,0,0,0,37.18443,35.3252,0,0,1.370326,317.5249,0,37.18443,-37.18443,379.505,90.35815,0.1454854,38.85772,0,0,317.5249
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,12.54628,12.54628,0,0,0,12.54628,0,0,0,0,13.20661,12.54628,0,0,42.68636,280.3405,0,13.20661,-13.20661,365.584,87.04364,0.1454854,13.8009,0,0,280.3405
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,10.18594,10.18594,0,0,0,10.18594,0,0,1.776357E-15,0,10.72204,10.18594,0,0,57.36036,267.1339,0,10.72204,-10.72204,354.282,84.35269,0.1454854,11.20453,0,0,267.1339
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,6.520413,6.520413,0,0,0,6.520413,0,0,0,0,6.863593,6.520413,0,0,69.27374,256.4119,0,6.863593,-6.863593,347.0471,82.6301,0.1454854,7.172454,0,0,256.4119
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,28.46072,28.46072,0,0,0,28.46072,0,0,3.552714E-15,0,29.95866,28.46072,0,0,76.89996,249.5483,0,29.95866,-29.95866,315.468,75.11127,0.1454854,31.3068,0,0,249.5483
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,23.81468,23.81468,0,0,0,23.81468,0,0,0,0,25.06809,23.81468,0,0,110.1873,219.5896,0,25.06809,-25.06809,289.0439,68.81983,0.1454854,26.19615,0,0,219.5896
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,38.21866,38.21866,0,0,0,38.21866,0,0,7.105427E-15,0,40.23017,38.21866,0,0,138.0408,194.5215,0,40.23017,-40.23017,246.6375,58.72311,0.1454854,42.04052,0,0,194.5215
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,40.53469,40.53469,0,0,0,40.53469,0,0,0,0,42.6681,40.53469,0,0,182.741,154.2914,0,42.6681,-42.6681,201.6614,48.01453,0.1454854,44.58817,0,0,154.2914
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.15,111.6233,0,0,0,201.6614,48.01453,0.1454854,0,0,0,111.6233
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,41.10289,41.10289,0,0,0,41.10289,1.398448,0,0,0.5748024,43.2662,41.10289,0,0,230.15,111.6233,0,42.69139,-42.69139,156.6607,37.3001,0.1454854,45.21318,0.4598419,0,112.1981
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.418497,2.418497,0,0,0,2.418497,53.77979,0,0,1.300662,2.545786,2.418497,0,0,277.5848,68.93186,0,1.245124,-1.245124,155.3483,36.98761,0.1454854,2.660346,1.04053,0,70.23253
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,41.51491,41.51491,0,0,0,41.51491,11.51905,0,7.105427E-15,4.782123,43.69991,41.51491,0,0,278.9683,67.68674,0,38.91778,-38.91778,114.3253,27.22026,0.1454854,45.6664,3.825698,0,72.46886
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,70.90173,70.90173,81,0,22.761,70.90173,6.152517,0,0,4.362241,0,0,10.09827,9.593358,322.2103,28.76896,13.9556,0,13.9556,127.5648,30.3725,0.1455238,77.99191,3.489793,81,33.1312
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,70.21326,70.21326,81,0,22.761,70.21326,11.00183,0,0,7.724746,0,0,10.78674,10.2474,308.2547,41.32899,17.97215,0,17.97215,144.6146,34.43198,0.1455719,77.23459,6.179797,81,49.05374
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,34.55765,34.55765,81,0,22.761,34.55765,58.28145,0,0,20.1407,0,0,46.44235,44.12023,290.2826,57.50393,64.26093,0,64.26093,205.5779,48.94702,0.1457217,38.01342,16.11256,81,77.64462
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,35.55479,35.55479,81,0,22.761,35.55479,64.62556,0,0,22.97748,0,0,45.44521,43.17295,226.0216,115.3388,66.15043,0,66.15043,268.3337,63.88885,0.1458657,39.11027,18.38198,81,138.3163
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,68.36408,68.36408,81,0,22.761,68.36408,24.00947,0,0,16.41385,0,0,12.63592,12.00412,159.8712,174.8741,28.41798,0,28.41798,295.2934,70.30781,0.1459391,75.20049,13.13108,81,191.288
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,34.22705,34.22705,81,0,22.761,34.22705,22.32278,0,0,7.64043,0,0,46.77295,44.4343,131.4532,200.4503,52.07473,0,52.07473,344.6958,82.07027,0.1460859,37.64975,6.112344,81,208.0908
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,30.0544,30.0544,0,0,0,30.0544,40.42287,0,3.552714E-15,12.14885,31.63621,30.0544,0,0,79.37848,247.3176,0,19.48736,-19.48736,324.1543,77.17944,0.1460859,33.05984,9.719083,0,259.4664
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,24.56506,24.56506,0,0,0,24.56506,8.557666,0,3.552714E-15,2.102196,25.85796,24.56506,0,0,101.0311,227.8302,0,23.75576,-23.75576,299.1136,71.21737,0.1460859,27.02156,1.681757,0,229.9324
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,127.4264,204.0745,0.2848193,0,0.2848193,299.3838,71.2817,0.1460851,0,0.2278555,0,204.3593
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,27.70711,27.70711,0,0,0,27.70711,14.59434,0,3.552714E-15,4.043668,29.16538,27.70711,0,0,127.1416,204.3308,0,25.12171,-25.12171,272.9031,64.97681,0.1460851,30.47782,3.234935,0,208.3745
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,100.3682,100.3682,81,0,22.761,100.3682,0,0,0,0,20.38757,19.36819,0,0,155.0546,179.2091,0,20.38757,-20.38757,251.4128,59.86006,0.1460851,110.405,0,81,179.2091
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,33.54596,33.54596,81,0,22.761,33.54596,0,0,0,0,0,0,47.45404,45.08134,177.7074,158.8215,45.08134,0,45.08134,294.1807,70.04288,0.1462155,36.90055,0,81,158.8215
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,71.82494,71.82494,81,0,22.761,71.82494,0,0,0,0,0,0,9.175063,8.71631,132.6261,199.3947,8.71631,0,8.71631,302.4497,72.01169,0.1462407,79.00743,0,81,199.3947
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,38.16788,38.16788,81,0,22.761,38.16788,0,0,0,0,0,0,42.83212,40.69051,123.9098,207.2394,40.69051,0,40.69051,341.0521,81.20272,0.1463583,41.98466,0,81,207.2394
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,42.01505,42.01505,0,0,0,42.01505,0,0,0,0,44.22637,42.01505,0,0,83.21928,243.8609,0,44.22637,-44.22637,294.4334,70.10306,0.1463583,46.21655,0,0,243.8609
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,33.06646,33.06646,0,0,0,33.06646,0,0,0,0,34.8068,33.06646,0,0,132.3597,199.6345,0,34.8068,-34.8068,257.7438,61.36745,0.1463583,36.37311,0,0,199.6345
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,29.29686,29.29686,0,0,0,29.29686,0,0,0,0,30.8388,29.29686,0,0,171.0339,164.8277,0,30.8388,-30.8388,225.2369,53.62772,0.1463583,32.22655,0,0,164.8277
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,9.352066,9.352066,0,0,0,9.352066,0,0,1.776357E-15,0,9.84428,9.352066,0,0,205.2992,133.9889,0,9.84428,-9.84428,214.8601,51.15706,0.1463583,10.28727,0,0,133.9889
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,31.46743,31.46743,0,0,0,31.46743,0,0,0,0,33.12361,31.46743,0,0,216.2373,124.1446,0,33.12361,-33.12361,179.9447,42.8439,0.1463583,34.61417,0,0,124.1446
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,27.84162,27.84162,0,0,0,27.84162,0,0,3.552714E-15,0,29.30697,27.84162,0,0,253.0414,91.02101,0,29.30697,-29.30697,149.0525,35.48861,0.1463583,30.62579,0,0,91.02101
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,67.16029,67.16029,81,0,22.761,67.16029,0,0,0,0,0,0,13.83971,13.14773,285.6046,61.71404,13.14773,0,13.14773,161.5255,38.45838,0.1463962,73.87631,0,81,61.71404
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,11.63249,11.63249,81,0,22.761,11.63249,8.097886,1.421085E-14,0,0.9419855,0,0,69.36752,65.89914,272.4569,73.547,66.84113,0,66.84113,224.9366,53.55622,0.1465368,12.79574,0.7535884,81,74.48898
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,38.73083,38.73083,81,0,22.761,38.73083,5.654712,0,0,2.190117,0,0,42.26917,40.15571,205.6158,133.704,42.34583,0,42.34583,265.1093,63.12115,0.1466573,42.60392,1.752094,81,135.8941
