Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,59.68,59.68,81,0,22.761,59.68,27.56007,0,0,16.44785,0,0,21.32,20.254,163.27,171.8152,36.70185,0,36.70185,299.9278,71.41123,0.1467536,65.648,13.15828,81,188.2631
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,24.83615,24.83615,81,0,22.761,24.83615,104.848,0,0,26.04022,0,0,56.16385,53.35566,126.5681,204.8469,79.39587,0,79.39587,375.2493,89.34489,0.1468579,27.31977,20.83218,81,230.8871
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,49.52969,49.52969,0,0,0,49.52969,38.67701,0,7.105427E-15,19.1566,52.13651,49.52969,0,0,47.17225,276.3032,0,32.97991,-32.97991,340.4854,81.0678,0.1468579,54.48265,15.32528,0,295.4598
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,38.3219,38.3219,0,0,0,38.3219,62.32036,0,7.105427E-15,23.88234,40.33884,38.3219,0,0,83.81659,243.3233,0,16.4565,-16.4565,323.1388,76.93764,0.1468579,42.15409,19.10588,0,267.2056
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.67808,2.67808,0,0,0,2.67808,802.2875,0,0,21.4859,2.819031,2.67808,0,0,102.1016,226.8668,18.66687,0,18.66687,340.8477,81.15405,0.1468052,2.945888,17.18872,0,248.3527
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,25.32442,25.32442,0,0,0,25.32442,148.6199,0,0,37.63715,26.65729,25.32442,0,0,83.43472,243.667,10.97986,0,10.97986,351.2641,83.63415,0.1467743,27.85687,30.10972,0,281.3041
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,5.21778,5.21778,0,0,0,5.21778,197.2369,0,0,10.29139,5.4924,5.21778,0,0,72.45486,253.5488,4.798988,0,4.798988,355.8168,84.71812,0.1467607,5.739558,8.23311,0,263.8402
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,8.829926,8.829926,0,0,0,8.829926,219.7793,0,0,19.40635,9.294659,8.829926,0,0,67.65588,257.868,10.11169,0,10.11169,365.4096,87.00212,0.1467322,9.712918,15.52508,0,277.2743
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,31.56466,31.56466,0,0,0,31.56466,85.93999,0,0,27.12667,33.22596,31.56466,0,0,57.54418,266.9685,0,6.099292,-6.099292,358.9804,85.47136,0.1467322,34.72113,21.70134,0,294.0951
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,46.62601,46.62601,0,0,0,46.62601,24.92215,0,0,11.6202,49.08001,46.62601,0,0,64.32117,260.8692,0,37.4598,-37.4598,319.4943,76.06992,0.1467322,51.28861,9.296161,0,272.4894
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,29.59136,29.59136,0,0,0,29.59136,12.26388,0,0,3.629048,31.1488,29.59136,0,0,105.9432,223.4094,0,27.51975,-27.51975,290.486,69.16319,0.1467322,32.55049,2.903239,0,227.0384
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,48.43193,48.43193,0,0,0,48.43193,0,0,7.105427E-15,0,50.98098,48.43193,0,0,136.5207,195.8896,0,50.98098,-50.98098,236.7473,56.36829,0.1467322,53.27513,0,0,195.8896
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,31.64211,31.64211,0,0,0,31.64211,0,0,3.552714E-15,0,33.30748,31.64211,0,0,193.1662,144.9086,0,33.30748,-33.30748,201.6381,48.00898,0.1467322,34.80632,0,0,144.9086
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,42.61,42.61,0,0,0,42.61,0,0,0,0,44.85263,42.61,0,0,230.1745,111.6012,0,44.85263,-44.85263,154.3593,36.75214,0.1467322,46.871,0,0,111.6012
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,45.52033,45.52033,0,0,0,45.52033,0,0,0,0,47.91614,45.52033,0,0,280.0108,66.74852,0,47.91614,-47.91614,103.8512,24.72644,0.1467322,50.07236,0,0,66.74852
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.519075,3.519075,0,0,0,3.519075,0,0,4.440892E-16,0,3.704289,3.519075,0,0,333.2509,18.83238,0,3.704289,-3.704289,99.94658,23.79676,0.1467322,3.870982,0,0,18.83238
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,37.94541,37.94541,81,0,22.761,37.94541,0,0,0,0,0,0,43.05459,40.90186,337.3668,15.12809,40.90186,0,40.90186,138.7495,33.03553,0.1468493,41.73995,0,81,15.12809
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,21.62154,21.62154,81,0,22.761,21.62154,0,0,0,0,0,0,59.37846,56.40954,296.465,51.93977,56.40954,0,56.40954,192.2643,45.77712,0.1470104,23.78369,0,81,51.93977
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,41.98717,41.98717,81,0,22.761,41.98717,0,0,0,0,0,0,39.01283,37.06219,240.0554,102.7084,37.06219,0,37.06219,227.4246,54.14859,0.1471161,46.18589,0,81,102.7084
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,32.78848,32.78848,81,0,22.761,32.78848,0,0,0,0,0,0,48.21152,45.80094,202.9932,136.0643,45.80094,0,45.80094,270.8752,64.49395,0.1472464,36.06733,0,81,136.0643
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,7.439385,7.439385,79.75517,0,22.44606,7.439385,0,0,0,0,0,0,72.31579,68.7,157.1923,177.2852,68.7,0,68.7,336.0497,80.01167,0.1473727,8.183324,0,81,177.2852
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,17.44525,17.44525,0,0,0,17.44525,0,0,3.552714E-15,0,18.36342,17.44525,0,0,88.49229,239.1152,0,18.36342,-18.36342,316.6929,75.40293,0.1473727,19.18977,0,0,239.1152
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,30.47077,30.47077,0,0,0,30.47077,7.687105,0,7.105427E-15,2.34232,32.0745,30.47077,0,0,108.8961,220.7518,0,29.73218,-29.73218,285.3525,67.94093,0.1473727,33.51785,1.873856,0,223.0941
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,41.98822,41.98822,0,0,0,41.98822,50.58321,0,0,21.23899,44.19813,41.98822,0,0,141.9318,191.0196,0,22.95914,-22.95914,261.1514,62.17878,0.1473727,46.18705,16.99119,0,212.2586
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,62.0446,62.0446,0,0,0,62.0446,66.47804,0,0,41.24604,65.3101,62.0446,0,0,167.442,168.0604,0,24.06407,-24.06407,235.7857,56.13933,0.1473727,68.24906,32.99683,0,209.3065
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,10.53389,10.53389,0,0,0,10.53389,590.0341,0,0,62.15352,11.0883,10.53389,0,0,194.1799,143.9964,51.06522,0,51.06522,284.2304,67.67377,0.1472291,11.58727,49.72282,0,206.1499
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,143.1146,189.9551,61.44508,0,61.44508,342.5223,81.55276,0.1470566,0,49.15606,0,251.4001
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,22.98501,22.98501,0,0,0,22.98501,289.9243,0,0,66.63914,24.19475,22.98501,0,0,81.66955,245.2556,42.44439,0,42.44439,382.7886,91.13995,0.1469377,25.28351,53.31131,0,311.8948
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,61.17002,61.17002,0,0,0,61.17002,82.89066,0,0,50.70423,64.38949,61.17002,0,0,39.22516,283.4556,0,13.68526,-13.68526,368.3631,87.70531,0.1469377,67.28702,40.56339,0,334.1598
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,38.68547,38.68547,0,0,0,38.68547,118.9768,0,0,46.02675,40.72155,38.68547,0,0,54.431,269.7703,5.305205,0,5.305205,373.396,88.90363,0.1469229,42.55402,36.8214,0,315.7971
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,12.56317,12.56317,0,0,0,12.56317,208.0331,0,0,26.13555,13.22439,12.56317,0,0,49.1258,274.545,12.91117,0,12.91117,385.6446,91.81996,0.1468868,13.81948,20.90844,0,300.6806
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,51.6416,51.6416,0,0,0,51.6416,43.93601,0,0,22.68926,54.35957,51.6416,0,0,36.21463,286.1651,0,31.67032,-31.67032,352.2612,83.87154,0.1468868,56.80576,18.15141,0,308.8543
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,89.75416,89.75416,81,0,22.761,89.75416,8.284937,0,0,7.436075,9.214901,8.754155,0,0,71.40388,254.4947,0,1.778826,-1.778826,350.3861,83.4251,0.1468868,98.72957,5.94886,81,261.9308
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,73.38035,252.7159,5.043144,0,5.043144,355.1705,84.56423,0.1468727,0,4.034515,0,257.7591
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,22.83152,22.83152,0,0,0,22.83152,13.88231,0,3.552714E-15,3.169542,24.03318,22.83152,0,0,68.3372,257.2547,0,20.86364,-20.86364,333.1783,79.328,0.1468727,25.11468,2.535634,0,260.4243
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,61.9584,61.9584,0,0,0,61.9584,0,0,7.105427E-15,0,65.21938,61.9584,0,0,91.51903,236.3911,0,65.21938,-65.21938,264.431,62.95964,0.1468727,68.15424,0,0,236.3911
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,77.65224,77.65224,81,0,22.761,77.65224,0,0,0,0,0,0,3.347764,3.180376,163.985,171.1717,3.180376,0,3.180376,267.4482,63.67801,0.1468817,85.41746,0,81,171.1717
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,44.69277,44.69277,81,0,22.761,44.69277,0,0,0,0,0,0,36.30723,34.49187,160.8046,174.0341,34.49187,0,34.49187,300.17,71.46892,0.1469795,49.16204,0,81,174.0341
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,23.70582,23.70582,81,0,22.761,23.70582,0,0,0,0,0,0,57.29419,54.42947,126.3128,205.0768,54.42947,0,54.42947,351.8064,83.76325,0.1471336,26.0764,0,81,205.0768
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,50.41746,50.41746,0,0,0,50.41746,0,0,0,0,53.07101,50.41746,0,0,71.88328,254.0633,0,53.07101,-53.07101,295.8646,70.44382,0.1471336,55.4592,0,0,254.0633
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.8511,200.9923,0,0,0,295.8646,70.44382,0.1471336,0,0,0,200.9923
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,35.33051,35.33051,0,0,0,35.33051,0,0,0,0,37.19001,35.33051,0,0,130.8511,200.9923,0,37.19001,-37.19001,256.6629,61.11009,0.1471336,38.86357,0,0,200.9923
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.09579,36.09579,0,0,0,36.09579,0,0,7.105427E-15,0,37.99556,36.09579,0,0,172.1733,163.8022,0,37.99556,-37.99556,216.6121,51.5742,0.1471336,39.70536,0,0,163.8022
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,7.308383,7.308383,0,0,0,7.308383,0,0,8.881784E-16,0,7.693035,7.308383,0,0,214.3906,125.8067,0,7.693035,-7.693035,208.5029,49.64344,0.1471336,8.039222,0,0,125.8067
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,5.060993,5.060993,0,0,0,5.060993,0,0,8.881784E-16,0,5.327361,5.060993,0,0,222.9384,118.1137,0,5.327361,-5.327361,202.8874,48.30642,0.1471336,5.567092,0,0,118.1137
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,40.66256,40.66256,0,0,0,40.66256,0,0,7.105427E-15,0,42.80269,40.66256,0,0,228.8577,112.7863,0,42.80269,-42.80269,157.7694,37.56406,0.1471336,44.72881,0,0,112.7863
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,23.9037,23.9037,0,0,0,23.9037,8.586432,0,3.552714E-15,2.052475,25.16179,23.9037,0,0,276.4163,69.9836,0,23.10931,-23.10931,133.41,31.76422,0.1471336,26.29407,1.64198,0,72.03608
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,43.74718,43.74718,0,0,0,43.74718,45.84199,0,0,20.05457,46.04966,43.74718,0,0,302.0933,46.87429,0,25.99508,-25.99508,106.0088,25.24014,0.1471336,48.12189,16.04366,0,66.92886
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,44.18839,44.18839,81,0,22.761,44.18839,82.70657,0,0,36.54671,0,0,36.81161,34.97103,330.9767,20.8792,71.51773,0,71.51773,173.8565,41.39431,0.147258,48.60723,29.23737,81,57.42591
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,36.03492,36.03492,81,0,22.761,36.03492,119.4414,0,0,43.04061,0,0,44.96508,42.71683,259.459,85.24516,85.75743,0,85.75743,255.2131,60.7649,0.1473423,39.63841,34.43249,81,128.2858
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,63.56142,63.56142,81,0,22.761,63.56142,94.25606,0,0,59.91048,0,0,17.43858,16.56665,173.7015,162.4268,76.47713,0,76.47713,327.7657,78.03929,0.1474522,69.91756,47.92839,81,222.3373
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,32.93764,32.93764,31.79855,0,10.31303,32.93764,298.8175,0,0,98.42343,1.199047,1.139094,0,0,97.22439,231.2563,97.22439,0,97.22439,420.0009,100,0.1472428,36.23141,78.73875,81,329.6797
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472428,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472428,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,24.80399,24.80399,0,0,0,24.80399,354.4622,61.81132,0,87.92079,26.10947,24.80399,0,0,0,318.7582,0,0,0,420.0009,100,0.1472428,27.28439,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472428,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,25.2895,25.2895,0,0,0,25.2895,134.6375,7.428622,0,34.04915,26.62053,25.2895,0,0,0,318.7582,0,0,0,420.0009,100,0.1472428,27.81845,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,16.69036,16.69036,0,0,0,16.69036,138.0022,5.464265,0,23.03306,17.56879,16.69036,0,0,0,318.7582,0,0,0,420.0009,100,0.1472428,18.35939,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,36.50333,36.50333,0,0,0,36.50333,10.5466,0,7.105427E-15,3.849861,38.42456,36.50333,0,0,0,318.7582,0,34.5747,-34.5747,383.5559,91.32265,0.1472428,40.15366,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,69.53889,69.53889,81,0,22.761,69.53889,0,0,0,0,0,0,11.46112,10.88806,38.41633,284.1835,10.88806,0,10.88806,393.8852,93.78201,0.1472733,76.49277,0,81,284.1835
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,22.83711,22.83711,0,0,0,22.83711,0,0,3.552714E-15,0,24.03907,22.83711,0,0,27.52827,293.9828,0,24.03907,-24.03907,368.5458,87.74883,0.1472733,25.12082,0,0,293.9828
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,50.48505,50.48505,0,0,0,50.48505,0,0,7.105427E-15,0,53.14215,50.48505,0,0,54.23835,269.9437,0,53.14215,-53.14215,312.5291,74.41154,0.1472733,55.53355,0,0,269.9437
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,8.813083,8.813083,0,0,0,8.813083,0,0,0,0,9.27693,8.813083,0,0,113.2852,216.8016,0,9.27693,-9.27693,302.7503,72.08327,0.1472733,9.694391,0,0,216.8016
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,27.67236,27.67236,0,0,0,27.67236,0,0,3.552714E-15,0,29.12879,27.67236,0,0,123.5929,207.5246,0,29.12879,-29.12879,272.0459,64.77271,0.1472733,30.43959,0,0,207.5246
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,30.86643,30.86643,0,0,0,30.86643,0,0,7.105427E-15,0,32.49098,30.86643,0,0,155.9582,178.3958,0,32.49098,-32.49098,237.7974,56.61831,0.1472733,33.95308,0,0,178.3958
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,27.63582,27.63582,0,0,0,27.63582,0,0,0,0,29.09034,27.63582,0,0,192.0593,145.9049,0,29.09034,-29.09034,207.1335,49.3174,0.1472733,30.3994,0,0,145.9049
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,28.96668,28.96668,0,0,0,28.96668,0,0,3.552714E-15,0,30.49125,28.96668,0,0,224.3819,116.8145,0,30.49125,-30.49125,174.9929,41.66489,0.1472733,31.86335,0,0,116.8145
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,44.77541,44.77541,0,0,0,44.77541,0,0,0,0,47.13201,44.77541,0,0,258.261,86.32328,0,47.13201,-47.13201,125.3114,29.83599,0.1472733,49.25295,0,0,86.32328
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.6299,39.19127,0,0,0,125.3114,29.83599,0.1472733,0,0,0,39.19127
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,21.53935,21.53935,0,0,0,21.53935,0,0,3.552714E-15,0,22.673,21.53935,0,0,310.6299,39.19127,0,22.673,-22.673,101.4119,24.14565,0.1472733,23.69329,0,0,39.19127
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,38.3701,38.3701,81,0,22.761,38.3701,5.672483,0,0,2.176537,0,0,42.6299,40.49841,335.8222,16.51826,42.67495,0,42.67495,141.897,33.78492,0.1473918,42.20711,1.74123,81,18.6948
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,19.02135,19.02135,81,0,22.761,19.02135,89.80499,0,0,17.08212,0,0,61.97865,58.87972,293.1472,54.92572,75.96184,0,75.96184,213.9607,50.94292,0.1475026,20.92348,13.6657,81,72.00784
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,31.49733,31.49733,81,0,22.761,31.49733,72.0519,0,0,22.69442,0,0,49.50267,47.02754,217.1854,123.2914,69.72196,0,69.72196,280.1047,66.69147,0.1476305,34.64706,18.15554,81,145.9858
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,23.82105,23.82105,81,0,22.761,23.82105,164.1593,0,0,39.10448,0,0,57.17895,54.32,147.4634,186.0411,93.42448,0,93.42448,368.735,87.79387,0.1476922,26.20316,31.28358,81,225.1456
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,24.29812,24.29812,0,0,0,24.29812,185.6488,0,0,45.10918,25.57697,24.29812,0,0,54.03896,270.1232,19.53221,0,19.53221,387.2649,92.20573,0.147638,26.72793,36.08734,0,315.2323
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,79.03897,79.03897,75.69099,0,21.41782,79.03897,48.11669,7.105427E-15,0,38.03094,3.524189,3.34798,0,0,34.50675,287.7021,34.50675,0,34.50675,420.0009,100,0.1477153,86.94286,30.42475,81,325.7331
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,62.9072,62.9072,20.25,0,7.39125,62.9072,121.119,31.29024,0,76.19256,44.90231,42.6572,0,0,0,318.7582,0,0,0,420.0009,100,0.1477153,69.19791,60.95404,81,394.9508
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,13.4138,13.4138,0,0,0,13.4138,655.2087,73.7686,0,87.88839,14.11979,13.4138,0,0,0,318.7582,0,0,0,420.0009,100,0.1477153,14.75518,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,69.3988,69.3988,20.25,0,7.39125,69.3988,91.43537,11.71947,0,63.45505,51.73558,49.1488,0,0,0,318.7582,0,0,0,420.0009,100,0.1477153,76.33868,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477153,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,41.43163,41.43163,0,0,0,41.43163,105.1395,0,0,43.561,43.61224,41.43163,0,0,0,318.7582,0,0.05123692,-0.05123692,419.9468,99.98714,0.1477153,45.57479,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,38.1076,38.1076,0,0,0,38.1076,52.82864,0,7.105427E-15,20.13173,40.11326,38.1076,0,0,0.05692992,318.707,0,19.98153,-19.98153,398.8845,94.9723,0.1477153,41.91836,16.10538,0,338.8387
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.522533,3.522533,0,0,0,3.522533,115.0273,0,0,4.051873,3.707929,3.522533,0,0,22.25863,298.7255,0.3439436,0,0.3439436,399.2108,95.04999,0.1477144,3.874786,3.241498,0,302.7773
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,41.97276,41.97276,0,0,0,41.97276,0,0,0,0,44.18186,41.97276,0,0,21.91469,299.035,0,44.18186,-44.18186,352.639,83.96149,0.1477144,46.17004,0,0,299.035
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,105.4542,105.4542,81,0,22.761,105.4542,0,0,0,0,25.74129,24.45423,0,0,71.00564,254.8531,0,25.74129,-25.74129,325.5053,77.5011,0.1477144,115.9996,0,81,254.8531
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,40.06019,40.06019,81,0,22.761,40.06019,0,0,0,0,0,0,40.93981,38.89282,99.60708,229.1118,38.89282,0,38.89282,362.4023,86.28607,0.1478225,44.06621,0,81,229.1118
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,75.81564,75.81564,81,0,22.761,75.81564,0,0,0,0,0,0,5.184362,4.925144,60.71426,264.1154,4.925144,0,4.925144,367.0746,87.39855,0.1478361,83.3972,0,81,264.1154
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,34.94233,34.94233,0,0,0,34.94233,0,0,0,0,36.7814,34.94233,0,0,55.78911,268.548,0,36.7814,-36.7814,328.3036,78.16737,0.1478361,38.43656,0,0,268.548
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,21.8585,21.8585,0,0,0,21.8585,0,0,3.552714E-15,0,23.00895,21.8585,0,0,96.65733,231.7666,0,23.00895,-23.00895,304.0501,72.39273,0.1478361,24.04435,0,0,231.7666
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,9.054891,9.054891,0,0,0,9.054891,0,0,0,0,9.531465,9.054891,0,0,122.2228,208.7577,0,9.531465,-9.531465,294.003,70.00058,0.1478361,9.960381,0,0,208.7577
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.8134,199.2262,0,0,0,294.003,70.00058,0.1478361,0,0,0,199.2262
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,15.15895,15.15895,0,0,0,15.15895,0,0,1.776357E-15,0,15.95679,15.15895,0,0,132.8134,199.2262,0,15.95679,-15.95679,277.1831,65.99584,0.1478361,16.67484,0,0,199.2262
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,29.93508,29.93508,0,0,0,29.93508,0,0,0,0,31.51061,29.93508,0,0,150.5431,183.2694,0,31.51061,-31.51061,243.968,58.0875,0.1478361,32.92859,0,0,183.2694
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,13.70665,13.70665,0,0,0,13.70665,0,0,0,0,14.42805,13.70665,0,0,185.5549,151.7588,0,14.42805,-14.42805,228.7595,54.46644,0.1478361,15.07731,0,0,151.7588
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,37.6033,37.6033,0,0,0,37.6033,6.109939,0,7.105427E-15,2.297539,39.58242,37.6033,0,0,201.5861,137.3307,0,37.28489,-37.28489,189.4578,45.1089,0.1478361,41.36363,1.838031,0,139.6283
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,37.74766,37.74766,0,0,0,37.74766,39.40798,0,0,14.87559,39.73438,37.74766,0,0,243.0137,100.0459,0,24.85879,-24.85879,163.2543,38.87,0.1478361,41.52243,11.90047,0,114.9215
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,74.72186,74.72186,81,0,22.761,74.72186,41.08069,0,0,30.69626,0,0,6.278134,5.964228,270.6346,75.18708,36.66048,0,36.66048,198.0335,47.15074,0.1479212,82.19405,24.557,81,105.8833
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,65.64015,65.64015,81,0,22.761,65.64015,82.79358,0,0,54.34583,0,0,15.35985,14.59186,233.9741,108.1815,68.93769,0,68.93769,263.4335,62.72215,0.14805,72.20416,43.47667,81,162.5273
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,34.92115,34.92115,81,0,22.761,34.92115,176.8323,0,0,61.75189,0,0,46.07885,43.77491,165.0364,170.2254,105.5268,0,105.5268,363.545,86.55817,0.1480772,38.41327,49.40151,81,231.9773
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,77.19308,77.19308,48.56086,0,14.5539,77.19308,116.1358,0,0,89.64883,30.13919,28.63223,0,0,59.50964,265.1996,59.50964,0,59.50964,420.0009,100,0.1480612,84.9124,71.71906,81,354.8484
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,33.89426,33.89426,0,0,0,33.89426,184.0509,26.70454,0,62.38272,35.67817,33.89426,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,37.28369,49.90617,0,381.1409
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,18.71223,18.71223,0,0,0,18.71223,297.12,35.90069,0,55.59777,19.69709,18.71223,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,20.58345,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,70.25886,70.25886,20.25,0,7.39125,70.25886,130.549,39.08135,0,91.72226,52.64091,50.00886,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,77.28474,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,33.23386,33.23386,0,0,0,33.23386,215.5188,36.6422,0,71.62521,34.98301,33.23386,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,36.55725,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,21.80445,21.80445,0,0,0,21.80445,242.3095,29.8822,0,52.83425,22.95205,21.80445,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,23.98489,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,72.06845,72.06845,69.12703,0,19.75714,72.06845,4.296236,0,0,3.096231,3.096231,2.941419,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,79.27529,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,65.87463,65.87463,65.87463,0,18.93428,65.87463,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480612,72.46208,0,81,318.7582
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,53.31326,53.31326,0,0,0,53.31326,0,0,7.105427E-15,0,56.11922,53.31326,0,0,0,318.7582,0,56.11922,-56.11922,360.846,85.91554,0.1480612,58.64458,0,0,318.7582
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,45.38029,45.38029,0,0,0,45.38029,0,0,0,0,47.76873,45.38029,0,0,62.35469,262.639,0,47.76873,-47.76873,310.4933,73.92683,0.1480612,49.91833,0,0,262.639
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,3.342216,3.342216,0,0,0,3.342216,0,0,4.440892E-16,0,3.518122,3.342216,0,0,115.4311,214.8703,0,3.518122,-3.518122,306.7849,73.04388,0.1480612,3.676437,0,0,214.8703
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.3401,211.3522,0,0,0,306.7849,73.04388,0.1480612,0,0,0,211.3522
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.3401,211.3522,0,0,0,306.7849,73.04388,0.1480612,0,0,0,211.3522
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,64.70087,64.70087,81,0,22.761,64.70087,0,0,0,0,0,0,16.29913,15.48417,119.3401,211.3522,15.48417,0,15.48417,321.4745,76.54139,0.1481039,71.17096,0,81,211.3522
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,43.14796,43.14796,81,0,22.761,43.14796,0,0,0,0,0,0,37.85204,35.95943,103.8559,225.2879,35.95943,0,35.95943,355.5886,84.66378,0.148203,47.46276,0,81,225.2879
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,28.16126,28.16126,0,0,0,28.16126,0,0,3.552714E-15,0,29.64343,28.16126,0,0,67.89648,257.6514,0,29.64343,-29.64343,324.3417,77.22405,0.148203,30.97739,0,0,257.6514
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.8336,228.008,0,0,0,324.3417,77.22405,0.148203,0,0,0,228.008
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,48.88428,48.88428,0,0,0,48.88428,0,0,7.105427E-15,0,51.45714,48.88428,0,0,100.8336,228.008,0,51.45714,-51.45714,270.1011,64.30965,0.148203,53.77271,0,0,228.008
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,158.0082,176.5508,0.9184105,0,0.9184105,270.9724,64.5171,0.1482005,0,0.7347285,0,177.4692
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,157.0898,177.3774,7.921378,0,7.921378,278.4872,66.30635,0.1481786,0,6.337102,0,185.2988
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,58.33722,58.33722,0,0,0,58.33722,49.8616,0,0,29.08787,61.4076,58.33722,0,0,149.1684,184.5066,0,32.31973,-32.31973,244.4193,58.19494,0.1481786,64.17094,23.2703,0,213.5945
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,31.83665,31.83665,0,0,0,31.83665,150.3829,0,0,47.87689,33.51226,31.83665,0,0,185.0792,152.1869,14.36462,0,14.36462,258.0467,61.43958,0.1481389,35.02032,38.30151,0,200.0638
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,15.1162,15.1162,0,0,0,15.1162,346.5327,0,0,52.38258,15.91179,15.1162,0,0,170.7146,165.1151,36.47079,0,36.47079,292.646,69.67747,0.1480383,16.62782,41.90606,0,217.4976
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,30.09715,30.09715,0,0,0,30.09715,198.4854,0,0,59.73845,31.68121,30.09715,0,0,134.2438,197.9388,28.05724,0,28.05724,319.2634,76.01494,0.1479611,33.10686,47.79076,0,257.6772
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,19.77058,19.77058,0,0,0,19.77058,463.791,0,0,91.69417,20.81113,19.77058,0,0,106.1866,223.1903,70.88303,0,70.88303,386.5089,92.02576,0.1477662,21.74763,73.35533,0,314.8845
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,33.93666,0,69.24022,0,0,0,0,35.30356,286.985,35.30356,0,35.30356,420.0009,100,0.1476693,0,55.39217,0,356.2253
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,51.7585,51.7585,0,0,0,51.7585,118.5026,6.852529,0,61.33516,54.48263,51.7585,0,0,0,318.7582,0,0,0,420.0009,100,0.1476693,56.93435,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,6.475182,6.475182,0,0,0,6.475182,852.8417,48.40707,0,55.22305,6.815981,6.475182,0,0,0,318.7582,0,0,0,420.0009,100,0.1476693,7.1227,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,11.12632,11.12632,0,0,0,11.12632,321.2152,24.02751,0,35.73943,11.71192,11.12632,0,0,0,318.7582,0,0,0,420.0009,100,0.1476693,12.23895,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.268703,2.268703,0,0,0,2.268703,954.5135,19.26696,0,21.65507,2.388108,2.268703,0,0,0,318.7582,0,0,0,420.0009,100,0.1476693,2.495573,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,43.21565,43.21565,0,0,0,43.21565,9.98113,0,7.105427E-15,4.31341,45.49016,43.21565,0,0,0,318.7582,0,41.17675,-41.17675,376.5967,89.66571,0.1476693,47.53721,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,24.14496,24.14496,0,0,0,24.14496,0,0,0,0,25.41574,24.14496,0,0,45.75194,277.5815,0,25.41574,-25.41574,349.8062,83.28702,0.1476693,26.55945,0,0,277.5815
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,4.330646,4.330646,0,0,0,4.330646,0,0,0,0,4.558575,4.330646,0,0,73.99166,252.1657,0,4.558575,-4.558575,345.001,82.14294,0.1476693,4.76371,0,0,252.1657
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,16.75633,16.75633,0,0,0,16.75633,0,0,3.552714E-15,0,17.63824,16.75633,0,0,79.05674,247.6072,0,17.63824,-17.63824,326.4087,77.7162,0.1476693,18.43196,0,0,247.6072
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,55.98439,55.98439,0,0,0,55.98439,0,0,7.105427E-15,0,58.93093,55.98439,0,0,98.65479,229.9689,0,58.93093,-58.93093,264.29,62.92607,0.1476693,61.58283,0,0,229.9689
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,26.21869,26.21869,0,0,0,26.21869,0,0,3.552714E-15,0,27.59862,26.21869,0,0,164.1336,171.038,0,27.59862,-27.59862,235.1985,55.99954,0.1476693,28.84056,0,0,171.038
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,39.98323,39.98323,0,0,0,39.98323,0,0,0,0,42.0876,39.98323,0,0,194.7987,143.4394,0,42.0876,-42.0876,190.8343,45.43665,0.1476693,43.98155,0,0,143.4394
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.18418,31.18418,0,0,0,31.18418,0,0,3.552714E-15,0,32.82545,31.18418,0,0,241.5627,101.3518,0,32.82545,-32.82545,156.2332,37.19831,0.1476693,34.3026,0,0,101.3518
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,21.57444,21.57444,0,0,0,21.57444,0,0,3.552714E-15,0,22.70993,21.57444,0,0,278.0355,68.52631,0,22.70993,-22.70993,132.2949,31.49871,0.1476693,23.73188,0,0,68.52631
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,22.96467,22.96467,0,0,0,22.96467,0,0,3.552714E-15,0,24.17333,22.96467,0,0,303.2687,45.81638,0,24.17333,-24.17333,106.8139,25.43184,0.1476693,25.26114,0,0,45.81638
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.128,21.64304,0,0,0,106.8139,25.43184,0.1476693,0,0,0,21.64304
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,48.73071,48.73071,81,0,22.761,48.73071,0,0,0,0,0,0,32.26929,30.65582,330.128,21.64304,30.65582,0,30.65582,135.8966,32.35627,0.1477536,53.60379,0,81,21.64304
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,41.57986,41.57986,81,0,22.761,41.57986,2.242085,0,0,0.9322556,0,0,39.42014,37.44913,299.4722,49.23328,38.38139,0,38.38139,172.3084,41.02572,0.1478586,45.73785,0.7458045,81,50.16553
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.47103,1.47103,73.78682,0,20.93607,1.47103,1401.603,0,0,20.61801,0,0,72.31579,68.7,261.0908,83.77653,89.31801,0,89.31801,257.0429,61.20057,0.1478927,1.618133,16.4944,81,104.3945
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,37.75298,0,0,72.31579,68.7,171.7728,164.1627,106.453,0,106.453,358.0331,85.2458,0.1478723,0,30.20238,81,201.9157
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,90.24521,90.24521,81,0,22.761,90.24521,69.18192,0,0,62.43337,9.731801,9.245211,0,0,65.31979,259.9704,52.70157,0,52.70157,408.0302,97.14984,0.1479882,99.26973,49.9467,81,322.4038
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,76.34039,0,88.9586,0,0,0,0,12.61822,307.4018,12.61822,0,12.61822,420.0009,100,0.1479538,0,71.16688,0,396.3604
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,49.94424,49.94424,0,0,0,49.94424,202.8666,48.7473,0,101.3202,52.57288,49.94424,0,0,0,318.7582,0,0,0,420.0009,100,0.1479538,54.93866,81.05614,0,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,22.50371,22.50371,0,0,0,22.50371,428.0174,72.63169,0,96.31981,23.68812,22.50371,0,0,0,318.7582,0,0,0,420.0009,100,0.1479538,24.75409,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479538,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479538,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,5.602304,5.602304,0,0,0,5.602304,1159.306,59.05066,0,64.94782,5.897161,5.602304,0,0,0,318.7582,0,0,0,420.0009,100,0.1479538,6.162534,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479538,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,35.42791,35.42791,0,0,0,35.42791,62.38859,0,0,22.10298,37.29254,35.42791,0,0,0,318.7582,0,15.18956,-15.18956,403.9896,96.18781,0.1479538,38.97071,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,16.87729,303.5687,3.237846,0,3.237846,407.0613,96.91917,0.1479449,0,2.590277,0,306.8065
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,52.13966,52.13966,0,0,0,52.13966,0,0,7.105427E-15,0,54.88385,52.13966,0,0,13.63945,306.4827,0,54.88385,-54.88385,349.2087,83.14475,0.1479449,57.35362,0,0,306.4827
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.433603,1.433603,0,0,0,1.433603,0,0,2.220446E-16,0,1.509056,1.433603,0,0,74.6215,251.5989,0,1.509056,-1.509056,347.618,82.76602,0.1479449,1.576964,0,0,251.5989
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.29823,250.0898,0,0,0,347.618,82.76602,0.1479449,0,0,0,250.0898
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,8.579631,8.579631,0,0,0,8.579631,0,0,0,0,9.031191,8.579631,0,0,76.29823,250.0898,0,9.031191,-9.031191,338.0983,80.49943,0.1479449,9.437594,0,0,250.0898
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,18.80912,18.80912,0,0,0,18.80912,0,0,3.552714E-15,0,19.79908,18.80912,0,0,86.33289,241.0586,0,19.79908,-19.79908,317.2282,75.53037,0.1479449,20.69003,0,0,241.0586
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.3319,221.2596,0,0,0,317.2282,75.53037,0.1479449,0,0,0,221.2596
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,31.29236,31.29236,0,0,0,31.29236,0,0,3.552714E-15,0,32.93932,31.29236,0,0,108.3319,221.2596,0,32.93932,-32.93932,282.5071,67.26347,0.1479449,34.4216,0,0,221.2596
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,4.557055,4.557055,0,0,0,4.557055,0,0,8.881784E-16,0,4.796901,4.557055,0,0,144.9311,188.3202,0,4.796901,-4.796901,277.4507,66.05957,0.1479449,5.012761,0,0,188.3202
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,5.12329,5.12329,0,0,0,5.12329,0,0,0,0,5.392936,5.12329,0,0,150.261,183.5233,0,5.392936,-5.392936,271.7661,64.70609,0.1479449,5.635619,0,0,183.5233
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.2531,178.1304,0,0,0,271.7661,64.70609,0.1479449,0,0,0,178.1304
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,25.48417,25.48417,0,0,0,25.48417,0,0,3.552714E-15,0,26.82544,25.48417,0,0,156.2531,178.1304,0,26.82544,-26.82544,243.4896,57.97359,0.1479449,28.03259,0,0,178.1304
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,186.0592,151.3049,1.066658,0,1.066658,244.5015,58.21453,0.147942,0,0.853326,0,152.3716
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,10.84961,10.84961,0,0,0,10.84961,73.91605,0,0,8.019603,11.42064,10.84961,0,0,184.9925,152.2649,0,3.401039,-3.401039,240.9165,57.36095,0.147942,11.93457,6.415682,0,160.2845
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,18.55306,18.55306,0,0,0,18.55306,37.02507,0,0,6.869281,19.52953,18.55306,0,0,188.7715,148.8639,0,12.66025,-12.66025,227.5714,54.18356,0.147942,20.40836,5.495425,0,155.7332
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,13.48239,13.48239,0,0,0,13.48239,88.77283,0,1.776357E-15,11.9687,14.19199,13.48239,0,0,202.8384,136.2036,0,2.223291,-2.223291,225.2279,53.62558,0.147942,14.83063,9.574959,0,148.1723
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,48.76178,48.76178,0,0,0,48.76178,23.80076,0,0,11.60567,51.32819,48.76178,0,0,205.3087,133.9804,0,39.72252,-39.72252,183.3567,43.65626,0.147942,53.63796,9.284539,0,145.586
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,97.80231,97.80231,81,0,22.761,97.80231,12.12205,0,0,11.85564,17.68664,16.80231,0,0,249.4449,94.25784,0,5.830996,-5.830996,177.2103,42.19283,0.147942,107.5825,9.484514,81,106.1135
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,8.532024,8.532024,80.84782,0,22.7225,8.532024,384.9476,0,0,32.84382,0,0,72.31579,68.7,255.9238,88.42685,101.5438,0,101.5438,273.5432,65.1292,0.1479791,9.385226,26.27506,81,121.2707
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,48.76379,48.76379,81,0,22.761,48.76379,59.64088,0,0,29.08316,0,0,32.23621,30.6244,154.3799,179.8163,59.70755,0,59.70755,330.1867,78.61573,0.1481262,53.64017,23.26653,81,208.8994
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,35.85958,35.85958,81,0,22.761,35.85958,51.63702,0,0,18.51682,0,0,45.14042,42.8834,94.67238,233.5531,61.40022,0,61.40022,388.4361,92.4846,0.1482729,39.44554,14.81345,81,252.0699
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,43.25032,43.25032,0,0,0,43.25032,29.7216,0,0,12.85469,45.52665,43.25032,0,0,33.27216,288.8133,0,32.67196,-32.67196,353.9968,84.28479,0.1482729,47.57535,10.28375,0,301.668
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,43.66508,43.66508,0,0,0,43.66508,2.017417,0,7.105427E-15,0.8809068,45.96324,43.66508,0,0,69.57434,256.1413,0,45.08233,-45.08233,306.4759,72.9703,0.1482729,48.03159,0.7047254,0,257.0222
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,12.71216,12.71216,0,0,0,12.71216,33.68058,0,1.776357E-15,4.28153,13.38122,12.71216,0,0,119.6658,211.059,0,9.099693,-9.099693,296.8839,70.68652,0.1482729,13.98338,3.425224,0,215.3405
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,23.30459,23.30459,0,0,0,23.30459,8.787458,0,0,2.047881,24.53114,23.30459,0,0,129.7766,201.9593,0,22.48326,-22.48326,273.1845,65.0438,0.1482729,25.63504,1.638305,0,204.0072
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.758,179.476,0,0,0,273.1845,65.0438,0.1482729,0,0,0,179.476
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,64.56366,64.56366,81,0,22.761,64.56366,0,0,0,0,0,0,16.43634,15.61453,154.758,179.476,15.61453,0,15.61453,287.9977,68.57076,0.1483152,71.02002,0,81,179.476
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,30.0277,30.0277,81,0,22.761,30.0277,0,0,0,0,0,0,50.9723,48.42369,139.1435,193.5291,48.42369,0,48.42369,333.9365,79.50853,0.1484464,33.03047,0,81,193.5291
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,25.25609,25.25609,81,0,22.761,25.25609,0,0,0,0,0,0,55.74391,52.95671,90.71978,237.1104,52.95671,0,52.95671,384.1757,91.47021,0.1485897,27.7817,0,81,237.1104
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,3.990267,3.990267,0,0,0,3.990267,0,0,4.440892E-16,0,4.200281,3.990267,0,0,37.76307,284.7715,0,4.200281,-4.200281,379.7482,90.41605,0.1485897,4.389293,0,0,284.7715
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.00127,36.00127,0,0,0,36.00127,0,0,7.105427E-15,0,37.89607,36.00127,0,0,42.43005,280.5712,0,37.89607,-37.89607,339.8022,80.90512,0.1485897,39.60139,0,0,280.5712
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,17.62128,17.62128,0,0,0,17.62128,0,0,3.552714E-15,0,18.54872,17.62128,0,0,84.53679,242.6751,0,18.54872,-18.54872,320.2501,76.24988,0.1485897,19.38341,0,0,242.6751
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,34.92475,34.92475,0,0,0,34.92475,0,0,0,0,36.76289,34.92475,0,0,105.1465,224.1264,0,36.76289,-36.76289,281.4986,67.02335,0.1485897,38.41722,0,0,224.1264
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,5.352789,5.352789,0,0,0,5.352789,0,0,0,0,5.634515,5.352789,0,0,145.9941,187.3635,0,5.634515,-5.634515,275.5594,65.60924,0.1485897,5.888068,0,0,187.3635
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,25.33301,25.33301,0,0,0,25.33301,0,0,0,0,26.66632,25.33301,0,0,152.2547,181.729,0,26.66632,-26.66632,247.4506,58.91668,0.1485897,27.86631,0,0,181.729
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,52.18102,52.18102,0,0,0,52.18102,0,0,7.105427E-15,0,54.92739,52.18102,0,0,181.884,155.0627,0,54.92739,-54.92739,189.552,45.13134,0.1485897,57.39912,0,0,155.0627
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,41.71271,41.71271,0,0,0,41.71271,5.435775,0,0,2.267409,43.90812,41.71271,0,0,242.9144,100.1353,0,41.64071,-41.64071,145.6589,34.68061,0.1485897,45.88398,1.813927,0,102.4027
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,67.62589,67.62589,81,0,22.761,67.62589,7.355275,0,0,4.97407,0,0,13.37411,12.70541,289.1819,58.49457,17.67948,0,17.67948,162.4311,38.67399,0.1486348,74.38847,3.979256,81,63.46864
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,6.822316,0,0,72.31579,68.7,271.5024,74.4061,75.52232,0,75.52232,234.0778,55.73271,0.1486972,0,5.457853,81,81.22842
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,70.88449,70.88449,81,0,22.761,70.88449,19.69433,0,0,13.96023,0,0,10.11551,9.609735,195.98,142.3762,23.56996,0,23.56996,256.4383,61.05661,0.1487534,77.97294,11.16818,81,156.3364
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,39.35522,39.35522,81,0,22.761,39.35522,74.65972,0,0,29.3825,0,0,41.64478,39.56254,172.4101,163.5891,68.94504,0,68.94504,321.8453,76.62968,0.1488781,43.29074,23.506,81,192.9716
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,18.73782,18.73782,81,0,22.761,18.73782,185.9259,0,0,34.83846,0,0,62.26218,59.14907,103.465,225.6397,93.98753,0,93.98753,411.0097,97.85925,0.1489343,20.6116,27.87077,81,260.4781
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,44.7495,44.7495,0,0,0,44.7495,47.61226,0,0,21.30625,47.10474,44.7495,0,0,9.477514,310.2285,0,25.79849,-25.79849,383.8157,91.38451,0.1489343,49.22445,17.045,0,331.5347
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,56.59189,56.59189,0,0,0,56.59189,21.19093,0,7.105427E-15,11.99234,59.57041,56.59189,0,0,38.14251,284.43,0,47.57806,-47.57806,333.664,79.44365,0.1489343,62.25108,9.593876,0,296.4223
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,27.73541,27.73541,0,0,0,27.73541,102.6829,0,0,28.47953,29.19517,27.73541,0,0,91.00702,236.8519,0,0.7156355,-0.7156355,332.9097,79.26405,0.1489343,30.50895,22.78363,0,265.3315
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,88.30772,88.30772,81,0,22.761,88.30772,33.40298,0,0,29.49741,7.69233,7.307714,0,0,91.80217,236.1363,21.80508,0,21.80508,353.5958,84.1893,0.1489813,97.13848,23.59793,81,265.6337
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,50.81745,50.81745,0,0,0,50.81745,64.46828,0,7.105427E-15,32.76114,53.49205,50.81745,0,0,69.99709,255.7608,0,20.73092,-20.73092,331.7435,78.98638,0.1489813,55.89919,26.20891,0,288.522
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,23.08353,23.08353,0,0,0,23.08353,62.05842,0,0,14.32527,24.29845,23.08353,0,0,93.03144,235.0299,0,9.973178,-9.973178,321.2308,76.48338,0.1489813,25.39188,11.46022,0,249.3552
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,104.1127,225.0567,3.790802,0,3.790802,324.8271,77.33963,0.148971,0,3.032642,0,228.8475
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,52.70315,52.70315,0,0,0,52.70315,0,0,7.105427E-15,0,55.477,52.70315,0,0,100.322,228.4685,0,55.477,-55.477,266.3492,63.41635,0.148971,57.97346,0,0,228.4685
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,57.76892,57.76892,0,0,0,57.76892,0,0,0,0,60.80939,57.76892,0,0,161.9631,172.9915,0,60.80939,-60.80939,202.2505,48.15477,0.148971,63.54582,0,0,172.9915
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.5291,112.1821,0,0,0,202.2505,48.15477,0.148971,0,0,0,112.1821
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,28.3387,28.3387,0,0,0,28.3387,0,0,3.552714E-15,0,29.83021,28.3387,0,0,229.5291,112.1821,0,29.83021,-29.83021,170.8067,40.66817,0.148971,31.17257,0,0,112.1821
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,51.31661,51.31661,0,0,0,51.31661,0,0,7.105427E-15,0,54.01749,51.31661,0,0,262.6737,82.35186,0,54.01749,-54.01749,113.8672,27.11119,0.148971,56.44827,0,0,82.35186
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,23.84899,23.84899,0,0,0,23.84899,0,0,3.552714E-15,0,25.1042,23.84899,0,0,322.6932,28.33438,0,25.1042,-25.1042,87.40508,20.81069,0.148971,26.23389,0,0,28.33438
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,27.1595,27.1595,81,0,22.761,27.1595,0,0,0,0,0,0,53.8405,51.14847,350.5867,3.230178,51.14847,0,51.14847,135.9288,32.36393,0.149108,29.87545,0,81,3.230178
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,27.26576,27.26576,81,0,22.761,27.26576,0,0,0,0,0,0,53.73424,51.04752,299.4382,49.2638,51.04752,0,51.04752,184.3567,43.89437,0.1492444,29.99234,0,81,49.2638
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,38.94832,38.94832,81,0,22.761,38.94832,0,0,0,0,0,0,42.05168,39.9491,248.3907,95.20657,39.9491,0,39.9491,222.2558,52.91793,0.149351,42.84315,0,81,95.20657
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,15.58775,15.58775,81,0,22.761,15.58775,0,0,0,0,0,0,65.41225,62.14163,208.4416,131.1608,62.14163,0,62.14163,281.2085,66.95427,0.1494926,17.14653,0,81,131.1608
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,34.41988,34.41988,81,0,22.761,34.41988,0,0,0,0,0,0,46.58012,44.25112,146.3,187.0882,44.25112,0,44.25112,323.1888,76.94955,0.1496103,37.86186,0,81,187.0882
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,20.35064,20.35064,81,0,22.761,20.35064,9.458247,-7.105427E-15,0,1.924814,0,0,60.64936,57.61689,102.0489,226.9142,59.54171,0,59.54171,379.675,90.39863,0.1497584,22.3857,1.539851,81,228.8391
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,19.72783,19.72783,0,0,0,19.72783,92.71789,0,0,18.29123,20.76614,19.72783,0,0,42.50717,280.5018,0,2.47491,-2.47491,377.0662,89.77749,0.1497584,21.70061,14.63298,0,298.793
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,29.75154,29.75154,0,0,0,29.75154,160.4248,0,0,47.72885,31.31741,29.75154,0,0,45.25707,278.0269,16.41144,0,16.41144,392.6355,93.48445,0.1497139,32.72669,38.18308,0,325.7557
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,25.08902,25.08902,0,0,0,25.08902,225.126,1.226774,0,56.4819,26.40949,25.08902,0,0,28.84563,292.7971,28.84563,0,28.84563,420.0009,100,0.1496356,27.59792,45.18552,0,349.2791
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,43.12942,43.12942,0,0,0,43.12942,186.4602,35.01981,0,80.41919,45.39938,43.12942,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,47.44236,64.33535,0,399.1774
