Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,26.85691,26.85691,0,0,0,26.85691,288.6502,49.25209,0,77.52252,28.27043,26.85691,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,29.5426,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,19.62879,19.62879,0,0,0,19.62879,309.9501,40.17757,0,60.83946,20.66189,19.62879,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,21.59167,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,29.35864,29.35864,0,0,0,29.35864,241.6197,40.03242,0,70.93625,30.90383,29.35864,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,32.2945,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,22.78853,22.78853,0,0,0,22.78853,190.2947,19.37745,0,43.36537,23.98793,22.78853,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,25.06738,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,6.680267,6.680267,0,0,0,6.680267,308.9877,13.60935,0,20.6412,7.03186,6.680267,0,0,0,318.7582,0,0,0,420.0009,100,0.1496356,7.348294,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,20.94213,20.94213,0,0,0,20.94213,21.11409,0,3.552714E-15,4.421739,22.04434,20.94213,0,0,0,318.7582,0,17.62261,-17.62261,401.425,95.57719,0.1496356,23.03634,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,32.73502,32.73502,0,0,0,32.73502,0,0,7.105427E-15,0,34.45791,32.73502,0,0,19.58067,301.1356,0,34.45791,-34.45791,365.1031,86.92915,0.1496356,36.00852,0,0,301.1356
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,44.47469,44.47469,0,0,0,44.47469,0,0,7.105427E-15,0,46.81546,44.47469,0,0,57.86724,266.6777,0,46.81546,-46.81546,315.7553,75.17969,0.1496356,48.92216,0,0,266.6777
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.8844,219.8622,0,0,0,315.7553,75.17969,0.1496356,0,0,0,219.8622
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,35.31783,35.31783,0,0,0,35.31783,0,0,7.105427E-15,0,37.17666,35.31783,0,0,109.8844,219.8622,0,37.17666,-37.17666,276.5677,65.84932,0.1496356,38.84961,0,0,219.8622
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.039928,3.039928,0,0,0,3.039928,0,0,4.440892E-16,0,3.199924,3.039928,0,0,151.1918,182.6856,0,3.199924,-3.199924,273.1947,65.04622,0.1496356,3.34392,0,0,182.6856
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,4.19098,4.19098,0,0,0,4.19098,0,0,0,0,4.411558,4.19098,0,0,154.7473,179.4857,0,4.411558,-4.411558,268.5445,63.93903,0.1496356,4.610078,0,0,179.4857
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,38.63633,38.63633,0,0,0,38.63633,0,0,7.105427E-15,0,40.66983,38.63633,0,0,159.649,175.0741,0,40.66983,-40.66983,225.6747,53.73197,0.1496356,42.49997,0,0,175.0741
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,17.66241,17.66241,0,0,0,17.66241,0,0,0,0,18.59201,17.66241,0,0,204.8377,134.4043,0,18.59201,-18.59201,206.077,49.06586,0.1496356,19.42865,0,0,134.4043
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,35.53434,35.53434,0,0,0,35.53434,0,0,0,0,37.40457,35.53434,0,0,225.4955,115.8123,0,37.40457,-37.40457,166.6491,39.67829,0.1496356,39.08777,0,0,115.8123
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,5.39536,5.39536,0,0,0,5.39536,0,0,0,0,5.679327,5.39536,0,0,267.0562,78.40769,0,5.679327,-5.679327,160.6626,38.25292,0.1496356,5.934896,0,0,78.40769
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,27.54848,27.54848,0,0,0,27.54848,0,0,3.552714E-15,0,28.9984,27.54848,0,0,273.3665,72.72837,0,28.9984,-28.9984,130.0956,30.97508,0.1496356,30.30332,0,0,72.72837
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,51.95438,51.95438,81,0,22.761,51.95438,4.229254,0,0,2.197283,0,0,29.04562,27.59334,305.5869,43.72997,29.79062,0,29.79062,158.3575,37.70408,0.1497134,57.14982,1.757826,81,45.92726
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,48.93019,48.93019,81,0,22.761,48.93019,26.82779,0,0,13.12689,0,0,32.06981,30.46632,275.7963,70.54153,43.59321,0,43.59321,199.7136,47.55077,0.1498219,53.82321,10.50151,81,83.66842
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,46.70398,46.70398,81,0,22.761,46.70398,66.05673,0,0,30.85112,0,0,34.29602,32.58122,232.2031,109.7754,63.43234,0,63.43234,259.8908,61.87864,0.1499588,51.37438,24.6809,81,140.6265
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,66.23837,0,0,72.31579,68.7,168.7708,166.8645,134.9384,0,134.9384,387.9046,92.35806,0.1498578,0,52.9907,81,233.1029
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,44.40749,0,78.23991,0,0,0,0,33.83241,288.3091,33.83241,0,33.83241,420.0009,100,0.1497664,0,62.59192,0,366.549
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,57.60439,57.60439,0,0,0,57.60439,140.6138,20.36352,0,80.99972,60.6362,57.60439,0,0,0,318.7582,0,0,0,420.0009,100,0.1497664,63.36483,64.79977,0,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,27.34637,27.34637,0,0,0,27.34637,304.6325,54.52027,0,83.30592,28.78565,27.34637,0,0,0,318.7582,0,0,0,420.0009,100,0.1497664,30.08101,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,62.24874,62.24874,0,0,0,62.24874,77.51399,0,0,48.25148,65.52499,62.24874,0,0,0,318.7582,0,17.27351,-17.27351,401.793,95.6648,0.1497664,68.47362,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,20.43675,20.43675,0,0,0,20.43675,263.9712,13.24198,0,53.94714,21.51237,20.43675,0,0,19.19279,301.4847,19.19279,0,19.19279,420.0009,100,0.1497147,22.48042,43.15771,0,355.4319
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497147,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,62.42777,62.42777,0,0,0,62.42777,46.2788,0,7.105427E-15,28.89082,65.71344,62.42777,0,0,0,318.7582,0,36.82262,-36.82262,381.1864,90.75848,0.1497147,68.67055,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,46.16819,46.16819,0,0,0,46.16819,20.50126,0,0,9.465058,48.59809,46.16819,0,0,40.91402,281.9356,0,39.13304,-39.13304,339.9366,80.93711,0.1497147,50.78501,7.572046,0,291.4007
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,28.70255,28.70255,0,0,0,28.70255,10.87701,0,0,3.121979,30.21321,28.70255,0,0,84.39517,242.8026,0,27.09124,-27.09124,311.3799,74.13792,0.1497147,31.57281,2.497583,0,245.9245
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4965,215.7113,0,0,0,311.3799,74.13792,0.1497147,0,0,0,215.7113
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,20.18065,20.18065,0,0,0,20.18065,0,0,0,0,21.24279,20.18065,0,0,114.4965,215.7113,0,21.24279,-21.24279,288.988,68.80653,0.1497147,22.19871,0,0,215.7113
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0996,194.4686,0,0,0,288.988,68.80653,0.1497147,0,0,0,194.4686
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,42.43363,42.43363,0,0,0,42.43363,0,0,7.105427E-15,0,44.66698,42.43363,0,0,138.0996,194.4686,0,44.66698,-44.66698,241.9049,57.59629,0.1497147,46.67699,0,0,194.4686
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.7296,149.8016,0,0,0,241.9049,57.59629,0.1497147,0,0,0,149.8016
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,19.37328,19.37328,0,0,0,19.37328,0,0,3.552714E-15,0,20.39293,19.37328,0,0,187.7296,149.8016,0,20.39293,-20.39293,220.4089,52.4782,0.1497147,21.31061,0,0,149.8016
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,20.56342,20.56342,0,0,0,20.56342,0,0,0,0,21.6457,20.56342,0,0,210.3884,129.4086,0,21.6457,-21.6457,197.5923,47.04569,0.1497147,22.61976,0,0,129.4086
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,32.70155,32.70155,0,0,0,32.70155,0,0,7.105427E-15,0,34.42268,32.70155,0,0,234.4392,107.7629,0,34.42268,-34.42268,161.3076,38.40649,0.1497147,35.9717,0,0,107.7629
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,52.64621,52.64621,0,0,0,52.64621,0,0,7.105427E-15,0,55.41707,52.64621,0,0,272.6866,73.34026,0,55.41707,-55.41707,102.8929,24.49825,0.1497147,57.91084,0,0,73.34026
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,7.883116,7.883116,0,0,0,7.883116,0,0,0,0,8.298017,7.883116,0,0,334.2611,17.9232,0,8.298017,-8.298017,94.146,22.41567,0.1497147,8.671427,0,0,17.9232
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,16.6291,16.6291,81,0,22.761,16.6291,0,0,0,0,0,0,64.3709,61.15236,343.4812,9.625181,61.15236,0,61.15236,152.1602,36.22855,0.1498572,18.29201,0,81,9.625181
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,1.050667,0,0,72.31579,68.7,282.3288,64.6623,69.75066,0,69.75066,218.3315,51.98359,0.1499324,0,0.8405335,81,65.71297
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,48.05782,48.05782,81,0,22.761,48.05782,50.63558,0,0,24.33436,0,0,32.94218,31.29507,212.5781,127.4379,55.62943,0,55.62943,271.1062,64.54897,0.1500656,52.86361,19.46749,81,151.7723
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,25.84778,25.84778,81,0,22.761,25.84778,200.5403,0,0,51.83521,0,0,55.15223,52.39461,156.9487,177.5044,104.2298,0,104.2298,369.9873,88.09204,0.1500914,28.43255,41.46816,81,229.3396
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,28.25804,28.25804,0,0,0,28.25804,188.673,0,0,53.31531,29.74531,28.25804,0,0,52.7189,271.3112,23.57,0,23.57,392.3478,93.41595,0.150028,31.08385,42.65225,0,324.6265
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,28.84548,0,57.99437,0,0,0,0,29.14889,292.5242,29.14889,0,29.14889,420.0009,100,0.1499497,0,46.3955,0,350.5186
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,33.38033,33.38033,0,0,0,33.38033,251.2639,48.73553,0,83.87272,35.13718,33.38033,0,0,0,318.7582,0,0,0,420.0009,100,0.1499497,36.71836,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1499497,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,90.97211,90.97211,22.27211,0,7.902844,90.97211,80.81139,1.200031,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1499497,100.0693,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,64.75183,64.75183,20.25,0,7.39125,64.75183,80.23888,5.112113,0,51.95614,46.84403,44.50183,0,0,0,318.7582,0,0,0,420.0009,100,0.1499497,71.22701,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,35.39843,35.39843,0,0,0,35.39843,140.9167,12.6208,0,49.8823,37.2615,35.39843,0,0,0,318.7582,0,0,0,420.0009,100,0.1499497,38.93827,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1499497,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,31.2706,31.2706,0,0,0,31.2706,66.36354,0,3.552714E-15,20.75227,32.91642,31.2706,0,0,0,318.7582,0,12.16414,-12.16414,407.1787,96.94712,0.1499497,34.39766,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,43.60419,43.60419,0,0,0,43.60419,10.44527,0,0,4.554577,45.89915,43.60419,0,0,13.51571,306.5941,0,41.34457,-41.34457,363.5977,86.57071,0.1499497,47.96461,3.643662,0,311.1487
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,20.07169,20.07169,0,0,0,20.07169,0,0,3.552714E-15,0,21.12809,20.07169,0,0,59.45413,265.2495,0,21.12809,-21.12809,341.3267,81.2681,0.1499497,22.07886,0,0,265.2495
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.92979,244.1214,0,0,0,341.3267,81.2681,0.1499497,0,0,0,244.1214
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,14.94462,14.94462,0,0,0,14.94462,0,0,1.776357E-15,0,15.73118,14.94462,0,0,82.92979,244.1214,0,15.73118,-15.73118,324.7446,77.31999,0.1499497,16.43909,0,0,244.1214
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,30.0053,30.0053,0,0,0,30.0053,0,0,3.552714E-15,0,31.58453,30.0053,0,0,100.4089,228.3902,0,31.58453,-31.58453,291.4516,69.3931,0.1499497,33.00583,0,0,228.3902
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,22.76044,22.76044,0,0,0,22.76044,0,0,0,0,23.95836,22.76044,0,0,135.5028,196.8057,0,23.95836,-23.95836,266.1973,63.38017,0.1499497,25.03649,0,0,196.8057
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,13.97067,13.97067,0,0,0,13.97067,0,0,0,0,14.70597,13.97067,0,0,162.1232,172.8473,0,14.70597,-14.70597,250.6958,59.68936,0.1499497,15.36773,0,0,172.8473
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.60657,33.60657,0,0,0,33.60657,0,0,0,0,35.37533,33.60657,0,0,178.4632,158.1414,0,35.37533,-35.37533,213.4069,50.81107,0.1499497,36.96722,0,0,158.1414
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.9578972,0.9578972,0,0,0,0.9578972,0,0,1.110223E-16,0,1.008313,0.9578972,0,0,217.7691,122.766,0,1.008313,-1.008313,212.3441,50.55801,0.1499497,1.053687,0,0,122.766
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.69951,2.69951,0,0,0,2.69951,0,0,4.440892E-16,0,2.841589,2.69951,0,0,218.8894,121.7577,0,2.841589,-2.841589,209.3488,49.84485,0.1499497,2.969461,0,0,121.7577
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,60.84546,60.84546,0,0,0,60.84546,0,0,1.421085E-14,0,64.04784,60.84546,0,0,222.0468,118.9161,0,64.04784,-64.04784,141.8364,33.77051,0.1499497,66.93,0,0,118.9161
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,9.907062,9.907062,0,0,0,9.907062,0,0,1.776357E-15,0,10.42849,9.907062,0,0,293.211,54.86829,0,10.42849,-10.42849,130.8438,31.15323,0.1499497,10.89777,0,0,54.86829
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,35.9189,35.9189,0,0,0,35.9189,6.111294,0,7.105427E-15,2.19511,37.80937,35.9189,0,0,304.7982,44.43981,0,35.61426,-35.61426,93.30311,22.21498,0.1499497,39.51079,1.756088,0,46.63491
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,46.44289,46.44289,81,0,22.761,46.44289,20.99096,0,0,9.748811,0,0,34.55711,32.82926,344.3696,8.825546,42.57807,0,42.57807,133.6962,31.83237,0.1500558,51.08718,7.799048,81,18.57436
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,36.8773,36.8773,81,0,22.761,36.8773,51.06484,0,0,18.83133,0,0,44.1227,41.91657,301.7916,47.14581,60.7479,0,60.7479,191.3267,45.55389,0.1501981,40.56503,15.06507,81,65.97714
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,41.74713,41.74713,81,0,22.761,41.74713,73.49319,-7.105427E-15,0,30.6813,0,0,39.25287,37.29023,241.0437,101.8189,67.97153,0,67.97153,255.8102,60.90707,0.1503207,45.92184,24.54504,81,132.5002
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,99.67708,99.67708,81,0,22.761,99.67708,53.59167,0,0,53.41861,19.66008,18.67708,0,0,173.0721,162.9933,33.75853,0,33.75853,287.8363,68.53233,0.150391,109.6448,42.73489,81,216.4119
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.60577,1.60577,73.92156,0,20.97015,1.60577,4391.059,0,0,70.51029,0,0,72.31579,68.7,139.3136,193.376,139.2103,0,139.2103,419.9028,99.97666,0.150287,1.766347,56.40823,81,263.8863
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,39.97505,39.97505,0,0,0,39.97505,178.8738,29.32257,0,71.5049,42.079,39.97505,0,0,0.1033254,318.6652,0.1033254,0,0.1033254,420.0009,100,0.1502867,43.97256,57.20391,0,390.1701
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.010823,3.010823,0,0,0,3.010823,1956.996,55.75241,0,58.9217,3.169287,3.010823,0,0,0,318.7582,0,0,0,420.0009,100,0.1502867,3.311905,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,41.8832,41.8832,0,0,0,41.8832,119.2262,5.848149,0,49.93573,44.08758,41.8832,0,0,0,318.7582,0,0,0,420.0009,100,0.1502867,46.07152,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,40.94651,40.94651,0,0,0,40.94651,147.4444,17.27176,0,60.37335,43.10159,40.94651,0,0,0,318.7582,0,0,0,420.0009,100,0.1502867,45.04117,48.29868,0,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,64.36411,64.36411,33.1327,0,10.65057,64.36411,51.07687,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1502867,70.80051,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,44.38213,44.38213,0,0,0,44.38213,27.67018,0,0,12.28062,46.71804,44.38213,0,0,0,318.7582,0,34.43742,-34.43742,383.7006,91.35711,0.1502867,48.82035,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,9.981446,9.981446,0,0,0,9.981446,40.94056,0,0,4.08646,10.50679,9.981446,0,0,38.2638,284.3208,0,6.420325,-6.420325,376.933,89.74577,0.1502867,10.97959,3.269168,0,288.4073
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,5.248415,5.248415,0,0,0,5.248415,0,0,0,0,5.524648,5.248415,0,0,45.39749,277.9005,0,5.524648,-5.524648,371.1095,88.35923,0.1502867,5.773257,0,0,277.9005
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,36.88573,36.88573,0,0,0,36.88573,0,0,0,0,38.82708,36.88573,0,0,51.53599,272.3758,0,38.82708,-38.82708,330.1822,78.61465,0.1502867,40.5743,0,0,272.3758
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,39.17369,39.17369,0,0,0,39.17369,0,0,0,0,41.23547,39.17369,0,0,94.67719,233.5488,0,41.23547,-41.23547,286.7162,68.26562,0.1502867,43.09106,0,0,233.5488
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,77.16526,77.16526,81,0,22.761,77.16526,0,0,0,0,0,0,3.834742,3.643005,140.4944,192.3133,3.643005,0,3.643005,290.1722,69.08849,0.1502961,84.88178,0,81,192.3133
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,136.8514,195.592,68.7,0,68.7,355.3468,84.60621,0.1503727,0,0,81,195.592
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.15137,257.422,0,0,0,355.3468,84.60621,0.1503727,0,0,0,257.422
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.15137,257.422,0,0,0,355.3468,84.60621,0.1503727,0,0,0,257.422
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.15137,257.422,0,0,0,355.3468,84.60621,0.1503727,0,0,0,257.422
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,20.42632,20.42632,0,0,0,20.42632,0,0,3.552714E-15,0,21.50139,20.42632,0,0,68.15137,257.422,0,21.50139,-21.50139,332.6823,79.20992,0.1503727,22.46895,0,0,257.422
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2222526,0.2222526,0,0,0,0.2222526,0,0,0,0,0.2339501,0.2222526,0,0,92.0418,235.9206,0,0.2339501,-0.2339501,332.4357,79.1512,0.1503727,0.2444779,0,0,235.9206
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.64101,27.64101,0,0,0,27.64101,0,0,3.552714E-15,0,29.0958,27.64101,0,0,92.30175,235.6866,0,29.0958,-29.0958,301.7661,71.84892,0.1503727,30.40511,0,0,235.6866
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,124.6304,206.5909,1.665073,0,1.665073,303.3457,72.22501,0.1503683,0,1.332059,0,208.2559
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,122.9653,208.0894,16.11217,0,16.11217,318.631,75.86438,0.1503252,0,12.88973,0,224.2016
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,19.21159,19.21159,0,0,0,19.21159,89.33945,0,0,17.16353,20.22273,19.21159,0,0,106.8532,222.5904,0,3.059199,-3.059199,315.4063,75.0966,0.1503252,21.13275,13.73082,0,239.7539
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,38.02726,38.02726,0,0,0,38.02726,135.3689,0,0,51.47709,40.0287,38.02726,0,0,110.2523,219.5312,11.44839,0,11.44839,326.2672,77.68252,0.1502947,41.82999,41.18167,0,271.0083
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,19.16414,19.16414,0,0,0,19.16414,376.8668,0,0,72.22327,20.17278,19.16414,0,0,98.80389,229.8347,52.05049,0,52.05049,375.6467,89.43951,0.1501558,21.08055,57.77861,0,302.058
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,97.31734,97.31734,81,0,22.761,97.31734,61.84436,0,0,60.18528,17.17615,16.31734,0,0,46.7534,276.6802,43.00914,0,43.00914,416.4487,99.15426,0.150245,107.0491,48.14822,81,336.8654
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,63.38028,0,67.12454,0,0,0,0,3.744264,315.3884,3.744264,0,3.744264,420.0009,100,0.150235,0,53.69963,0,382.5129
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,17.11054,17.11054,0,0,0,17.11054,529.9058,72.65865,0,90.66974,18.0111,17.11054,0,0,0,318.7582,0,0,0,420.0009,100,0.150235,18.82159,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,5.955982,5.955982,0,0,0,5.955982,1002.025,53.41097,0,59.68043,6.269454,5.955982,0,0,0,318.7582,0,0,0,420.0009,100,0.150235,6.55158,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3007831,0.3007831,0,0,0,0.3007831,14344.72,42.82987,0,43.14648,0.3166138,0.3007831,0,0,0,318.7582,0,0,0,420.0009,100,0.150235,0.3308614,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,5.358236,5.358236,0,0,0,5.358236,475.2103,19.82264,0,25.46289,5.640249,5.358236,0,0,0,318.7582,0,0,0,420.0009,100,0.150235,5.89406,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150235,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.26014,3.26014,0,0,0,3.26014,144.7991,1.288926,0,4.720652,3.431726,3.26014,0,0,0,318.7582,0,0,0,420.0009,100,0.150235,3.586154,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,88.52403,88.52403,81,0,22.761,88.52403,0,0,0,0,7.920036,7.524034,0,0,0,318.7582,0,7.920036,-7.920036,411.6524,98.01228,0.150235,97.37643,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,65.05504,65.05504,74.31824,0,21.07051,65.05504,0,5.329071E-15,0,0,0,0,9.2632,8.800039,8.800039,310.8382,8.800039,0,8.800039,420.0009,100,0.1502578,71.56054,0,81,310.8382
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,50.71584,50.71584,0,0,0,50.71584,0,0,7.105427E-15,0,53.3851,50.71584,0,0,0,318.7582,0,53.3851,-53.3851,363.728,86.60173,0.1502578,55.78743,0,0,318.7582
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.31678,265.3731,0,0,0,363.728,86.60173,0.1502578,0,0,0,265.3731
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,10.41319,10.41319,0,0,0,10.41319,0,0,1.776357E-15,0,10.96126,10.41319,0,0,59.31678,265.3731,0,10.96126,-10.96126,352.1738,83.85075,0.1502578,11.45451,0,0,265.3731
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,14.0873,14.0873,0,0,0,14.0873,0,0,1.776357E-15,0,14.82873,14.0873,0,0,71.49595,254.4119,0,14.82873,-14.82873,336.543,80.12912,0.1502578,15.49603,0,0,254.4119
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,17.67781,17.67781,0,0,0,17.67781,0,0,3.552714E-15,0,18.60822,17.67781,0,0,87.97232,239.5831,0,18.60822,-18.60822,316.9282,75.45894,0.1502578,19.44559,0,0,239.5831
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,15.53386,15.53386,0,0,0,15.53386,0,0,3.552714E-15,0,16.35143,15.53386,0,0,108.6481,220.9749,0,16.35143,-16.35143,299.6923,71.35516,0.1502578,17.08725,0,0,220.9749
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,23.52493,23.52493,0,0,0,23.52493,0,0,3.552714E-15,0,24.76308,23.52493,0,0,126.8164,204.6235,0,24.76308,-24.76308,273.5897,65.14027,0.1502578,25.87742,0,0,204.6235
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,20.8851,20.8851,0,0,0,20.8851,0,0,0,0,21.98431,20.8851,0,0,154.3309,179.8604,0,21.98431,-21.98431,250.4162,59.62278,0.1502578,22.97361,0,0,179.8604
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,28.63871,28.63871,0,0,0,28.63871,0,0,0,0,30.14601,28.63871,0,0,178.7579,157.8761,0,30.14601,-30.14601,218.6395,52.05692,0.1502578,31.50258,0,0,157.8761
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,212.2535,127.7301,1.530046,0,1.530046,220.091,52.40252,0.1502537,0,1.224037,0,129.2601
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,9.333009,9.333009,0,0,0,9.333009,105.2282,1.776357E-15,0,9.820955,9.82422,9.333009,0,0,210.7234,129.1071,0,0.003264367,-0.003264367,220.0876,52.4017,0.1502537,10.26631,7.856764,0,138.9281
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,210.7271,129.1039,11.45077,0,11.45077,230.9507,54.98816,0.1502232,0,9.160616,0,140.5546
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,33.2834,33.2834,0,0,0,33.2834,46.0869,0,0,15.33929,35.03516,33.2834,0,0,199.2763,139.4095,0,19.69587,-19.69587,210.1895,50.04501,0.1502232,36.61174,12.27143,0,154.7488
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,221.1606,119.7137,28.43601,0,28.43601,237.1662,56.46804,0.1501475,0,22.74881,0,148.1497
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,192.7246,145.3061,37.36467,0,37.36467,272.6135,64.90784,0.1500482,0,29.89173,0,182.6707
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,17.86482,17.86482,0,0,0,17.86482,228.5603,0,0,40.8319,18.80508,17.86482,0,0,155.3599,178.9343,22.02682,0,22.02682,293.5099,69.88318,0.1499897,19.65131,32.66552,0,219.7662
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,38.59045,38.59045,0,0,0,38.59045,50.41979,0,0,19.45722,40.62152,38.59045,0,0,133.3331,198.7584,0,21.1643,-21.1643,271.2008,64.5715,0.1499897,42.44949,15.56578,0,218.2156
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,156.849,177.5941,42.37939,0,42.37939,311.4054,74.144,0.1498773,0,33.90351,0,219.9735
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,5.273691,5.273691,0,0,0,5.273691,302.5532,0,0,15.95572,5.551254,5.273691,0,0,114.4696,215.7356,10.40446,0,10.40446,321.276,76.49413,0.1498497,5.80106,12.76458,0,231.6913
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,26.47807,26.47807,0,0,0,26.47807,18.27879,0,0,4.83987,27.87165,26.47807,0,0,104.0652,225.0996,0,23.03178,-23.03178,296.9984,70.71375,0.1498497,29.12587,3.871896,0,229.9395
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,38.58919,38.58919,0,0,0,38.58919,5.249117,0,0,2.025592,40.6202,38.58919,0,0,129.656,202.0678,0,38.5946,-38.5946,256.316,61.02751,0.1498497,42.4481,1.620473,0,204.0934
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,172.5389,163.4732,1.843059,0,1.843059,258.0645,61.44381,0.1498448,0,1.474447,0,165.3163
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,18.19572,18.19572,0,0,0,18.19572,0,0,3.552714E-15,0,19.15339,18.19572,0,0,170.6959,165.132,0,19.15339,-19.15339,237.8751,56.63681,0.1498448,20.01529,0,0,165.132
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.9774,145.9786,0,0,0,237.8751,56.63681,0.1498448,0,0,0,145.9786
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,30.53724,30.53724,0,0,0,30.53724,0,0,7.105427E-15,0,32.14446,30.53724,0,0,191.9774,145.9786,0,32.14446,-32.14446,203.9919,48.56939,0.1498448,33.59096,0,0,145.9786
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.6935,113.8341,0,0,0,203.9919,48.56939,0.1498448,0,0,0,113.8341
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.6935,113.8341,0,0,0,203.9919,48.56939,0.1498448,0,0,0,113.8341
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.907681,1.907681,0,0,0,1.907681,0,0,0,0,2.008085,1.907681,0,0,227.6935,113.8341,0,2.008085,-2.008085,201.8752,48.06541,0.1498448,2.098449,0,0,113.8341
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.9247,111.826,0,0,0,201.8752,48.06541,0.1498448,0,0,0,111.826
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,29.65189,29.65189,0,0,0,29.65189,0,0,3.552714E-15,0,31.21252,29.65189,0,0,229.9247,111.826,0,31.21252,-31.21252,168.9743,40.23189,0.1498448,32.61708,0,0,111.826
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.6053,80.6135,0,0,0,168.9743,40.23189,0.1498448,0,0,0,80.6135
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,54.10465,54.10465,0,0,0,54.10465,0,0,0,0,56.95226,54.10465,0,0,264.6053,80.6135,0,56.95226,-56.95226,108.9413,25.93835,0.1498448,59.51511,0,0,80.6135
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,25.79198,25.79198,81,0,22.761,25.79198,0,0,0,0,0,0,55.20802,52.44762,327.8855,23.66124,52.44762,0,52.44762,158.6975,37.78504,0.1499801,28.37118,0,81,23.66124
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,31.43411,31.43411,81,0,22.761,31.43411,4.808328,0,0,1.511455,0,0,49.56589,47.08759,275.4379,70.86411,48.59905,0,48.59905,204.8026,48.76242,0.1501045,34.57752,1.209164,81,72.37556
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,30.69589,30.69589,81,0,22.761,30.69589,20.24018,0,0,6.212903,0,0,50.30411,47.7889,226.8389,114.6032,54.0018,0,54.0018,256.0332,60.96017,0.1502402,33.76548,4.970323,81,120.8161
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,71.61911,71.61911,81,0,22.761,71.61911,15.88237,0,0,11.37481,0,0,9.380891,8.911846,172.8371,163.2049,20.28666,0,20.28666,275.2788,65.54244,0.1502865,78.78102,9.09985,81,174.5797
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,14.96756,0,0,72.31579,68.7,152.5504,181.4629,83.66756,0,83.66756,354.6528,84.44099,0.1503228,0,11.97405,81,196.4304
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,21.90163,21.90163,0,0,0,21.90163,290.6852,0,0,63.66478,23.05434,21.90163,0,0,68.88284,256.7637,40.61044,0,40.61044,393.1793,93.61393,0.1502154,24.09179,50.93183,0,320.4285
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,60.43373,0,88.70612,0,0,0,0,28.2724,293.3131,28.2724,0,28.2724,420.0009,100,0.1501408,0,70.9649,0,382.0192
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,32.50834,32.50834,0,0,0,32.50834,274.0144,54.85823,0,89.07755,34.21931,32.50834,0,0,0,318.7582,0,0,0,420.0009,100,0.1501408,35.75918,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,36.73854,36.73854,0,0,0,36.73854,157.3759,19.14545,0,57.8176,38.67215,36.73854,0,0,0,318.7582,0,0,0,420.0009,100,0.1501408,40.4124,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,72.21081,72.21081,20.25,0,7.39125,72.21081,82.30251,4.735714,0,59.4313,54.69559,51.96081,0,0,0,318.7582,0,0,0,420.0009,100,0.1501408,79.43189,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501408,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,9.031934,9.031934,0,0,0,9.031934,309.3559,18.43352,0,27.94082,9.507299,9.031934,0,0,0,318.7582,0,0,0,420.0009,100,0.1501408,9.935127,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,30.83567,30.83567,0,0,0,30.83567,25.64387,0,0,7.907461,32.4586,30.83567,0,0,0,318.7582,0,24.55114,-24.55114,394.1217,93.8383,0.1501408,33.91924,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,27.27905,294.2071,4.810355,0,4.810355,398.6852,94.92485,0.1501281,0,3.848284,0,299.0174
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46869,298.5364,0,0,0,398.6852,94.92485,0.1501281,0,0,0,298.5364
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,40.89212,40.89212,0,0,0,40.89212,0,0,7.105427E-15,0,43.04434,40.89212,0,0,22.46869,298.5364,0,43.04434,-43.04434,353.3124,84.12184,0.1501281,44.98133,0,0,298.5364
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.29574,255.4921,0,0,0,353.3124,84.12184,0.1501281,0,0,0,255.4921
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.29574,255.4921,0,0,0,353.3124,84.12184,0.1501281,0,0,0,255.4921
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,60.68904,60.68904,0,0,0,60.68904,0,0,0,0,63.8832,60.68904,0,0,70.29574,255.4921,0,63.8832,-63.8832,285.9736,68.08883,0.1501281,66.75794,0,0,255.4921
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.2771,191.6089,0,0,0,285.9736,68.08883,0.1501281,0,0,0,191.6089
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,18.5474,18.5474,0,0,0,18.5474,0,0,0,0,19.52358,18.5474,0,0,141.2771,191.6089,0,19.52358,-19.52358,265.394,63.18892,0.1501281,20.40214,0,0,191.6089
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,17.63409,17.63409,0,0,0,17.63409,0,0,3.552714E-15,0,18.5622,17.63409,0,0,162.9699,172.0853,0,18.5622,-18.5622,245.8277,58.53029,0.1501281,19.3975,0,0,172.0853
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,25.13217,25.13217,0,0,0,25.13217,0,0,3.552714E-15,0,26.45491,25.13217,0,0,183.5946,153.5231,0,26.45491,-26.45491,217.9418,51.8908,0.1501281,27.64539,0,0,153.5231
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.989,127.0682,0,0,0,217.9418,51.8908,0.1501281,0,0,0,127.0682
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,4.206714,4.206714,0,0,0,4.206714,0,0,8.881784E-16,0,4.42812,4.206714,0,0,212.989,127.0682,0,4.42812,-4.42812,213.2741,50.77945,0.1501281,4.627385,0,0,127.0682
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,13.42535,13.42535,0,0,0,13.42535,1.476025,0,0,0.1981616,14.13195,13.42535,0,0,217.9091,122.64,0,13.93379,-13.93379,198.5866,47.28244,0.1501281,14.76789,0.1585293,0,122.8382
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,25.66724,25.66724,0,0,0,25.66724,3.676928,0,3.552714E-15,0.9437661,27.01815,25.66724,0,0,233.3911,108.7063,0,26.07438,-26.07438,171.1018,40.73845,0.1501281,28.23397,0.7550129,0,109.65
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,83.63158,83.63158,81,0,22.761,83.63158,8.423717,0,0,7.044888,2.770086,2.631582,0,0,262.3626,82.63187,4.274801,0,4.274801,175.1572,41.70402,0.1501369,91.99474,5.63591,81,89.67676
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,63.68297,63.68297,81,0,22.761,63.68297,25.26579,0,0,16.09001,0,0,17.31703,16.45118,258.0878,86.47919,32.54119,0,32.54119,206.0285,49.05431,0.150212,70.05126,12.872,81,102.5692
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,5.170473,0,0,72.31579,68.7,225.5466,115.7663,73.87048,0,73.87048,276.1082,65.73992,0.1502741,0,4.136378,81,120.9367
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,14.16574,14.16574,81,0,22.761,14.16574,260.9962,0,0,36.97204,0,0,66.83427,63.49255,151.6761,182.2497,100.4646,0,100.4646,371.4173,88.43251,0.1503088,15.58231,29.57763,81,219.2217
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,15.58495,15.58495,0,0,0,15.58495,365.4621,0,0,56.9571,16.40521,15.58495,0,0,51.21156,272.6678,40.55189,0,40.55189,409.8882,97.59223,0.1502022,17.14345,45.56568,0,329.6249
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.518725,3.518725,0,0,0,3.518725,1090.174,23.99663,0,38.36022,3.703921,3.518725,0,0,10.65968,309.1645,10.65968,0,10.65968,420.0009,100,0.1501741,3.870597,30.68818,0,347.5247
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,37.00058,37.00058,0,0,0,37.00058,94.15262,0,0,34.83701,38.94798,37.00058,0,0,0,318.7582,0,4.110964,-4.110964,415.6675,98.96825,0.1501741,40.70064,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,90.15715,90.15715,71.0452,0,20.24244,90.15715,27.38061,8.881784E-16,0,24.68558,20.11784,19.11194,0,0,4.567738,314.6472,4.567738,0,4.567738,420.0009,100,0.1501835,99.17287,19.74846,81,339.3328
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,13.88689,13.88689,0,0,0,13.88689,71.82618,0,1.776357E-15,9.974421,14.61778,13.88689,0,0,0,318.7582,0,4.643356,-4.643356,415.1063,98.83464,0.1501835,15.27558,7.979537,0,328.7326
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,5.159284,314.1149,4.311988,0,4.311988,419.197,99.80862,0.1501721,0,3.44959,0,318.4268
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,72.96992,72.96992,69.16422,0,19.76655,72.96992,6.651098,0,0,4.853301,4.006005,3.805705,0,0,0.8472962,317.9957,0.8472962,0,0.8472962,420.0009,100,0.1501739,80.26692,3.882641,81,322.849
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,14.75129,14.75129,0,0,0,14.75129,0,0,1.776357E-15,0,15.52767,14.75129,0,0,0,318.7582,0,15.52767,-15.52767,403.6332,96.10296,0.1501739,16.22642,0,0,318.7582
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,37.1676,37.1676,0,0,0,37.1676,0,0,7.105427E-15,0,39.12379,37.1676,0,0,17.25297,303.2306,0,39.12379,-39.12379,362.3931,86.28391,0.1501739,40.88436,0,0,303.2306
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,98.45319,98.45319,81,0,22.761,98.45319,0,0,0,0,18.37178,17.45319,0,0,60.72385,264.1068,0,18.37178,-18.37178,343.0276,81.67307,0.1501739,108.2985,0,81,264.1068
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,53.11015,53.11015,0,0,0,53.11015,0,0,7.105427E-15,0,55.90542,53.11015,0,0,81.13694,245.735,0,55.90542,-55.90542,284.0981,67.64227,0.1501739,58.42117,0,0,245.735
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,27.41988,27.41988,0,0,0,27.41988,0,0,3.552714E-15,0,28.86304,27.41988,0,0,143.2541,189.8296,0,28.86304,-28.86304,253.6738,60.3984,0.1501739,30.16187,0,0,189.8296
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.532619,1.532619,0,0,0,1.532619,0,0,0,0,1.613283,1.532619,0,0,175.3241,160.9665,0,1.613283,-1.613283,251.9732,59.99351,0.1501739,1.68588,0,0,160.9665
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,44.39426,44.39426,0,0,0,44.39426,0,0,0,0,46.7308,44.39426,0,0,177.1167,159.3532,0,46.7308,-46.7308,202.7146,48.26529,0.1501739,48.83369,0,0,159.3532
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,52.74411,52.74411,0,0,0,52.74411,0,0,7.105427E-15,0,55.52011,52.74411,0,0,229.0398,112.6224,0,55.52011,-55.52011,144.1913,34.33119,0.1501739,58.01852,0,0,112.6224
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.4846319,0.4846319,0,0,0,0.4846319,0,0,1.110223E-16,0,0.5101389,0.4846319,0,0,290.7288,57.10232,0,0.5101389,-0.5101389,143.6536,34.20316,0.1501739,0.5330951,0,0,57.10232
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,8.106413,8.106413,0,0,0,8.106413,0,0,1.776357E-15,0,8.533066,8.106413,0,0,291.2956,56.59218,0,8.533066,-8.533066,134.6589,32.06158,0.1501739,8.917053,0,0,56.59218
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,15.07412,15.07412,0,0,0,15.07412,0,0,1.776357E-15,0,15.8675,15.07412,0,0,300.7768,48.05912,0,15.8675,-15.8675,117.9331,28.07926,0.1501739,16.58154,0,0,48.05912
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,30.52521,30.52521,81,0,22.761,30.52521,3.577235,0,0,1.091959,0,0,50.47478,47.95105,318.4073,32.19162,49.04301,0,49.04301,164.4594,39.15692,0.1502983,33.57774,0.8735669,81,33.28358
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,74.73653,74.73653,81,0,22.761,74.73653,18.04965,0,0,13.48968,0,0,6.263475,5.950301,269.3643,76.33032,19.43998,0,19.43998,182.9018,43.54795,0.1503409,82.21017,10.79174,81,89.82
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,20.39055,20.39055,81,0,22.761,20.39055,215.4218,0,0,43.92567,0,0,60.60945,57.57898,249.9244,93.8263,101.5047,0,101.5047,279.1975,66.47547,0.1503726,22.4296,35.14054,81,137.752
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,28.05238,28.05238,81,0,22.761,28.05238,162.2525,0,0,45.51569,0,0,52.94762,50.30024,148.4197,185.1805,95.81593,0,95.81593,370.0965,88.11804,0.1504191,30.85762,36.41255,81,230.6962
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,26.76998,26.76998,0,0,0,26.76998,120.267,0,0,32.19546,28.17892,26.76998,0,0,52.60378,271.4148,4.016537,0,4.016537,373.9069,89.02528,0.1504086,29.44698,25.75637,0,303.6103
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,98.73007,98.73007,81,0,22.761,98.73007,46.02103,0,0,45.4366,18.66323,17.73007,0,0,48.58725,275.0297,26.77336,0,26.77336,399.3064,95.07275,0.1504629,108.6031,36.34927,81,320.4663
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,48.94983,48.94983,0,0,0,48.94983,95.68576,0,7.105427E-15,46.83802,51.52614,48.94983,0,0,21.81389,299.1257,0,4.688119,-4.688119,394.3647,93.89616,0.1504629,53.84481,37.47041,0,345.9637
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,50.42049,50.42049,0,0,0,50.42049,127.8201,0,0,64.44753,53.0742,50.42049,0,0,27.02291,294.4376,11.37334,0,11.37334,405.1544,96.46513,0.1504331,55.46253,51.55803,0,358.8851
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,36.91728,36.91728,0,0,0,36.91728,157.3142,3.566269,0,58.07614,38.8603,36.91728,0,0,15.64957,304.6736,15.64957,0,15.64957,420.0009,100,0.1503922,40.60901,46.46091,0,362.7498
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,27.18363,27.18363,0,0,0,27.18363,180.7448,20.51865,0,49.13299,28.61435,27.18363,0,0,0,318.7582,0,0,0,420.0009,100,0.1503922,29.90199,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,45.29098,45.29098,0,0,0,45.29098,75.66214,0,7.105427E-15,34.26813,47.67472,45.29098,0,0,0,318.7582,0,13.40659,-13.40659,405.869,96.63529,0.1503922,49.82008,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,6.159581,0,21.05579,0,0,0,0,14.89621,305.3516,14.89621,0,14.89621,420.0009,100,0.1503532,0,16.84464,0,326.4074
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,100.9782,100.9782,81,0,22.761,100.9782,4.442141,7.105427E-15,0,4.485594,21.0297,19.97822,0,0,0,318.7582,0,16.54411,-16.54411,402.5618,95.84786,0.1503532,111.076,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,34.35008,34.35008,0,0,0,34.35008,0,0,0,0,36.15798,34.35008,0,0,18.38234,302.2141,0,36.15798,-36.15798,364.448,86.77315,0.1503532,37.78509,0,0,302.2141
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,32.95716,32.95716,0,0,0,32.95716,0,0,0,0,34.69175,32.95716,0,0,58.55788,266.0561,0,34.69175,-34.69175,327.8796,78.06643,0.1503532,36.25288,0,0,266.0561
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.81123,40.81123,0,0,0,40.81123,0,0,7.105427E-15,0,42.95919,40.81123,0,0,97.10426,231.3644,0,42.95919,-42.95919,282.5967,67.28479,0.1503532,44.89235,0,0,231.3644
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,35.15575,35.15575,0,0,0,35.15575,0,0,7.105427E-15,0,37.00605,35.15575,0,0,144.8367,188.4052,0,37.00605,-37.00605,243.5889,57.99724,0.1503532,38.67132,0,0,188.4052
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,15.90715,15.90715,0,0,0,15.90715,0,0,3.552714E-15,0,16.74437,15.90715,0,0,185.9545,151.3992,0,16.74437,-16.74437,225.9388,53.79484,0.1503532,17.49787,0,0,151.3992
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,34.30268,34.30268,0,0,0,34.30268,0,0,7.105427E-15,0,36.10808,34.30268,0,0,204.5594,134.6548,0,36.10808,-36.10808,187.8775,44.73265,0.1503532,37.73295,0,0,134.6548
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,33.75201,33.75201,0,0,0,33.75201,0,0,7.105427E-15,0,35.52843,33.75201,0,0,244.6795,98.54669,0,35.52843,-35.52843,150.4272,35.81594,0.1503532,37.12721,0,0,98.54669
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,25.46915,25.46915,0,0,0,25.46915,0,0,3.552714E-15,0,26.80963,25.46915,0,0,284.1555,63.01826,0,26.80963,-26.80963,122.1674,29.08742,0.1503532,28.01607,0,0,63.01826
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,34.90246,34.90246,81,0,22.761,34.90246,0,0,0,0,0,0,46.09754,43.79267,313.944,36.20863,43.79267,0,43.79267,163.7128,38.97916,0.150464,38.3927,0,81,36.20863
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,45.07427,45.07427,81,0,22.761,45.07427,0,0,0,0,0,0,35.92573,34.12945,270.1513,75.62202,34.12945,0,34.12945,196.0908,46.6882,0.1505502,49.58169,0,81,75.62202
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,8.857556,8.857556,81,0,22.761,8.857556,0,0,0,0,0,0,72.14244,68.53532,236.0219,106.3385,68.53532,0,68.53532,261.1091,62.16872,0.1506675,9.743312,0,81,106.3385
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,29.31673,29.31673,81,0,22.761,29.31673,6.926139,7.105427E-15,0,2.030518,0,0,51.68327,49.09911,167.4866,168.0203,51.12962,0,51.12962,309.615,73.7177,0.1507951,32.24841,1.624414,81,170.0508
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,23.59524,23.59524,81,0,22.761,23.59524,91.59106,0,0,21.61113,0,0,57.40476,54.53452,116.3569,214.037,76.14565,0,76.14565,381.8531,90.91721,0.150892,25.95476,17.2889,81,235.6481
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,20.15452,20.15452,0,0,0,20.15452,247.021,0,0,49.78589,21.21528,20.15452,0,0,40.21129,282.5681,28.57061,0,28.57061,408.9575,97.37064,0.1508174,22.16997,39.82871,0,332.354
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,74.42787,74.42787,20.25,0,7.39125,74.42787,97.14802,3.635188,0,72.3052,57.02934,54.17787,0,0,11.64068,308.2816,11.64068,0,11.64068,420.0009,100,0.150787,81.87065,57.84416,81,380.5868
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,51.73894,51.73894,0,0,0,51.73894,116.4972,5.812368,0,60.27441,54.46204,51.73894,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,56.91283,48.21953,0,379.0326
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,25.68674,25.68674,0,0,0,25.68674,363.1245,66.23617,0,93.27484,27.03868,25.68674,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,28.25542,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,43.53806,43.53806,0,0,0,43.53806,175.2266,30.46071,0,76.29025,45.82953,43.53806,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,47.89186,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,33.57787,33.57787,0,0,0,33.57787,292.8445,62.9858,0,98.33092,35.34512,33.57787,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,36.93565,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,5.058552,5.058552,0,0,0,5.058552,1593.976,75.30733,0,80.63213,5.324792,5.058552,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,5.564407,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,36.22671,36.22671,0,0,0,36.22671,201.46,34.84895,0,72.98233,38.13338,36.22671,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,39.84938,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,94.49688,94.49688,47.51867,0,14.29022,94.49688,52.33055,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.150787,103.9466,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,45.12397,45.12397,0,0,0,45.12397,59.58536,0,0,26.88728,47.49891,45.12397,0,0,0,318.7582,0,20.61163,-20.61163,398.2743,94.82702,0.150787,49.63636,21.50982,0,345.6455
