Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,43.03786,43.03786,0,0,0,43.03786,10.2026,0,0,4.390981,45.30301,43.03786,0,0,22.90182,298.1466,0,40.91203,-40.91203,355.1492,84.55917,0.150787,47.34164,3.512785,0,302.5376
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,25.68867,25.68867,0,0,0,25.68867,0,0,3.552714E-15,0,27.0407,25.68867,0,0,68.35962,257.2346,0,27.0407,-27.0407,326.6458,77.77265,0.150787,28.25754,0,0,257.2346
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,68.73074,68.73074,81,0,22.761,68.73074,0,0,0,0,0,0,12.26926,11.6558,98.40485,230.1939,11.6558,0,11.6558,337.7035,80.40543,0.1508163,75.60381,0,81,230.1939
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,21.5238,21.5238,0,0,0,21.5238,0,0,0,0,22.65663,21.5238,0,0,86.74905,240.6841,0,22.65663,-22.65663,313.8213,74.7192,0.1508163,23.67618,0,0,240.6841
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.9231,218.0275,0,0,0,313.8213,74.7192,0.1508163,0,0,0,218.0275
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,22.71512,22.71512,0,0,0,22.71512,0,0,0,0,23.91065,22.71512,0,0,111.9231,218.0275,0,23.91065,-23.91065,288.6172,68.71825,0.1508163,24.98663,0,0,218.0275
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.4905,194.1168,0,0,0,288.6172,68.71825,0.1508163,0,0,0,194.1168
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,27.20939,27.20939,0,0,0,27.20939,0,0,0,0,28.64146,27.20939,0,0,138.4905,194.1168,0,28.64146,-28.64146,258.4265,61.52999,0.1508163,29.93033,0,0,194.1168
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,36.25325,36.25325,0,0,0,36.25325,0,0,7.105427E-15,0,38.16131,36.25325,0,0,170.3143,165.4753,0,38.16131,-38.16131,218.2009,51.9525,0.1508163,39.87857,0,0,165.4753
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,30.65704,30.65704,0,0,0,30.65704,0,0,3.552714E-15,0,32.27057,30.65704,0,0,212.7158,127.314,0,32.27057,-32.27057,184.1848,43.85343,0.1508163,33.72275,0,0,127.314
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,28.06436,28.06436,0,0,0,28.06436,0,0,0,0,29.54143,28.06436,0,0,248.572,95.04345,0,29.54143,-29.54143,153.0454,36.4393,0.1508163,30.87079,0,0,95.04345
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,14.74106,14.74106,0,0,0,14.74106,0,0,0,0,15.51691,14.74106,0,0,281.3958,65.50202,0,15.51691,-15.51691,136.6891,32.54496,0.1508163,16.21517,0,0,65.50202
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,22.91569,22.91569,0,0,0,22.91569,8.307693,0,3.552714E-15,1.903765,24.12178,22.91569,0,0,298.6368,49.98511,0,22.21802,-22.21802,113.2693,26.96882,0.1508163,25.20726,1.523012,0,51.88888
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,323.3235,27.76709,9.462883,0,9.462883,122.2465,29.10626,0.1507916,0,7.570307,0,37.22998
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,51.10507,51.10507,81,0,22.761,51.10507,59.48605,0,0,30.40038,0,0,29.89493,28.40018,313.8606,36.28369,58.80057,0,58.80057,178.0296,42.38793,0.1509238,56.21558,24.32031,81,66.68407
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,34.79242,34.79242,81,0,22.761,34.79242,91.13384,0,0,31.70767,0,0,46.20758,43.89721,255.06,89.2042,75.60487,0,75.60487,249.7547,59.46529,0.1510216,38.27166,25.36613,81,120.9119
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,35.005,35.005,81,0,22.761,35.005,137.7132,0,0,48.20651,0,0,45.995,43.69525,179.4552,157.2486,91.90176,0,91.90176,336.9404,80.22375,0.1510767,38.5055,38.56521,81,205.4551
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,45.68713,45.68713,0,0,0,45.68713,72.07312,0,0,32.92814,48.09171,45.68713,0,0,87.55339,239.9602,0,15.16357,-15.16357,320.9566,76.41808,0.1510767,50.25584,26.34251,0,272.8883
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,30.16171,30.16171,0,0,0,30.16171,119.5944,0,0,36.07172,31.74917,30.16171,0,0,104.4018,224.7966,4.322553,0,4.322553,325.0573,77.39445,0.1510654,33.17789,28.85738,0,260.8683
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,100.0793,228.6869,18.04234,0,18.04234,342.1738,81.46979,0.1510185,0,14.43387,0,246.7292
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,82.03691,244.925,5.636484,0,5.636484,347.521,82.74294,0.1510039,0,4.509187,0,250.5615
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,45.66404,45.66404,0,0,0,45.66404,41.96741,0,0,19.16401,48.06741,45.66404,0,0,76.40043,249.9978,0,28.90339,-28.90339,317.0542,75.48894,0.1510039,50.23044,15.33121,0,269.1619
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,72.97424,72.97424,81,0,22.761,72.97424,11.8768,0,0,8.667004,0,0,8.025764,7.624475,108.5153,221.0945,16.29148,0,16.29148,332.5096,79.1688,0.1510402,80.27166,6.933603,81,229.7614
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,33.96909,33.96909,81,0,22.761,33.96909,9.028705,0,0,3.066969,0,0,47.03091,44.67936,92.22383,235.7568,47.74633,0,47.74633,377.8058,89.95358,0.1511576,37.366,2.453575,81,238.8237
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,44.4775,278.7285,4.252377,0,4.252377,381.8399,90.91409,0.1511465,0,3.401901,0,282.9809
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,71.68219,71.68219,81,0,22.761,71.68219,0,0,0,0,0,0,9.317807,8.851917,40.22512,282.5556,8.851917,0,8.851917,390.2376,92.91353,0.1511686,78.85041,0,81,282.5556
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,58.38696,58.38696,0,0,0,58.38696,0,0,0,0,61.45996,58.38696,0,0,31.37321,290.5223,0,61.45996,-61.45996,325.4531,77.48868,0.1511686,64.22566,0,0,290.5223
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,34.11898,34.11898,0,0,0,34.11898,0,0,0,0,35.91471,34.11898,0,0,99.66206,229.0624,0,35.91471,-35.91471,287.5957,68.47503,0.1511686,37.53087,0,0,229.0624
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,22.09671,22.09671,0,0,0,22.09671,0,0,0,0,23.25969,22.09671,0,0,139.5673,193.1477,0,23.25969,-23.25969,263.0778,62.63745,0.1511686,24.30638,0,0,193.1477
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,9.068819,9.068819,0,0,0,9.068819,0,0,1.776357E-15,0,9.546125,9.068819,0,0,165.4114,169.888,0,9.546125,-9.546125,253.0153,60.24162,0.1511686,9.9757,0,0,169.888
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.0182,160.3418,0,0,0,253.0153,60.24162,0.1511686,0,0,0,160.3418
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,17.38548,17.38548,0,0,0,17.38548,0,0,0,0,18.3005,17.38548,0,0,176.0182,160.3418,0,18.3005,-18.3005,233.7249,55.64867,0.1511686,19.12403,0,0,160.3418
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,23.1473,23.1473,0,0,0,23.1473,0,0,3.552714E-15,0,24.36558,23.1473,0,0,196.3521,142.0413,0,24.36558,-24.36558,208.0413,49.53355,0.1511686,25.46203,0,0,142.0413
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,13.03917,13.03917,0,0,0,13.03917,0,0,1.776357E-15,0,13.72544,13.03917,0,0,223.425,117.6758,0,13.72544,-13.72544,193.5734,46.08882,0.1511686,14.34308,0,0,117.6758
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,5.527783,5.527783,0,0,0,5.527783,0,0,8.881784E-16,0,5.818719,5.527783,0,0,238.6754,103.9503,0,5.818719,-5.818719,187.44,44.62847,0.1511686,6.080562,0,0,103.9503
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,29.67109,29.67109,0,0,0,29.67109,0,0,3.552714E-15,0,31.23273,29.67109,0,0,245.1407,98.13161,0,31.23273,-31.23273,154.5178,36.78988,0.1511686,32.6382,0,0,98.13161
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,23.10208,23.10208,0,0,0,23.10208,5.778818,0,3.552714E-15,1.335027,24.31798,23.10208,0,0,279.8437,66.89888,0,22.98295,-22.98295,130.2916,31.02175,0.1511686,25.41229,1.068022,0,68.2339
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,55.26154,55.26154,81,0,22.761,55.26154,31.80309,0,0,17.57488,0,0,25.73846,24.45154,305.3803,43.91592,42.02642,0,42.02642,170.1614,40.51453,0.1512644,60.78769,14.0599,81,61.4908
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,59.55392,59.55392,81,0,22.761,59.55392,49.50845,0,0,29.48423,0,0,21.44608,20.37377,263.3539,81.7397,49.858,0,49.858,217.4608,51.77628,0.1513735,65.50932,23.58738,81,111.2239
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,42.87247,42.87247,81,0,22.761,42.87247,89.07825,0,0,38.19006,0,0,38.12753,36.22115,213.4959,126.6119,74.4112,0,74.4112,288.0535,68.58403,0.1514732,47.15973,30.55204,81,164.802
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,22.64421,22.64421,81,0,22.761,22.64421,194.4436,0,0,44.03021,0,0,58.35579,55.438,139.0847,193.582,99.46822,0,99.46822,382.4173,91.05156,0.1515076,24.90863,35.22417,81,237.6122
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,11.24538,11.24538,0,0,0,11.24538,332.7566,0,0,37.41974,11.83724,11.24538,0,0,39.6165,283.1034,25.5825,0,25.5825,406.687,96.83005,0.1514413,12.36992,29.93579,0,320.5231
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,10.50146,10.50146,0,0,0,10.50146,553.9283,33.08237,0,58.17054,11.05417,10.50146,0,0,14.034,306.1276,14.034,0,14.034,420.0009,100,0.1514049,11.5516,46.53643,0,364.2982
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,15.70674,15.70674,0,0,0,15.70674,351.0439,38.60415,0,55.13756,16.53341,15.70674,0,0,0,318.7582,0,0,0,420.0009,100,0.1514049,17.27742,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,37.85901,37.85901,0,0,0,37.85901,194.1221,33.64112,0,73.49271,39.85159,37.85901,0,0,0,318.7582,0,0,0,420.0009,100,0.1514049,41.64492,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.53706,2.53706,0,0,0,2.53706,1528.498,36.10832,0,38.77891,2.67059,2.53706,0,0,0,318.7582,0,0,0,420.0009,100,0.1514049,2.790766,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,28.54244,28.54244,0,0,0,28.54244,150.8876,13.02232,0,43.067,30.04468,28.54244,0,0,0,318.7582,0,0,0,420.0009,100,0.1514049,31.39669,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,78.71661,78.71661,56.82305,0,16.64423,78.71661,29.27698,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.1514049,86.58826,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,52.83751,52.83751,0,0,0,52.83751,5.61434,0,7.105427E-15,2.966477,55.61843,52.83751,0,0,0,318.7582,0,52.65195,-52.65195,364.5008,86.78574,0.1514049,58.12126,2.373182,0,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,58.37402,58.37402,0,0,0,58.37402,0,0,7.105427E-15,0,61.44633,58.37402,0,0,58.50217,266.1063,0,61.44633,-61.44633,299.7307,71.36431,0.1514049,64.21142,0,0,266.1063
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,45.99398,45.99398,0,0,0,45.99398,0,0,0,0,48.41472,45.99398,0,0,126.7759,204.6599,0,48.41472,-48.41472,248.6971,59.21347,0.1514049,50.59338,0,0,204.6599
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,13.74996,13.74996,0,0,0,13.74996,0,0,1.776357E-15,0,14.47364,13.74996,0,0,180.57,156.2452,0,14.47364,-14.47364,233.4405,55.58097,0.1514049,15.12495,0,0,156.2452
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6518,141.7716,0,0,0,233.4405,55.58097,0.1514049,0,0,0,141.7716
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.708551,1.708551,0,0,0,1.708551,0,0,2.220446E-16,0,1.798474,1.708551,0,0,196.6518,141.7716,0,1.798474,-1.798474,231.5448,55.1296,0.1514049,1.879406,0,0,141.7716
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,51.19806,51.19806,0,0,0,51.19806,0,0,0,0,53.8927,51.19806,0,0,198.6501,139.9731,0,53.8927,-53.8927,174.7369,41.60394,0.1514049,56.31787,0,0,139.9731
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.779723,2.779723,0,0,0,2.779723,0,0,0,0,2.926024,2.779723,0,0,258.5309,86.08042,0,2.926024,-2.926024,171.6526,40.86958,0.1514049,3.057695,0,0,86.08042
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.782,83.1544,0,0,0,171.6526,40.86958,0.1514049,0,0,0,83.1544
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,35.43282,35.43282,0,0,0,35.43282,0,0,0,0,37.29771,35.43282,0,0,261.782,83.1544,0,37.29771,-37.29771,132.3374,31.50883,0.1514049,38.9761,0,0,83.1544
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.775639,1.775639,0,0,0,1.775639,0,0,2.220446E-16,0,1.869094,1.775639,0,0,303.2239,45.85669,0,1.869094,-1.869094,130.3672,31.03974,0.1514049,1.953203,0,0,45.85669
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,25.57025,25.57025,0,0,0,25.57025,0,0,3.552714E-15,0,26.91605,25.57025,0,0,305.3007,43.98759,0,26.91605,-26.91605,101.9952,24.28451,0.1514049,28.12727,0,0,43.98759
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,335.2074,17.07154,1.256072,0,1.256072,103.1868,24.56823,0.1514017,0,1.004858,0,18.32761
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,5.153384,5.153384,0,0,0,5.153384,362.0462,0,0,18.65763,5.424615,5.153384,0,0,333.9514,18.20201,13.23302,0,13.23302,115.7407,27.55726,0.1513674,5.668723,14.92611,0,36.85964
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,9.413725,9.413725,0,0,0,9.413725,499.3834,0,0,47.01058,9.909184,9.413725,0,0,320.7183,30.11172,37.1014,0,37.1014,150.9382,35.93759,0.1512715,10.3551,37.60847,0,77.12231
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,19.76247,19.76247,0,0,0,19.76247,377.187,0,0,74.54149,20.8026,19.76247,0,0,283.6169,63.50298,53.73888,0,53.73888,201.9194,48.07594,0.1511327,21.73872,59.63319,0,138.0445
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,12.10615,12.10615,0,0,0,12.10615,743.2896,0,0,89.98372,12.74331,12.10615,0,0,229.8781,111.868,77.2404,0,77.2404,275.196,65.52274,0.1509337,13.31676,71.98698,0,201.8517
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,60.68276,60.68276,0,0,0,60.68276,179.187,0,0,108.7356,63.87659,60.68276,0,0,152.6376,181.3843,44.859,0,44.859,317.753,75.65533,0.1508184,66.75104,86.98847,0,290.1199
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,15.86149,15.86149,0,0,0,15.86149,679.4343,0,0,107.7684,16.6963,15.86149,0,0,107.7786,221.7574,91.07209,0,91.07209,404.1516,96.22638,0.1505847,17.44764,86.21471,0,329.5258
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.3815427,0.3815427,0,0,0,0.3815427,28413.39,91.30103,0,108.4092,0.4016238,0.3815427,0,0,16.70656,303.7223,16.70656,0,16.70656,420.0009,100,0.150542,0.4196969,86.72738,0,412.1315
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,36.75236,36.75236,0,0,0,36.75236,285.5776,66.2698,0,104.9565,38.68669,36.75236,0,0,0,318.7582,0,0,0,420.0009,100,0.150542,40.42759,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,17.53041,17.53041,0,0,0,17.53041,456.0864,61.50076,0,79.95383,18.45306,17.53041,0,0,0,318.7582,0,0,0,420.0009,100,0.150542,19.28345,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150542,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,32.83484,32.83484,0,0,0,32.83484,78.70526,0,0,25.84275,34.56299,32.83484,0,0,0,318.7582,0,8.720243,-8.720243,410.8089,97.81145,0.150542,36.11833,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,9.689158,310.038,4.757999,0,4.757999,415.3227,98.88617,0.1505298,0,3.806399,0,314.796
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.931159,314.3202,0,0,0,415.3227,98.88617,0.1505298,0,0,0,314.3202
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,44.46097,44.46097,0,0,0,44.46097,0,0,7.105427E-15,0,46.80102,44.46097,0,0,4.931159,314.3202,0,46.80102,-46.80102,365.9901,87.14034,0.1505298,48.90706,0,0,314.3202
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,57.50108,57.50108,0,0,0,57.50108,0,0,7.105427E-15,0,60.52745,57.50108,0,0,56.93229,267.5192,0,60.52745,-60.52745,302.1886,71.94952,0.1505298,63.25119,0,0,267.5192
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,53.69182,53.69182,0,0,0,53.69182,0,0,7.105427E-15,0,56.5177,53.69182,0,0,124.185,206.9917,0,56.5177,-56.5177,242.6137,57.76505,0.1505298,59.061,0,0,206.9917
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,17.59929,17.59929,0,0,0,17.59929,0,0,3.552714E-15,0,18.52557,17.59929,0,0,186.9825,150.474,0,18.52557,-18.52557,223.086,53.11562,0.1505298,19.35922,0,0,150.474
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.56296,30.56296,0,0,0,30.56296,0,0,3.552714E-15,0,32.17154,30.56296,0,0,207.5664,131.9484,0,32.17154,-32.17154,189.1743,45.0414,0.1505298,33.61926,0,0,131.9484
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,53.31841,53.31841,0,0,0,53.31841,0,0,0,0,56.12464,53.31841,0,0,243.3126,99.77691,0,56.12464,-56.12464,130.0137,30.95558,0.1505298,58.65025,0,0,99.77691
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,30.36355,30.36355,0,0,0,30.36355,0,0,3.552714E-15,0,31.96164,30.36355,0,0,305.6733,43.65227,0,31.96164,-31.96164,96.32317,22.93404,0.1505298,33.39991,0,0,43.65227
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,64.38165,64.38165,81,0,22.761,64.38165,0,0,0,0,0,0,16.61835,15.78743,341.1862,11.69063,15.78743,0,15.78743,111.3004,26.50005,0.1505688,70.81982,0,81,11.69063
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,325.3988,25.89932,68.7,0,68.7,176.475,42.01777,0.1506417,0,0,81,25.89932
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,8.184755,8.184755,80.50054,0,22.63464,8.184755,0,0,0,0,0,0,72.31579,68.7,256.6988,87.72932,68.7,0,68.7,241.6495,57.53549,0.1507534,9.003231,0,81,87.72932
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,53.821,53.821,81,0,22.761,53.821,1.550041,0,0,0.8342476,0,0,27.179,25.82005,187.9988,149.5593,26.6543,0,26.6543,266.936,63.55607,0.1508186,59.2031,0.6673981,81,150.3936
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,114.8241,114.8241,81,0,22.761,114.8241,13.22847,0,0,15.18947,35.6043,33.82409,0,0,161.3445,173.5482,0,20.41483,-20.41483,245.4169,58.43248,0.1508186,126.3065,12.15157,81,188.7377
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,22.7463,22.7463,81,0,22.761,22.7463,132.6088,0,0,30.1636,0,0,58.2537,55.34101,184.0276,153.1333,85.50462,0,85.50462,326.5337,77.74596,0.1508894,25.02094,24.13088,81,183.297
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,21.28862,21.28862,77.45751,0,21.86475,21.28862,185.0654,0,0,39.39787,0,0,56.16889,53.36045,98.52302,230.0875,92.75832,0,92.75832,414.532,98.69789,0.1509246,23.41748,31.5183,81,269.4854
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,23.50335,23.50335,0,0,0,23.50335,285.5352,36.60527,0,67.11034,24.74037,23.50335,0,0,5.764702,313.57,5.764702,0,5.764702,420.0009,100,0.1509099,25.85368,53.68827,0,380.6803
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,47.86477,47.86477,0,0,0,47.86477,105.4092,0.06991825,0,50.45389,50.38397,47.86477,0,0,0,318.7582,0,0,0,420.0009,100,0.1509099,52.65125,40.36311,0,369.2121
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509099,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,28.03399,28.03399,0,0,0,28.03399,259.6941,43.29317,0,72.80264,29.50947,28.03399,0,0,0,318.7582,0,0,0,420.0009,100,0.1509099,30.83739,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,20.99821,20.99821,0,0,0,20.99821,306.0534,42.16236,0,64.26574,22.10338,20.99821,0,0,0,318.7582,0,0,0,420.0009,100,0.1509099,23.09803,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,14.23479,14.23479,0,0,0,14.23479,338.9692,33.26755,0,48.25153,14.98398,14.23479,0,0,0,318.7582,0,0,0,420.0009,100,0.1509099,15.65827,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,50.46132,50.46132,0,0,0,50.46132,72.71481,0,7.105427E-15,36.69286,53.11718,50.46132,0,0,0,318.7582,0,16.42433,-16.42433,402.6881,95.87792,0.1509099,55.50745,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,5.585035,0,23.83429,0,0,0,0,18.24925,302.3339,18.24925,0,18.24925,420.0009,100,0.1508634,0,19.06743,0,326.1682
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,29.67098,29.67098,0,0,0,29.67098,16.71587,0,3.552714E-15,4.959763,31.23261,29.67098,0,0,0,318.7582,0,26.27285,-26.27285,392.3068,93.4062,0.1508634,32.63808,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,54.74864,54.74864,0,0,0,54.74864,0,0,7.105427E-15,0,57.63015,54.74864,0,0,29.19205,292.4854,0,57.63015,-57.63015,331.5593,78.94254,0.1508634,60.2235,0,0,292.4854
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.22555,234.8552,0,0,0,331.5593,78.94254,0.1508634,0,0,0,234.8552
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,67.93909,67.93909,81,0,22.761,67.93909,0,0,0,0,0,0,13.06091,12.40787,93.22555,234.8552,12.40787,0,12.40787,343.3304,81.74519,0.1508938,74.73299,0,81,234.8552
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.81768,246.0223,0,0,0,343.3304,81.74519,0.1508938,0,0,0,246.0223
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.81768,246.0223,0,0,0,343.3304,81.74519,0.1508938,0,0,0,246.0223
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,46.96367,46.96367,0,0,0,46.96367,0,0,7.105427E-15,0,49.43544,46.96367,0,0,80.81768,246.0223,0,49.43544,-49.43544,291.2209,69.33817,0.1508938,51.66004,0,0,246.0223
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.746,196.5869,0,0,0,291.2209,69.33817,0.1508938,0,0,0,196.5869
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.746,196.5869,0,0,0,291.2209,69.33817,0.1508938,0,0,0,196.5869
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,17.38656,17.38656,0,0,0,17.38656,0,0,0,0,18.30165,17.38656,0,0,135.746,196.5869,0,18.30165,-18.30165,271.9293,64.74494,0.1508938,19.12522,0,0,196.5869
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,24.1983,24.1983,0,0,0,24.1983,0,0,3.552714E-15,0,25.47189,24.1983,0,0,156.0811,178.2852,0,25.47189,-25.47189,245.0796,58.35216,0.1508938,26.61812,0,0,178.2852
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,16.58611,16.58611,0,0,0,16.58611,0,0,0,0,17.45907,16.58611,0,0,184.3832,152.8133,0,17.45907,-17.45907,226.6761,53.97039,0.1508938,18.24473,0,0,152.8133
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,23.49261,23.49261,0,0,0,23.49261,4.95288,0,3.552714E-15,1.163561,24.72906,23.49261,0,0,203.7822,135.3543,0,23.5655,-23.5655,201.8359,48.05606,0.1508938,25.84187,0.9308485,0,136.5178
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.823066,2.823066,0,0,0,2.823066,634.3081,0,0,17.90694,2.971649,2.823066,0,0,229.9661,111.7888,14.93529,0,14.93529,216.0047,51.4296,0.1508557,3.105373,14.32555,0,129.6957
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,215.0308,125.2305,49.76918,0,49.76918,263.2199,62.67129,0.150729,0,39.81535,0,174.9997
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,33.3734,33.3734,0,0,0,33.3734,242.627,0,0,80.97289,35.12989,33.3734,0,0,165.2616,170.0228,45.843,0,45.843,306.7104,73.02615,0.1506126,36.71074,64.77831,0,250.9957
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.9771596,0.9771596,0,0,0,0.9771596,9409.914,0,0,91.94988,1.028589,0.9771596,0,0,119.4186,211.2815,90.92129,0,90.92129,392.9659,93.56313,0.1503821,1.074876,73.55991,0,303.2314
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,68.17188,0,96.66919,0,0,0,0,28.4973,293.1107,28.4973,0,28.4973,420.0009,100,0.15031,0,77.33535,0,389.7798
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,10.14047,10.14047,0,0,0,10.14047,1005.243,91.2622,0,101.9364,10.67418,10.14047,0,0,0,318.7582,0,0,0,420.0009,100,0.15031,11.15452,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,52.54956,52.54956,0,0,0,52.54956,184.2842,41.52522,0,96.84055,55.31533,52.54956,0,0,0,318.7582,0,0,0,420.0009,100,0.15031,57.80452,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,31.68666,31.68666,0,0,0,31.68666,276.9509,54.40211,0,87.75648,33.35437,31.68666,0,0,0,318.7582,0,0,0,420.0009,100,0.15031,34.85532,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,4.233636,4.233636,0,0,0,4.233636,1452.631,57.04265,0,61.49911,4.456459,4.233636,0,0,0,318.7582,0,0,0,420.0009,100,0.15031,4.656999,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,78.15272,78.15272,28.27091,0,9.42054,78.15272,67.18534,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.15031,85.96799,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,38.39743,38.39743,0,0,0,38.39743,83.04027,0,0,31.88533,40.41834,38.39743,0,0,0,318.7582,0,8.533017,-8.533017,411.0063,97.85844,0.15031,42.23717,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,67.96159,67.96159,72.58149,0,20.63112,67.96159,6.795137,0,0,4.618084,0,0,4.619894,4.388899,9.48113,310.2252,9.006983,0,9.006983,419.551,99.8929,0.1503298,74.75776,3.694467,81,314.8433
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,63.61428,63.61428,64.11339,0,18.48869,63.61428,0,2.997602E-15,0,0,0,0,0.4991021,0.474147,0.474147,318.3315,0.474147,0,0.474147,420.0009,100,0.1503309,69.97572,0,81,318.3315
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,34.34917,34.34917,0,0,0,34.34917,0,0,0,0,36.15702,34.34917,0,0,0,318.7582,0,36.15702,-36.15702,381.888,90.92553,0.1503309,37.78408,0,0,318.7582
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.17447,282.6012,0,0,0,381.888,90.92553,0.1503309,0,0,0,282.6012
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.17447,282.6012,0,0,0,381.888,90.92553,0.1503309,0,0,0,282.6012
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.17447,282.6012,0,0,0,381.888,90.92553,0.1503309,0,0,0,282.6012
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,7.412108,7.412108,0,0,0,7.412108,0,0,8.881784E-16,0,7.802219,7.412108,0,0,40.17447,282.6012,0,7.802219,-7.802219,373.6637,88.96738,0.1503309,8.153319,0,0,282.6012
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,24.98592,24.98592,0,0,0,24.98592,0,0,0,0,26.30097,24.98592,0,0,48.8436,274.799,0,26.30097,-26.30097,345.9401,82.36652,0.1503309,27.48452,0,0,274.799
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,76.2346,76.2346,81,0,22.761,76.2346,0,0,0,0,0,0,4.765394,4.527124,78.06689,248.498,4.527124,0,4.527124,350.2349,83.38909,0.150342,83.85807,0,81,248.498
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,40.57938,40.57938,0,0,0,40.57938,0,0,7.105427E-15,0,42.71514,40.57938,0,0,73.53977,252.5724,0,42.71514,-42.71514,305.2092,72.66871,0.150342,44.63732,0,0,252.5724
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,10.08081,10.08081,0,0,0,10.08081,0,0,0,0,10.61138,10.08081,0,0,121.001,209.8573,0,10.61138,-10.61138,294.0238,70.00552,0.150342,11.08889,0,0,209.8573
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,23.82633,23.82633,0,0,0,23.82633,0,0,3.552714E-15,0,25.08035,23.82633,0,0,132.7915,199.2459,0,25.08035,-25.08035,267.5868,63.71101,0.150342,26.20896,0,0,199.2459
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,33.08814,33.08814,0,0,0,33.08814,2.695616,0,7.105427E-15,0.8919291,34.82962,33.08814,0,0,160.6585,174.1656,0,33.93769,-33.93769,231.8133,55.19354,0.150342,36.39696,0.7135432,0,175.0575
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,13.43792,13.43792,0,0,0,13.43792,173.595,0,0,23.32755,14.14518,13.43792,0,0,198.3671,140.2279,9.182377,0,9.182377,240.5245,57.26762,0.1503188,14.78171,18.66204,0,163.5554
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,69.73325,69.73325,81,0,22.761,69.73325,76.23143,0,0,53.15865,0,0,11.26676,10.70342,189.1847,148.492,63.86207,0,63.86207,301.1094,71.69257,0.1504444,76.70657,42.52692,81,201.6507
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,47.16019,47.16019,81,0,22.761,47.16019,145.8514,0,0,68.78381,0,0,33.83981,32.14782,125.3226,205.9679,100.9316,0,100.9316,396.8615,94.49065,0.1504762,51.87621,55.02705,81,274.7517
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,17.63279,17.63279,0,0,0,17.63279,478.1935,41.36704,0,84.31887,18.56084,17.63279,0,0,24.39099,296.8063,24.39099,0,24.39099,420.0009,100,0.1504147,19.39607,67.45509,0,381.1252
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,45.13853,45.13853,0,0,0,45.13853,224.2185,53.69468,0,101.2089,47.51424,45.13853,0,0,0,318.7582,0,0,0,420.0009,100,0.1504147,49.65238,80.96713,0,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,42.69246,42.69246,0,0,0,42.69246,271.9337,71.15575,0,116.0952,44.93943,42.69246,0,0,0,318.7582,0,0,0,420.0009,100,0.1504147,46.9617,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,27.34035,27.34035,0,0,0,27.34035,357.0196,68.83107,0,97.61037,28.77931,27.34035,0,0,0,318.7582,0,0,0,420.0009,100,0.1504147,30.07438,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504147,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,36.74509,36.74509,0,0,0,36.74509,215.4322,40.48171,0,79.16076,38.67905,36.74509,0,0,0,318.7582,0,0,0,420.0009,100,0.1504147,40.4196,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504147,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,20.53686,20.53686,0,0,0,20.53686,103.1395,0,0,21.18161,21.61775,20.53686,0,0,0,318.7582,0,0.4361366,-0.4361366,419.5411,99.89054,0.1504147,22.59055,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,50.56617,50.56617,0,0,0,50.56617,10.07485,0,7.105427E-15,5.094468,53.22755,50.56617,0,0,0.4845963,318.3221,0,48.13308,-48.13308,368.8044,87.81039,0.1504147,55.62279,4.075575,0,323.4166
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,23.08664,23.08664,0,0,0,23.08664,0,0,3.552714E-15,0,24.30172,23.08664,0,0,53.9658,270.189,0,24.30172,-24.30172,343.1881,81.7113,0.1504147,25.3953,0,0,270.189
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.96771,245.8873,0,0,0,343.1881,81.7113,0.1504147,0,0,0,245.8873
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,26.99751,26.99751,0,0,0,26.99751,0,0,3.552714E-15,0,28.41843,26.99751,0,0,80.96771,245.8873,0,28.41843,-28.41843,313.2325,74.57901,0.1504147,29.69725,0,0,245.8873
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,20.63599,20.63599,0,0,0,20.63599,0,0,0,0,21.7221,20.63599,0,0,112.5437,217.4689,0,21.7221,-21.7221,290.3354,69.12733,0.1504147,22.69959,0,0,217.4689
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,24.19493,24.19493,0,0,0,24.19493,0,0,3.552714E-15,0,25.46834,24.19493,0,0,136.6794,195.7468,0,25.46834,-25.46834,263.4894,62.73544,0.1504147,26.61442,0,0,195.7468
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,20.2588,20.2588,0,0,0,20.2588,0,0,0,0,21.32505,20.2588,0,0,164.9776,170.2784,0,21.32505,-21.32505,241.0108,57.38341,0.1504147,22.28468,0,0,170.2784
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.6721,148.9534,0,0,0,241.0108,57.38341,0.1504147,0,0,0,148.9534
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,25.88097,25.88097,0,0,0,25.88097,0,0,0,0,27.24313,25.88097,0,0,188.6721,148.9534,0,27.24313,-27.24313,212.294,50.5461,0.1504147,28.46907,0,0,148.9534
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,23.97571,23.97571,0,0,0,23.97571,0,0,3.552714E-15,0,25.23759,23.97571,0,0,218.9422,121.7102,0,25.23759,-25.23759,185.6913,44.21212,0.1504147,26.37328,0,0,121.7102
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,56.48941,56.48941,0,0,0,56.48941,0,0,0,0,59.46254,56.48941,0,0,246.984,96.47265,0,59.46254,-59.46254,123.0122,29.28857,0.1504147,62.13836,0,0,96.47265
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,28.29413,28.29413,0,0,0,28.29413,0,0,3.552714E-15,0,29.78329,28.29413,0,0,313.0535,37.01011,0,29.78329,-29.78329,91.6179,21.81374,0.1504147,31.12354,0,0,37.01011
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.489131,1.489131,0,0,0,1.489131,46.68213,0,2.220446E-16,0.6951579,1.567506,1.489131,0,0,346.146,7.226811,0,0.8723481,-0.8723481,90.69836,21.5948,0.1504147,1.638044,0.5561264,0,7.921969
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,36.68035,36.68035,81,0,22.761,36.68035,16.09833,0,0,5.904922,0,0,44.31965,42.10367,347.1153,6.354464,48.00859,0,48.00859,136.2433,32.43882,0.1505288,40.34838,4.723938,81,12.25939
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,32.92175,32.92175,81,0,22.761,32.92175,39.03231,0,0,12.85012,0,0,48.07825,45.67434,299.1067,49.56219,58.52446,0,58.52446,191.7645,45.65812,0.150665,36.21392,10.28009,81,62.41231
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,12.74247,0,0,72.31579,68.7,240.5822,102.2342,81.44247,0,81.44247,269.0276,64.05406,0.1507045,0,10.19397,81,114.9767
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,27.10324,27.10324,81,0,22.761,27.10324,115.3953,0,0,31.27586,0,0,53.89676,51.20192,159.1398,175.5324,82.47778,0,82.47778,347.2729,82.68385,0.1507821,29.81356,25.02069,81,206.8083
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,76.66199,249.7624,42.08218,0,42.08218,387.1956,92.18923,0.1506763,0,33.66575,0,291.8446
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.908812,1.908812,0,0,0,1.908812,1470.826,0,0,28.0753,2.009276,1.908812,0,0,34.57981,287.6364,26.06602,0,26.06602,411.924,98.07693,0.1506108,2.099693,22.46024,0,315.7117
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,19.80478,19.80478,0,0,0,19.80478,65.2728,0,0,12.92713,20.84714,19.80478,0,0,8.513785,311.0958,0,7.920004,-7.920004,403.5755,96.08922,0.1506108,21.78526,10.34171,0,324.0229
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,46.41365,46.41365,0,0,0,46.41365,59.55505,0,0,27.64167,48.85648,46.41365,0,0,17.31379,303.1758,0,21.2148,-21.2148,381.2132,90.76486,0.1506108,51.05502,22.11334,0,330.8175
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,40.8858,281.961,20.19491,0,20.19491,400.3717,95.32642,0.1505601,0,16.15593,0,302.1559
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,20.69088,300.1364,16.2247,0,16.2247,415.7639,98.9912,0.1505194,0,12.97976,0,316.3611
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,54.60588,54.60588,0,0,0,54.60588,11.12836,0,7.105427E-15,6.076737,57.47988,54.60588,0,0,4.466189,314.7386,0,51.40314,-51.40314,361.5802,86.09035,0.1505194,60.06647,4.86139,0,320.8154
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,20.57925,20.57925,0,0,0,20.57925,24.42963,0,3.552714E-15,5.027434,21.66236,20.57925,0,0,61.58079,263.3355,0,16.63493,-16.63493,344.0454,81.91541,0.1505194,22.63717,4.021947,0,268.3629
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,48.90621,48.90621,0,0,0,48.90621,0,0,7.105427E-15,0,51.48022,48.90621,0,0,80.06405,246.7006,0,51.48022,-51.48022,289.7805,68.99522,0.1505194,53.79683,0,0,246.7006
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,14.11292,14.11292,0,0,0,14.11292,0,0,1.776357E-15,0,14.8557,14.11292,0,0,137.2643,195.2204,0,14.8557,-14.8557,274.1212,65.26682,0.1505194,15.52421,0,0,195.2204
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,82.8048,82.8048,81,0,22.761,82.8048,0,0,0,0,1.899792,1.804802,0,0,153.7706,180.3647,0,1.899792,-1.899792,272.1187,64.79003,0.1505194,91.08528,0,81,180.3647
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,24.09239,24.09239,81,0,22.761,24.09239,0,0,0,0,0,0,56.90761,54.06223,155.8815,178.4649,54.06223,0,54.06223,323.4066,77.00142,0.1506502,26.50163,0,81,178.4649
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,101.8193,227.1209,68.7,0,68.7,388.5811,92.51913,0.1507215,0,0,81,227.1209
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,44.9186,44.9186,0,0,0,44.9186,0,0,7.105427E-15,0,47.28274,44.9186,0,0,33.11928,288.9509,0,47.28274,-47.28274,338.7408,80.6524,0.1507215,49.41046,0,0,288.9509
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.27954,48.27954,0,0,0,48.27954,0,0,0,0,50.82057,48.27954,0,0,85.65565,241.6681,0,50.82057,-50.82057,285.1712,67.89777,0.1507215,53.10749,0,0,241.6681
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,34.95179,34.95179,0,0,0,34.95179,0,0,7.105427E-15,0,36.79136,34.95179,0,0,142.1229,190.8476,0,36.79136,-36.79136,246.3897,58.66409,0.1507215,38.44697,0,0,190.8476
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,55.49057,55.49057,0,0,0,55.49057,0,0,7.105427E-15,0,58.41113,55.49057,0,0,183.0022,154.0562,0,58.41113,-58.41113,184.8189,44.00442,0.1507215,61.03963,0,0,154.0562
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.84792,46.84792,0,0,0,46.84792,0,0,7.105427E-15,0,49.3136,46.84792,0,0,247.9035,95.64509,0,49.3136,-49.3136,132.8378,31.62799,0.1507215,51.53271,0,0,95.64509
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,6.945597,6.945597,0,0,0,6.945597,0,0,8.881784E-16,0,7.311155,6.945597,0,0,302.6964,46.33149,0,7.311155,-7.311155,125.1312,29.79309,0.1507215,7.640157,0,0,46.33149
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.209025,2.209025,0,0,0,2.209025,51.60966,0,0,1.14007,2.325289,2.209025,0,0,310.8199,39.02033,0,1.185219,-1.185219,123.8819,29.49563,0.1507215,2.429927,0.9120561,0,40.1604
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,30.20432,30.20432,0,0,0,30.20432,58.49311,0,0,17.66745,31.79402,30.20432,0,0,312.1368,37.83511,0,14.12657,-14.12657,108.9912,25.95022,0.1507215,33.22475,14.13396,0,55.50256
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,17.22023,17.22023,0,0,0,17.22023,237.1556,0,0,40.83873,18.12655,17.22023,0,0,327.833,23.70854,22.71217,0,22.71217,130.5378,31.08037,0.1506646,18.94225,32.67098,0,64.54726
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,36.02399,36.02399,0,0,0,36.02399,134.7138,0,0,48.52929,37.91999,36.02399,0,0,305.1208,44.14949,10.60929,0,10.60929,140.6027,33.47676,0.150638,39.62639,38.82343,0,92.67878
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,44.03962,44.03962,0,0,0,44.03962,200.9308,0,0,88.48917,46.35749,44.03962,0,0,294.5115,53.69786,42.13168,0,42.13168,180.5723,42.99332,0.1505327,48.44358,70.79134,0,142.187
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,0,0,82.94012,0,0,0,0,252.3798,91.61637,82.94012,0,82.94012,259.2562,61.72755,0.1503256,0,66.3521,0,174.5565
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,43.17034,43.17034,0,0,0,43.17034,213.3288,0,0,92.09474,45.44246,43.17034,0,0,169.4397,166.2625,46.65228,0,46.65228,303.5144,72.2652,0.1502094,47.48737,73.67579,0,258.3572
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,27.75206,27.75206,0,0,0,27.75206,352.3371,0,0,97.78081,29.2127,27.75206,0,0,122.7874,208.2495,68.56811,0,68.56811,368.5639,87.75313,0.150039,30.52727,78.22465,0,306.0303
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,59.71837,59.71837,0,0,0,59.71837,115.8915,0,0,69.20853,62.86144,59.71837,0,0,54.21933,269.9608,6.347086,0,6.347086,374.5852,89.18678,0.1500232,65.69021,55.36682,0,339.1694
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,32.14382,32.14382,0,0,0,32.14382,136.1561,0,0,43.76576,33.8356,32.14382,0,0,47.87224,275.6732,9.930157,0,9.930157,384.0058,91.42977,0.1499986,35.3582,35.01261,0,319.439
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,14.17895,14.17895,0,0,0,14.17895,257.2823,0,0,36.47995,14.92522,14.17895,0,0,37.94208,284.6104,21.55473,0,21.55473,404.4544,96.29848,0.1499451,15.59685,29.18396,0,321.0903
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,24.69299,24.69299,0,0,0,24.69299,87.22648,0,0,21.53883,25.99262,24.69299,0,0,16.38735,304.0096,0,4.453797,-4.453797,399.7597,95.18069,0.1499451,27.16229,17.23106,0,325.5484
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,42.8042,42.8042,0,0,0,42.8042,12.15165,0,0,5.201417,45.05704,42.8042,0,0,21.33602,299.5558,0,39.85563,-39.85563,357.7482,85.17797,0.1499451,47.08461,4.161134,0,304.7572
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,88.71043,88.71043,81,0,22.761,88.71043,0,0,0,0,8.116242,7.710431,0,0,65.62005,259.7002,0,8.116242,-8.116242,349.1929,83.14101,0.1499451,97.58147,0,81,259.7002
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,39.64753,39.64753,0,0,0,39.64753,0,0,7.105427E-15,0,41.73424,39.64753,0,0,74.63809,251.5839,0,41.73424,-41.73424,305.2012,72.6668,0.1499451,43.61228,0,0,251.5839
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,9.280191,9.280191,0,0,0,9.280191,0,0,0,0,9.768622,9.280191,0,0,121.0095,209.8497,0,9.768622,-9.768622,294.9041,70.21513,0.1499451,10.20821,0,0,209.8497
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.8635,200.0811,0,0,0,294.9041,70.21513,0.1499451,0,0,0,200.0811
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.156609,1.156609,0,0,0,1.156609,0,0,2.220446E-16,0,1.217483,1.156609,0,0,131.8635,200.0811,0,1.217483,-1.217483,293.6208,69.90958,0.1499451,1.27227,0,0,200.0811
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,52.41469,52.41469,0,0,0,52.41469,0,0,7.105427E-15,0,55.17336,52.41469,0,0,133.2163,198.8636,0,55.17336,-55.17336,235.463,56.0625,0.1499451,57.65616,0,0,198.8636
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.36328,29.36328,0,0,0,29.36328,0,0,0,0,30.90872,29.36328,0,0,194.52,143.6902,0,30.90872,-30.90872,202.8823,48.30522,0.1499451,32.29961,0,0,143.6902
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,17.99388,17.99388,0,0,0,17.99388,0,0,3.552714E-15,0,18.94093,17.99388,0,0,228.863,112.7815,0,18.94093,-18.94093,182.9168,43.55154,0.1499451,19.79327,0,0,112.7815
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,4.530364,4.530364,0,0,0,4.530364,0,0,8.881784E-16,0,4.768804,4.530364,0,0,249.9085,93.84059,0,4.768804,-4.768804,177.8901,42.35469,0.1499451,4.9834,0,0,93.84059
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,33.29471,33.29471,0,0,0,33.29471,0,0,7.105427E-15,0,35.04706,33.29471,0,0,255.2072,89.07178,0,35.04706,-35.04706,140.9472,33.5588,0.1499451,36.62418,0,0,89.07178
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,29.48948,29.48948,0,0,0,29.48948,0,0,3.552714E-15,0,31.04155,29.48948,0,0,294.1483,54.02472,0,31.04155,-31.04155,108.2266,25.76818,0.1499451,32.43842,0,0,54.02472
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,11.94173,11.94173,0,0,0,11.94173,11.61432,0,0,1.38695,12.57024,11.94173,0,0,328.6389,22.98317,0,11.18329,-11.18329,96.43834,22.96146,0.1499451,13.1359,1.10956,0,24.37012
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,341.0648,11.79988,10.36949,0,10.36949,106.2757,25.30369,0.1499194,0,8.295591,0,22.16937
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,330.6953,21.13242,33.29737,0,33.29737,137.8643,32.82478,0.1498369,0,26.63789,0,54.42979
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,37.42312,37.42312,0,0,0,37.42312,158.22,0,0,59.21085,39.39276,37.42312,0,0,297.398,51.10005,19.81809,0,19.81809,156.6655,37.30122,0.1497878,41.16544,47.36868,0,110.3109
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,39.99739,39.99739,0,0,0,39.99739,215.0297,0,0,86.00625,42.10251,39.99739,0,0,277.5799,68.93633,43.90374,0,43.90374,198.3162,47.21804,0.1496792,43.99713,68.805,0,154.9426
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,37.50257,37.50257,0,0,0,37.50257,234.4172,0,0,87.91248,39.47639,37.50257,0,0,233.6761,108.4497,48.43609,0,48.43609,244.2667,58.15862,0.1495596,41.25282,70.32998,0,196.3622
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,25.98954,25.98954,0,0,0,25.98954,212.6098,0,0,55.25631,27.35741,25.98954,0,0,185.2401,152.0422,27.8989,0,27.8989,270.7339,64.46033,0.1494908,28.5885,44.20504,0,207.2985
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,35.26936,35.26936,0,0,0,35.26936,195.6993,0,0,69.0219,37.12564,35.26936,0,0,157.3412,177.1512,31.89626,0,31.89626,300.9933,71.66494,0.1494123,38.79629,55.21752,0,246.1731
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,15.58118,15.58118,0,0,0,15.58118,531.3204,0,0,82.78599,16.40124,15.58118,0,0,125.4449,205.8578,66.38474,0,66.38474,363.9715,86.6597,0.149249,17.1393,66.22879,0,288.6438
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,0,0,58.68969,0,0,0,0,59.06016,265.6041,58.68969,0,58.68969,419.6494,99.91632,0.1491049,0,46.95176,0,324.2938
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,44.91042,0,45.28089,0,0,0,0,0.370463,318.4248,0.370463,0,0.370463,420.0009,100,0.149104,0,36.22471,0,363.7057
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149104,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,5.046512,5.046512,0,0,0,5.046512,102.2157,0,0,5.158329,5.312118,5.046512,0,0,0,318.7582,0,0.1537882,-0.1537882,419.8387,99.9614,0.149104,5.551163,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,58.89743,58.89743,0,0,0,58.89743,0,0,7.105427E-15,0,61.9973,58.89743,0,0,0.1708758,318.6044,0,61.9973,-61.9973,354.4879,84.4017,0.149104,64.78717,0,0,318.6044
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,58.31353,58.31353,0,0,0,58.31353,0,0,7.105427E-15,0,61.38266,58.31353,0,0,69.05676,256.6071,0,61.38266,-61.38266,289.7849,68.99625,0.149104,64.14488,0,0,256.6071
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,21.71616,21.71616,0,0,0,21.71616,0,0,3.552714E-15,0,22.85912,21.71616,0,0,137.2597,195.2245,0,22.85912,-22.85912,265.6892,63.25921,0.149104,23.88778,0,0,195.2245
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,9.100439,9.100439,0,0,0,9.100439,0,0,0,0,9.57941,9.100439,0,0,162.6587,172.3654,0,9.57941,-9.57941,255.5916,60.85503,0.149104,10.01048,0,0,172.3654
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,15.07006,15.07006,0,0,0,15.07006,0,0,1.776357E-15,0,15.86323,15.07006,0,0,173.3025,162.7859,0,15.86323,-15.86323,238.8703,56.87377,0.149104,16.57707,0,0,162.7859
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.424434,1.424434,0,0,0,1.424434,0,0,2.220446E-16,0,1.499404,1.424434,0,0,190.9283,146.9227,0,1.499404,-1.499404,237.2898,56.49746,0.149104,1.566877,0,0,146.9227
