Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,27.17019,27.17019,0,0,0,27.17019,0,0,0,0,28.6002,27.17019,0,0,192.5943,145.4233,0,28.6002,-28.6002,207.1425,49.31956,0.149104,29.88721,0,0,145.4233
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,12.67208,12.67208,0,0,0,12.67208,0,0,1.776357E-15,0,13.33903,12.67208,0,0,224.3723,116.8231,0,13.33903,-13.33903,193.082,45.97181,0.149104,13.93928,0,0,116.8231
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,10.96607,10.96607,0,0,0,10.96607,0,0,0,0,11.54323,10.96607,0,0,239.1935,103.4841,0,11.54323,-11.54323,180.9144,43.07476,0.149104,12.06268,0,0,103.4841
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,22.39668,22.39668,0,0,0,22.39668,0,0,3.552714E-15,0,23.57545,22.39668,0,0,252.0193,91.94086,0,23.57545,-23.57545,156.0636,37.15793,0.149104,24.63635,0,0,91.94086
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,12.58038,12.58038,0,0,0,12.58038,0,0,0,0,13.2425,12.58038,0,0,278.2142,68.36541,0,13.2425,-13.2425,142.1048,33.83441,0.149104,13.83842,0,0,68.36541
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,68.10039,68.10039,81,0,22.761,68.10039,0.9936522,0,0,0.676681,0,0,12.89961,12.25463,292.9281,55.12291,12.93131,0,12.93131,154.3725,36.75529,0.1491349,74.91043,0.5413448,81,55.79958
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,25.89619,25.89619,81,0,22.761,25.89619,29.74073,0,0,7.701719,0,0,55.10381,52.34861,279.9968,66.76109,60.05033,0,60.05033,211.3413,50.31925,0.1492683,28.48582,6.161375,81,74.4628
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,47.01856,47.01856,81,0,22.761,47.01856,29.68087,0,0,13.95552,0,0,33.98144,32.28236,219.9465,120.8064,46.23788,0,46.23788,255.2064,60.7633,0.149373,51.72042,11.16442,81,134.7619
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,16.03629,16.03629,81,0,22.761,16.03629,94.49654,0,0,15.15374,0,0,64.96371,61.71552,173.7086,162.4205,76.86926,0,76.86926,328.131,78.12627,0.1494647,17.63992,12.12299,81,177.5742
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,48.3024,48.3024,81,0,22.761,48.3024,42.43062,0,0,20.49501,0,0,32.6976,31.06272,96.83934,231.6028,51.55772,0,51.55772,377.0429,89.77194,0.1495787,53.13264,16.39601,81,252.0978
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,44.75955,44.75955,0,0,0,44.75955,110.935,0,0,49.654,47.11532,44.75955,0,0,45.28162,278.0048,2.538674,0,2.538674,379.4513,90.34538,0.1495725,49.23551,39.72319,0,327.6588
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.032579,3.032579,0,0,0,3.032579,1463.37,0,0,44.37784,3.192189,3.032579,0,0,42.74294,280.2896,41.18565,0,41.18565,418.5235,99.64825,0.1494717,3.335837,35.50227,0,324.6674
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,4.01915,4.01915,0,0,0,4.01915,1490.642,54.12318,0,59.91115,4.230684,4.01915,0,0,1.557288,317.3567,1.557288,0,1.557288,420.0009,100,0.1494678,4.421065,47.92892,0,377.2678
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494678,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,12.78327,12.78327,0,0,0,12.78327,254.2876,19.0502,0,32.50627,13.45607,12.78327,0,0,0,318.7582,0,0,0,420.0009,100,0.1494678,14.0616,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,13.93236,13.93236,0,0,0,13.93236,231.3622,17.56857,0,32.23421,14.66564,13.93236,0,0,0,318.7582,0,0,0,420.0009,100,0.1494678,15.32559,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,51.35501,51.35501,0,0,0,51.35501,24.17378,0,0,12.41444,54.0579,51.35501,0,0,0,318.7582,0,41.64346,-41.64346,376.1048,89.54858,0.1494678,56.49051,9.931556,0,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,46.27051,277.1148,4.425485,0,4.425485,380.3032,90.54819,0.149457,0,3.540388,0,281.5403
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.602936,1.602936,0,0,0,1.602936,0,0,0,0,1.687301,1.602936,0,0,41.84502,281.0977,0,1.687301,-1.687301,378.5246,90.12473,0.149457,1.763229,0,0,281.0977
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,22.87137,22.87137,0,0,0,22.87137,0,0,3.552714E-15,0,24.07513,22.87137,0,0,43.7198,279.4104,0,24.07513,-24.07513,353.1472,84.0825,0.149457,25.15851,0,0,279.4104
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,4.388083,4.388083,0,0,0,4.388083,0,0,0,0,4.619035,4.388083,0,0,70.46995,255.3353,0,4.619035,-4.619035,348.2783,82.92323,0.149457,4.826892,0,0,255.3353
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,15.7612,15.7612,0,0,0,15.7612,0,0,0,0,16.59073,15.7612,0,0,75.60221,250.7162,0,16.59073,-16.59073,330.7901,78.75939,0.149457,17.33732,0,0,250.7162
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,56.80474,56.80474,0,0,0,56.80474,0,0,7.105427E-15,0,59.79446,56.80474,0,0,94.03635,234.1255,0,59.79446,-59.79446,267.7612,63.75254,0.149457,62.48522,0,0,234.1255
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,57.41023,57.41023,0,0,0,57.41023,0,0,0,0,60.43182,57.41023,0,0,160.4747,174.331,0,60.43182,-60.43182,204.0605,48.58573,0.149457,63.15125,0,0,174.331
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.6211,113.8992,0,0,0,204.0605,48.58573,0.149457,0,0,0,113.8992
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,9.590779,9.590779,0,0,0,9.590779,0,0,1.776357E-15,0,10.09556,9.590779,0,0,227.6211,113.8992,0,10.09556,-10.09556,193.4188,46.05201,0.149457,10.54986,0,0,113.8992
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.37404,3.37404,0,0,0,3.37404,0,0,0,0,3.551621,3.37404,0,0,238.8384,103.8037,0,3.551621,-3.551621,189.6751,45.16065,0.149457,3.711444,0,0,103.8037
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.7847,100.252,0,0,0,189.6751,45.16065,0.149457,0,0,0,100.252
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,34.1057,34.1057,0,0,0,34.1057,0,0,0,0,35.90073,34.1057,0,0,242.7847,100.252,0,35.90073,-35.90073,151.8324,36.1505,0.149457,37.51627,0,0,100.252
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,40.00322,40.00322,0,0,0,40.00322,4.37643,0,1.421085E-14,1.750713,42.10865,40.00322,0,0,282.6743,64.3513,0,40.35794,-40.35794,109.2914,26.02171,0.149457,44.00354,1.40057,0,66.10202
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,39.08284,39.08284,81,0,22.761,39.08284,50.73317,0,0,19.82796,0,0,41.91716,39.8213,327.5165,23.99337,59.64927,0,59.64927,165.8797,39.49508,0.1495905,42.99113,15.86237,81,43.82133
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,73.17444,73.17444,81,0,22.761,73.17444,36.87885,0,0,26.9859,0,0,7.825558,7.43428,267.8672,77.6777,34.42018,0,34.42018,198.5335,47.26979,0.1496601,80.49188,21.58872,81,104.6636
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,5.194988,5.194988,77.51078,0,21.87823,5.194988,1084.387,0,0,56.33376,0,0,72.31579,68.7,233.4471,108.6559,125.0338,0,125.0338,317.1509,75.51198,0.1496174,5.714487,45.06701,81,164.9896
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,20.25,0,7.39125,0,0,10.48491,0,99.13647,0,0,9.765093,9.276838,108.4133,221.1862,108.4133,0,108.4133,420.0009,100,0.1493533,0,79.30917,81,320.3227
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,56.4894,56.4894,0,0,0,56.4894,201.8246,54.547,0,114.0095,59.46252,56.4894,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,62.13834,91.20762,0,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,6.284624,6.284624,0,0,0,6.284624,1620.019,95.19669,0,101.8121,6.615394,6.284624,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,6.913086,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,46.02518,46.02518,0,0,0,46.02518,181.9695,35.30422,0,83.75178,48.44756,46.02518,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,50.6277,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,49.36928,49.36928,0,0,0,49.36928,148.7663,21.4772,0,73.44487,51.96767,49.36928,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,54.30621,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,55.38168,55.38168,0,0,0,55.38168,130.8673,14.17999,0,72.47649,58.2965,55.38168,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,60.91984,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,37.85778,37.85778,0,0,0,37.85778,107.8921,0.9952646,0,40.84556,39.8503,37.85778,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,41.64356,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,6.083879,6.083879,0,0,0,6.083879,403.4317,18.14021,0,24.5443,6.404083,6.083879,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,6.692266,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,73.63921,73.63921,68.66985,0,19.64147,73.63921,7.103432,2.664535E-15,0,5.230912,5.230912,4.969366,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,81.00314,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493533,0,0,0,318.7582
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,38.41309,38.41309,0,0,0,38.41309,0,0,0,0,40.43483,38.41309,0,0,0,318.7582,0,40.43483,-40.43483,377.3788,89.85191,0.1493533,42.2544,0,0,318.7582
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,28.56207,28.56207,0,0,0,28.56207,0,0,3.552714E-15,0,30.06533,28.56207,0,0,44.92759,278.3234,0,30.06533,-30.06533,345.6871,82.3063,0.1493533,31.41827,0,0,278.3234
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,36.20457,36.20457,0,0,0,36.20457,0,0,7.105427E-15,0,38.11008,36.20457,0,0,78.33351,248.2581,0,38.11008,-38.11008,305.5156,72.74166,0.1493533,39.82503,0,0,248.2581
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,19.05002,19.05002,0,0,0,19.05002,0,0,3.552714E-15,0,20.05266,19.05002,0,0,120.678,210.148,0,20.05266,-20.05266,284.3782,67.70897,0.1493533,20.95503,0,0,210.148
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,26.42869,26.42869,0,0,0,26.42869,0,0,0,0,27.81967,26.42869,0,0,142.9588,190.0953,0,27.81967,-27.81967,255.0537,60.72696,0.1493533,29.07155,0,0,190.0953
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.8695,162.2757,0,0,0,255.0537,60.72696,0.1493533,0,0,0,162.2757
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,4.713528,4.713528,0,0,0,4.713528,0,0,0,0,4.961609,4.713528,0,0,173.8695,162.2757,0,4.961609,-4.961609,249.8237,59.48172,0.1493533,5.184881,0,0,162.2757
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,22.81578,22.81578,0,0,0,22.81578,0,0,0,0,24.01661,22.81578,0,0,179.3824,157.3141,0,24.01661,-24.01661,224.508,53.45418,0.1493533,25.09736,0,0,157.3141
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,43.04462,43.04462,0,0,0,43.04462,0,0,7.105427E-15,0,45.31013,43.04462,0,0,206.0675,133.2974,0,45.31013,-45.31013,176.7469,42.08252,0.1493533,47.34908,0,0,133.2974
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.9999,25.9999,0,0,0,25.9999,0,0,0,0,27.36832,25.9999,0,0,256.4121,87.98731,0,27.36832,-27.36832,147.8982,35.21379,0.1493533,28.5999,0,0,87.98731
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.729618,1.729618,0,0,0,1.729618,92.25832,0,0,1.595717,1.820651,1.729618,0,0,286.8214,60.61899,0,0.224934,-0.224934,147.6611,35.15733,0.1493533,1.90258,1.276573,0,62.21471
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,19.90378,19.90378,0,0,0,19.90378,47.62507,0,0,9.479191,20.95135,19.90378,0,0,287.0713,60.39406,0,11.47216,-11.47216,135.5684,32.27812,0.1493533,21.89416,7.583353,0,69.87325
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,299.8181,48.9219,28.31628,0,28.31628,162.4316,38.6741,0.1492845,0,22.65302,0,77.23817
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,36.32967,36.32967,0,0,0,36.32967,73.16725,0,0,26.58143,38.24176,36.32967,0,0,271.5019,74.40655,0,11.66034,-11.66034,150.1405,35.74766,0.1492845,39.96264,21.26514,0,100.988
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,46.54473,46.54473,0,0,0,46.54473,78.3476,0,0,36.46667,48.99445,46.54473,0,0,284.4578,62.74621,0,12.52777,-12.52777,136.9351,32.60352,0.1492845,51.1992,29.17334,0,99.21289
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,70.35661,70.35661,81,0,22.761,70.35661,55.05105,0,0,38.73205,0,0,10.6434,10.11123,298.3775,50.21844,48.84328,0,48.84328,183.2719,43.63607,0.1493828,77.39227,30.98564,81,88.95049
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,38.58441,0,0,72.31579,68.7,249.5343,94.17739,107.2844,0,107.2844,285.0508,67.86909,0.1493602,0,30.86753,81,132.7618
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,72.31579,0,20.56389,0,0,0,0,42.13968,0,0,72.31579,68.7,142.2498,190.7334,110.8397,0,110.8397,390.2025,92.90518,0.1493291,0,33.71174,81,232.873
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,59.94147,59.94147,0,0,0,59.94147,66.89957,0,0,40.10058,63.09628,59.94147,0,0,31.41017,290.4891,0,22.9957,-22.9957,365.963,87.13386,0.1493291,65.93562,32.08047,0,330.5897
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,40.6959,40.6959,0,0,0,40.6959,44.43765,0,0,18.0843,42.83778,40.6959,0,0,56.96095,267.4934,0,24.75349,-24.75349,339.8705,80.92138,0.1493291,44.76548,14.46744,0,285.5777
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,21.57578,21.57578,0,0,0,21.57578,78.97541,0,3.552714E-15,17.03956,22.71134,21.57578,0,0,84.46482,242.7399,0,5.671785,-5.671785,333.8919,79.49791,0.1493291,23.73335,13.63165,0,259.7794
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,36.89815,36.89815,0,0,0,36.89815,45.18926,0,0,16.674,38.84016,36.89815,0,0,90.76681,237.0681,0,22.16615,-22.16615,310.5267,73.93478,0.1493291,40.58796,13.3392,0,253.7421
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,115.3959,214.9019,5.259987,0,5.259987,315.5168,75.12289,0.1493164,0,4.20799,0,220.1619
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,52.81348,52.81348,0,0,0,52.81348,0,0,0,0,55.59314,52.81348,0,0,110.1359,219.6359,0,55.59314,-55.59314,256.9165,61.17046,0.1493164,58.09483,0,0,219.6359
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,30.74771,30.74771,0,0,0,30.74771,0,0,7.105427E-15,0,32.36602,30.74771,0,0,171.906,164.0428,0,32.36602,-32.36602,222.7997,53.04744,0.1493164,33.82249,0,0,164.0428
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,26.07054,26.07054,0,0,0,26.07054,0,0,3.552714E-15,0,27.44268,26.07054,0,0,207.8683,131.6768,0,27.44268,-27.44268,193.8726,46.16004,0.1493164,28.6776,0,0,131.6768
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,5.279138,5.279138,0,0,0,5.279138,0,0,8.881784E-16,0,5.556987,5.279138,0,0,238.3601,104.2341,0,5.556987,-5.556987,188.015,44.76538,0.1493164,5.807052,0,0,104.2341
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,8.468211,8.468211,0,0,0,8.468211,0,0,1.776357E-15,0,8.913906,8.468211,0,0,244.5346,98.67712,0,8.913906,-8.913906,178.6189,42.52822,0.1493164,9.315032,0,0,98.67712
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.4389,89.76321,0,0,0,178.6189,42.52822,0.1493164,0,0,0,89.76321
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,17.86226,17.86226,0,0,0,17.86226,0,0,0,0,18.80238,17.86226,0,0,254.4389,89.76321,0,18.80238,-18.80238,158.7995,37.80932,0.1493164,19.64849,0,0,89.76321
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,24.41754,24.41754,0,0,0,24.41754,0,0,3.552714E-15,0,25.70267,24.41754,0,0,275.3304,70.96083,0,25.70267,-25.70267,131.7065,31.35862,0.1493164,26.85929,0,0,70.96083
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.8889,45.25816,0,0,0,131.7065,31.35862,0.1493164,0,0,0,45.25816
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,10.0338,10.0338,0,0,0,10.0338,0,0,1.776357E-15,0,10.5619,10.0338,0,0,303.8889,45.25816,0,10.5619,-10.5619,120.5732,28.70786,0.1493164,11.03718,0,0,45.25816
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.830891,2.830891,0,0,0,2.830891,0,0,0,0,2.979885,2.830891,0,0,315.6244,34.69626,0,2.979885,-2.979885,117.4322,27.95998,0.1493164,3.11398,0,0,34.69626
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,32.32614,32.32614,81,0,22.761,32.32614,3.407459,0,0,1.1015,0,0,48.67386,46.24017,318.9354,31.71638,47.34167,0,47.34167,162.3444,38.65335,0.1494282,35.55875,0.8812001,81,32.81788
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,14.28167,14.28167,81,0,22.761,14.28167,161.5348,0,0,23.06986,0,0,66.71833,63.38242,271.5937,74.32388,86.45228,0,86.45228,244.3602,58.18089,0.1494955,15.70984,18.45589,81,97.39374
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,34.57138,0,0,72.31579,68.7,185.1414,152.1309,103.2714,0,103.2714,342.3321,81.50748,0.1494825,0,27.65711,81,186.7023
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,25.29267,25.29267,0,0,0,25.29267,110.7843,0,0,28.02029,26.62386,25.29267,0,0,81.87006,245.0752,1.396433,0,1.396433,343.6569,81.8229,0.1494792,27.82193,22.41623,0,273.0955
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,11.26884,11.26884,0,0,0,11.26884,693.5042,0,0,78.14989,11.86194,11.26884,0,0,80.47363,246.332,66.28795,0,66.28795,406.5431,96.79579,0.1493194,12.39573,62.51991,0,324.4818
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,80.24302,80.24302,20.25,0,7.39125,80.24302,135.6373,31.50325,0,108.8395,63.15054,59.99302,0,0,14.18567,305.9911,14.18567,0,14.18567,420.0009,100,0.1492853,88.26732,87.07157,81,414.8306
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,6.57027,6.57027,0,0,0,6.57027,1582.6,97.06499,0,103.9811,6.916073,6.57027,0,0,0,318.7582,0,0,0,420.0009,100,0.1492853,7.227296,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492853,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,25.48339,25.48339,0,0,0,25.48339,123.8466,4.735685,0,31.5603,26.82462,25.48339,0,0,0,318.7582,0,0,0,420.0009,100,0.1492853,28.03172,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,26.08738,26.08738,0,0,0,26.08738,156.5777,13.38662,0,40.84703,27.4604,26.08738,0,0,0,318.7582,0,0,0,420.0009,100,0.1492853,28.69612,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,30.43591,30.43591,0,0,0,30.43591,118.2459,3.951427,0,35.98922,32.0378,30.43591,0,0,0,318.7582,0,0,0,420.0009,100,0.1492853,33.4795,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,30.21688,30.21688,0,0,0,30.21688,76.54559,0,0,23.12968,31.80724,30.21688,0,0,0,318.7582,0,8.677552,-8.677552,410.8539,97.82216,0.1492853,33.23856,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,38.94392,38.94392,0,0,0,38.94392,13.2216,0,7.105427E-15,5.149009,40.9936,38.94392,0,0,9.641725,310.0807,0,35.84459,-35.84459,373.0704,88.8261,0.1492853,42.83831,4.119207,0,315.2297
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46905,274.2361,0,0,0,373.0704,88.8261,0.1492853,0,0,0,274.2361
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,21.04897,21.04897,0,0,0,21.04897,0,0,0,0,22.15681,21.04897,0,0,49.46905,274.2361,0,22.15681,-22.15681,349.7151,83.26532,0.1492853,23.15386,0,0,274.2361
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.08772,252.0793,0,0,0,349.7151,83.26532,0.1492853,0,0,0,252.0793
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.08772,252.0793,0,0,0,349.7151,83.26532,0.1492853,0,0,0,252.0793
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.08772,252.0793,0,0,0,349.7151,83.26532,0.1492853,0,0,0,252.0793
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.45711,27.45711,0,0,0,27.45711,0,0,3.552714E-15,0,28.90222,27.45711,0,0,74.08772,252.0793,0,28.90222,-28.90222,319.2495,76.01162,0.1492853,30.20282,0,0,252.0793
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,18.92168,18.92168,0,0,0,18.92168,0,0,0,0,19.91756,18.92168,0,0,106.2013,223.1771,0,19.91756,-19.91756,298.2545,71.01283,0.1492853,20.81385,0,0,223.1771
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.3319,203.2595,0,0,0,298.2545,71.01283,0.1492853,0,0,0,203.2595
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,10.17698,10.17698,0,0,0,10.17698,0,0,0,0,10.71261,10.17698,0,0,128.3319,203.2595,0,10.71261,-10.71261,286.9624,68.32425,0.1492853,11.19468,0,0,203.2595
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,8.909389,8.909389,0,0,0,8.909389,0,0,1.776357E-15,0,9.378305,8.909389,0,0,140.2348,192.5469,0,9.378305,-9.378305,277.0768,65.97054,0.1492853,9.800329,0,0,192.5469
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.16359,35.16359,0,0,0,35.16359,0,0,0,0,37.01431,35.16359,0,0,150.6552,183.1686,0,37.01431,-37.01431,238.0603,56.68091,0.1492853,38.67995,0,0,183.1686
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,54.81821,54.81821,0,0,0,54.81821,3.013751,0,7.105427E-15,1.652084,57.70338,54.81821,0,0,191.7822,146.1543,0,56.05129,-56.05129,178.9771,42.6135,0.1492853,60.30003,1.321667,0,147.8064
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,53.72544,53.72544,0,0,0,53.72544,22.92543,0,7.105427E-15,12.31679,56.55309,53.72544,0,0,254.0614,90.10298,0,44.2363,-44.2363,132.3479,31.51134,0.1492853,59.09798,9.853432,0,102.4198
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,68.02734,68.02734,81,0,22.761,68.02734,55.09644,0,0,37.48064,0,0,12.97266,12.32403,303.2128,45.86668,49.80467,0,49.80467,179.5968,42.76105,0.1493855,74.83007,29.98451,81,83.34732
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,24.43647,24.43647,81,0,22.761,24.43647,90.96521,0,0,22.22869,0,0,56.56353,53.73536,253.4082,90.69088,75.96404,0,75.96404,251.6626,59.91954,0.1494776,26.88012,17.78295,81,112.9196
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,4.055025,4.055025,76.37081,0,21.58982,4.055025,446.7671,0,0,18.11652,0,0,72.31579,68.7,177.4441,159.0585,86.81652,0,86.81652,334.024,79.52935,0.1495226,4.460527,14.49321,81,177.175
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,40.63061,40.63061,81,0,22.761,40.63061,51.83955,0,0,21.06273,0,0,40.36939,38.35092,90.6276,237.1934,59.41365,0,59.41365,390.3887,92.9495,0.1496524,44.69367,16.85018,81,258.2561
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,26.5661,26.5661,0,0,0,26.5661,87.17199,3.552714E-15,0,23.1582,27.96432,26.5661,0,0,31.21395,290.6657,0,4.806118,-4.806118,385.3226,91.74329,0.1496524,29.22271,18.52656,0,313.8239
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,53.99012,53.99012,0,0,0,53.99012,104.3035,0,0,56.31357,56.83171,53.99012,0,0,36.55408,285.8596,0,0.5181391,-0.5181391,384.7764,91.61325,0.1496524,59.38914,45.05086,0,342.1731
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,37.1298,285.3414,28.53511,0,28.53511,411.8472,98.05866,0.1495839,0,22.82809,0,313.8765
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,40.20341,40.20341,0,0,0,40.20341,65.38547,0,0,26.28719,42.31938,40.20341,0,0,8.594685,311.023,0,16.03219,-16.03219,394.9478,94.035,0.1495839,44.22375,21.02975,0,337.3102
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,44.73265,44.73265,0,0,0,44.73265,42.09005,0,7.105427E-15,18.82799,47.087,44.73265,0,0,26.40823,294.9908,0,28.25901,-28.25901,365.1602,86.94273,0.1495839,49.20592,15.06239,0,313.8188
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.131898,2.131898,0,0,0,2.131898,527.4429,0,0,11.24454,2.244103,2.131898,0,0,57.80713,266.7318,9.000442,0,9.000442,373.6988,88.97572,0.1495623,2.345088,8.995635,0,277.9763
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,12.29545,12.29545,0,0,0,12.29545,25.79522,1.776357E-15,0,3.171638,12.94258,12.29545,0,0,48.80669,274.8322,0,9.770938,-9.770938,363.3993,86.52347,0.1495623,13.52499,2.53731,0,278.0038
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,37.29044,37.29044,0,0,0,37.29044,0,0,7.105427E-15,0,39.25309,37.29044,0,0,59.66328,265.0613,0,39.25309,-39.25309,322.0229,76.67197,0.1495623,41.01948,0,0,265.0613
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,15.46752,15.46752,0,0,0,15.46752,0,0,3.552714E-15,0,16.2816,15.46752,0,0,103.2778,225.8082,0,16.2816,-16.2816,304.8606,72.58571,0.1495623,17.01427,0,0,225.8082
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.749508,1.749508,0,0,0,1.749508,0,0,2.220446E-16,0,1.841588,1.749508,0,0,121.3685,209.5266,0,1.841588,-1.841588,302.9194,72.12351,0.1495623,1.924459,0,0,209.5266
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,30.99688,30.99688,0,0,0,30.99688,0,0,3.552714E-15,0,32.6283,30.99688,0,0,123.4147,207.685,0,32.6283,-32.6283,268.5261,63.93467,0.1495623,34.09657,0,0,207.685
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,5.683419,5.683419,0,0,0,5.683419,0,0,0,0,5.982546,5.683419,0,0,159.6684,175.0567,0,5.982546,-5.982546,262.22,62.4332,0.1495623,6.251761,0,0,175.0567
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,14.62347,14.62347,0,0,0,14.62347,0,0,0,0,15.39313,14.62347,0,0,166.3156,169.0741,0,15.39313,-15.39313,245.9942,58.56993,0.1495623,16.08582,0,0,169.0741
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,13.28923,13.28923,0,0,0,13.28923,0,0,0,0,13.98867,13.28923,0,0,183.4191,153.681,0,13.98867,-13.98867,231.2488,55.05914,0.1495623,14.61816,0,0,153.681
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,35.64844,35.64844,0,0,0,35.64844,0,0,0,0,37.52467,35.64844,0,0,198.9621,139.6924,0,37.52467,-37.52467,191.6944,45.64142,0.1495623,39.21328,0,0,139.6924
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.71812,27.71812,0,0,0,27.71812,0,0,3.552714E-15,0,29.17697,27.71812,0,0,240.6562,102.1677,0,29.17697,-29.17697,160.9391,38.31877,0.1495623,30.48993,0,0,102.1677
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,40.61476,40.61476,0,0,0,40.61476,0,0,7.105427E-15,0,42.75238,40.61476,0,0,273.075,72.99072,0,42.75238,-42.75238,115.8742,27.58904,0.1495623,44.67624,0,0,72.99072
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,43.26657,43.26657,81,0,22.761,43.26657,0,0,0,0,0,0,37.73343,35.84676,320.5776,30.23834,35.84676,0,35.84676,149.8814,35.68597,0.1496464,47.59323,0,81,30.23834
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,5.448414,5.448414,77.76421,0,21.94234,5.448414,5.48641,0,0,0.2989223,0,0,72.31579,68.7,284.7309,62.50042,68.99892,0,68.99892,215.3395,51.27121,0.1497399,5.993256,0.2391379,81,62.79934
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,26.13648,26.13648,81,0,22.761,26.13648,15.95803,0,0,4.170867,0,0,54.86352,52.12034,215.732,124.5994,56.29121,0,56.29121,268.7421,63.98608,0.1498696,28.75013,3.336694,81,128.7703
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,16.47396,16.47396,81,0,22.761,16.47396,91.45911,0,0,15.06694,0,0,64.52603,61.29973,159.4408,175.2615,76.36668,0,76.36668,341.1898,81.23551,0.1499596,18.12136,12.05355,81,190.3285
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,129.8296,129.8296,81,0,22.761,129.8296,7.794479,0,0,10.11954,51.39962,48.82964,0,0,83.07409,243.9915,0,41.28008,-41.28008,297.6768,70.87529,0.1499596,142.8126,8.095634,81,254.1111
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,40.53841,40.53841,81,0,22.761,40.53841,44.91844,0,0,18.20922,0,0,40.46159,38.43851,128.9408,202.7115,56.64773,0,56.64773,351.4176,83.67068,0.1500832,44.59225,14.56738,81,220.9207
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,81.82839,81.82839,81,0,22.761,81.82839,21.85081,0,0,17.88016,0.871994,0.8283943,0,0,72.29311,253.6944,17.00817,0,17.00817,367.5529,87.51243,0.1501149,90.01123,14.30413,81,271.5746
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,0,0,0,0,0,0,23.11891,0,0,0,0,55.28493,269.0018,23.11891,0,23.11891,389.4855,92.73445,0.1500596,0,18.49513,0,292.1207
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,31.42854,31.42854,0,0,0,31.42854,121.6063,0,0,38.21909,33.08267,31.42854,0,0,32.16602,289.8088,5.136416,0,5.136416,394.3583,93.89465,0.1500473,34.57139,30.57527,0,328.0279
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,12.07009,12.07009,0,0,0,12.07009,130.5287,0,0,15.75492,12.70536,12.07009,0,0,27.02961,294.4316,3.049569,0,3.049569,397.2514,94.58347,0.15004,13.2771,12.60394,0,310.1865
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,68.0827,68.0827,66.45121,0,19.08016,68.0827,37.74438,3.552714E-15,0,25.69739,1.71735,1.631482,0,0,23.98004,297.1762,23.98004,0,23.98004,420.0009,100,0.1500847,74.89096,20.55791,81,322.8736
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,34.6213,34.6213,0,0,0,34.6213,16.13589,0,0,5.586455,36.44347,34.6213,0,0,0,318.7582,0,30.85702,-30.85702,387.4747,92.25569,0.1500847,38.08343,4.469164,0,324.3447
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,35.42015,35.42015,0,0,0,35.42015,27.44823,0,0,9.722207,37.28437,35.42015,0,0,34.28558,287.9012,0,27.56216,-27.56216,358.4216,85.33831,0.1500847,38.96217,7.777765,0,297.6234
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,31.29024,31.29024,0,0,0,31.29024,16.19273,0,7.105427E-15,5.066744,32.93709,31.29024,0,0,64.9102,260.3391,0,27.87035,-27.87035,329.0437,78.34358,0.1500847,34.41926,4.053395,0,265.4058
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.3899918,0.3899918,0,0,0,0.3899918,0,0,5.551115E-17,0,0.4105177,0.3899918,0,0,95.87726,232.4687,0,0.4105177,-0.4105177,328.611,78.24055,0.1500847,0.428991,0,0,232.4687
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,61.37669,61.37669,0,0,0,61.37669,0,0,0,0,64.60704,61.37669,0,0,96.33339,232.0582,0,64.60704,-64.60704,260.5092,62.02587,0.1500847,67.51436,0,0,232.0582
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.119,167.4511,0,0,0,260.5092,62.02587,0.1500847,0,0,0,167.4511
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.204139,3.204139,0,0,0,3.204139,0,0,0,0,3.372777,3.204139,0,0,168.119,167.4511,0,3.372777,-3.372777,256.9539,61.17939,0.1500847,3.524553,0,0,167.4511
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,13.58731,13.58731,0,0,0,13.58731,0,0,0,0,14.30244,13.58731,0,0,171.8665,164.0784,0,14.30244,-14.30244,241.8779,57.58985,0.1500847,14.94605,0,0,164.0784
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,7.495178,7.495178,0,0,0,7.495178,0,0,0,0,7.889661,7.495178,0,0,187.7581,149.7759,0,7.889661,-7.889661,233.5614,55.60975,0.1500847,8.244696,0,0,149.7759
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,15.99634,15.99634,0,0,0,15.99634,0,0,1.776357E-15,0,16.83825,15.99634,0,0,196.5244,141.8863,0,16.83825,-16.83825,215.8123,51.38379,0.1500847,17.59597,0,0,141.8863
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,10.41691,10.41691,0,0,0,10.41691,0,0,0,0,10.96517,10.41691,0,0,215.2336,125.048,0,10.96517,-10.96517,204.254,48.63182,0.1500847,11.4586,0,0,125.048
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,29.22752,29.22752,0,0,0,29.22752,0,0,3.552714E-15,0,30.76581,29.22752,0,0,227.4171,114.0828,0,30.76581,-30.76581,171.824,40.9104,0.1500847,32.15027,0,0,114.0828
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,56.46246,56.46246,0,0,0,56.46246,0,0,7.105427E-15,0,59.43417,56.46246,0,0,261.6013,83.31704,0,59.43417,-59.43417,109.1749,25.99398,0.1500847,62.10871,0,0,83.31704
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,24.62411,24.62411,81,0,22.761,24.62411,0,0,0,0,0,0,56.37589,53.55709,327.6393,23.88287,53.55709,0,53.55709,159.9836,38.09127,0.1502091,27.08652,0,81,23.88287
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,6.019985,6.019985,78.33578,0,22.08695,6.019985,9.680602,1.421085E-14,0,0.5827708,0,0,72.31579,68.7,274.0822,72.08425,69.28277,0,69.28277,225.711,53.74062,0.1503033,6.621983,0.4662166,81,72.66702
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,14.73109,14.73109,81,0,22.761,14.73109,21.51103,0,0,3.168809,0,0,66.26891,62.95546,204.7994,134.4388,66.12428,0,66.12428,288.442,68.67654,0.1504168,16.2042,2.535048,81,137.6076
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,30.67643,30.67643,81,0,22.761,30.67643,28.8325,0,0,8.844782,0,0,50.32357,47.80739,138.6751,193.9506,56.65217,0,56.65217,342.187,81.47294,0.1505437,33.74408,7.075826,81,202.7954
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,28.38031,28.38031,0,0,0,28.38031,120.1316,0,0,34.09372,29.87401,28.38031,0,0,82.02298,244.9375,4.219705,0,4.219705,346.1902,82.42606,0.1505336,31.21834,27.27497,0,279.0312
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,36.9895,36.9895,0,0,0,36.9895,116.5197,0,0,43.10006,38.93632,36.9895,0,0,77.80327,248.7353,4.163741,0,4.163741,350.1403,83.36656,0.1505236,40.68845,34.48005,0,291.8353
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,51.93543,51.93543,0,0,0,51.93543,54.2533,0,0,28.17668,54.66887,51.93543,0,0,73.63953,252.4827,0,26.49219,-26.49219,322.215,76.71771,0.1505236,57.12897,22.54135,0,280.6593
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,9.203675,9.203675,0,0,0,9.203675,373.2664,0,0,34.35422,9.688079,9.203675,0,0,103.0753,225.9905,24.66614,0,24.66614,345.6154,82.28922,0.1504647,10.12404,27.48338,0,260.3447
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,47.66249,47.66249,0,0,0,47.66249,48.27514,0,0,23.00913,50.17104,47.66249,0,0,78.40915,248.19,0,27.16191,-27.16191,316.9842,75.47228,0.1504647,52.42873,18.40731,0,271.1991
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,37.22323,37.22323,0,0,0,37.22323,78.71954,0,0,29.30195,39.18235,37.22323,0,0,108.589,221.0281,0,9.880394,-9.880394,306.5694,72.99256,0.1504647,40.94555,23.44156,0,250.33
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,20.978,20.978,0,0,0,20.978,165.3423,0,0,34.68549,22.0821,20.978,0,0,119.5673,211.1477,12.60339,0,12.60339,318.526,75.83937,0.1504346,23.0758,27.7484,0,245.8332
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,40.51177,40.51177,0,0,0,40.51177,45.8816,0,0,18.58745,42.64397,40.51177,0,0,106.9639,222.4907,0,24.05652,-24.05652,293.1682,69.80181,0.1504346,44.56294,14.86996,0,241.0782
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,133.6933,198.4342,5.689803,0,5.689803,298.566,71.08701,0.150421,0,4.551842,0,204.124
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,8.370157,8.370157,0,0,0,8.370157,56.25205,0,0,4.708385,8.810692,8.370157,0,0,128.0035,203.5551,0,4.102307,-4.102307,294.2418,70.05743,0.150421,9.207172,3.766708,0,208.2634
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,14.91837,14.91837,0,0,0,14.91837,0,0,1.776357E-15,0,15.70354,14.91837,0,0,132.5616,199.4527,0,15.70354,-15.70354,277.6888,66.11626,0.150421,16.4102,0,0,199.4527
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,53.48275,53.48275,0,0,0,53.48275,0,0,7.105427E-15,0,56.29763,53.48275,0,0,150.01,183.7492,0,56.29763,-56.29763,218.3459,51.98702,0.150421,58.83102,0,0,183.7492
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.563,127.4516,0,0,0,218.3459,51.98702,0.150421,0,0,0,127.4516
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,13.79361,13.79361,0,0,0,13.79361,0,0,1.776357E-15,0,14.51959,13.79361,0,0,212.563,127.4516,0,14.51959,-14.51959,203.0409,48.34298,0.150421,15.17297,0,0,127.4516
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.2351,50.2351,0,0,0,50.2351,0,0,7.105427E-15,0,52.87905,50.2351,0,0,228.6958,112.932,0,52.87905,-52.87905,147.3015,35.07172,0.150421,55.25861,0,0,112.932
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,34.81254,34.81254,0,0,0,34.81254,0,0,0,0,36.64478,34.81254,0,0,287.4503,60.05293,0,36.64478,-36.64478,108.6745,25.87483,0.150421,38.29379,0,0,60.05293
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,27.88627,27.88627,81,0,22.761,27.88627,0,0,0,0,0,0,53.11374,50.45805,328.1667,23.40815,50.45805,0,50.45805,156.5432,37.27212,0.1505374,30.67489,0,81,23.40815
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.7931661,0.7931661,73.10896,0,20.76457,0.7931661,0,0,0,0,0,0,72.31579,68.7,277.7087,68.82039,68.7,0,68.7,221.7178,52.78984,0.150609,0.8724827,0,81,68.82039
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,209.0087,130.6504,68.7,0,68.7,286.8923,68.30756,0.1506768,0,0,81,130.6504
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,12.86752,12.86752,81,0,22.761,12.86752,0,0,0,0,0,0,68.13248,64.72586,140.3087,192.4804,64.72586,0,64.72586,348.2967,82.92761,0.1507926,14.15427,0,81,192.4804
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,36.83845,36.83845,0,0,0,36.83845,0,0,7.105427E-15,0,38.77732,36.83845,0,0,75.58285,250.7337,0,38.77732,-38.77732,307.4218,73.19551,0.1507926,40.5223,0,0,250.7337
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,24.05242,24.05242,0,0,0,24.05242,4.873316,0,0,1.17215,25.31834,24.05242,0,0,118.6688,211.9563,0,24.14619,-24.14619,281.9695,67.13545,0.1507926,26.45766,0.9377203,0,213.1285
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,82.19211,82.19211,81,0,22.761,82.19211,24.54624,0,0,20.17507,1.25485,1.192108,0,0,145.4978,187.8102,18.92022,0,18.92022,299.9188,71.40909,0.1508273,90.41132,16.14006,81,207.9852
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,11.12485,11.12485,81,0,22.761,11.12485,463.2318,0,0,51.53383,0,0,69.87515,66.38139,126.5776,204.8384,117.9152,0,117.9152,411.783,98.04337,0.1508162,12.23733,41.22706,81,256.3722
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,68.84913,0,77.51153,0,0,0,0,8.662404,310.9621,8.662404,0,8.662404,420.0009,100,0.1507956,0,62.00922,0,388.4736
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,22.77796,22.77796,0,0,0,22.77796,426.1313,73.08722,0,97.06402,23.9768,22.77796,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,25.05575,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,34.00996,34.00996,0,0,0,34.00996,282.9567,60.4335,0,96.23345,35.79996,34.00996,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,37.41095,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,42.61984,42.61984,0,0,0,42.61984,209.5068,44.42848,0,89.29147,44.863,42.61984,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,46.88183,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,46.65358,46.65358,0,0,0,46.65358,111.7349,3.019289,0,52.12832,49.10903,46.65358,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,51.31894,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,42.14655,42.14655,0,0,0,42.14655,212.7648,45.30822,0,89.673,44.36478,42.14655,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,46.3612,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,37.26217,37.26217,0,0,0,37.26217,196.9871,34.17832,0,73.40166,39.22333,37.26217,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,40.98838,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,92.23697,92.23697,46.75574,0,14.0972,92.23697,51.90432,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,101.4607,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507956,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,125.4886,125.4886,81,0,22.761,125.4886,4.125618,0,0,5.177182,46.83014,44.48863,0,0,0,318.7582,0,41.65296,-41.65296,376.0948,89.5462,0.1507956,138.0375,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.17017,54.17017,0,0,0,54.17017,0,0,7.105427E-15,0,57.02124,54.17017,0,0,46.28106,277.1053,0,57.02124,-57.02124,315.9891,75.23535,0.1507956,59.58719,0,0,277.1053
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,58.18157,58.18157,0,0,0,58.18157,0,0,7.105427E-15,0,61.24376,58.18157,0,0,109.638,220.084,0,61.24376,-61.24376,251.4325,59.86477,0.1507956,63.99973,0,0,220.084
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.7756,44.7756,0,0,0,44.7756,0,0,0,0,47.13221,44.7756,0,0,177.6866,158.8403,0,47.13221,-47.13221,201.7508,48.03581,0.1507956,49.25316,0,0,158.8403
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,21.38443,21.38443,0,0,0,21.38443,0,0,0,0,22.50993,21.38443,0,0,230.0557,111.7081,0,22.50993,-22.50993,178.0233,42.38641,0.1507956,23.52287,0,0,111.7081
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,10.82282,10.82282,0,0,0,10.82282,0,0,0,0,11.39244,10.82282,0,0,255.0668,89.19814,0,11.39244,-11.39244,166.0146,39.5272,0.1507956,11.9051,0,0,89.19814
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,34.75524,34.75524,0,0,0,34.75524,0,0,7.105427E-15,0,36.58446,34.75524,0,0,267.725,77.8057,0,36.58446,-36.58446,127.4512,30.34546,0.1507956,38.23076,0,0,77.8057
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,18.22258,18.22258,0,0,0,18.22258,0,0,3.552714E-15,0,19.18167,18.22258,0,0,308.3744,41.22124,0,19.18167,-19.18167,107.2319,25.53136,0.1507956,20.04484,0,0,41.22124
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329.6874,22.03958,0,0,0,107.2319,25.53136,0.1507956,0,0,0,22.03958
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,19.05596,19.05596,81,0,22.761,19.05596,0,0,0,0,0,0,61.94403,58.84683,329.6874,22.03958,58.84683,0,58.84683,163.0589,38.82348,0.1509248,20.96156,0,81,22.03958
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,22.57526,22.57526,81,0,22.761,22.57526,0,0,0,0,0,0,58.42474,55.5035,270.8405,75.00172,55.5035,0,55.5035,215.7142,51.36041,0.1510515,24.83279,0,81,75.00172
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,215.3371,124.9549,68.7,0,68.7,280.8887,66.87813,0.1511184,0,0,81,124.9549
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,64.91602,64.91602,81,0,22.761,64.91602,1.427333,0,0,0.926568,0,0,16.08399,15.27979,146.6371,186.7849,16.20636,0,16.20636,296.2634,70.53876,0.1511549,71.40762,0.7412544,81,187.7114
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,54.07546,54.07546,81,0,22.761,54.07546,30.34376,0,0,16.40853,0,0,26.92454,25.57832,130.4307,201.3706,41.98684,0,41.98684,336.0956,80.02261,0.1512429,59.48301,13.12682,81,217.7791
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,117.7607,117.7607,81,0,22.761,117.7607,36.5317,0,0,43.02,38.69552,36.76075,0,0,88.44386,239.1588,4.324477,0,4.324477,340.1982,80.9994,0.1512508,129.5368,34.416,81,282.1787
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,47.01872,47.01872,0,0,0,47.01872,158.6853,0,0,74.61182,49.49339,47.01872,0,0,84.11938,243.0508,25.11843,0,25.11843,364.0276,86.67307,0.1511912,51.7206,59.68946,0,317.6626
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,22.30792,22.30792,0,0,0,22.30792,434.3497,14.41142,0,96.89439,23.48202,22.30792,0,0,59.00095,265.6574,59.00095,0,59.00095,420.0009,100,0.1510512,24.53871,77.51552,0,362.5518
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,49.25913,49.25913,0,0,0,49.25913,199.261,46.30251,0,98.15422,51.85171,49.25913,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,54.18504,78.52338,0,416.9124
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,4.103776,4.103776,0,0,0,4.103776,2512.923,98.80499,0,103.1248,4.319765,4.103776,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,4.514154,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,60.96741,60.96741,0,0,0,60.96741,183.1601,47.49178,0,111.668,64.17622,60.96741,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,67.06416,89.3344,0,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,42.21403,42.21403,0,0,0,42.21403,209.1908,43.87206,0,88.30788,44.43582,42.21403,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,46.43543,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,37.58858,37.58858,0,0,0,37.58858,160.8118,20.87995,0,60.44688,39.56693,37.58858,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,41.34744,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,20.57985,20.57985,0,0,0,20.57985,248.9509,29.57071,0,51.23371,21.66299,20.57985,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,22.63783,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,80.6442,80.6442,53.96003,0,15.91989,80.6442,34.83029,0,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1510512,88.70863,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,111.9767,111.9767,81,0,22.761,111.9767,4.64243,7.105427E-15,0,5.19844,32.60707,30.97671,0,0,0,318.7582,0,27.40863,-27.40863,391.1096,93.12115,0.1510512,123.1744,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.45403,291.3496,0,0,0,391.1096,93.12115,0.1510512,0,0,0,291.3496
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,10.67494,10.67494,0,0,0,10.67494,0,0,0,0,11.23678,10.67494,0,0,30.45403,291.3496,0,11.23678,-11.23678,379.265,90.30101,0.1510512,11.74243,0,0,291.3496
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,16.37257,16.37257,0,0,0,16.37257,0,0,0,0,17.23429,16.37257,0,0,42.93934,280.1128,0,17.23429,-17.23429,361.0985,85.97565,0.1510512,18.00983,0,0,280.1128
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,26.369,26.369,0,0,0,26.369,0,0,3.552714E-15,0,27.75684,26.369,0,0,62.08855,262.8785,0,27.75684,-27.75684,331.8402,79.00941,0.1510512,29.0059,0,0,262.8785
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.91,32.91,0,0,0,32.91,0,0,0,0,34.64211,32.91,0,0,92.92947,235.1217,0,34.64211,-34.64211,295.3242,70.31515,0.1510512,36.201,0,0,235.1217
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,11.46,11.46,0,0,0,11.46,0,0,1.776357E-15,0,12.06316,11.46,0,0,131.4207,200.4796,0,12.06316,-12.06316,282.6085,67.28761,0.1510512,12.606,0,0,200.4796
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.980701,2.980701,0,0,0,2.980701,0,0,0,0,3.13758,2.980701,0,0,144.8242,188.4164,0,3.13758,-3.13758,279.3012,66.50016,0.1510512,3.278771,0,0,188.4164
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,17.2258,17.2258,0,0,0,17.2258,0,0,0,0,18.13242,17.2258,0,0,148.3104,185.2789,0,18.13242,-18.13242,260.188,61.94939,0.1510512,18.94838,0,0,185.2789
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,18.86476,18.86476,0,0,0,18.86476,0,0,0,0,19.85764,18.86476,0,0,168.4576,167.1464,0,19.85764,-19.85764,239.2562,56.96564,0.1510512,20.75124,0,0,167.1464
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,16.66177,16.66177,0,0,0,16.66177,0,0,0,0,17.5387,16.66177,0,0,190.5216,147.2888,0,17.5387,-17.5387,220.7688,52.56388,0.1510512,18.32794,0,0,147.2888
