Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,23.70568,23.70568,0,0,0,23.70568,0,0,0,0,24.95334,23.70568,0,0,210.009,129.7501,0,24.95334,-24.95334,194.4656,46.30125,0.1510512,26.07624,0,0,129.7501
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,237.735,104.7967,1.489381,0,1.489381,195.8786,46.63766,0.1510477,0,1.191504,0,106.2861
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,43.23927,43.23927,0,0,0,43.23927,44.82209,0,7.105427E-15,19.38074,45.51502,43.23927,0,0,236.2456,106.1372,0,26.13428,-26.13428,168.3306,40.07864,0.1510477,47.5632,15.5046,0,125.5179
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,43.84382,43.84382,0,0,0,43.84382,58.59451,0,0,25.69007,46.15139,43.84382,0,0,265.2837,80.0029,0,20.46132,-20.46132,146.7625,34.94338,0.1510477,48.22821,20.55206,0,105.693
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,43.45105,43.45105,0,0,0,43.45105,90.94482,0,0,39.51647,45.73794,43.45105,0,0,288.0185,59.54158,0,6.221469,-6.221469,140.2045,33.38196,0.1510477,47.79615,31.61318,0,99.05805
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,30.84678,30.84678,0,0,0,30.84678,153.1169,0,0,47.23165,32.47029,30.84678,0,0,294.9312,53.32011,14.76135,0,14.76135,154.2083,36.7162,0.1510127,33.93146,37.78532,0,100.5518
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,8.32962,8.32962,0,0,0,8.32962,793.9396,0,0,66.13216,8.768022,8.32962,0,0,280.1699,66.60533,57.36413,0,57.36413,208.6287,49.67341,0.150877,9.162582,52.90572,0,132.7375
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,27.23461,27.23461,0,0,0,27.23461,380.9172,0,0,103.7413,28.668,27.23461,0,0,222.8058,118.233,75.07328,0,75.07328,279.8495,66.6307,0.1506997,29.95807,82.99303,0,221.9743
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,64.80816,64.80816,81,0,22.761,64.80816,146.7421,0,0,95.10088,0,0,16.19184,15.38225,147.7325,185.799,110.4831,0,110.4831,384.663,91.58625,0.1507064,71.28898,76.08071,81,280.8999
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,91.31236,91.31236,81,0,22.761,91.31236,52.63988,0,0,48.06672,10.85511,10.31235,0,0,37.24934,285.2338,37.21161,0,37.21161,419.9651,99.99148,0.150774,100.4436,38.45337,81,333.3005
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,29.32404,29.32404,0,0,0,29.32404,138.7976,9.795917,0,40.70105,30.86741,29.32404,0,0,0.03772946,318.7243,0.03772946,0,0.03772946,420.0009,100,0.1507739,32.25644,32.56084,0,359.4253
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,21.7925,21.7925,0,0,0,21.7925,157.2732,11.33428,0,34.27376,22.93947,21.7925,0,0,0,318.7582,0,0,0,420.0009,100,0.1507739,23.97175,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,27.1146,27.1146,0,0,0,27.1146,102.0015,0,0,27.65729,28.54168,27.1146,0,0,0,318.7582,0,0.884395,-0.884395,419.0686,99.77804,0.1507739,29.82606,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,3.967113,0,4.949774,0,0,0,0,0.9826611,317.8738,0.9826611,0,0.9826611,420.0009,100,0.1507716,0,3.959819,0,322.8236
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.71689,47.71689,0,0,0,47.71689,0,0,0,0,50.22831,47.71689,0,0,0,318.7582,0,50.22831,-50.22831,367.0556,87.394,0.1507716,52.48858,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,44.13027,44.13027,0,0,0,44.13027,0,0,0,0,46.45292,44.13027,0,0,55.80923,268.5299,0,46.45292,-46.45292,318.0899,75.73553,0.1507716,48.5433,0,0,268.5299
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,41.26015,41.26015,0,0,0,41.26015,0,0,0,0,43.43174,41.26015,0,0,107.4236,222.077,0,43.43174,-43.43174,272.3088,64.8353,0.1507716,45.38617,0,0,222.077
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,6.623806,6.623806,0,0,0,6.623806,0,0,8.881784E-16,0,6.972428,6.623806,0,0,155.6811,178.6453,0,6.972428,-6.972428,264.9592,63.0854,0.1507716,7.286187,0,0,178.6453
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,62.53443,62.53443,81,0,22.761,62.53443,0,0,0,0,0,0,18.46557,17.54229,163.4282,171.6728,17.54229,0,17.54229,281.6013,67.0478,0.1508113,68.78787,0,81,171.6728
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.5677731,0.5677731,72.88356,0,20.70754,0.5677731,0,0,0,0,0,0,72.31579,68.7,145.8859,187.4609,68.7,0,68.7,346.7758,82.56551,0.1508805,0.6245505,0,81,187.4609
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,9.215475,9.215475,0,0,0,9.215475,0,0,0,0,9.7005,9.215475,0,0,77.18591,249.2909,0,9.7005,-9.7005,336.5506,80.13094,0.1508805,10.13702,0,0,249.2909
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,13.65719,13.65719,0,0,0,13.65719,0,0,1.776357E-15,0,14.37599,13.65719,0,0,87.96425,239.5904,0,14.37599,-14.37599,321.397,76.52294,0.1508805,15.0229,0,0,239.5904
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,15.86199,15.86199,0,0,0,15.86199,0,0,1.776357E-15,0,16.69683,15.86199,0,0,103.9376,225.2144,0,16.69683,-16.69683,303.797,72.33247,0.1508805,17.44818,0,0,225.2144
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,35.27426,35.27426,0,0,0,35.27426,0,0,7.105427E-15,0,37.1308,35.27426,0,0,122.4896,208.5176,0,37.1308,-37.1308,264.6577,63.01361,0.1508805,38.80169,0,0,208.5176
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,17.64846,17.64846,0,0,0,17.64846,0,0,3.552714E-15,0,18.57733,17.64846,0,0,163.746,171.3868,0,18.57733,-18.57733,245.0755,58.35119,0.1508805,19.41331,0,0,171.3868
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,26.35975,26.35975,0,0,0,26.35975,5.779364,0,3.552714E-15,1.523426,27.74711,26.35975,0,0,184.3875,152.8095,0,26.22368,-26.22368,217.4333,51.76973,0.1508805,28.99573,1.218741,0,154.3329
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,61.53599,61.53599,0,0,0,61.53599,24.6776,0,7.105427E-15,15.18561,64.77473,61.53599,0,0,213.5249,126.5858,0,49.58912,-49.58912,165.1618,39.32415,0.1508805,67.68959,12.14849,0,141.7714
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,35.44405,35.44405,0,0,0,35.44405,102.8497,0,0,36.45409,37.30952,35.44405,0,0,268.624,76.99667,0,0.8554353,-0.8554353,164.2601,39.10946,0.1508805,38.98845,29.16327,0,113.4508
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.040032,3.040032,0,0,0,3.040032,1552.38,0,0,47.19286,3.200034,3.040032,0,0,269.5744,76.14123,43.99282,0,43.99282,205.9953,49.04641,0.1507771,3.344035,37.75429,0,123.3341
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,225.5816,115.7348,50.09681,0,50.09681,253.5213,60.3621,0.1506595,0,40.07745,0,165.8316
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,4.301473,4.301473,0,0,0,4.301473,1307.854,0,0,56.25699,4.527866,4.301473,0,0,175.4848,160.8219,51.72913,0,51.72913,302.5959,72.04649,0.1505382,4.73162,45.00559,0,217.0789
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,58.96562,58.96562,0,0,0,58.96562,110.4016,0,0,65.09901,62.06908,58.96562,0,0,123.7557,207.3781,3.029926,0,3.029926,305.4703,72.73089,0.1505311,64.86218,52.0792,0,272.4771
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,0,0,69.06541,0,0,0,0,120.7258,210.105,69.06541,0,69.06541,370.9915,88.33114,0.1503696,0,55.25233,0,279.1705
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,18.69642,18.69642,0,0,0,18.69642,306.3844,0,0,57.28291,19.68044,18.69642,0,0,51.66034,272.2639,37.60247,0,37.60247,406.6644,96.82465,0.1502817,20.56606,45.82633,0,329.5468
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,4.889704,4.889704,0,0,0,4.889704,275.0712,0,0,13.45017,5.147057,4.889704,0,0,14.05787,306.1061,8.303109,0,8.303109,414.5414,98.70013,0.1502624,5.378675,10.76013,0,319.5563
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,33.47041,33.47041,0,0,0,33.47041,91.20575,0,0,30.52694,35.23201,33.47041,0,0,5.754764,313.5789,0,4.705072,-4.705072,409.5818,97.51929,0.1502624,36.81745,24.42155,0,344.1059
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,10.98262,308.8739,9.352702,0,9.352702,418.4546,99.63184,0.1502405,0,7.482162,0,318.2266
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,20.30003,20.30003,0,0,0,20.30003,25.89713,0,0,5.257124,21.36845,20.30003,0,0,1.62992,317.2913,0,16.11132,-16.11132,401.4717,95.58832,0.1502405,22.33003,4.2057,0,322.5484
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,18.21642,18.21642,0,0,0,18.21642,0,0,0,0,19.17518,18.21642,0,0,19.53139,301.18,0,19.17518,-19.17518,381.2593,90.77585,0.1502405,20.03806,0,0,301.18
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,97.63858,97.63858,81,0,22.761,97.63858,0,0,0,0,17.5143,16.63858,0,0,40.83714,282.0048,0,17.5143,-17.5143,362.7976,86.38022,0.1502405,107.4024,0,81,282.0048
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,15.12878,15.12878,0,0,0,15.12878,0,0,1.776357E-15,0,15.92503,15.12878,0,0,60.29747,264.4905,0,15.92503,-15.92503,346.0112,82.38345,0.1502405,16.64166,0,0,264.4905
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,11.3603,11.3603,0,0,0,11.3603,0,0,1.776357E-15,0,11.95821,11.3603,0,0,77.99195,248.5655,0,11.95821,-11.95821,333.4061,79.38225,0.1502405,12.49633,0,0,248.5655
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,15.44011,15.44011,0,0,0,15.44011,0,0,1.776357E-15,0,16.25274,15.44011,0,0,91.27886,236.6073,0,16.25274,-16.25274,316.2742,75.30323,0.1502405,16.98412,0,0,236.6073
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.93377,49.93377,0,0,0,49.93377,0,0,7.105427E-15,0,52.56186,49.93377,0,0,109.3375,220.3545,0,52.56186,-52.56186,260.8691,62.11158,0.1502405,54.92715,0,0,220.3545
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,51.95648,51.95648,0,0,0,51.95648,0,0,7.105427E-15,0,54.69103,51.95648,0,0,167.7395,167.7926,0,54.69103,-54.69103,203.2197,48.38556,0.1502405,57.15213,0,0,167.7926
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,45.13781,45.13781,0,0,0,45.13781,0,0,7.105427E-15,0,47.51348,45.13781,0,0,228.5074,113.1016,0,47.51348,-47.51348,153.1361,36.46091,0.1502405,49.65159,0,0,113.1016
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,30.91345,30.91345,0,0,0,30.91345,0,0,7.105427E-15,0,32.54048,30.91345,0,0,281.3001,65.58813,0,32.54048,-32.54048,118.8354,28.2941,0.1502405,34.0048,0,0,65.58813
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,35.15713,35.15713,81,0,22.761,35.15713,0,0,0,0,0,0,45.84287,43.55073,317.4562,33.04765,43.55073,0,43.55073,160.1513,38.13119,0.150339,38.67284,0,81,33.04765
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,273.9055,72.24331,68.7,0,68.7,225.3258,53.6489,0.1504057,0,0,81,72.24331
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.598204,2.598204,74.91399,0,21.22124,2.598204,28.87234,0,0,0.7501622,0,0,72.31579,68.7,205.2055,134.0733,69.45016,0,69.45016,291.2121,69.33607,0.1504819,2.858024,0.6001298,81,134.8235
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,26.0447,26.0447,81,0,22.761,26.0447,23.78118,0,0,6.193737,0,0,54.9553,52.20753,135.7553,196.5785,58.40127,0,58.40127,346.6164,82.52754,0.1506102,28.64917,4.954989,81,202.7722
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,25.37885,25.37885,0,0,0,25.37885,68.76147,0,3.552714E-15,17.45087,26.71458,25.37885,0,0,77.35403,249.1396,0,9.263709,-9.263709,336.8516,80.20259,0.1506102,27.91674,13.9607,0,266.5905
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,77.17142,77.17142,81,0,22.761,77.17142,39.60263,0,0,30.56191,0,0,3.828582,3.637153,87.64704,239.8759,34.19907,0,34.19907,369.2957,87.92736,0.1506734,84.88856,24.44953,81,270.4378
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,41.2235,41.2235,0,0,0,41.2235,87.0741,0,0,35.89499,43.39315,41.2235,0,0,53.44797,270.6551,0,7.498168,-7.498168,361.3919,86.04551,0.1506734,45.34584,28.71599,0,306.55
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,30.78101,30.78101,0,0,0,30.78101,162.1171,0,0,49.90126,32.40106,30.78101,0,0,61.77927,263.1569,17.5002,0,17.5002,377.994,89.9984,0.1506326,33.85911,39.92101,0,313.0581
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,62.99434,62.99434,64.78496,0,18.65859,62.99434,67.29844,0,0,42.39421,0,0,1.790619,1.701088,44.27907,278.9071,44.09529,0,44.09529,419.8265,99.95849,0.1507127,69.29378,33.91537,81,321.3013
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,12.08808,12.08808,0,0,0,12.08808,556.2762,54.33506,0,67.24313,12.7243,12.08808,0,0,0.1837741,318.5928,0.1837741,0,0.1837741,420.0009,100,0.1507122,13.29689,53.79451,0,385.836
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,64.07996,64.07996,30.2901,0,9.931396,64.07996,55.50607,0,0,35.56826,35.56826,33.78985,0,0,0,318.7582,0,0,0,420.0009,100,0.1507122,70.48795,28.45461,81,354.3265
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,26.58247,26.58247,0,0,0,26.58247,57.29622,0,3.552714E-15,15.23075,27.98155,26.58247,0,0,0,318.7582,0,12.7508,-12.7508,406.5603,96.79988,0.1507122,29.24072,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,33.83575,33.83575,0,0,0,33.83575,6.972477,0,0,2.35919,35.61658,33.83575,0,0,14.16755,306.0074,0,33.25739,-33.25739,371.5039,88.45315,0.1507122,37.21933,1.887352,0,308.3666
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,68.4595,68.4595,81,0,22.761,68.4595,16.82369,0,0,11.51741,0,0,12.5405,11.91347,51.12021,272.75,23.43089,0,23.43089,393.7325,93.74563,0.1507596,75.30545,9.213931,81,284.2675
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,20.91831,20.91831,0,0,0,20.91831,19.97996,0,0,4.17947,22.01928,20.91831,0,0,27.68932,293.8378,0,17.83981,-17.83981,374.9276,89.2683,0.1507596,23.01014,3.343575,0,298.0173
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,66.48176,66.48176,81,0,22.761,66.48176,0,0,0,0,0,0,14.51824,13.79233,47.51133,275.998,13.79233,0,13.79233,388.0122,92.38367,0.1507905,73.12994,0,81,275.998
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,22.0516,22.0516,0,0,0,22.0516,0,0,0,0,23.21221,22.0516,0,0,33.719,288.4111,0,23.21221,-23.21221,363.5444,86.55801,0.1507905,24.25676,0,0,288.4111
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,119.1794,119.1794,81,0,22.761,119.1794,0,0,0,0,40.1888,38.17936,0,0,59.51034,265.1989,0,40.1888,-40.1888,321.1817,76.47167,0.1507905,131.0973,0,81,265.1989
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,63.74261,63.74261,81,0,22.761,63.74261,0,0,0,0,0,0,17.25739,16.39452,104.1646,225.0101,16.39452,0,16.39452,336.7349,80.17481,0.1508273,70.11687,0,81,225.0101
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.22803,39.22803,0,0,0,39.22803,0,0,0,0,41.29267,39.22803,0,0,87.77004,239.7652,0,41.29267,-41.29267,293.2086,69.81142,0.1508273,43.15084,0,0,239.7652
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.54501,1.54501,0,0,0,1.54501,0,0,2.220446E-16,0,1.626326,1.54501,0,0,133.6508,198.4725,0,1.626326,-1.626326,291.4943,69.40326,0.1508273,1.699511,0,0,198.4725
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,58.75973,58.75973,0,0,0,58.75973,0,0,7.105427E-15,0,61.85234,58.75973,0,0,135.4578,196.8462,0,61.85234,-61.85234,226.2962,53.87994,0.1508273,64.6357,0,0,196.8462
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.342,38.342,0,0,0,38.342,0,0,7.105427E-15,0,40.36,38.342,0,0,204.1826,134.9939,0,40.36,-40.36,183.753,43.75063,0.1508273,42.1762,0,0,134.9939
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.98098,46.98098,0,0,0,46.98098,0,0,0,0,49.45367,46.98098,0,0,249.0271,94.63385,0,49.45367,-49.45367,131.6243,31.33905,0.1508273,51.67908,0,0,94.63385
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,38.14888,38.14888,0,0,0,38.14888,0,0,7.105427E-15,0,40.15671,38.14888,0,0,303.9756,45.18018,0,40.15671,-40.15671,89.29537,21.26076,0.1508273,41.96376,0,0,45.18018
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,43.72654,43.72654,81,0,22.761,43.72654,0,0,0,0,0,0,37.27346,35.40979,348.5942,5.023471,35.40979,0,35.40979,122.888,29.259,0.1509065,48.09919,0,81,5.023471
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,45.94686,45.94686,81,0,22.761,45.94686,3.074823,0,0,1.412785,0,0,35.05314,33.30048,313.1844,36.89228,34.71327,0,34.71327,155.8199,37.09991,0.1509835,50.54155,1.130228,81,38.30507
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,36.70181,36.70181,81,0,22.761,36.70181,43.86957,-7.105427E-15,0,16.10092,0,0,44.29819,42.08328,278.4711,68.13422,58.18421,0,58.18421,211.0183,50.24236,0.1511062,40.37199,12.88074,81,84.23515
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,22.87921,22.87921,81,0,22.761,22.87921,132.3979,0,0,30.29159,0,0,58.12079,55.21475,220.2869,120.5,85.50634,0,85.50634,292.1368,69.55624,0.1511701,25.16713,24.23327,81,150.7916
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,48.94603,0,0,72.31579,68.7,134.7806,197.4557,117.646,0,117.646,403.7456,96.12971,0.1511218,0,39.15683,81,246.4017
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,42.70742,42.70742,0,0,0,42.70742,112.7572,0,0,48.15567,44.95517,42.70742,0,0,17.13453,303.3372,3.200492,0,3.200492,406.7819,96.85263,0.1511144,46.97816,38.52453,0,351.4928
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,48.83301,48.83301,0,0,0,48.83301,96.66969,0,0,47.20671,51.40316,48.83301,0,0,13.93404,306.2176,0,4.196451,-4.196451,402.3584,95.79943,0.1511144,53.71631,37.76537,0,353.4243
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,10.96765,10.96765,0,0,0,10.96765,480.1758,22.52233,0,52.66398,11.54489,10.96765,0,0,18.59676,302.0211,18.59676,0,18.59676,420.0009,100,0.1510712,12.06441,42.13119,0,354.6851
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510712,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,38.93393,38.93393,0,0,0,38.93393,126.003,8.074846,0,49.05793,40.98309,38.93393,0,0,0,318.7582,0,0,0,420.0009,100,0.1510712,42.82733,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,30.13358,30.13358,0,0,0,30.13358,66.64571,0,3.552714E-15,20.08274,31.71955,30.13358,0,0,0,318.7582,0,11.63682,-11.63682,407.7346,97.07946,0.1510712,33.14693,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.193549,3.193549,0,0,0,3.193549,642.2346,4.218646,0,20.51007,3.36163,3.193549,0,0,12.9298,307.1214,12.9298,0,12.9298,420.0009,100,0.1510413,3.512904,16.40806,0,327.6315
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,33.09159,33.09159,0,0,0,33.09159,34.77701,0,0,11.50827,34.83326,33.09159,0,0,0,318.7582,0,23.32499,-23.32499,395.4142,94.14603,0.1510413,36.40075,9.206613,0,330.2665
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,77.87073,77.87073,81,0,22.761,77.87073,6.224534,0,0,4.84709,0,0,3.129269,2.972806,25.91666,295.4332,7.819895,0,7.819895,402.8327,95.91237,0.1510565,85.65781,3.877672,81,300.2803
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,60.42773,60.42773,0,0,0,60.42773,0,0,7.105427E-15,0,63.60814,60.42773,0,0,18.09676,302.4711,0,63.60814,-63.60814,335.7839,79.94838,0.1510565,66.4705,0,0,302.4711
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.62507,51.62507,0,0,0,51.62507,0,0,0,0,54.34218,51.62507,0,0,88.77247,238.863,0,54.34218,-54.34218,278.5022,66.30991,0.1510565,56.78758,0,0,238.863
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,25.39596,25.39596,0,0,0,25.39596,0,0,3.552714E-15,0,26.73259,25.39596,0,0,149.1527,184.5208,0,26.73259,-26.73259,250.3236,59.60073,0.1510565,27.93556,0,0,184.5208
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.8555,157.7882,0,0,0,250.3236,59.60073,0.1510565,0,0,0,157.7882
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,5.453368,5.453368,0,0,0,5.453368,0,0,8.881784E-16,0,5.740387,5.453368,0,0,178.8555,157.7882,0,5.740387,-5.740387,244.2727,58.16004,0.1510565,5.998705,0,0,157.7882
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,47.30175,47.30175,0,0,0,47.30175,0,0,7.105427E-15,0,49.79131,47.30175,0,0,185.2338,152.0478,0,49.79131,-49.79131,191.788,45.66372,0.1510565,52.03192,0,0,152.0478
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,53.59642,53.59642,0,0,0,53.59642,0,0,0,0,56.41729,53.59642,0,0,240.5574,102.2565,0,56.41729,-56.41729,132.319,31.50446,0.1510565,58.95607,0,0,102.2565
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,22.29902,22.29902,0,0,0,22.29902,0,0,0,0,23.47265,22.29902,0,0,303.2433,45.83924,0,23.47265,-23.47265,107.5766,25.61343,0.1510565,24.52892,0,0,45.83924
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,4.76761,4.76761,0,0,0,4.76761,0,0,0,0,5.018537,4.76761,0,0,329.324,22.36659,0,5.018537,-5.018537,102.2866,24.35391,0.1510565,5.244371,0,0,22.36659
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,12.29915,12.29915,0,0,0,12.29915,0,0,1.776357E-15,0,12.94648,12.29915,0,0,334.9002,17.34806,0,12.94648,-12.94648,88.63984,21.10468,0.1510565,13.52907,0,0,17.34806
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.256018,3.256018,0,0,0,3.256018,0,0,0,0,3.427388,3.256018,0,0,349.2852,4.401582,0,3.427388,-3.427388,85.02706,20.2445,0.1510565,3.58162,0,0,4.401582
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,31.6362,31.6362,81,0,22.761,31.6362,1.772766,0,0,0.5608358,0,0,49.3638,46.89561,353.0934,0.9741943,47.45645,0,47.45645,130.0482,30.96379,0.1511617,34.79982,0.4486687,81,1.53503
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,33.12455,33.12455,81,0,22.761,33.12455,47.79427,0,0,15.83164,0,0,47.87545,45.48167,305.6369,43.685,61.31331,0,61.31331,188.2151,44.81303,0.1512813,36.43701,12.66531,81,59.51664
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,38.24114,38.24114,81,0,22.761,38.24114,106.8847,0,0,40.87392,0,0,42.75886,40.62092,244.3236,98.86698,81.49483,0,81.49483,265.5279,63.2208,0.151354,42.06525,32.69913,81,139.7409
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,37.03673,37.03673,81,0,22.761,37.03673,160.9211,0,0,59.5999,0,0,43.96327,41.76511,162.8288,172.2123,101.365,0,101.365,361.6912,86.11678,0.1513805,40.7404,47.67992,81,231.8122
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,14.91752,14.91752,0,0,0,14.91752,479.5829,0,0,71.54189,15.70266,14.91752,0,0,61.46376,263.4408,55.83923,0,55.83923,414.6649,98.72955,0.1512514,16.40928,57.23351,0,334.9827
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,14.51531,14.51531,0,0,0,14.51531,646.0247,72.86866,0,93.77245,15.27927,14.51531,0,0,5.624527,313.6961,5.624527,0,5.624527,420.0009,100,0.1512385,15.96684,75.01797,0,407.4686
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1512385,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,25.24446,25.24446,0,0,0,25.24446,345.0878,60.54246,0,87.11558,26.57312,25.24446,0,0,0,318.7582,0,0,0,420.0009,100,0.1512385,27.76891,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1512385,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,44.85257,44.85257,0,0,0,44.85257,141.5156,16.26017,0,63.4734,47.21323,44.85257,0,0,0,318.7582,0,0,0,420.0009,100,0.1512385,49.33783,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,38.79601,38.79601,0,0,0,38.79601,72.04072,0,0,27.94892,40.8379,38.79601,0,0,0,318.7582,0,12.88898,-12.88898,406.4147,96.76521,0.1512385,42.67561,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,67.26286,67.26286,58.93695,0,17.17905,67.26286,34.32088,0,0,23.0852,8.764113,8.325908,0,0,14.32109,305.8692,14.32109,0,14.32109,420.0009,100,0.1512638,73.98914,18.46816,81,328.9544
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,46.26163,46.26163,0,0,0,46.26163,11.32852,0,0,5.24076,48.69645,46.26163,0,0,0,318.7582,0,43.45569,-43.45569,374.1945,89.09376,0.1512638,50.88779,4.192608,0,323.999
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,55.66881,55.66881,0,0,0,55.66881,0,0,7.105427E-15,0,58.59875,55.66881,0,0,48.2841,275.3025,0,58.59875,-58.59875,312.426,74.387,0.1512638,61.23569,0,0,275.3025
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,59.21199,59.21199,0,0,0,59.21199,0,0,7.105427E-15,0,62.32841,59.21199,0,0,113.3938,216.7038,0,62.32841,-62.32841,246.7261,58.74419,0.1512638,65.13319,0,0,216.7038
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,71.28394,71.28394,81,0,22.761,71.28394,0,0,0,0,0,0,9.716063,9.23026,182.6476,154.3754,9.23026,0,9.23026,255.4827,60.82909,0.1512841,78.41233,0,81,154.3754
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,7.188116,7.188116,79.50391,0,22.38249,7.188116,0,0,0,0,0,0,72.31579,68.7,173.4174,162.6826,68.7,0,68.7,320.6572,76.34681,0.1513796,7.906928,0,81,162.6826
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,11.13454,11.13454,81,0,22.761,11.13454,0,0,0,0,0,0,69.86546,66.37218,104.7174,224.5126,66.37218,0,66.37218,383.6234,91.33873,0.1514866,12.24799,0,81,224.5126
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,10.61871,10.61871,0,0,0,10.61871,0,0,0,0,11.17759,10.61871,0,0,38.34517,284.2476,0,11.17759,-11.17759,371.8412,88.53345,0.1514866,11.68058,0,0,284.2476
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,51.7942,51.7942,0,0,0,51.7942,0,0,0,0,54.52021,51.7942,0,0,50.76471,273.07,0,54.52021,-54.52021,314.3719,74.8503,0.1514866,56.97362,0,0,273.07
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,23.07749,23.07749,0,0,0,23.07749,0,0,3.552714E-15,0,24.2921,23.07749,0,0,111.3427,218.5498,0,24.2921,-24.2921,288.7657,68.75361,0.1514866,25.38524,0,0,218.5498
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,25.88201,25.88201,0,0,0,25.88201,0,0,3.552714E-15,0,27.24422,25.88201,0,0,138.3339,194.2577,0,27.24422,-27.24422,260.0478,61.91602,0.1514866,28.47021,0,0,194.2577
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,9.659893,9.659893,0,0,0,9.659893,0,0,0,0,10.16831,9.659893,0,0,168.6053,167.0135,0,10.16831,-10.16831,249.3295,59.36404,0.1514866,10.62588,0,0,167.0135
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,46.26755,46.26755,0,0,0,46.26755,0,0,0,0,48.70268,46.26755,0,0,179.9034,156.8452,0,48.70268,-48.70268,197.9923,47.14094,0.1514866,50.8943,0,0,156.8452
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,27.64706,27.64706,0,0,0,27.64706,4.413513,0,0,1.220206,29.10217,27.64706,0,0,234.0175,108.1425,0,27.88196,-27.88196,168.6022,40.1433,0.1514866,30.41177,0.9761652,0,109.3627
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,54.57565,54.57565,0,0,0,54.57565,26.58891,0,0,14.51107,57.44805,54.57565,0,0,264.9975,80.26051,0,42.93698,-42.93698,123.3426,29.36723,0.1514866,60.03321,11.60886,0,94.77158
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,14.91704,14.91704,0,0,0,14.91704,266.0811,0,0,39.69142,15.70215,14.91704,0,0,312.7052,37.32353,23.98927,0,23.98927,146.1008,34.78585,0.1514313,16.40874,31.75314,0,77.01495
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,24.45504,24.45504,0,0,0,24.45504,283.7108,0,0,69.38161,25.74215,24.45504,0,0,288.7159,58.91388,43.63946,0,43.63946,187.5009,44.64297,0.1513308,26.90055,55.50529,0,128.2955
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,245.0765,98.18938,69.34082,0,69.34082,253.2833,60.30544,0.1511714,0,55.47266,0,167.5302
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,175.7357,160.5961,54.02942,0,54.02942,304.5402,72.50941,0.1510474,0,43.22353,0,214.6255
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,50.26611,50.26611,0,0,0,50.26611,96.70654,0,0,48.61061,52.91169,50.26611,0,0,121.7063,209.2226,0,4.301079,-4.301079,300.0064,71.42995,0.1510474,55.29272,38.88849,0,257.8332
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0,0,48.19793,0,0,0,0,126.4852,204.9215,48.19793,0,48.19793,345.731,82.31673,0.1509369,0,38.55834,0,253.1194
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.473581,3.473581,0,0,0,3.473581,1094.694,0,0,38.02509,3.656401,3.473581,0,0,78.28731,248.2997,34.36869,0,34.36869,378.336,90.07982,0.1508583,3.820939,30.42007,0,286.3247
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,28.70993,28.70993,0,0,0,28.70993,129.4067,0,0,37.15257,30.22098,28.70993,0,0,43.91862,279.2315,6.931588,0,6.931588,384.9119,91.6455,0.1508424,31.58092,29.72205,0,316.384
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,68.95157,68.95157,81,0,22.761,68.95157,24.09439,0,0,16.61346,0,0,12.04843,11.44601,36.98703,285.4699,28.05947,0,28.05947,411.5314,97.98347,0.1508968,75.84673,13.29077,81,302.0833
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,43.97718,43.97718,0,0,0,43.97718,25.77496,0,7.105427E-15,11.3351,46.29177,43.97718,0,0,8.927564,310.7234,0,34.95667,-34.95667,374.6838,89.21026,0.1508968,48.37489,9.068079,0,322.0585
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,73.91975,73.91975,81,0,22.761,73.91975,6.23091,0,0,4.605873,0,0,7.08025,6.726237,47.7683,275.7668,11.33211,0,11.33211,385.4344,91.76992,0.1509197,81.31172,3.684698,81,280.3726
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,29.24529,29.24529,0,0,0,29.24529,0,0,3.552714E-15,0,30.78451,29.24529,0,0,36.4362,285.9656,0,30.78451,-30.78451,352.9847,84.04381,0.1509197,32.16982,0,0,285.9656
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.6412,255.1811,0,0,0,352.9847,84.04381,0.1509197,0,0,0,255.1811
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,46.25018,46.25018,0,0,0,46.25018,0,0,7.105427E-15,0,48.6844,46.25018,0,0,70.6412,255.1811,0,48.6844,-48.6844,301.6668,71.82529,0.1509197,50.87519,0,0,255.1811
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,30.97765,30.97765,0,0,0,30.97765,0,0,3.552714E-15,0,32.60805,30.97765,0,0,124.735,206.4967,0,32.60805,-32.60805,267.295,63.64153,0.1509197,34.07541,0,0,206.4967
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,4.134437,4.134437,0,0,0,4.134437,0,0,0,0,4.352039,4.134437,0,0,160.9661,173.8887,0,4.352039,-4.352039,262.7075,62.54928,0.1509197,4.547881,0,0,173.8887
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.29542,30.29542,0,0,0,30.29542,0,0,3.552714E-15,0,31.88991,30.29542,0,0,165.8017,169.5367,0,31.88991,-31.88991,229.0926,54.54574,0.1509197,33.32496,0,0,169.5367
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,19.82788,19.82788,0,0,0,19.82788,0,0,0,0,20.87145,19.82788,0,0,201.235,137.6467,0,20.87145,-20.87145,207.0921,49.30755,0.1509197,21.81066,0,0,137.6467
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,39.27068,39.27068,0,0,0,39.27068,0,0,7.105427E-15,0,41.33755,39.27068,0,0,224.4255,116.7753,0,41.33755,-41.33755,163.5185,38.9329,0.1509197,43.19775,0,0,116.7753
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,69.17283,69.17283,81,0,22.761,69.17283,0,0,0,0,0,0,11.82717,11.23581,270.3561,75.43774,11.23581,0,11.23581,174.1777,41.47081,0.1509444,76.09011,0,81,75.43774
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,24.45906,24.45906,81,0,22.761,24.45906,0,0,0,0,0,0,56.54094,53.71389,259.1203,85.54997,53.71389,0,53.71389,225.1352,53.60352,0.1510623,26.90497,0,81,85.54997
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,205.4064,133.8925,68.7,0,68.7,290.3098,69.12124,0.1511267,0,0,81,133.8925
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,7.330084,7.330084,79.64587,0,22.41841,7.330084,13.87063,0,0,1.016729,0,0,72.31579,68.7,136.7064,195.7225,69.71673,0,69.71673,356.4489,84.86861,0.1512197,8.063093,0.8133829,81,196.7392
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,35.81507,35.81507,0,0,0,35.81507,32.5456,0,0,11.65623,37.70008,35.81507,0,0,66.98966,258.4675,0,26.04385,-26.04385,328.9962,78.33228,0.1512197,39.39658,9.324986,0,270.1237
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,4.049911,4.049911,0,0,0,4.049911,300.9278,0,0,12.18731,4.263064,4.049911,0,0,95.92727,232.4237,7.924244,0,7.924244,336.5138,80.12218,0.1512016,4.454902,9.749846,0,244.611
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,80.99494,80.99494,81,0,22.761,80.99494,22.80834,0,0,18.4736,0,0,0.005056461,0.004803638,88.00303,239.5555,18.47841,0,18.47841,354.044,84.29602,0.151234,89.09444,14.77888,81,258.0291
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,48.86272,48.86272,0,0,0,48.86272,55.27439,0,7.105427E-15,27.00857,51.43444,48.86272,0,0,69.52462,256.1861,0,24.42587,-24.42587,328.2969,78.16576,0.151234,53.74899,21.60686,0,283.1946
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,96.66447,231.7602,11.54225,0,11.54225,339.2468,80.77289,0.1512076,0,9.2338,0,243.3024
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,41.90029,41.90029,0,0,0,41.90029,67.74058,0,0,28.3835,44.10557,41.90029,0,0,85.12222,242.1482,0,15.72207,-15.72207,322.6743,76.82706,0.1512076,46.09032,22.7068,0,270.5317
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,60.16536,60.16536,0,0,0,60.16536,44.74247,0,7.105427E-15,26.91947,63.33196,60.16536,0,0,102.5912,226.4261,0,36.41249,-36.41249,284.2921,67.68848,0.1512076,66.1819,21.53558,0,253.3456
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,143.0495,190.0137,51.1713,0,51.1713,332.8375,79.24687,0.1510909,0,40.93704,0,241.185
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,8.684731,8.684731,0,0,0,8.684731,433.0999,0,0,37.61356,9.141822,8.684731,0,0,91.87821,236.0678,28.47174,0,28.47174,359.8482,85.67797,0.151026,9.553205,30.09085,0,273.6814
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,63.40647,261.6924,7.647544,0,7.647544,367.1033,87.40536,0.1510086,0,6.118035,0,269.3399
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,55.75892,268.5752,12.55069,0,12.55069,379.0099,90.24027,0.15098,0,10.04055,0,281.1259
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,40.91786,40.91786,0,0,0,40.91786,12.80175,0,7.105427E-15,5.238204,43.07143,40.91786,0,0,43.20824,279.8708,0,37.83323,-37.83323,339.1302,80.74512,0.15098,45.00965,4.190563,0,285.109
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,16.76901,16.76901,0,0,0,16.76901,0,0,0,0,17.65159,16.76901,0,0,85.24516,242.0376,0,17.65159,-17.65159,320.5238,76.31503,0.15098,18.44591,0,0,242.0376
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,62.34008,62.34008,0,0,0,62.34008,0,0,0,0,65.62114,62.34008,0,0,104.858,224.386,0,65.62114,-65.62114,251.353,59.84584,0.15098,68.57409,0,0,224.386
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,59.76637,59.76637,0,0,0,59.76637,0,0,7.105427E-15,0,62.91196,59.76637,0,0,177.7704,158.7649,0,62.91196,-62.91196,185.038,44.05658,0.15098,65.743,0,0,158.7649
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,18.83922,18.83922,0,0,0,18.83922,0,0,0,0,19.83076,18.83922,0,0,247.6726,95.8529,0,19.83076,-19.83076,164.1345,39.07957,0.15098,20.72314,0,0,95.8529
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,52.36337,52.36337,0,0,0,52.36337,0,0,7.105427E-15,0,55.11933,52.36337,0,0,269.7068,76.02214,0,55.11933,-55.11933,106.0337,25.24606,0.15098,57.5997,0,0,76.02214
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,67.56481,67.56481,81,0,22.761,67.56481,0,0,0,0,0,0,13.43519,12.76343,330.9505,20.90281,12.76343,0,12.76343,118.1421,28.12902,0.1510079,74.3213,0,81,20.90281
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,14.50376,14.50376,81,0,22.761,14.50376,0,0,0,0,0,0,66.49625,63.17143,318.187,32.3899,63.17143,0,63.17143,178.0718,42.39796,0.1511214,15.95413,0,81,32.3899
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,11.01367,11.01367,81,0,22.761,11.01367,0,0,0,0,0,0,69.98633,66.48701,255.0156,89.24419,66.48701,0,66.48701,241.1469,57.41582,0.1512271,12.11504,0,81,89.24419
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,42.34209,42.34209,81,0,22.761,42.34209,0,0,0,0,0,0,38.65791,36.72501,188.5286,149.0825,36.72501,0,36.72501,275.9873,65.71114,0.151307,46.5763,0,81,149.0825
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,151.8036,182.135,68.7,0,68.7,341.1619,81.22885,0.1513707,0,0,81,182.135
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,17.38359,17.38359,0,0,0,17.38359,0,0,3.552714E-15,0,18.29852,17.38359,0,0,83.10357,243.965,0,18.29852,-18.29852,321.8735,76.63641,0.1513707,19.12195,0,0,243.965
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,11.30166,11.30166,0,0,0,11.30166,3.441347,0,0,0.3889295,11.89649,11.30166,0,0,103.4353,225.6665,0,11.50756,-11.50756,309.7435,73.74831,0.1513707,12.43183,0.3111436,0,226.0554
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,41.65139,41.65139,0,0,0,41.65139,16.63807,0,0,6.929986,43.84357,41.65139,0,0,116.2214,214.1589,0,36.91359,-36.91359,270.8332,64.48396,0.1513707,45.81653,5.543989,0,221.0889
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,105.5599,105.5599,81,0,22.761,105.5599,11.10417,0,0,11.72155,25.85254,24.55991,0,0,157.2365,177.2453,0,14.13099,-14.13099,255.9378,60.93745,0.1513707,116.1159,9.377242,81,188.9669
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,8.848648,8.848648,81,0,22.761,8.848648,214.7766,0,0,19.00482,0,0,72.15135,68.54379,172.9376,163.1144,87.54861,0,87.54861,338.9937,80.71262,0.1514281,9.733513,15.20386,81,182.1192
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,85.38902,241.9081,14.46858,0,14.46858,352.7198,83.98074,0.1513952,0,11.57487,0,256.3767
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,31.59631,31.59631,0,0,0,31.59631,33.52275,0,0,10.59195,33.25927,31.59631,0,0,70.92043,254.9298,0,22.66732,-22.66732,328.8264,78.29183,0.1513952,34.75594,8.473562,0,265.5218
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,45.82562,45.82562,0,0,0,45.82562,20.31917,0,7.105427E-15,9.311387,48.2375,45.82562,0,0,96.10635,232.2625,0,38.92611,-38.92611,287.7946,68.52239,0.1513952,50.40818,7.44911,0,241.5739
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,53.4879,53.4879,0,0,0,53.4879,39.70926,0,0,21.23965,56.30305,53.4879,0,0,139.3576,193.3364,0,35.0634,-35.0634,250.8346,59.7224,0.1513952,58.83669,16.99172,0,214.576
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,59.33512,59.33512,0,0,0,59.33512,20.85053,0,7.105427E-15,12.37169,62.45802,59.33512,0,0,178.3169,158.273,0,50.08633,-50.08633,198.0389,47.15203,0.1513952,65.26863,9.897352,0,170.6447
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,233.9684,108.1867,14.08038,0,14.08038,211.3968,50.33246,0.1513633,0,11.2643,0,122.2671
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,20.97823,20.97823,0,0,0,20.97823,36.7721,0,3.552714E-15,7.714136,22.08234,20.97823,0,0,219.888,120.859,0,14.36821,-14.36821,196.2513,46.72641,0.1513633,23.07605,6.171309,0,128.5732
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,67.37546,67.37546,81,0,22.761,67.37546,9.072472,0,0,6.112619,0,0,13.62454,12.94331,235.8527,106.4908,19.05593,0,19.05593,214.3294,51.0307,0.1514019,74.11301,4.890096,81,112.6034
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,11.42867,11.42867,81,0,22.761,11.42867,46.11301,0,0,5.270103,0,0,69.57133,66.09277,216.7968,123.6411,71.36287,0,71.36287,282.0302,67.1499,0.1514958,12.57154,4.216083,81,128.9113
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.275645,3.275645,75.59143,0,21.39263,3.275645,0,0,0,0,0,0,72.31579,68.7,145.4339,187.8677,68.7,0,68.7,347.2047,82.66762,0.1515729,3.603209,0,81,187.8677
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.73389,249.6977,0,0,0,347.2047,82.66762,0.1515729,0,0,0,249.6977
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.73389,249.6977,0,0,0,347.2047,82.66762,0.1515729,0,0,0,249.6977
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.73389,249.6977,0,0,0,347.2047,82.66762,0.1515729,0,0,0,249.6977
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,41.96996,41.96996,0,0,0,41.96996,0,0,0,0,44.17891,41.96996,0,0,76.73389,249.6977,0,44.17891,-44.17891,300.636,71.57986,0.1515729,46.16695,0,0,249.6977
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,55.42406,55.42406,0,0,0,55.42406,0,0,7.105427E-15,0,58.34112,55.42406,0,0,125.8216,205.5188,0,58.34112,-58.34112,239.1391,56.93777,0.1515729,60.96647,0,0,205.5188
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,18.72532,18.72532,0,0,0,18.72532,0,0,0,0,19.71086,18.72532,0,0,190.645,147.1777,0,19.71086,-19.71086,218.362,51.99085,0.1515729,20.59785,0,0,147.1777
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,20.75584,20.75584,0,0,0,20.75584,0,0,3.552714E-15,0,21.84826,20.75584,0,0,212.546,127.4668,0,21.84826,-21.84826,195.3319,46.50751,0.1515729,22.83143,0,0,127.4668
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,30.40275,30.40275,0,0,0,30.40275,0,0,0,0,32.0029,30.40275,0,0,236.8218,105.6186,0,32.0029,-32.0029,161.5979,38.47562,0.1515729,33.44303,0,0,105.6186
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,15.06082,15.06082,0,0,0,15.06082,0,0,1.776357E-15,0,15.85349,15.06082,0,0,272.3806,73.61569,0,15.85349,-15.85349,144.8869,34.4968,0.1515729,16.5669,0,0,73.61569
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.9956,57.7622,0,0,0,144.8869,34.4968,0.1515729,0,0,0,57.7622
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,289.9956,57.7622,0.6501261,0,0.6501261,145.5036,34.64365,0.1515714,0,0.5201009,0,58.41232
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,47.55037,47.55037,0,0,0,47.55037,10.50341,0,7.105427E-15,4.994412,50.05302,47.55037,0,0,289.3455,58.34731,0,45.05861,-45.05861,98.0077,23.33512,0.1515714,52.3054,3.995529,0,63.34172
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,47.46538,47.46538,81,0,22.761,47.46538,12.46856,0,0,5.918251,0,0,33.53462,31.85789,339.4106,13.28871,37.77614,0,37.77614,133.8453,31.86786,0.1516503,52.21192,4.734601,81,19.20696
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,52.3684,52.3684,81,0,22.761,52.3684,21.00363,0,0,10.99927,0,0,28.6316,27.20002,301.6344,47.28724,38.19929,0,38.19929,170.0843,40.49619,0.1517279,57.60524,8.799414,81,58.2865
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,77.33937,77.33937,81,0,22.761,77.33937,7.971486,0,0,6.165098,0,0,3.660627,3.477595,263.4352,81.6666,9.642693,0,9.642693,179.2322,42.67424,0.151746,85.07331,4.932078,81,87.83169
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,3.93411,0,0,72.31579,68.7,253.7924,90.34502,72.63411,0,72.63411,248.1389,59.08058,0.1517999,0,3.147288,81,94.27913
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,56.1992,56.1992,81,0,22.761,56.1992,13.0136,0,0,7.313539,0,0,24.8008,23.56076,181.1583,155.7157,30.8743,0,30.8743,277.4289,66.05436,0.1518631,61.81912,5.850831,81,163.0293
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,13.42401,0,0,72.31579,68.7,150.284,183.5026,82.12401,0,82.12401,355.3386,84.60425,0.1518954,0,10.73921,81,196.9266
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,21.46819,21.46819,0,0,0,21.46819,74.36018,0,3.552714E-15,15.96379,22.5981,21.46819,0,0,68.16004,257.4142,0,6.63431,-6.63431,348.3454,82.93921,0.1518954,23.61501,12.77103,0,273.378
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,29.99418,29.99418,0,0,0,29.99418,27.09385,0,3.552714E-15,8.126578,31.57282,29.99418,0,0,75.53149,250.7799,0,23.44624,-23.44624,323.6309,77.05482,0.1518954,32.9936,6.501262,0,258.9065
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,77.00661,77.00661,81,0,22.761,77.00661,9.406947,0,0,7.243972,0,0,3.993386,3.793716,101.5829,227.3336,11.03769,0,11.03769,334.1021,79.54797,0.151916,84.70728,5.795177,81,234.5776
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,6.519283,0,0,72.31579,68.7,90.54519,237.2676,75.21928,0,75.21928,405.4614,96.53824,0.1519637,0,5.215426,81,243.7868
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,51.72363,51.72363,0,0,0,51.72363,9.776871,0,7.105427E-15,5.056952,54.44593,51.72363,0,0,15.3259,304.9649,0,49.38898,-49.38898,353.4008,84.14289,0.1519637,56.896,4.045562,0,310.0219
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,101.6466,101.6466,81,0,22.761,101.6466,0,0,0,0,21.73331,20.64664,0,0,70.20255,255.5759,0,21.73331,-21.73331,330.4919,78.6884,0.1519637,111.8113,0,81,255.5759
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,14.64384,14.64384,81,0,22.761,14.64384,0,0,0,0,0,0,66.35616,63.03835,94.35066,233.8426,63.03835,0,63.03835,390.2954,92.92728,0.1520751,16.10823,0,81,233.8426
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,41.94901,41.94901,0,0,0,41.94901,0,0,7.105427E-15,0,44.15685,41.94901,0,0,31.31232,290.5771,0,44.15685,-44.15685,343.75,81.84506,0.1520751,46.14391,0,0,290.5771
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,17.39843,17.39843,0,0,0,17.39843,0,0,3.552714E-15,0,18.31414,17.39843,0,0,80.37548,246.4203,0,18.31414,-18.31414,324.4452,77.2487,0.1520751,19.13827,0,0,246.4203
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,36.42035,36.42035,0,0,0,36.42035,0,0,7.105427E-15,0,38.33721,36.42035,0,0,100.7245,228.1062,0,38.33721,-38.33721,284.0342,67.62705,0.1520751,40.06239,0,0,228.1062
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,39.49683,39.49683,0,0,0,39.49683,0,0,7.105427E-15,0,41.57561,39.49683,0,0,143.3214,189.7689,0,41.57561,-41.57561,240.2097,57.19266,0.1520751,43.44651,0,0,189.7689
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,19.70394,19.70394,0,0,0,19.70394,0,0,0,0,20.74099,19.70394,0,0,189.5165,148.1933,0,20.74099,-20.74099,218.3467,51.98722,0.1520751,21.67433,0,0,148.1933
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.53098,46.53098,0,0,0,46.53098,0,0,0,0,48.97998,46.53098,0,0,212.5621,127.4523,0,48.97998,-48.97998,166.7173,39.69452,0.1520751,51.18408,0,0,127.4523
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,20.18438,20.18438,0,0,0,20.18438,0,0,3.552714E-15,0,21.24671,20.18438,0,0,266.9843,78.47237,0,21.24671,-21.24671,144.3213,34.36215,0.1520751,22.20281,0,0,78.47237
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.5917,57.22566,0,0,0,144.3213,34.36215,0.1520751,0,0,0,57.22566
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,7.897112,7.897112,0,0,0,7.897112,0,0,0,0,8.31275,7.897112,0,0,290.5917,57.22566,0,8.31275,-8.31275,135.5589,32.27586,0.1520751,8.686824,0,0,57.22566
