Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,50.79261,50.79261,81,0,22.761,50.79261,0.2470845,0,0,0.1255006,0,0,30.20739,28.69702,299.8281,48.91291,28.82253,0,28.82253,162.9023,38.78619,0.1521367,55.87187,0.1004005,81,49.03841
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,74.6004,74.6004,81,0,22.761,74.6004,3.894507,0,0,2.905318,0,0,6.399601,6.07962,271.0056,74.85318,8.984939,0,8.984939,171.4262,40.81568,0.1521546,82.06044,2.324255,81,77.7585
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,69.58265,69.58265,81,0,22.761,69.58265,6.099499,0,0,4.244193,0,0,11.41735,10.84648,262.0207,82.93962,15.09068,0,15.09068,185.7425,44.22431,0.152185,76.54092,3.395354,81,87.18382
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,53.81506,53.81506,81,0,22.761,53.81506,21.44456,0,0,11.5404,0,0,27.18494,25.8257,246.93,96.52123,37.3661,0,37.3661,221.1911,52.66444,0.1522598,59.19656,9.232322,81,108.0616
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,70.02398,70.02398,81,0,22.761,70.02398,25.77393,0,0,18.04793,0,0,10.97602,10.42722,209.5639,130.1507,28.47515,0,28.47515,248.205,59.0963,0.1523127,77.02638,14.43834,81,148.1987
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,19.38934,0,0,72.31579,68.7,181.0887,155.7784,88.08934,0,88.08934,331.7739,78.99361,0.1523308,0,15.51147,81,175.1677
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,51.22116,51.22116,81,0,22.761,51.22116,28.53857,0,0,14.61779,0,0,29.77884,28.2899,92.9994,235.0588,42.90768,0,42.90768,372.4797,88.68546,0.1524158,56.34328,11.69423,81,249.6765
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,16.39293,16.39293,0,0,0,16.39293,45.21737,0,3.552714E-15,7.412454,17.25572,16.39293,0,0,50.09172,273.6757,0,9.843266,-9.843266,362.1039,86.21505,0.1524158,18.03223,5.929963,0,281.0881
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,17.51413,17.51413,0,0,0,17.51413,14.87688,0,0,2.605555,18.43592,17.51413,0,0,61.02868,263.8324,0,15.83037,-15.83037,345.4173,82.24204,0.1524158,19.26554,2.084444,0,266.438
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,78.61798,248.002,6.783357,0,6.783357,351.8525,83.77425,0.1524005,0,5.426686,0,254.7854
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,23.81079,23.81079,0,0,0,23.81079,15.65331,0,0,3.727176,25.06399,23.81079,0,0,71.83462,254.1071,0,21.33681,-21.33681,329.3616,78.41927,0.1524005,26.19187,2.981741,0,257.8342
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,33.42488,33.42488,0,0,0,33.42488,6.946113,0,7.105427E-15,2.321729,35.18408,33.42488,0,0,95.54219,232.7703,0,32.86235,-32.86235,294.7216,70.17167,0.1524005,36.76736,1.857384,0,235.092
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,132.0559,199.9079,5.219855,0,5.219855,299.6736,71.35072,0.1523887,0,4.175884,0,205.1278
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,38.19635,38.19635,0,0,0,38.19635,0,0,7.105427E-15,0,40.20669,38.19635,0,0,126.8361,204.6058,0,40.20669,-40.20669,257.292,61.25988,0.1523887,42.01599,0,0,204.6058
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5101,164.3991,0,0,0,257.292,61.25988,0.1523887,0,0,0,164.3991
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,35.74,35.74,0,0,0,35.74,0,0,0,0,37.62105,35.74,0,0,171.5101,164.3991,0,37.62105,-37.62105,217.636,51.81798,0.1523887,39.314,0,0,164.3991
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,9.124067,9.124067,0,0,0,9.124067,0,0,0,0,9.604281,9.124067,0,0,213.3113,126.778,0,9.604281,-9.604281,207.5121,49.40755,0.1523887,10.03647,0,0,126.778
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,23.86369,23.86369,0,0,0,23.86369,0,0,0,0,25.11967,23.86369,0,0,223.9827,117.1738,0,25.11967,-25.11967,181.0337,43.10317,0.1523887,26.25005,0,0,117.1738
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.56339,33.56339,0,0,0,33.56339,0,0,7.105427E-15,0,35.32989,33.56339,0,0,251.8935,92.05408,0,35.32989,-35.32989,143.7927,34.23629,0.1523887,36.91973,0,0,92.05408
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,12.92833,12.92833,0,0,0,12.92833,0,0,0,0,13.60876,12.92833,0,0,291.1489,56.7242,0,13.60876,-13.60876,129.4478,30.82085,0.1523887,14.22116,0,0,56.7242
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,31.15733,31.15733,0,0,0,31.15733,0,0,3.552714E-15,0,32.79719,31.15733,0,0,306.2698,43.11543,0,32.79719,-32.79719,94.87655,22.58961,0.1523887,34.27306,0,0,43.11543
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,45.75666,45.75666,81,0,22.761,45.75666,0,0,0,0,0,0,35.24334,33.48117,342.7111,10.31824,33.48117,0,33.48117,126.6396,30.15222,0.1524598,50.33233,0,81,10.31824
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,13.19131,13.19131,81,0,22.761,13.19131,0,1.421085E-14,0,0,0,0,67.80869,64.41825,309.2299,40.45129,64.41825,0,64.41825,187.7521,44.70279,0.1525671,14.51044,0,81,40.45129
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,38.42449,38.42449,81,0,22.761,38.42449,0,0,0,0,0,0,42.57551,40.44673,244.8117,98.42773,40.44673,0,40.44673,226.1232,53.83876,0.1526527,42.26694,0,81,98.42773
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,50.34651,50.34651,81,0,22.761,50.34651,2.918232,0,0,1.469228,0,0,30.65349,29.12081,204.3649,134.8298,30.59004,0,30.59004,255.1435,60.74833,0.1527168,55.38116,1.175382,81,136.299
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,18.70199,18.70199,81,0,22.761,18.70199,92.99886,0,0,17.39264,0,0,62.29801,59.18311,173.7749,162.3608,76.57574,0,76.57574,327.7896,78.04499,0.1527962,20.57219,13.91411,81,179.7535
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,20.05821,20.05821,81,0,22.761,20.05821,127.9396,0,0,25.6624,0,0,60.94179,57.8947,97.19915,231.279,83.5571,0,83.5571,407.0589,96.91858,0.1528597,22.06403,20.52992,81,256.9414
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,55.13311,55.13311,0,0,0,55.13311,85.36712,0,7.105427E-15,47.06554,58.03485,55.13311,0,0,13.64205,306.4804,0,10.9693,-10.9693,395.4962,94.16557,0.1528597,60.64642,37.65244,0,353.5459
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,61.56204,61.56204,0,0,0,61.56204,89.40226,0,7.105427E-15,55.03785,64.80215,61.56204,0,0,25.83017,295.5111,0,9.764294,-9.764294,385.2037,91.71499,0.1528597,67.71824,44.03028,0,350.5489
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,16.63824,16.63824,0,0,0,16.63824,397.9928,12.02567,0,66.21899,17.51393,16.63824,0,0,36.67938,285.7468,36.67938,0,36.67938,420.0009,100,0.1527772,18.30206,52.97519,0,351.9658
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,27.03337,27.03337,0,0,0,27.03337,282.2478,47.84489,0,76.30107,28.45617,27.03337,0,0,0,318.7582,0,0,0,420.0009,100,0.1527772,29.7367,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,76.92855,76.92855,20.25,0,7.39125,76.92855,84.44961,5.304228,0,64.96586,59.66163,56.67855,0,0,0,318.7582,0,0,0,420.0009,100,0.1527772,84.62141,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,48.25246,48.25246,0,0,0,48.25246,116.4146,5.380833,0,56.1729,50.79206,48.25246,0,0,0,318.7582,0,0,0,420.0009,100,0.1527772,53.07771,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,43.10001,43.10001,0,0,0,43.10001,99.77027,0,0,43.001,45.36843,43.10001,0,0,0,318.7582,0,2.367435,-2.367435,417.5053,99.40584,0.1527772,47.41001,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,28.14669,28.14669,0,0,0,28.14669,72.35123,0,0,20.36448,29.6281,28.14669,0,0,2.630483,316.3908,0,9.263619,-9.263619,407.7406,97.08091,0.1527772,30.96136,16.29158,0,336.7553
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,39.03568,39.03568,0,0,0,39.03568,61.40757,0,0,23.97086,41.09019,39.03568,0,0,12.92339,307.1272,0,17.11933,-17.11933,389.6953,92.7844,0.1527772,42.93924,19.17669,0,331.098
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,77.80636,77.80636,81,0,22.761,77.80636,6.676917,0,0,5.195065,0,0,3.193645,3.033962,31.94487,290.0078,8.229028,0,8.229028,397.502,94.64315,0.1527923,85.58699,4.156052,81,295.2029
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.71584,297.414,0,0,0,397.502,94.64315,0.1527923,0,0,0,297.414
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,36.27707,36.27707,0,0,0,36.27707,0,0,0,0,38.18639,36.27707,0,0,23.71584,297.414,0,38.18639,-38.18639,357.25,85.05936,0.1527923,39.90478,0,0,297.414
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,30.54003,30.54003,0,0,0,30.54003,0,0,3.552714E-15,0,32.1474,30.54003,0,0,66.14516,259.2276,0,32.1474,-32.1474,323.3637,76.9912,0.1527923,33.59403,0,0,259.2276
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,32.63394,32.63394,0,0,0,32.63394,0,0,7.105427E-15,0,34.35151,32.63394,0,0,101.8645,227.0802,0,34.35151,-34.35151,287.154,68.36987,0.1527923,35.89733,0,0,227.0802
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,17.00105,17.00105,0,0,0,17.00105,0,0,3.552714E-15,0,17.89584,17.00105,0,0,140.0328,192.7287,0,17.89584,-17.89584,268.2902,63.87848,0.1527923,18.70115,0,0,192.7287
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.9171,174.8328,0,0,0,268.2902,63.87848,0.1527923,0,0,0,174.8328
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.9171,174.8328,0,0,0,268.2902,63.87848,0.1527923,0,0,0,174.8328
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.702152,2.702152,0,0,0,2.702152,0,0,4.440892E-16,0,2.84437,2.702152,0,0,159.9171,174.8328,0,2.84437,-2.84437,265.2919,63.16462,0.1527923,2.972367,0,0,174.8328
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.0775,171.9885,0,0,0,265.2919,63.16462,0.1527923,0,0,0,171.9885
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.0775,171.9885,0,0,0,265.2919,63.16462,0.1527923,0,0,0,171.9885
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,36.56342,36.56342,0,0,0,36.56342,0,0,0,0,38.48782,36.56342,0,0,163.0775,171.9885,0,38.48782,-38.48782,224.7222,53.50518,0.1527923,40.21977,0,0,171.9885
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,17.37002,17.37002,0,0,0,17.37002,4.068945,0,0,0.7067766,18.28423,17.37002,0,0,205.8418,133.5007,0,17.57746,-17.57746,206.1939,49.0937,0.1527923,19.10702,0.5654213,0,134.2074
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,49.67049,49.67049,0,0,0,49.67049,43.64366,0,7.105427E-15,21.67802,52.28473,49.67049,0,0,225.3723,115.9232,0,30.60671,-30.60671,173.9316,41.41221,0.1527923,54.63754,17.34242,0,137.6012
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,259.3797,85.31649,48.15145,0,48.15145,219.6121,52.28849,0.152684,0,38.52116,0,133.4679
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,36.44897,36.44897,0,0,0,36.44897,200.1129,0,0,72.93909,38.36734,36.44897,0,0,211.2283,128.6528,34.57174,0,34.57174,252.4098,60.09744,0.1526064,40.09387,58.35127,0,201.5919
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,37.90101,37.90101,0,0,0,37.90101,217.1252,0,0,82.29265,39.89581,37.90101,0,0,176.6565,159.7674,42.39685,0,42.39685,292.6309,69.67389,0.1525113,41.69112,65.83412,0,242.06
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,15.53987,15.53987,0,0,0,15.53987,695.662,0,0,108.105,16.35776,15.53987,0,0,134.2597,197.9245,91.7472,0,91.7472,379.67,90.39743,0.152306,17.09385,86.48396,0,306.0295
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,47.78285,47.78285,0,0,0,47.78285,239.3582,21.56195,0,114.3721,50.29773,47.78285,0,0,42.51247,280.497,42.51247,0,42.51247,420.0009,100,0.152211,52.56113,91.49772,0,394.8692
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,65.60455,65.60455,20.25,0,7.39125,65.60455,174.1179,66.48764,0,114.2293,47.74163,45.35455,0,0,0,318.7582,0,0,0,420.0009,100,0.152211,72.165,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,6.280118,6.280118,0,0,0,6.280118,1393.403,80.89668,0,87.50733,6.610651,6.280118,0,0,0,318.7582,0,0,0,420.0009,100,0.152211,6.90813,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,52.38188,52.38188,0,0,0,52.38188,136.8525,16.54707,0,71.68589,55.13882,52.38188,0,0,0,318.7582,0,0,0,420.0009,100,0.152211,57.62006,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152211,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,22.54913,22.54913,0,0,0,22.54913,114.0992,1.992444,0,25.72836,23.73592,22.54913,0,0,0,318.7582,0,0,0,420.0009,100,0.152211,24.80404,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,32.57159,32.57159,0,0,0,32.57159,15.79342,0,0,5.144169,34.28588,32.57159,0,0,0,318.7582,0,29.14172,-29.14172,389.2828,92.68619,0.152211,35.82875,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.37968,289.6165,0,0,0,389.2828,92.68619,0.152211,0,0,0,289.6165
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,9.496808,9.496808,0,0,0,9.496808,0,0,1.776357E-15,0,9.99664,9.496808,0,0,32.37968,289.6165,0,9.99664,-9.99664,378.7454,90.17729,0.152211,10.44649,0,0,289.6165
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,23.16864,23.16864,0,0,0,23.16864,0,0,3.552714E-15,0,24.38804,23.16864,0,0,43.48706,279.6199,0,24.38804,-24.38804,353.0381,84.05653,0.152211,25.4855,0,0,279.6199
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,29.37464,29.37464,0,0,0,29.37464,0,0,3.552714E-15,0,30.92067,29.37464,0,0,70.58488,255.2318,0,30.92067,-30.92067,320.4449,76.29625,0.152211,32.3121,0,0,255.2318
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.364845,2.364845,0,0,0,2.364845,0,0,0,0,2.489311,2.364845,0,0,104.9412,224.3112,0,2.489311,-2.489311,317.8209,75.6715,0.152211,2.601329,0,0,224.3112
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,11.64975,11.64975,0,0,0,11.64975,0,0,1.776357E-15,0,12.2629,11.64975,0,0,107.7071,221.8219,0,12.2629,-12.2629,304.8947,72.59383,0.152211,12.81473,0,0,221.8219
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,72.15388,72.15388,81,0,22.761,72.15388,0,0,0,0,0,0,8.846116,8.403811,121.3325,209.5589,8.403811,0,8.403811,312.8672,74.49206,0.1522287,79.36927,0,81,209.5589
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,17.21559,17.21559,81,0,22.761,17.21559,0,0,0,0,0,0,63.78442,60.5952,112.9287,217.1224,60.5952,0,60.5952,370.3529,88.17908,0.1523438,18.93714,0,81,217.1224
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,35.89714,35.89714,0,0,0,35.89714,0,0,0,0,37.78647,35.89714,0,0,52.33352,271.6581,0,37.78647,-37.78647,330.5225,78.69567,0.1523438,39.48686,0,0,271.6581
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.31849,233.8716,0,0,0,330.5225,78.69567,0.1523438,0,0,0,233.8716
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,7.04622,7.04622,0,0,0,7.04622,0,0,8.881784E-16,0,7.417074,7.04622,0,0,94.31849,233.8716,0,7.417074,-7.417074,322.7042,76.83418,0.1523438,7.750842,0,0,233.8716
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,34.11819,34.11819,0,0,0,34.11819,4.057678,0,0,1.384406,35.91389,34.11819,0,0,102.5597,226.4545,0,34.52948,-34.52948,286.3069,68.16817,0.1523438,37.53001,1.107525,0,227.8389
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,8.874372,8.874372,0,0,0,8.874372,200.1682,0,0,17.76367,9.341444,8.874372,0,0,140.9258,191.925,8.42223,0,8.42223,294.2969,70.07056,0.152325,9.761809,14.21094,0,209.6887
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,47.25126,47.25126,0,0,0,47.25126,81.86281,0,0,38.68121,49.73817,47.25126,0,0,132.5035,199.505,0,11.05696,-11.05696,282.6419,67.29556,0.152325,51.97639,30.94497,0,238.1862
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,24.76734,24.76734,0,0,0,24.76734,252.4819,0,0,62.53306,26.07088,24.76734,0,0,144.789,188.4481,36.46218,0,36.46218,317.2329,75.5315,0.1522437,27.24407,50.02645,0,250.9811
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,25.5387,25.5387,0,0,0,25.5387,157.3747,0,0,40.19144,26.88284,25.5387,0,0,108.3269,221.264,13.3086,0,13.3086,329.8586,78.53761,0.152214,28.09257,32.15315,0,261.4555
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,8.090132,8.090132,0,0,0,8.090132,531.9056,0,0,43.03186,8.515928,8.090132,0,0,95.01827,233.2418,34.51593,0,34.51593,362.6033,86.33394,0.1521371,8.899144,34.42549,0,276.2737
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,24.21053,24.21053,0,0,0,24.21053,335.9423,0,0,81.3334,25.48477,24.21053,0,0,60.50234,264.3061,55.84864,0,55.84864,415.5859,98.94884,0.1520129,26.63158,65.06673,0,345.6395
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,11.24747,11.24747,0,0,0,11.24747,761.1638,69.11855,0,85.61169,11.83945,11.24747,0,0,4.653703,314.5699,4.653703,0,4.653703,420.0009,100,0.1520026,12.37222,68.48936,0,400.1816
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,25.55125,25.55125,0,0,0,25.55125,299.2293,49.56078,0,76.45683,26.89605,25.55125,0,0,0,318.7582,0,0,0,420.0009,100,0.1520026,28.10637,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,4.797167,4.797167,0,0,0,4.797167,1061.174,45.85664,0,50.90629,5.04965,4.797167,0,0,0,318.7582,0,0,0,420.0009,100,0.1520026,5.276884,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,13.58584,13.58584,0,0,0,13.58584,226.9826,16.53661,0,30.8375,14.30089,13.58584,0,0,0,318.7582,0,0,0,420.0009,100,0.1520026,14.94443,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,30.17903,30.17903,0,0,0,30.17903,50.42014,0,3.552714E-15,15.21631,31.7674,30.17903,0,0,0,318.7582,0,16.55109,-16.55109,402.5544,95.84611,0.1520026,33.19693,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,23.0345,23.0345,0,0,0,23.0345,22.10263,0,3.552714E-15,5.091231,24.24684,23.0345,0,0,18.3901,302.2071,0,19.15561,-19.15561,382.3627,91.03855,0.1520026,25.33795,4.072985,0,307.2984
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.72582,38.72582,0,0,0,38.72582,0,0,7.105427E-15,0,40.76402,38.72582,0,0,39.67411,283.0515,0,40.76402,-40.76402,339.3936,80.80785,0.1520026,42.5984,0,0,283.0515
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,45.57257,45.57257,0,0,0,45.57257,0,0,7.105427E-15,0,47.97113,45.57257,0,0,84.96748,242.2875,0,47.97113,-47.97113,288.8276,68.76834,0.1520026,50.12983,0,0,242.2875
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.2687,194.3164,0,0,0,288.8276,68.76834,0.1520026,0,0,0,194.3164
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.2687,194.3164,0,0,0,288.8276,68.76834,0.1520026,0,0,0,194.3164
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.2687,194.3164,0,0,0,288.8276,68.76834,0.1520026,0,0,0,194.3164
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,50.65186,50.65186,0,0,0,50.65186,0,0,7.105427E-15,0,53.31774,50.65186,0,0,138.2687,194.3164,0,53.31774,-53.31774,232.6258,55.38698,0.1520026,55.71704,0,0,194.3164
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5107,140.9986,0,0,0,232.6258,55.38698,0.1520026,0,0,0,140.9986
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,5.608068,5.608068,0,0,0,5.608068,0,0,8.881784E-16,0,5.903229,5.608068,0,0,197.5107,140.9986,0,5.903229,-5.903229,226.4032,53.90542,0.1520026,6.168874,0,0,140.9986
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,14.09744,14.09744,0,0,0,14.09744,0,0,0,0,14.83941,14.09744,0,0,204.0698,135.0954,0,14.83941,-14.83941,210.7611,50.18111,0.1520026,15.50719,0,0,135.0954
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,19.21936,19.21936,0,0,0,19.21936,0,0,3.552714E-15,0,20.2309,19.21936,0,0,220.558,120.256,0,20.2309,-20.2309,189.4359,45.10369,0.1520026,21.14129,0,0,120.256
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.379825,1.379825,0,0,0,1.379825,0,0,2.220446E-16,0,1.452448,1.379825,0,0,243.0368,100.0251,0,1.452448,-1.452448,187.9048,44.73916,0.1520026,1.517808,0,0,100.0251
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,70.91731,70.91731,81,0,22.761,70.91731,1.667882,0,0,1.182817,0,0,10.08269,9.578553,244.6507,98.57264,10.76137,0,10.76137,198.114,47.1699,0.1520247,78.00904,0.9462537,81,99.75546
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,12.83265,12.83265,81,0,22.761,12.83265,125.8121,0,0,16.14502,0,0,68.16735,64.75898,233.8893,108.2579,80.90401,0,80.90401,274.8663,65.44421,0.1520945,14.11591,12.91602,81,124.4029
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,105.3577,105.3577,81,0,22.761,105.3577,24.13427,0,0,25.42732,25.6397,24.35772,0,0,152.9853,181.0715,0,0.2123801,-0.2123801,274.6424,65.39091,0.1520945,115.8935,20.34186,81,206.4988
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,61.76177,61.76177,81,0,22.761,61.76177,41.26685,0,0,25.48714,0,0,19.23823,18.27632,153.2213,180.8591,43.76345,0,43.76345,316.1601,75.27605,0.1521755,67.93795,20.38971,81,206.3462
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,59.04675,59.04675,81,0,22.761,59.04675,48.68096,0,0,28.74452,0,0,21.95325,20.85559,109.4578,220.2462,49.60011,0,49.60011,363.2148,86.47955,0.1522674,64.95142,22.99562,81,248.9907
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,0,0,0,0,0,0,42.74297,0,0,0,0,59.85769,264.8863,42.74297,0,42.74297,403.7644,96.13419,0.1521726,0,34.19438,0,307.6293
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,33.89989,33.89989,0,0,0,33.89989,179.5029,8.05248,0,60.8513,35.6841,33.89989,0,0,17.11472,303.355,17.11472,0,17.11472,420.0009,100,0.1521346,37.28989,48.68104,0,364.2063
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,28.91181,28.91181,0,0,0,28.91181,164.5319,17.13568,0,47.56916,30.43348,28.91181,0,0,0,318.7582,0,0,0,420.0009,100,0.1521346,31.80299,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,21.83271,21.83271,0,0,0,21.83271,152.5371,10.32119,0,33.30298,22.9818,21.83271,0,0,0,318.7582,0,0,0,420.0009,100,0.1521346,24.01598,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,51.13785,51.13785,0,0,0,51.13785,77.56197,0,0,39.66352,53.82932,51.13785,0,0,0,318.7582,0,14.1658,-14.1658,405.0688,96.44476,0.1521346,56.25164,31.73082,0,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,16.85672,16.85672,0,0,0,16.85672,162.1505,0,0,27.33326,17.74391,16.85672,0,0,15.73977,304.5924,9.589342,0,9.589342,414.166,98.61076,0.1521134,18.54239,21.8666,0,331.9257
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,63.4772,63.4772,51.29653,0,15.24602,63.4772,29.8882,0,0,18.97219,12.82176,12.18067,0,0,6.150432,313.2228,6.150432,0,6.150432,420.0009,100,0.1521237,69.82492,15.17775,81,332.195
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,50.11282,50.11282,0,0,0,50.11282,10.20429,0,7.105427E-15,5.113656,52.75033,50.11282,0,0,0,318.7582,0,47.63668,-47.63668,369.7874,88.04443,0.1521237,55.1241,4.090925,0,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,18.84358,18.84358,0,0,0,18.84358,0,0,3.552714E-15,0,19.83534,18.84358,0,0,52.92964,271.1216,0,19.83534,-19.83534,348.8791,83.06628,0.1521237,20.72793,0,0,271.1216
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,34.0844,34.0844,0,0,0,34.0844,0,0,0,0,35.87831,34.0844,0,0,74.96891,251.2862,0,35.87831,-35.87831,311.06,74.06176,0.1521237,37.49284,0,0,251.2862
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.8337,215.4079,0,0,0,311.06,74.06176,0.1521237,0,0,0,215.4079
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3080637,0.3080637,0,0,0,0.3080637,0,0,5.551115E-17,0,0.3242776,0.3080637,0,0,114.8337,215.4079,0,0.3242776,-0.3242776,310.7182,73.98038,0.1521237,0.3388701,0,0,215.4079
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.8093867,0.8093867,0,0,0,0.8093867,0,0,1.110223E-16,0,0.8519859,0.8093867,0,0,115.194,215.0836,0,0.8519859,-0.8519859,309.8201,73.76655,0.1521237,0.8903253,0,0,215.0836
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,24.85982,24.85982,0,0,0,24.85982,0,0,3.552714E-15,0,26.16823,24.85982,0,0,116.1407,214.2316,0,26.16823,-26.16823,282.2364,67.19901,0.1521237,27.3458,0,0,214.2316
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.086241,1.086241,0,0,0,1.086241,0,0,0,0,1.143412,1.086241,0,0,145.2165,188.0634,0,1.143412,-1.143412,281.0311,66.91204,0.1521237,1.194865,0,0,188.0634
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,41.63844,41.63844,0,0,0,41.63844,0,0,7.105427E-15,0,43.82994,41.63844,0,0,146.4869,186.92,0,43.82994,-43.82994,234.8303,55.91187,0.1521237,45.80228,0,0,186.92
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,28.11863,28.11863,0,0,0,28.11863,0,0,3.552714E-15,0,29.59856,28.11863,0,0,195.1869,143.09,0,29.59856,-29.59856,203.6307,48.4834,0.1521237,30.93049,0,0,143.09
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,33.66606,33.66606,0,0,0,33.66606,0,0,7.105427E-15,0,35.43796,33.66606,0,0,228.0742,113.4915,0,35.43796,-35.43796,166.2758,39.5894,0.1521237,37.03267,0,0,113.4915
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,23.48417,23.48417,0,0,0,23.48417,0,0,3.552714E-15,0,24.72018,23.48417,0,0,267.4497,78.05353,0,24.72018,-24.72018,140.2185,33.38528,0.1521237,25.83259,0,0,78.05353
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,63.26188,63.26188,81,0,22.761,63.26188,2.07598,0,0,1.313304,0,0,17.73812,16.85121,294.9165,53.33335,18.16451,0,18.16451,157.4508,37.48822,0.1521612,69.58807,1.050644,81,54.64665
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,32.45684,32.45684,81,0,22.761,32.45684,56.60551,0,0,18.37236,0,0,48.54316,46.116,276.752,69.68141,64.48837,0,64.48837,218.6299,52.05462,0.1522668,35.70252,14.69789,81,88.05377
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,36.79748,0,0,72.31579,68.7,212.2637,127.7209,105.4975,0,105.4975,318.7136,75.88403,0.1522461,0,29.43798,81,164.5184
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,11.57998,11.57998,75.81856,0,21.4501,11.57998,394.9879,0,0,45.73952,0,0,64.23858,61.02665,106.7662,222.6687,106.7662,0,106.7662,420.0009,100,0.1522369,12.73798,36.59162,81,268.4082
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,66.22128,66.22128,50.35667,0,15.00824,66.22128,25.21787,3.552714E-15,0,16.69959,16.69959,15.86462,0,0,0,318.7582,0,0,0,420.0009,100,0.1522369,72.84341,13.35968,81,335.4578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,25.51246,25.51246,0,0,0,25.51246,91.64193,0,3.552714E-15,23.38012,26.85523,25.51246,0,0,0,318.7582,0,3.475111,-3.475111,416.3377,99.12784,0.1522369,28.06371,18.70409,0,342.1383
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.435127,2.435127,0,0,0,2.435127,2231.31,47.9107,0,54.33522,2.563291,2.435127,0,0,3.861234,315.2831,3.861234,0,3.861234,420.0009,100,0.1522284,2.678639,43.46818,0,369.6183
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,81.57556,81.57556,20.25,0,7.39125,81.57556,88.73562,7.833356,0,72.38657,64.55322,61.32556,0,0,0,318.7582,0,0,0,420.0009,100,0.1522284,89.73312,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,51.99166,51.99166,0,0,0,51.99166,159.1158,27.99888,0,82.72694,54.72807,51.99166,0,0,0,318.7582,0,0,0,420.0009,100,0.1522284,57.19083,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,29.73205,29.73205,0,0,0,29.73205,115.3972,3.013063,0,34.30996,31.29689,29.73205,0,0,0,318.7582,0,0,0,420.0009,100,0.1522284,32.70525,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,30.9869,30.9869,0,0,0,30.9869,83.12844,0,3.552714E-15,25.75892,32.61779,30.9869,0,0,0,318.7582,0,6.858861,-6.858861,412.771,98.2786,0.1522284,34.08559,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,59.51751,59.51751,0,0,0,59.51751,33.70336,0,7.105427E-15,20.0594,62.65001,59.51751,0,0,7.620957,311.8994,0,42.59061,-42.59061,367.8765,87.58947,0.1522284,65.46926,16.04752,0,331.9588
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,54.94386,269.3087,4.990216,0,4.990216,372.6107,88.71664,0.1522174,0,3.992172,0,274.299
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.671887,2.671887,0,0,0,2.671887,0,0,4.440892E-16,0,2.812513,2.671887,0,0,49.95364,273.8,0,2.812513,-2.812513,369.646,88.01078,0.1522174,2.939076,0,0,273.8
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,72.40687,72.40687,81,0,22.761,72.40687,0,0,0,0,0,0,8.593131,8.163474,53.07866,270.9874,8.163474,0,8.163474,377.3906,89.85471,0.1522344,79.64756,0,81,270.9874
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,110.1819,110.1819,81,0,22.761,110.1819,0,0,0,0,30.71777,29.18188,0,0,44.91518,278.3346,0,30.71777,-30.71777,345.0112,82.14536,0.1522344,121.2001,0,81,278.3346
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.04604,247.6168,0,0,0,345.0112,82.14536,0.1522344,0,0,0,247.6168
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,3.868295,3.868295,0,0,0,3.868295,0,0,8.881784E-16,0,4.07189,3.868295,0,0,79.04604,247.6168,0,4.07189,-4.07189,340.719,81.12342,0.1522344,4.255125,0,0,247.6168
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,31.69409,31.69409,0,0,0,31.69409,0,0,0,0,33.3622,31.69409,0,0,83.57036,243.5449,0,33.3622,-33.3622,305.5522,72.75037,0.1522344,34.86349,0,0,243.5449
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,59.10896,59.10896,0,0,0,59.10896,0,0,7.105427E-15,0,62.21996,59.10896,0,0,120.6395,210.1827,0,62.21996,-62.21996,239.9666,57.13479,0.1522344,65.01985,0,0,210.1827
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,76.11244,76.11244,81,0,22.761,76.11244,0,0,0,0,0,0,4.88756,4.643182,189.7728,147.9628,4.643182,0,4.643182,244.3715,58.18357,0.152244,83.72369,0,81,147.9628
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,185.1296,152.1416,68.7,0,68.7,309.5461,73.70129,0.1523045,0,0,81,152.1416
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,34.59788,34.59788,81,0,22.761,34.59788,0,0,0,0,0,0,46.40212,44.08202,116.4296,213.9716,44.08202,0,44.08202,351.3659,83.65839,0.1523962,38.05766,0,81,213.9716
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,7.161484,7.161484,0,0,0,7.161484,0,0,0,0,7.538404,7.161484,0,0,72.34756,253.6454,0,7.538404,-7.538404,343.4197,81.76644,0.1523962,7.877632,0,0,253.6454
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,74.34384,74.34384,81,0,22.761,74.34384,0.6040435,0,0,0.4490692,0,0,6.656157,6.323349,80.72356,246.107,6.772418,0,6.772418,349.8446,83.29617,0.15241,81.77823,0.3592553,81,246.5561
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,6.174796,6.174796,0,0,0,6.174796,300.7068,0,0,18.56803,6.499785,6.174796,0,0,73.95114,252.2022,12.06824,0,12.06824,361.2936,86.02211,0.1523834,6.792276,14.85442,0,270.7702
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,68.35918,68.35918,81,0,22.761,68.35918,53.55945,0,0,36.6128,0,0,12.64082,12.00878,61.88289,263.0636,48.62158,0,48.62158,407.42,97.00458,0.1524691,75.1951,29.29024,81,299.6764
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,23.03199,23.03199,0,0,0,23.03199,248.4019,19.70639,0,57.21191,24.24421,23.03199,0,0,13.26131,306.823,13.26131,0,13.26131,420.0009,100,0.1524398,25.33519,45.76953,0,364.0349
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,80.32143,0,80.32143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524398,0,64.25714,0,399.0797
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,76.11844,76.11844,20.25,0,7.39125,76.11844,109.205,24.31629,0,83.12517,58.80888,55.86844,0,0,0,318.7582,0,0,0,420.0009,100,0.1524398,83.73029,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524398,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,102.3818,102.3818,33.68178,0,10.78949,102.3818,110.2873,40.59835,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1524398,112.62,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524398,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,23.10633,23.10633,0,0,0,23.10633,262.4111,36.31111,0,60.63356,24.32245,23.10633,0,0,0,318.7582,0,0,0,420.0009,100,0.1524398,25.41696,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,59.8486,59.8486,0,0,0,59.8486,62.52725,0,7.105427E-15,37.42168,62.99852,59.8486,0,0,0,318.7582,0,25.57684,-25.57684,393.0405,93.58088,0.1524398,65.83346,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,31.8531,31.8531,0,0,0,31.8531,70.16278,0,0,22.34902,33.52958,31.8531,0,0,28.41871,293.1814,0,11.18056,-11.18056,381.2551,90.77485,0.1524398,35.03841,17.87922,0,315.5304
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,49.76252,49.76252,0,0,0,49.76252,10.02663,0,7.105427E-15,4.989503,52.3816,49.76252,0,0,40.84155,282.0008,0,47.39209,-47.39209,331.2995,78.88067,0.1524398,54.73877,3.991602,0,286.9903
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,40.17311,40.17311,0,0,0,40.17311,0,0,0,0,42.28748,40.17311,0,0,93.49944,234.6087,0,42.28748,-42.28748,286.7246,68.26762,0.1524398,44.19042,0,0,234.6087
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.4855,192.3212,0,0,0,286.7246,68.26762,0.1524398,0,0,0,192.3212
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,46.83652,46.83652,0,0,0,46.83652,0,0,7.105427E-15,0,49.30161,46.83652,0,0,140.4855,192.3212,0,49.30161,-49.30161,234.7561,55.8942,0.1524398,51.52018,0,0,192.3212
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.75569,30.75569,0,0,0,30.75569,0,0,0,0,32.3744,30.75569,0,0,195.2651,143.0196,0,32.3744,-32.3744,200.6305,47.76907,0.1524398,33.83125,0,0,143.0196
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,32.51157,32.51157,0,0,0,32.51157,0,0,7.105427E-15,0,34.22271,32.51157,0,0,231.2366,110.6452,0,34.22271,-34.22271,164.5566,39.18006,0.1524398,35.76273,0,0,110.6452
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,63.99402,63.99402,81,0,22.761,63.99402,0,0,0,0,0,0,17.00598,16.15568,269.2619,76.42253,16.15568,0,16.15568,179.8832,42.82925,0.1524733,70.39342,0,81,76.42253
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,17.1743,17.1743,81,0,22.761,17.1743,0,0,0,0,0,0,63.8257,60.63442,253.1062,90.96265,60.63442,0,60.63442,237.4061,56.52514,0.1525864,18.89173,0,81,90.96265
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,21.46323,21.46323,81,0,22.761,21.46323,0,0,0,0,0,0,59.53677,56.55993,192.4718,145.5336,56.55993,0,56.55993,291.0635,69.3007,0.1527034,23.60956,0,81,145.5336
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,60.27556,60.27556,81,0,22.761,60.27556,0,0,0,0,0,0,20.72444,19.68822,135.9118,196.4376,19.68822,0,19.68822,309.7414,73.74781,0.1527441,66.30312,0,81,196.4376
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,24.7666,24.7666,81,0,22.761,24.7666,0,0,0,0,0,0,56.2334,53.42173,116.2236,214.157,53.42173,0,53.42173,360.4217,85.81452,0.1528543,27.24326,0,81,214.157
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,6.253943,6.253943,0,0,0,6.253943,0,0,8.881784E-16,0,6.583098,6.253943,0,0,62.8019,262.2365,0,6.583098,-6.583098,353.4825,84.16234,0.1528543,6.879337,0,0,262.2365
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,53.70811,53.70811,0,0,0,53.70811,0.6435804,0,7.105427E-15,0.3456549,56.53486,53.70811,0,0,70.11646,255.6534,0,56.1892,-56.1892,294.2539,70.06032,0.1528543,59.07893,0.2765239,0,255.9991
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,53.26757,53.26757,0,0,0,53.26757,17.87243,7.105427E-15,0,9.520206,56.07113,53.26757,0,0,132.5489,199.4642,0,46.55092,-46.55092,245.1849,58.37725,0.1528543,58.59433,7.616165,0,208.9844
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,41.43956,41.43956,0,0,0,41.43956,66.33732,0,0,27.48989,43.62058,41.43956,0,0,184.2721,152.9133,0,16.1307,-16.1307,228.1817,54.32887,0.1528543,45.58351,21.99191,0,180.4032
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,33.57511,33.57511,0,0,0,33.57511,21.82326,0,7.105427E-15,7.327185,35.34222,33.57511,0,0,202.1951,136.7826,0,28.01504,-28.01504,198.6512,47.29782,0.1528543,36.93262,5.861748,0,144.1098
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,66.47414,66.47414,81,0,22.761,66.47414,19.62298,0,0,13.04421,0,0,14.52586,13.79957,233.323,108.7676,26.84377,0,26.84377,224.1175,53.3612,0.1529042,73.12155,10.43537,81,121.8118
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,40.36701,40.36701,81,0,22.761,40.36701,138.3197,0,0,55.83551,0,0,40.63299,38.60135,206.4792,132.927,94.43685,0,94.43685,313.7081,74.69227,0.1529422,44.40371,44.6684,81,188.7625
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,80.1761,80.1761,81,0,22.761,80.1761,97.60816,0,0,78.25842,0,0,0.8238961,0.7827012,112.0423,217.9201,79.04112,0,79.04112,388.6931,92.5458,0.1530139,88.19372,62.60674,81,296.1785
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,27.37846,27.37846,0,0,0,27.37846,328.4736,28.11036,0,89.93102,28.81944,27.37846,0,0,33.00122,289.0571,33.00122,0,33.00122,420.0009,100,0.1529413,30.11631,71.94481,0,378.9881
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529413,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,32.13118,32.13118,0,0,0,32.13118,136.5154,10.0417,0,43.864,33.8223,32.13118,0,0,0,318.7582,0,0,0,420.0009,100,0.1529413,35.3443,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,36.55383,36.55383,0,0,0,36.55383,111.7797,2.382036,0,40.85975,38.47771,36.55383,0,0,0,318.7582,0,0,0,420.0009,100,0.1529413,40.20921,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,80.59628,80.59628,64.76874,0,18.65449,80.59628,20.67163,0,0,16.66057,16.66057,15.82754,0,0,0,318.7582,0,0,0,420.0009,100,0.1529413,88.6559,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,94.48875,94.48875,81,0,22.761,94.48875,4.443125,5.329071E-15,0,4.198254,14.19868,13.48875,0,0,0,318.7582,0,10.00043,-10.00043,409.4595,97.49015,0.1529413,103.9376,3.358603,81,322.9565
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,67.20595,67.20595,78.90235,0,22.2303,67.20595,0,0,0,0,0,0,11.69641,11.11159,11.11159,308.7578,11.11159,0,11.11159,420.0009,100,0.1529641,73.92654,0,81,308.7578
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,47.49991,47.49991,0,0,0,47.49991,0,0,7.105427E-15,0,49.99991,47.49991,0,0,0,318.7582,0,49.99991,-49.99991,367.2963,87.45132,0.1529641,52.2499,0,0,318.7582
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,70.12872,70.12872,81,0,22.761,70.12872,0,0,0,0,0,0,10.87128,10.32772,55.55545,268.7583,10.32772,0,10.32772,377.0941,89.78412,0.1529853,77.14159,0,81,268.7583
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,36.45585,36.45585,0,0,0,36.45585,0,0,7.105427E-15,0,38.37458,36.45585,0,0,45.22774,278.0533,0,38.37458,-38.37458,336.6437,80.1531,0.1529853,40.10144,0,0,278.0533
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,71.91083,71.91083,81,0,22.761,71.91083,0,0,0,0,0,0,9.089174,8.634716,87.86616,239.6787,8.634716,0,8.634716,344.8353,82.10348,0.1530031,79.10191,0,81,239.6787
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.23145,247.4499,0,0,0,344.8353,82.10348,0.1530031,0,0,0,247.4499
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,49.72664,49.72664,0,0,0,49.72664,0,0,7.105427E-15,0,52.34383,49.72664,0,0,79.23145,247.4499,0,52.34383,-52.34383,289.66,68.96654,0.1530031,54.69931,0,0,247.4499
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.747019,1.747019,0,0,0,1.747019,0,0,2.220446E-16,0,1.838967,1.747019,0,0,137.3913,195.1061,0,1.838967,-1.838967,287.7216,68.505,0.1530031,1.921721,0,0,195.1061
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.48388,33.48388,0,0,0,33.48388,0,0,0,0,35.24619,33.48388,0,0,139.4346,193.2671,0,35.24619,-35.24619,250.5688,59.65913,0.1530031,36.83227,0,0,193.2671
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.31137,44.31137,0,0,0,44.31137,0,0,7.105427E-15,0,46.64355,44.31137,0,0,178.597,158.0209,0,46.64355,-46.64355,201.4022,47.95282,0.1530031,48.74251,0,0,158.0209
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.4232,111.3774,0,0,0,201.4022,47.95282,0.1530031,0,0,0,111.3774
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,40.16481,40.16481,0,0,0,40.16481,3.186395,0,7.105427E-15,1.279809,42.27875,40.16481,0,0,230.4232,111.3774,0,40.99894,-40.99894,158.1856,37.66315,0.1530031,44.18129,1.023847,0,112.6572
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,45.80664,45.80664,0,0,0,45.80664,40.63886,0,7.105427E-15,18.6153,48.21752,45.80664,0,0,275.9775,70.37845,0,29.60222,-29.60222,126.9821,30.23377,0.1530031,50.38731,14.89224,0,88.99374
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,12.21137,12.21137,0,0,0,12.21137,267.7564,0,0,32.69672,12.85407,12.21137,0,0,308.8689,40.77623,19.84265,0,19.84265,145.8065,34.71576,0.1529595,13.4325,26.15738,0,73.47295
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,71.84742,71.84742,81,0,22.761,71.84742,87.39373,0,0,62.79014,0,0,9.152581,8.694952,289.0262,58.63461,71.48509,0,71.48509,213.6232,50.86256,0.1530476,79.03216,50.23211,81,121.4248
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,21.66135,21.66135,81,0,22.761,21.66135,426.5175,0,0,92.38946,0,0,59.33865,56.37172,217.5412,122.9712,148.7612,0,148.7612,354.7504,84.46422,0.1529661,23.82749,73.91157,81,215.3606
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.5457408,0.5457408,0,0,0,0.5457408,17172.47,24.36274,0,93.71719,0.574464,0.5457408,0,0,68.77998,256.8563,68.77998,0,68.77998,420.0009,100,0.1528157,0.6003149,74.97375,0,350.5734
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,69.92399,69.92399,20.25,0,7.39125,69.92399,125.8426,35.70576,0,87.99416,52.28841,49.67398,0,0,0,318.7582,0,0,0,420.0009,100,0.1528157,76.91638,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,56.38056,56.38056,0,0,0,56.38056,99.73611,0,7.105427E-15,56.23177,59.34795,56.38056,0,0,0,318.7582,0,3.116181,-3.116181,416.7161,99.21792,0.1528157,62.01861,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,44.13069,44.13069,0,0,0,44.13069,122.3142,4.062326,0,53.9781,46.45335,44.13069,0,0,3.462423,315.6421,3.462423,0,3.462423,420.0009,100,0.1528082,48.54375,43.18248,0,369.6201
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,49.23576,49.23576,0,0,0,49.23576,118.8964,6.712433,0,58.53955,51.82712,49.23576,0,0,0,318.7582,0,0,0,420.0009,100,0.1528082,54.15934,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,29.31499,29.31499,0,0,0,29.31499,179.9858,21.90494,0,52.76282,30.85788,29.31499,0,0,0,318.7582,0,0,0,420.0009,100,0.1528082,32.24649,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,69.09055,69.09055,42.55626,0,13.03473,69.09055,40.42643,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1528082,75.99961,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,35.22168,35.22168,0,0,0,35.22168,13.90895,0,7.105427E-15,4.898964,37.07545,35.22168,0,0,0,318.7582,0,32.17649,-32.17649,386.0838,91.92454,0.1528082,38.74385,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.70042,48.70042,0,0,0,48.70042,0,0,0,0,51.2636,48.70042,0,0,35.75165,286.5817,0,51.2636,-51.2636,332.0473,79.05872,0.1528082,53.57046,0,0,286.5817
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,31.86956,31.86956,0,0,0,31.86956,0,0,3.552714E-15,0,33.54691,31.86956,0,0,92.7112,235.3181,0,33.54691,-33.54691,296.6857,70.63932,0.1528082,35.05651,0,0,235.3181
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,24.62698,24.62698,0,0,0,24.62698,0,0,0,0,25.92314,24.62698,0,0,129.9855,201.7712,0,25.92314,-25.92314,269.3603,64.13329,0.1528082,27.08968,0,0,201.7712
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,56.94576,56.94576,0,0,0,56.94576,0,0,7.105427E-15,0,59.9429,56.94576,0,0,158.789,175.8481,0,59.9429,-59.9429,206.175,49.08918,0.1528082,62.64033,0,0,175.8481
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.221559,1.221559,0,0,0,1.221559,0,0,0,0,1.285852,1.221559,0,0,225.3923,115.9052,0,1.285852,-1.285852,204.8196,48.76646,0.1528082,1.343715,0,0,115.9052
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,16.86356,16.86356,0,0,0,16.86356,0,0,0,0,17.75111,16.86356,0,0,226.821,114.6193,0,17.75111,-17.75111,186.1082,44.3114,0.1528082,18.54991,0,0,114.6193
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.996,48.996,0,0,0,48.996,0,0,0,0,51.57473,48.996,0,0,246.5444,96.86823,0,51.57473,-51.57473,131.7437,31.36749,0.1528082,53.8956,0,0,96.86823
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.30878,36.30878,0,0,0,36.30878,0,0,0,0,38.21976,36.30878,0,0,303.8497,45.29349,0,38.21976,-38.21976,91.45653,21.77532,0.1528082,39.93966,0,0,45.29349
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,12.56284,12.56284,81,0,22.761,12.56284,0,0,0,0,0,0,68.43716,65.0153,346.3161,7.073726,65.0153,0,65.0153,153.1355,36.46075,0.1529102,13.81912,0,81,7.073726
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,14.76541,14.76541,81,0,22.761,14.76541,0,0,0,0,0,0,66.2346,62.92286,281.3008,65.58749,62.92286,0,62.92286,212.8293,50.67355,0.1530166,16.24195,0,81,65.58749
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,10.18586,10.18586,81,0,22.761,10.18586,0,0,0,0,0,0,70.81414,67.27343,218.3779,122.2181,67.27343,0,67.27343,276.6505,65.86904,0.1531133,11.20445,0,81,122.2181
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,34.31414,34.31414,81,0,22.761,34.31414,0,0,0,0,0,0,46.68586,44.35157,151.1045,182.7642,44.35157,0,44.35157,318.7261,75.88702,0.1532035,37.74556,0,81,182.7642
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,83.52162,83.52162,81,0,22.761,83.52162,4.876088,0,0,4.072588,2.654341,2.521624,0,0,106.7529,222.6806,1.418246,0,1.418246,320.0716,76.20737,0.1532058,91.87379,3.25807,81,226.7532
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,66.88275,66.88275,81,0,22.761,66.88275,18.50202,0,0,12.37466,0,0,14.11725,13.41139,105.3347,223.957,25.78605,0,25.78605,344.5344,82.03183,0.1532531,73.57102,9.899727,81,236.3316
