Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,43.02752,43.02752,0,0,0,43.02752,25.85707,0,7.105427E-15,11.12566,45.29213,43.02752,0,0,79.54865,247.1644,0,34.16647,-34.16647,308.5197,73.45693,0.1532531,47.33027,8.900527,0,258.2901
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,23.37732,23.37732,0,0,0,23.37732,67.6653,0,0,15.81833,24.6077,23.37732,0,0,117.5114,212.998,0,8.789371,-8.789371,299.2549,71.25103,0.1532531,25.71505,12.65467,0,228.8163
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,22.87274,22.87274,0,0,0,22.87274,87.86886,0,0,20.09802,24.07657,22.87274,0,0,127.2774,204.2086,0,3.978553,-3.978553,295.0612,70.25252,0.1532531,25.16002,16.07841,0,224.3066
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,56.00584,56.00584,0,0,0,56.00584,29.25653,0,0,16.38536,58.95352,56.00584,0,0,131.698,200.23,0,42.56816,-42.56816,250.1904,59.56902,0.1532531,61.60643,13.10829,0,216.6154
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,19.58588,19.58588,0,0,0,19.58588,129.5003,0,0,25.36377,20.61672,19.58588,0,0,178.9959,157.6619,4.747052,0,4.747052,254.6938,60.64127,0.1532428,21.54447,20.29102,0,183.0257
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,8.976295,8.976295,0,0,0,8.976295,226.0055,0,0,20.28692,9.448731,8.976295,0,0,174.2489,161.9342,10.83819,0,10.83819,264.9759,63.08936,0.1532191,9.873924,16.22954,0,182.2212
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.469172,3.469172,0,0,0,3.469172,615.1777,0,0,21.34158,3.651761,3.469172,0,0,163.4107,171.6886,17.68982,0,17.68982,281.7579,67.08508,0.1531805,3.81609,17.07326,0,193.0302
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,70.80328,70.80328,81,0,22.761,70.80328,13.10692,0,0,9.280132,0,0,10.19672,9.68688,145.7209,187.6094,18.96701,0,18.96701,299.7516,71.36928,0.1532152,77.88361,7.424106,81,196.8896
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,55.79723,55.79723,81,0,22.761,55.79723,20.84886,0,0,11.63309,0,0,25.20277,23.94263,126.7539,204.6797,35.57572,0,35.57572,333.5016,79.405,0.1532827,61.37695,9.30647,81,216.3128
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,92.18938,92.18938,81,0,22.761,92.18938,5.275885,0,0,4.863805,11.7783,11.18938,0,0,91.17815,236.6979,0,6.914491,-6.914491,326.2131,77.66964,0.1532827,101.4083,3.891044,81,241.5617
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,55.95602,55.95602,81,0,22.761,55.95602,0,0,0,0,0,0,25.04398,23.79178,98.86091,229.7834,23.79178,0,23.79178,348.784,83.04365,0.1533309,61.55163,0,81,229.7834
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.06914,251.196,0,0,0,348.784,83.04365,0.1533309,0,0,0,251.196
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,17.62354,17.62354,0,0,0,17.62354,0,0,0,0,18.5511,17.62354,0,0,75.06914,251.196,0,18.5511,-18.5511,329.2294,78.3878,0.1533309,19.38589,0,0,251.196
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.68147,232.6449,0,0,0,329.2294,78.3878,0.1533309,0,0,0,232.6449
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.77558,28.77558,0,0,0,28.77558,0,0,3.552714E-15,0,30.29008,28.77558,0,0,95.68147,232.6449,0,30.29008,-30.29008,297.3009,70.78578,0.1533309,31.65313,0,0,232.6449
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,25.60394,25.60394,0,0,0,25.60394,0,0,3.552714E-15,0,26.95152,25.60394,0,0,129.3371,202.3548,0,26.95152,-26.95152,268.8915,64.02166,0.1533309,28.16433,0,0,202.3548
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,12.66001,12.66001,0,0,0,12.66001,0,0,1.776357E-15,0,13.32633,12.66001,0,0,159.2832,175.4033,0,13.32633,-13.32633,254.8443,60.67709,0.1533309,13.92601,0,0,175.4033
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.0903,162.077,0,0,0,254.8443,60.67709,0.1533309,0,0,0,162.077
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.344517,2.344517,0,0,0,2.344517,0,0,0,0,2.467913,2.344517,0,0,174.0903,162.077,0,2.467913,-2.467913,252.2429,60.05771,0.1533309,2.578969,0,0,162.077
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,22.4213,22.4213,0,0,0,22.4213,0,0,3.552714E-15,0,23.60137,22.4213,0,0,176.8324,159.6091,0,23.60137,-23.60137,227.3649,54.13439,0.1533309,24.66343,0,0,159.6091
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.0561,136.0077,0,0,0,227.3649,54.13439,0.1533309,0,0,0,136.0077
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,20.09612,20.09612,0,0,0,20.09612,0,0,0,0,21.15381,20.09612,0,0,203.0561,136.0077,0,21.15381,-21.15381,205.0668,48.82533,0.1533309,22.10573,0,0,136.0077
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,15.06299,15.06299,0,0,0,15.06299,46.32327,0,0,6.977667,15.85577,15.06299,0,0,226.5604,114.8539,0,8.878107,-8.878107,195.7085,46.59716,0.1533309,16.56928,5.582133,0,121.8316
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.711527,2.711527,0,0,0,2.711527,576.0346,0,0,15.61934,2.854239,2.711527,0,0,236.4249,105.9758,12.7651,0,12.7651,207.8185,49.4805,0.1533031,2.98268,12.49547,0,121.5951
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,49.57098,49.57098,0,0,0,49.57098,78.275,0,0,38.80169,52.17999,49.57098,0,0,223.6598,117.4644,0,13.37829,-13.37829,193.7165,46.12289,0.1533031,54.52808,31.04135,0,156.2661
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,47.10605,47.10605,0,0,0,47.10605,143.019,0,0,67.37061,49.58532,47.10605,0,0,238.5246,104.0861,17.78529,0,17.78529,210.5891,50.14017,0.1532643,51.81666,53.89648,0,171.4567
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,220.7393,120.0928,36.44552,0,36.44552,245.1644,58.37236,0.153185,0,29.15641,0,156.5384
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,85.36333,85.36333,81,0,22.761,85.36333,63.27229,0,0,54.01133,4.592975,4.363327,0,0,184.2938,152.8938,49.41835,0,49.41835,292.0468,69.53481,0.1532649,93.89966,43.20906,81,206.9051
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,31.93303,0,0,72.31579,68.7,134.8754,197.3703,100.633,0,100.633,387.5156,92.26544,0.1532537,0,25.54643,81,229.3034
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,34.24241,287.9401,23.19501,0,23.19501,409.5204,97.50465,0.1532033,0,18.55601,0,311.1351
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,65.36436,65.36436,33.55572,0,10.7576,65.36436,68.12609,0,0,44.53018,33.48278,31.80864,0,0,11.0474,308.8156,11.0474,0,11.0474,420.0009,100,0.1532212,71.90079,35.62414,81,353.3457
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,57.37624,57.37624,0,0,0,57.37624,49.72808,0,7.105427E-15,28.5321,60.39604,57.37624,0,0,0,318.7582,0,31.86394,-31.86394,386.4133,92.00298,0.1532212,63.11386,22.82568,0,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,35.40437,286.8943,6.376651,0,6.376651,392.4627,93.44332,0.1532073,0,5.10132,0,293.2709
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,31.8318,31.8318,0,0,0,31.8318,5.771733,0,0,1.837247,33.50716,31.8318,0,0,29.02772,292.6333,0,31.66991,-31.66991,359.0797,85.495,0.1532073,35.01498,1.469797,0,294.4705
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,57.47695,57.47695,0,0,0,57.47695,0,0,7.105427E-15,0,60.50206,57.47695,0,0,64.21651,260.9633,0,60.50206,-60.50206,295.3049,70.31056,0.1532073,63.22465,0,0,260.9633
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.455888,1.455888,0,0,0,1.455888,0,0,0,0,1.532514,1.455888,0,0,131.441,200.4613,0,1.532514,-1.532514,293.6895,69.92594,0.1532073,1.601477,0,0,200.4613
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,26.68682,26.68682,0,0,0,26.68682,0,0,3.552714E-15,0,28.09139,26.68682,0,0,133.1438,198.9288,0,28.09139,-28.09139,264.0786,62.87573,0.1532073,29.3555,0,0,198.9288
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,8.167532,8.167532,0,0,0,8.167532,0,0,1.776357E-15,0,8.597402,8.167532,0,0,164.3565,170.8374,0,8.597402,-8.597402,255.0161,60.71801,0.1532073,8.984285,0,0,170.8374
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.757,38.757,0,0,0,38.757,0,0,0,0,40.79684,38.757,0,0,173.9091,162.24,0,40.79684,-40.79684,212.0125,50.47906,0.1532073,42.6327,0,0,162.24
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,17.55455,17.55455,0,0,0,17.55455,0,0,0,0,18.47847,17.55455,0,0,219.239,121.4432,0,18.47847,-18.47847,192.5345,45.84145,0.1532073,19.31,0,0,121.4432
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.7634583,0.7634583,0,0,0,0.7634583,0,0,1.110223E-16,0,0.8036402,0.7634583,0,0,239.7706,102.9647,0,0.8036402,-0.8036402,191.6874,45.63976,0.1532073,0.8398041,0,0,102.9647
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,43.39853,43.39853,0,0,0,43.39853,0,0,7.105427E-15,0,45.68266,43.39853,0,0,240.6635,102.161,0,45.68266,-45.68266,143.5336,34.1746,0.1532073,47.73838,0,0,102.161
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,15.3287,15.3287,0,0,0,15.3287,0,0,0,0,16.13548,15.3287,0,0,291.422,56.47839,0,16.13548,-16.13548,126.5253,30.12502,0.1532073,16.86158,0,0,56.47839
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,20.02015,20.02015,0,0,0,20.02015,0,0,3.552714E-15,0,21.07384,20.02015,0,0,309.3503,40.34291,0,21.07384,-21.07384,104.3115,24.83603,0.1532073,22.02217,0,0,40.34291
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,34.72263,34.72263,81,0,22.761,34.72263,0,0,0,0,0,0,46.27737,43.9635,332.7657,19.26907,43.9635,0,43.9635,146.019,34.76636,0.1532961,38.19489,0,81,19.26907
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,31.67846,31.67846,81,0,22.761,31.67846,0,0,0,0,0,0,49.32154,46.85546,288.8022,58.83622,46.85546,0,46.85546,190.47,45.34991,0.1533907,34.84631,0,81,58.83622
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,8.419008,8.419008,80.73479,0,22.6939,8.419008,202.9803,0,0,17.08893,0,0,72.31579,68.7,241.9468,101.0061,85.78893,0,85.78893,271.8565,64.72761,0.153445,9.260909,13.67114,81,118.0951
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,45.44654,45.44654,81,0,22.761,45.44654,77.87799,0,0,35.39285,0,0,35.55346,33.77579,156.1578,178.2162,69.16864,0,69.16864,337.4756,80.35118,0.1535362,49.99119,28.31428,81,213.609
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,25.34562,25.34562,0,0,0,25.34562,272.9271,0,0,69.17507,26.6796,25.34562,0,0,86.9892,240.4679,42.49547,0,42.49547,377.7904,89.94991,0.1534442,27.88019,55.34006,0,309.643
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.548392,2.548392,0,0,0,2.548392,2619.255,19.57263,0,66.74889,2.682518,2.548392,0,0,44.49373,278.7139,44.49373,0,44.49373,420.0009,100,0.1533479,2.803231,53.39911,0,345.4627
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,69.10366,69.10366,20.25,0,7.39125,69.10366,145.9094,49.40382,0,100.8287,51.42491,48.85366,0,0,0,318.7582,0,0,0,420.0009,100,0.1533479,76.01403,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,17.64797,17.64797,0,0,0,17.64797,626.7579,92.03324,0,110.61,18.57681,17.64797,0,0,0,318.7582,0,0,0,420.0009,100,0.1533479,19.41277,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,27.57652,27.57652,0,0,0,27.57652,333.7894,63.01957,0,92.04749,29.02792,27.57652,0,0,0,318.7582,0,0,0,420.0009,100,0.1533479,30.33417,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,42.25502,42.25502,0,0,0,42.25502,220.0206,48.49076,0,92.96973,44.47897,42.25502,0,0,0,318.7582,0,0,0,420.0009,100,0.1533479,46.48052,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,9.320256,9.320256,0,0,0,9.320256,728.48,58.08541,0,67.8962,9.810796,9.320256,0,0,0,318.7582,0,0,0,420.0009,100,0.1533479,10.25228,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,96.21716,96.21716,43.15426,0,13.18603,96.21716,58.05169,7.105427E-15,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1533479,105.8389,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,33.45466,33.45466,0,0,0,33.45466,94.49473,0,0,31.61289,35.21544,33.45466,0,0,0,318.7582,0,3.602542,-3.602542,416.2034,99.09586,0.1533479,36.80013,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,71.80056,71.80056,71.06419,0,20.24724,71.80056,6.654487,3.552714E-15,0,4.777959,0.7751347,0.736378,0,0,4.002824,315.1557,4.002824,0,4.002824,420.0009,100,0.1533543,78.98062,3.822367,81,319.9337
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,32.27979,32.27979,0,0,0,32.27979,0,0,0,0,33.97873,32.27979,0,0,0,318.7582,0,33.97873,-33.97873,384.1841,91.47222,0.1533543,35.50777,0,0,318.7582
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,31.2892,31.2892,0,0,0,31.2892,0,0,0,0,32.936,31.2892,0,0,37.75415,284.7795,0,32.936,-32.936,349.4665,83.20615,0.1533543,34.41812,0,0,284.7795
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,26.70055,26.70055,0,0,0,26.70055,0,0,0,0,28.10584,26.70055,0,0,74.3497,251.8435,0,28.10584,-28.10584,319.8404,76.15231,0.1533543,29.37061,0,0,251.8435
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,16.12824,16.12824,0,0,0,16.12824,0,0,3.552714E-15,0,16.97709,16.12824,0,0,105.5784,223.7377,0,16.97709,-16.97709,301.9449,71.89151,0.1533543,17.74106,0,0,223.7377
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,12.97929,12.97929,0,0,0,12.97929,0,0,1.776357E-15,0,13.66241,12.97929,0,0,124.4419,206.7606,0,13.66241,-13.66241,287.5435,68.4626,0.1533543,14.27722,0,0,206.7606
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.62791,30.62791,0,0,0,30.62791,0,0,7.105427E-15,0,32.2399,30.62791,0,0,139.6223,193.0981,0,32.2399,-32.2399,253.5596,60.37122,0.1533543,33.6907,0,0,193.0981
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,15.74843,15.74843,0,0,0,15.74843,0,0,3.552714E-15,0,16.57729,15.74843,0,0,175.4444,160.8582,0,16.57729,-16.57729,236.0856,56.21075,0.1533543,17.32327,0,0,160.8582
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.8636,144.2809,0,0,0,236.0856,56.21075,0.1533543,0,0,0,144.2809
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,22.61665,22.61665,0,0,0,22.61665,0,0,0,0,23.807,22.61665,0,0,193.8636,144.2809,0,23.807,-23.807,210.9909,50.23582,0.1533543,24.87831,0,0,144.2809
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.87242,38.87242,0,0,0,38.87242,0,0,0,0,40.91834,38.87242,0,0,220.3159,120.474,0,40.91834,-40.91834,167.8591,39.96638,0.1533543,42.75966,0,0,120.474
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,25.62867,25.62867,0,0,0,25.62867,0,0,0,0,26.97754,25.62867,0,0,265.7807,79.55562,0,26.97754,-26.97754,139.4223,33.19572,0.1533543,28.19153,0,0,79.55562
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,5.407423,5.407423,0,0,0,5.407423,0,0,8.881784E-16,0,5.692025,5.407423,0,0,295.7557,52.57807,0,5.692025,-5.692025,133.4224,31.76717,0.1533543,5.948165,0,0,52.57807
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,302.0802,46.88604,20.39708,0,20.39708,152.7728,36.3744,0.1533103,0,16.31767,0,67.28313
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,54.02899,54.02899,0,0,0,54.02899,89.01179,0,0,48.09217,56.87262,54.02899,0,0,281.6831,65.24342,0,8.78045,-8.78045,143.5174,34.17073,0.1533103,59.43189,38.47374,0,113.3356
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,76.37741,76.37741,81,0,22.761,76.37741,91.60497,0,0,69.9655,0,0,4.622588,4.391459,291.4392,56.46297,74.35696,0,74.35696,214.0586,50.96622,0.1533902,84.01515,55.9724,81,126.4285
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,51.20811,51.20811,81,0,22.761,51.20811,164.4362,0,0,84.20468,0,0,29.79189,28.3023,217.0822,123.3842,112.507,0,112.507,320.7921,76.37891,0.1533877,56.32892,67.36374,81,207.5889
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,26.47664,26.47664,47.50524,0,14.28683,26.47664,311.3683,0,0,82.43987,0,0,21.0286,19.97717,104.5752,224.6405,102.417,0,102.417,417.9534,99.51251,0.1532747,29.1243,65.9519,81,307.0804
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,81.53821,81.53821,20.25,0,7.39125,81.53821,115.8867,27.81985,0,94.49195,64.5139,61.2882,0,0,2.158198,316.8159,2.158198,0,2.158198,420.0009,100,0.1532701,89.69202,75.59356,81,411.3078
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,10.61876,10.61876,0,0,0,10.61876,847.9213,78.86109,0,90.03873,11.17764,10.61876,0,0,0,318.7582,0,0,0,420.0009,100,0.1532701,11.68064,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,17.62851,17.62851,0,0,0,17.62851,577.8159,83.30401,0,101.8603,18.55633,17.62851,0,0,0,318.7582,0,0,0,420.0009,100,0.1532701,19.39136,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,39.84439,39.84439,0,0,0,39.84439,146.0794,16.263,0,58.20446,41.94146,39.84439,0,0,0,318.7582,0,0,0,420.0009,100,0.1532701,43.82883,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,31.13148,31.13148,0,0,0,31.13148,125.9964,6.454556,0,39.22453,32.76997,31.13148,0,0,0,318.7582,0,0,0,420.0009,100,0.1532701,34.24462,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,90.78393,90.78393,65.50848,0,18.84165,90.78393,29.30665,3.552714E-15,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1532701,99.86232,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532701,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.95298,33.95298,0,0,0,33.95298,0,0,7.105427E-15,0,35.73997,33.95298,0,0,0,318.7582,0,35.73997,-35.73997,382.3276,91.0302,0.1532701,37.34827,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.71108,283.0182,0,0,0,382.3276,91.0302,0.1532701,0,0,0,283.0182
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,38.04959,38.04959,0,0,0,38.04959,0,0,7.105427E-15,0,40.0522,38.04959,0,0,39.71108,283.0182,0,40.0522,-40.0522,340.1089,80.97814,0.1532701,41.85455,0,0,283.0182
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.21352,242.966,0,0,0,340.1089,80.97814,0.1532701,0,0,0,242.966
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,21.92925,21.92925,0,0,0,21.92925,0,0,0,0,23.08342,21.92925,0,0,84.21352,242.966,0,23.08342,-23.08342,315.7768,75.18481,0.1532701,24.12218,0,0,242.966
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,24.50524,24.50524,0,0,0,24.50524,0,0,3.552714E-15,0,25.79499,24.50524,0,0,109.8618,219.8826,0,25.79499,-25.79499,288.5865,68.71094,0.1532701,26.95576,0,0,219.8826
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,31.16479,31.16479,0,0,0,31.16479,0,0,3.552714E-15,0,32.80504,31.16479,0,0,138.5229,194.0876,0,32.80504,-32.80504,254.007,60.47773,0.1532701,34.28127,0,0,194.0876
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,11.75671,11.75671,0,0,0,11.75671,0,0,1.776357E-15,0,12.37548,11.75671,0,0,174.9729,161.2826,0,12.37548,-12.37548,240.9621,57.3718,0.1532701,12.93238,0,0,161.2826
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7234,148.9071,0,0,0,240.9621,57.3718,0.1532701,0,0,0,148.9071
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7234,148.9071,0,0,0,240.9621,57.3718,0.1532701,0,0,0,148.9071
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,11.49221,11.49221,0,0,0,11.49221,0,0,1.776357E-15,0,12.09706,11.49221,0,0,188.7234,148.9071,0,12.09706,-12.09706,228.2106,54.33575,0.1532701,12.64143,0,0,148.9071
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,5.700431,5.700431,0,0,0,5.700431,0,0,8.881784E-16,0,6.000454,5.700431,0,0,202.1646,136.8101,0,6.000454,-6.000454,221.8856,52.8298,0.1532701,6.270474,0,0,136.8101
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,40.86497,40.86497,0,0,0,40.86497,15.50705,0,0,6.336953,43.01576,40.86497,0,0,208.8318,130.8096,0,36.67881,-36.67881,183.2227,43.62437,0.1532701,44.95147,5.069562,0,137.1466
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,13.25333,13.25333,0,0,0,13.25333,80.50356,0,0,10.66941,13.95088,13.25333,0,0,249.586,94.1308,0,3.281472,-3.281472,179.7638,42.80081,0.1532701,14.57867,8.535525,0,104.8002
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,253.2321,90.84933,23.64535,0,23.64535,202.1957,48.14174,0.1532192,0,18.91628,0,114.4947
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,229.5868,112.1301,39.68246,0,39.68246,239.8418,57.10508,0.1531339,0,31.74597,0,151.8126
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,15.48566,15.48566,0,0,0,15.48566,333.61,0,0,51.66171,16.30069,15.48566,0,0,189.9043,147.8444,35.36102,0,35.36102,273.3882,65.0923,0.153058,17.03423,41.32937,0,199.5061
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,154.5433,179.6693,46.88874,0,46.88874,317.8708,75.68336,0.1529575,0,37.51099,0,226.558
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,107.6545,221.8691,44.18341,0,44.18341,359.7868,85.66336,0.1528629,0,35.34673,0,266.0526
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,20.03943,20.03943,0,0,0,20.03943,109.2616,0,0,21.8954,21.09414,20.03943,0,0,63.47115,261.6342,0.8012642,0,0.8012642,360.547,85.84435,0.1528611,22.04337,17.51632,0,283.5296
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,42.72526,42.72526,0,0,0,42.72526,68.2671,0,0,29.1673,44.97396,42.72526,0,0,62.66988,262.3553,0,15.80666,-15.80666,343.8853,81.87729,0.1528611,46.99779,23.33384,0,291.5226
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,80.57378,80.57378,81,0,22.761,80.57378,11.82945,0,0,9.531434,0,0,0.4262127,0.4049021,80.23283,246.5487,9.936336,0,9.936336,353.3117,84.12167,0.1528772,88.63116,7.625147,81,256.0801
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,32.05973,32.05973,0,0,0,32.05973,46.87554,0,0,15.02817,33.74708,32.05973,0,0,70.2965,255.4914,0,18.71891,-18.71891,333.5803,79.42371,0.1528772,35.2657,12.02254,0,270.5196
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,33.58649,33.58649,0,0,0,33.58649,10.71157,0,0,3.597641,35.35419,33.58649,0,0,91.09529,236.7725,0,31.75656,-31.75656,300.1059,71.45364,0.1528772,36.94514,2.878113,0,240.3701
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,9.57846,9.57846,0,0,0,9.57846,0,0,1.776357E-15,0,10.08259,9.57846,0,0,126.3804,205.0159,0,10.08259,-10.08259,289.4779,68.92318,0.1528772,10.53631,0,0,205.0159
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,7.64794,7.64794,0,0,0,7.64794,0,0,8.881784E-16,0,8.050463,7.64794,0,0,137.5832,194.9333,0,8.050463,-8.050463,280.992,66.90273,0.1528772,8.412734,0,0,194.9333
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.46189,43.46189,0,0,0,43.46189,0,0,7.105427E-15,0,45.74936,43.46189,0,0,146.5282,186.8829,0,45.74936,-45.74936,232.7679,55.42083,0.1528772,47.80808,0,0,186.8829
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,21.00719,21.00719,0,0,0,21.00719,0,0,3.552714E-15,0,22.11283,21.00719,0,0,197.3608,141.1335,0,22.11283,-22.11283,209.459,49.87108,0.1528772,23.1079,0,0,141.1335
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,13.77933,13.77933,0,0,0,13.77933,0,0,1.776357E-15,0,14.50455,13.77933,0,0,221.9306,119.0207,0,14.50455,-14.50455,194.1698,46.23082,0.1528772,15.15726,0,0,119.0207
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,46.16401,46.16401,0,0,0,46.16401,0,0,0,0,48.5937,46.16401,0,0,238.0468,104.5161,0,48.5937,-48.5937,142.9476,34.03507,0.1528772,50.78041,0,0,104.5161
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.0398,55.92242,0,0,0,142.9476,34.03507,0.1528772,0,0,0,55.92242
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.0398,55.92242,0,0,0,142.9476,34.03507,0.1528772,0,0,0,55.92242
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.27765,38.27765,0,0,0,38.27765,0,0,7.105427E-15,0,40.29227,38.27765,0,0,292.0398,55.92242,0,40.29227,-40.29227,100.4758,23.92276,0.1528772,42.10542,0,0,55.92242
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.809,15.63015,0,0,0,100.4758,23.92276,0.1528772,0,0,0,15.63015
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.262377,1.262377,0,0,0,1.262377,0,0,2.220446E-16,0,1.328818,1.262377,0,0,336.809,15.63015,0,1.328818,-1.328818,99.0751,23.58926,0.1528772,1.388614,0,0,15.63015
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,54.54432,54.54432,81,0,22.761,54.54432,0,0,0,0,0,0,26.45568,25.13289,338.2854,14.30133,25.13289,0,25.13289,122.9183,29.26619,0.1529275,59.99875,0,81,14.30133
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,48.02581,48.02581,81,0,22.761,48.02581,25.80404,0,0,12.3926,0,0,32.97419,31.32548,313.1525,36.92094,43.71807,0,43.71807,164.3929,39.14108,0.1530099,52.8284,9.914081,81,49.31354
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,14.46693,14.46693,81,0,22.761,14.46693,277.2132,0,0,40.10423,0,0,66.53307,63.20642,269.4345,76.2672,103.3106,0,103.3106,262.4019,62.47653,0.1530277,15.91362,32.08338,81,116.3714
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,66.4698,66.4698,81,0,22.761,66.4698,73.06267,0,0,48.56461,0,0,14.53021,13.8037,166.1238,169.2468,62.3683,0,62.3683,321.5697,76.56406,0.1531324,73.11677,38.85168,81,217.8114
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,53.72071,53.72071,81,0,22.761,53.72071,128.8135,0,0,69.19952,0,0,27.27929,25.91532,103.7555,225.3783,95.11484,0,95.11484,411.8036,98.04827,0.1531674,59.09278,55.35961,81,294.5778
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,15.42477,15.42477,0,0,0,15.42477,435.4438,42.28895,0,67.16622,16.2366,15.42477,0,0,8.640675,310.9816,8.640675,0,8.640675,420.0009,100,0.153149,16.96725,53.73298,0,378.1478
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,44.66212,44.66212,0,0,0,44.66212,170.4123,29.09701,0,76.10978,47.01276,44.66212,0,0,0,318.7582,0,0,0,420.0009,100,0.153149,49.12834,60.88782,0,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,94.20667,94.20667,37.0783,0,11.64881,94.20667,63.83319,0,1.421085E-14,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.153149,103.6273,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,60.30443,60.30443,0,0,0,60.30443,119.6967,8.704052,0,72.1824,63.47834,60.30443,0,0,0,318.7582,0,0,0,420.0009,100,0.153149,66.33487,57.74592,0,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,40.66409,40.66409,0,0,0,40.66409,177.142,29.22886,0,72.03316,42.80431,40.66409,0,0,0,318.7582,0,0,0,420.0009,100,0.153149,44.7305,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,44.78724,44.78724,0,0,0,44.78724,104.8201,0,0,46.94604,47.14447,44.78724,0,0,0,318.7582,0,0.19842,-0.19842,419.7917,99.9502,0.153149,49.26596,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.645167,3.645167,0,0,0,3.645167,537.8802,15.54915,0,19.60663,3.837018,3.645167,0,0,0.2204667,318.5598,0.2204667,0,0.2204667,420.0009,100,0.1531485,4.009684,15.68531,0,338.1664
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,75.18672,75.18672,70.8371,0,20.18979,75.18672,6.089584,6.217249E-15,0,4.578559,4.578559,4.349631,0,0,0,318.7582,0,0,0,420.0009,100,0.1531485,82.7054,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,16.349,16.349,0,0,0,16.349,0,0,0,0,17.20948,16.349,0,0,0,318.7582,0,17.20948,-17.20948,401.8604,95.68087,0.1531485,17.98391,0,0,318.7582
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,16.51032,16.51032,0,0,0,16.51032,0,0,3.552714E-15,0,17.37928,16.51032,0,0,19.12164,301.5487,0,17.37928,-17.37928,383.5411,91.31912,0.1531485,18.16135,0,0,301.5487
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.67496,28.67496,0,0,0,28.67496,0,0,3.552714E-15,0,30.18417,28.67496,0,0,38.43196,284.1695,0,30.18417,-30.18417,351.7242,83.74368,0.1531485,31.54246,0,0,284.1695
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,33.5876,33.5876,0,0,0,33.5876,0,0,0,0,35.35537,33.5876,0,0,71.96992,253.9853,0,35.35537,-35.35537,314.4564,74.87041,0.1531485,36.94635,0,0,253.9853
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,16.55063,16.55063,0,0,0,16.55063,0,0,3.552714E-15,0,17.42172,16.55063,0,0,111.2537,218.6299,0,17.42172,-17.42172,296.0923,70.49801,0.1531485,18.2057,0,0,218.6299
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,60.45143,60.45143,0,0,0,60.45143,0,0,7.105427E-15,0,63.63308,60.45143,0,0,130.6111,201.2082,0,63.63308,-63.63308,229.0171,54.52777,0.1531485,66.49657,0,0,201.2082
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,53.06511,53.06511,0,0,0,53.06511,0,0,7.105427E-15,0,55.85801,53.06511,0,0,201.3146,137.5751,0,55.85801,-55.85801,170.1376,40.50886,0.1531485,58.37162,0,0,137.5751
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,19.53511,19.53511,0,0,0,19.53511,0,0,0,0,20.56327,19.53511,0,0,263.379,81.71711,0,20.56327,-20.56327,148.462,35.34802,0.1531485,21.48862,0,0,81.71711
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,24.58677,24.58677,0,0,0,24.58677,0,0,3.552714E-15,0,25.88081,24.58677,0,0,286.2271,61.15384,0,25.88081,-25.88081,121.1812,28.85261,0.1531485,27.04545,0,0,61.15384
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,56.33078,56.33078,81,0,22.761,56.33078,0,0,0,0,0,0,24.66923,23.43576,314.9836,35.27303,23.43576,0,23.43576,143.4143,34.1462,0.1531951,61.96385,0,81,35.27303
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,4.686066,4.686066,77.00185,0,21.74947,4.686066,0,0,0,0,0,0,72.31579,68.7,291.5478,56.36522,68.7,0,68.7,208.5889,49.66392,0.1532707,5.154672,0,81,56.36522
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,46.81129,46.81129,81,0,22.761,46.81129,0,0,0,0,0,0,34.18871,32.47928,222.8478,118.1952,32.47928,0,32.47928,239.4014,57.00022,0.1533351,51.49242,0,81,118.1952
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,20.46321,0,0,72.31579,68.7,190.3685,147.4266,89.16322,0,89.16322,323.9891,77.1401,0.1533485,0,16.37057,81,167.8898
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,36.00386,36.00386,81,0,22.761,36.00386,141.1452,0,0,50.81771,0,0,44.99614,42.74634,101.2053,227.6735,93.56404,0,93.56404,412.7517,98.27402,0.1533864,39.60424,40.65417,81,278.4912
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,9.109335,9.109335,0,0,0,9.109335,680.5044,44.7594,0,61.98943,9.588774,9.109335,0,0,7.641251,311.8811,7.641251,0,7.641251,420.0009,100,0.1533701,10.02027,49.59154,0,373.8705
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,83.05112,83.05112,20.25,0,7.39125,83.05112,112.1374,27.02493,0,93.13137,66.10644,62.80112,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,91.35623,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,7.461016,7.461016,0,0,0,7.461016,1368.863,94.27738,0,102.1311,7.853702,7.461016,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,8.207118,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,5.430669,5.430669,0,0,0,5.430669,1659.136,84.38571,0,90.10221,5.716494,5.430669,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,5.973736,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,64.18984,64.18984,20.25,0,7.39125,64.18984,115.7244,28.03086,0,74.28333,46.25246,43.93984,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,70.60883,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,72.1718,72.1718,20.25,0,7.39125,72.1718,91.86638,11.64709,0,66.30162,54.65453,51.9218,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,79.38898,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,19.59701,19.59701,0,0,0,19.59701,222.2542,22.92676,0,43.55519,20.62844,19.59701,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,21.55672,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533701,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,14.63067,14.63067,0,0,0,14.63067,26.01838,0,1.776357E-15,3.806662,15.4007,14.63067,0,0,0,318.7582,0,11.59404,-11.59404,407.7796,97.09019,0.1533701,16.09373,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,7.413016,7.413016,0,0,0,7.413016,0,0,0,0,7.803175,7.413016,0,0,12.88227,307.1642,0,7.803175,-7.803175,399.5544,95.13181,0.1533701,8.154318,0,0,307.1642
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55246,299.361,0,0,0,399.5544,95.13181,0.1533701,0,0,0,299.361
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,7.461207,7.461207,0,0,0,7.461207,0,0,0,0,7.853902,7.461207,0,0,21.55246,299.361,0,7.853902,-7.853902,391.2756,93.16068,0.1533701,8.207328,0,0,299.361
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,12.31111,12.31111,0,0,0,12.31111,0,0,1.776357E-15,0,12.95907,12.31111,0,0,30.27902,291.5071,0,12.95907,-12.95907,377.6156,89.90829,0.1533701,13.54222,0,0,291.5071
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,25.61294,25.61294,0,0,0,25.61294,0,0,0,0,26.96099,25.61294,0,0,44.67798,278.548,0,26.96099,-26.96099,349.1962,83.14178,0.1533701,28.17424,0,0,278.548
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,49.35563,49.35563,0,0,0,49.35563,0,0,0,0,51.9533,49.35563,0,0,74.63464,251.5871,0,51.9533,-51.9533,294.4326,70.10287,0.1533701,54.29119,0,0,251.5871
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.81443,28.81443,0,0,0,28.81443,0,0,3.552714E-15,0,30.33098,28.81443,0,0,132.3605,199.6338,0,30.33098,-30.33098,262.461,62.49058,0.1533701,31.69587,0,0,199.6338
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,7.238101,7.238101,0,0,0,7.238101,0,0,8.881784E-16,0,7.619054,7.238101,0,0,166.0616,169.3028,0,7.619054,-7.619054,254.4298,60.5784,0.1533701,7.961911,0,0,169.3028
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.09007,33.09007,0,0,0,33.09007,0,0,7.105427E-15,0,34.83166,33.09007,0,0,174.5272,161.6837,0,34.83166,-34.83166,217.714,51.83656,0.1533701,36.39908,0,0,161.6837
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,13.61736,13.61736,0,0,0,13.61736,0,0,1.776357E-15,0,14.33407,13.61736,0,0,213.2291,126.8521,0,14.33407,-14.33407,202.6046,48.23908,0.1533701,14.9791,0,0,126.8521
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.2357,26.2357,0,0,0,26.2357,0,0,3.552714E-15,0,27.61652,26.2357,0,0,229.1558,112.518,0,27.61652,-27.61652,173.4942,41.30806,0.1533701,28.85927,0,0,112.518
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,9.800204,9.800204,0,0,0,9.800204,0,0,1.776357E-15,0,10.316,9.800204,0,0,259.8408,84.90148,0,10.316,-10.316,162.6202,38.71901,0.1533701,10.78022,0,0,84.90148
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,52.96151,52.96151,0,0,0,52.96151,28.23512,0,7.105427E-15,14.95375,55.74896,52.96151,0,0,271.3031,74.58547,0,40.79522,-40.79522,119.6182,28.48047,0.1533701,58.25766,11.963,0,89.53922
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,21.62349,21.62349,0,0,0,21.62349,68.51976,0,0,14.81636,22.76157,21.62349,0,0,316.6311,33.79026,0,7.945205,-7.945205,111.2432,26.48643,0.1533701,23.78584,11.85309,0,48.60662
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,50.74888,50.74888,81,0,22.761,50.74888,29.77311,0,0,15.10952,0,0,30.25112,28.73856,325.4591,25.84505,43.84808,0,43.84808,152.8412,36.39069,0.1534507,55.82377,12.08762,81,40.95457
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,42.17941,42.17941,81,0,22.761,42.17941,137.1069,0,0,57.83086,0,0,38.82059,36.87956,281.611,65.30833,94.71042,0,94.71042,242.6914,57.78355,0.1534859,46.39735,46.26469,81,123.1392
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,39.4084,39.4084,81,0,22.761,39.4084,153.857,0,0,60.63256,0,0,41.5916,39.51202,186.9006,150.5477,100.1446,0,100.1446,337.6969,80.40386,0.1535095,43.34924,48.50605,81,211.1803
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,26.34896,26.34896,0,0,0,26.34896,255.0466,0,0,67.20211,27.73574,26.34896,0,0,86.75599,240.6778,39.46636,0,39.46636,375.138,89.31838,0.1534258,28.98385,53.76168,0,307.8799
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,20.98882,20.98882,0,0,0,20.98882,437.0309,22.34449,0,91.72761,22.09349,20.98882,0,0,47.28963,276.1976,47.28963,0,47.28963,420.0009,100,0.1533256,23.0877,73.38209,0,367.9252
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,12.41214,12.41214,0,0,0,12.41214,250.382,18.01235,0,31.07776,13.06541,12.41214,0,0,0,318.7582,0,0,0,420.0009,100,0.1533256,13.65335,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,129.4276,129.4276,81,0,22.761,129.4276,9.794854,0,0,12.67724,50.97639,48.42757,0,0,0,318.7582,0,38.29915,-38.29915,379.63,90.38791,0.1533256,142.3703,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,110.9817,110.9817,81,0,22.761,110.9817,15.69207,3.552714E-15,0,17.41533,31.55969,29.98171,0,0,42.55461,280.4591,0,14.14437,-14.14437,364.7205,86.83804,0.1533256,122.0799,13.93226,81,297.8744
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,20.66295,20.66295,0,0,0,20.66295,90.91886,0,3.552714E-15,18.78652,21.75047,20.66295,0,0,58.27058,266.3147,0,2.963954,-2.963954,361.5962,86.09417,0.1533256,22.72924,15.02921,0,285.1012
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,35.66844,35.66844,0,0,0,35.66844,12.17601,0,7.105427E-15,4.342994,37.54572,35.66844,0,0,61.56386,263.3507,0,33.20273,-33.20273,326.5975,77.76115,0.1533256,39.23528,3.474395,0,267.6938
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.45578,230.148,0,0,0,326.5975,77.76115,0.1533256,0,0,0,230.148
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.11194,51.11194,0,0,0,51.11194,0,0,7.105427E-15,0,53.80204,51.11194,0,0,98.45578,230.148,0,53.80204,-53.80204,269.8852,64.25824,0.1533256,56.22314,0,0,230.148
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,95.21619,95.21619,81,0,22.761,95.21619,0,0,0,0,14.96442,14.2162,0,0,158.2358,176.346,0,14.96442,-14.96442,254.1113,60.50256,0.1533256,104.7378,0,81,176.346
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,22.4188,22.4188,81,0,22.761,22.4188,0,0,0,0,0,0,58.5812,55.65214,174.863,161.3816,55.65214,0,55.65214,306.9075,73.07307,0.1534351,24.66068,0,81,161.3816
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.74411,31.74411,81,0,22.761,31.74411,0,0,0,0,0,0,49.25589,46.79309,119.2108,211.4685,46.79309,0,46.79309,351.2993,83.64253,0.153527,34.91852,0,81,211.4685
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,60.15916,60.15916,0,0,0,60.15916,0,0,7.105427E-15,0,63.32544,60.15916,0,0,72.41772,253.5823,0,63.32544,-63.32544,284.5485,67.7495,0.153527,66.17508,0,0,253.5823
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,16.29211,16.29211,0,0,0,16.29211,0,0,3.552714E-15,0,17.14959,16.29211,0,0,142.7793,190.2568,0,17.14959,-17.14959,266.4712,63.4454,0.153527,17.92132,0,0,190.2568
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.8344,173.1072,0,0,0,266.4712,63.4454,0.153527,0,0,0,173.1072
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,49.6279,49.6279,0,0,0,49.6279,0,0,7.105427E-15,0,52.23989,49.6279,0,0,161.8344,173.1072,0,52.23989,-52.23989,211.4055,50.33455,0.153527,54.59069,0,0,173.1072
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,21.33584,21.33584,0,0,0,21.33584,0,0,0,0,22.45878,21.33584,0,0,219.8788,120.8673,0,22.45878,-22.45878,187.7319,44.69798,0.153527,23.46943,0,0,120.8673
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.8329,98.40857,0,0,0,187.7319,44.69798,0.153527,0,0,0,98.40857
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.8329,98.40857,0,0,0,187.7319,44.69798,0.153527,0,0,0,98.40857
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,89.13651,89.13651,81,0,22.761,89.13651,12.69285,0,0,11.31396,8.564744,8.136506,0,0,244.8329,98.40857,2.74922,0,2.74922,190.34,45.31897,0.1535313,98.05016,9.051171,81,109.7225
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,24.37999,24.37999,81,0,22.761,24.37999,88.25212,0,0,21.51586,0,0,56.62001,53.78901,242.0837,100.8829,75.30487,0,75.30487,261.7805,62.32857,0.1536073,26.81799,17.21269,81,122.3987
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,56.5621,56.5621,81,0,22.761,56.5621,62.05757,0,0,35.10106,0,0,24.4379,23.21601,166.7789,168.6572,58.31707,0,58.31707,317.1049,75.50103,0.1537076,62.21831,28.08085,81,203.7583
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,24.69609,24.69609,70.08936,0,20.00061,24.69609,245.7045,0,0,60.67941,0,0,45.39326,43.1236,108.4618,221.1426,103.803,0,103.803,415.5811,98.94769,0.1536808,27.1657,48.54353,81,281.822
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,75.65997,75.65997,27.44988,0,9.21282,75.65997,73.23059,0,0,55.40625,50.74746,48.21009,0,0,4.658782,314.5653,4.658782,0,4.658782,420.0009,100,0.1536881,83.22597,44.325,81,369.9716
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,35.56067,35.56067,0,0,0,35.56067,157.2765,18.49628,0,55.92857,37.43229,35.56067,0,0,0,318.7582,0,0,0,420.0009,100,0.1536881,39.11674,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,38.87223,38.87223,0,0,0,38.87223,175.0765,27.13801,0,68.05614,40.91813,38.87223,0,0,0,318.7582,0,0,0,420.0009,100,0.1536881,42.75945,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,81.66889,81.66889,20.25,0,7.39125,81.66889,94.13664,12.22889,0,76.88035,64.65146,61.41889,0,0,0,318.7582,0,0,0,420.0009,100,0.1536881,89.83578,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,34.64939,34.64939,0,0,0,34.64939,157.0826,17.95511,0,54.42816,36.47305,34.64939,0,0,0,318.7582,0,0,0,420.0009,100,0.1536881,38.11433,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536881,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,38.72537,38.72537,0,0,0,38.72537,37.17572,0,0,14.39644,40.76355,38.72537,0,0,0,318.7582,0,26.36712,-26.36712,392.2075,93.38255,0.1536881,42.59791,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,28.27052,28.27052,0,0,0,28.27052,12.51796,0,0,3.538891,29.75844,28.27052,0,0,29.29679,292.3911,0,26.21955,-26.21955,364.5696,86.80212,0.1536881,31.09757,2.831113,0,295.93
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,50.26969,50.26969,0,0,0,50.26969,0,0,7.105427E-15,0,52.91546,50.26969,0,0,58.42963,266.1716,0,52.91546,-52.91546,308.7918,73.52172,0.1536881,55.29666,0,0,266.1716
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,48.19674,48.19674,0,0,0,48.19674,0,0,7.105427E-15,0,50.73341,48.19674,0,0,117.2246,213.2561,0,50.73341,-50.73341,255.3141,60.78896,0.1536881,53.01641,0,0,213.2561
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.61175,45.61175,0,0,0,45.61175,0,0,7.105427E-15,0,48.01236,45.61175,0,0,173.595,162.5227,0,48.01236,-48.01236,204.7047,48.73911,0.1536881,50.17292,0,0,162.5227
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,6.77224,6.77224,0,0,0,6.77224,0,0,8.881784E-16,0,7.128673,6.77224,0,0,226.9421,114.5103,0,7.128673,-7.128673,197.1904,46.94999,0.1536881,7.449463,0,0,114.5103
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,6.104578,6.104578,0,0,0,6.104578,0,0,8.881784E-16,0,6.425872,6.104578,0,0,234.8629,107.3817,0,6.425872,-6.425872,190.4169,45.33727,0.1536881,6.715036,0,0,107.3817
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.97263,28.97263,0,0,0,28.97263,0,0,3.552714E-15,0,30.49751,28.97263,0,0,242.0027,100.9558,0,30.49751,-30.49751,158.2697,37.68319,0.1536881,31.86989,0,0,100.9558
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,12.16622,12.16622,0,0,0,12.16622,0,0,0,0,12.80655,12.16622,0,0,275.8888,70.45827,0,12.80655,-12.80655,144.7704,34.46908,0.1536881,13.38284,0,0,70.45827
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,16.01035,16.01035,0,0,0,16.01035,0,0,0,0,16.85299,16.01035,0,0,290.1183,57.65173,0,16.85299,-16.85299,127.0058,30.23942,0.1536881,17.61138,0,0,57.65173
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,24.05582,24.05582,0,0,0,24.05582,0,0,3.552714E-15,0,25.32192,24.05582,0,0,308.8439,40.79874,0,25.32192,-25.32192,100.3142,23.88428,0.1536881,26.4614,0,0,40.79874
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,15.60536,15.60536,81,0,22.761,15.60536,0,0,0,0,0,0,65.39465,62.12491,336.9793,15.47682,62.12491,0,62.12491,159.251,37.91684,0.1537915,17.16589,0,81,15.47682
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,6.976587,6.976587,79.29237,0,22.32897,6.976587,0,0,0,0,0,0,72.31579,68.7,274.8544,71.38924,68.7,0,68.7,224.4256,53.43456,0.1538742,7.674246,0,81,71.38924
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,206.1544,133.2192,68.7,0,68.7,289.6001,68.95227,0.1539299,0,0,81,133.2192
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,34.94001,34.94001,81,0,22.761,34.94001,43.05906,0,0,15.04484,0,0,46.05999,43.75699,137.4544,195.0492,58.80183,0,58.80183,345.3844,82.23422,0.1540383,38.43401,12.03587,81,210.0941
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,31.436,31.436,0,0,0,31.436,116.4222,0,0,36.59849,33.09053,31.436,0,0,78.6526,247.9709,3.507965,0,3.507965,348.7124,83.02659,0.1540309,34.5796,29.27879,0,284.5694
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,0,0,0,0,0,0,67.11581,0,0,0,0,75.14463,251.1281,67.11581,0,67.11581,412.384,98.18648,0.1538895,0,53.69265,0,318.2439
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,56.01037,56.01037,0,0,0,56.01037,175.6872,31.41595,0,98.40305,58.95829,56.01037,0,0,8.028817,311.5323,8.028817,0,8.028817,420.0009,100,0.1538726,61.61141,78.72244,0,409.9353
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.653991,3.653991,0,0,0,3.653991,3154.155,111.4062,0,115.2525,3.846306,3.653991,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,4.01939,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,44.75457,44.75457,0,0,0,44.75457,263.4683,70.804,0,117.9141,47.11007,44.75457,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,49.23002,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,19.88425,19.88425,0,0,0,19.88425,619.3121,102.2148,0,123.1456,20.93079,19.88425,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,21.87268,98.51646,0,441.9038
