Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,60.43171,60.43171,0,0,0,60.43171,183.0572,47.01229,0,110.6246,63.61232,60.43171,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,66.47488,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,67.11273,67.11273,20.25,0,7.39125,67.11273,137.3217,42.83117,0,92.16035,49.32919,46.86273,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,73.824,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,4.794342,4.794342,0,0,0,4.794342,1257.497,55.24201,0,60.28869,5.046676,4.794342,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,5.273776,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,74.79472,74.79472,54.3757,0,16.02505,74.79472,28.73692,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1538726,82.27419,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,85.74972,85.74972,81,0,22.761,85.74972,4.013674,2.664535E-15,0,3.441714,4.999703,4.749718,0,0,0,318.7582,0,1.557989,-1.557989,418.3586,99.60899,0.1538726,94.32469,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,60.35728,60.35728,0,0,0,60.35728,0,0,7.105427E-15,0,63.53398,60.35728,0,0,1.731099,317.2002,0,63.53398,-63.53398,351.3879,83.66361,0.1538726,66.39301,0,0,317.2002
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,22.75018,22.75018,0,0,0,22.75018,0,0,3.552714E-15,0,23.94756,22.75018,0,0,72.32441,253.6663,0,23.94756,-23.94756,326.1449,77.6534,0.1538726,25.0252,0,0,253.6663
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.93281,229.7187,0,0,0,326.1449,77.6534,0.1538726,0,0,0,229.7187
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,10.78676,10.78676,0,0,0,10.78676,0,0,1.776357E-15,0,11.35449,10.78676,0,0,98.93281,229.7187,0,11.35449,-11.35449,314.1763,74.80372,0.1538726,11.86544,0,0,229.7187
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,9.387685,9.387685,0,0,0,9.387685,0,0,1.776357E-15,0,9.881774,9.387685,0,0,111.5489,218.3642,0,9.881774,-9.881774,303.7599,72.32365,0.1538726,10.32645,0,0,218.3642
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.75783,29.75783,0,0,0,29.75783,0,0,3.552714E-15,0,31.32404,29.75783,0,0,122.5287,208.4824,0,31.32404,-31.32404,270.7415,64.46214,0.1538726,32.73362,0,0,208.4824
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,25.58773,25.58773,0,0,0,25.58773,0,0,3.552714E-15,0,26.93446,25.58773,0,0,157.3331,177.1584,0,26.93446,-26.93446,242.3501,57.70229,0.1538726,28.14651,0,0,177.1584
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,15.56734,15.56734,0,0,0,15.56734,0,0,3.552714E-15,0,16.38667,15.56734,0,0,187.2603,150.2239,0,16.38667,-16.38667,225.077,53.58966,0.1538726,17.12407,0,0,150.2239
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.4677,133.8373,0,0,0,225.077,53.58966,0.1538726,0,0,0,133.8373
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,58.86544,58.86544,0,0,0,58.86544,0,0,7.105427E-15,0,61.96362,58.86544,0,0,205.4677,133.8373,0,61.96362,-61.96362,159.7617,38.03841,0.1538726,64.75198,0,0,133.8373
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,16.88319,16.88319,0,0,0,16.88319,0,0,0,0,17.77178,16.88319,0,0,274.3162,71.87366,0,17.77178,-17.77178,141.0285,33.57816,0.1538726,18.57151,0,0,71.87366
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.25375,29.25375,0,0,0,29.25375,0,0,3.552714E-15,0,30.79342,29.25375,0,0,294.0626,54.10188,0,30.79342,-30.79342,108.5694,25.84982,0.1538726,32.17912,0,0,54.10188
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,34.11225,34.11225,81,0,22.761,34.11225,32.58643,-7.105427E-15,0,11.11596,0,0,46.88775,44.54337,328.2775,23.30846,55.65933,0,55.65933,161.3725,38.42195,0.1539763,37.52347,8.892771,81,34.42442
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,5.929272,5.929272,78.24506,0,22.064,5.929272,281.7043,0,0,16.70302,0,0,72.31579,68.7,272.6182,73.40186,85.40302,0,85.40302,242.3929,57.71249,0.1540193,6.522199,13.36241,81,90.10487
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,72.31579,0,20.56389,0,0,0,0,36.71442,0,0,72.31579,68.7,187.2152,150.2646,105.4144,0,105.4144,342.3978,81.52313,0.1539975,0,29.37153,81,186.979
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,58.4535,58.4535,0,0,0,58.4535,49.28621,0,7.105427E-15,28.80951,61.52999,58.4535,0,0,81.80076,245.1375,0,32.72049,-32.72049,307.9074,73.31114,0.1539975,64.29884,23.04761,0,273.9471
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,28.85601,28.85601,0,0,0,28.85601,163.6466,0,0,47.22189,30.37475,28.85601,0,0,118.1569,212.4171,16.84714,0,16.84714,323.89,77.11652,0.1539622,31.74161,37.77751,0,259.6389
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,44.37727,44.37727,0,0,0,44.37727,102.2067,7.105427E-15,0,45.35652,46.71291,44.37727,0,0,101.3097,227.5795,0,1.356392,-1.356392,322.4602,76.77609,0.1539622,48.81499,36.28522,0,272.936
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,6.87326,6.87326,0,0,0,6.87326,214.9289,0,0,14.77262,7.235011,6.87326,0,0,102.8168,226.2231,7.537614,0,7.537614,329.6111,78.47867,0.1539463,7.560586,11.8181,0,240.9957
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,53.83232,53.83232,0,0,0,53.83232,10.36787,0,7.105427E-15,5.581265,56.6656,53.83232,0,0,95.27921,233.0069,0,51.08433,-51.08433,275.7634,65.65783,0.1539463,59.21555,4.465013,0,238.5882
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,20.57742,20.57742,0,0,0,20.57742,91.40656,0,0,18.80911,21.66044,20.57742,0,0,152.0396,181.9226,0,2.851332,-2.851332,272.7579,64.94222,0.1539463,22.63516,15.04729,0,200.7317
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,155.2077,179.0713,27.00166,0,27.00166,298.3739,71.04126,0.1538897,0,21.60133,0,206.0729
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,66.90628,66.90628,81,0,22.761,66.90628,30.0097,0,0,20.07837,0,0,14.09372,13.38903,128.2061,203.3728,33.4674,0,33.4674,330.1239,78.60076,0.1539465,73.59691,16.0627,81,223.4511
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,32.62762,32.62762,81,0,22.761,32.62762,12.79812,0,0,4.175721,0,0,48.37238,45.95376,94.73866,233.4934,50.12948,0,50.12948,377.6809,89.92384,0.1540417,35.89038,3.340576,81,237.6692
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,62.85107,62.85107,81,0,22.761,62.85107,0,0,0,0,0,0,18.14893,17.24149,44.60917,278.61,17.24149,0,17.24149,394.0376,93.81828,0.154075,69.13617,0,81,278.61
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.36768,294.1273,0,0,0,394.0376,93.81828,0.154075,0,0,0,294.1273
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,14.924,14.924,0,0,0,14.924,0,0,1.776357E-15,0,15.70947,14.924,0,0,27.36768,294.1273,0,15.70947,-15.70947,377.4783,89.87562,0.154075,16.4164,0,0,294.1273
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,68.69626,68.69626,81,0,22.761,68.69626,0,0,0,0,0,0,12.30374,11.68855,44.82265,278.4178,11.68855,0,11.68855,388.5671,92.51579,0.1540976,75.56589,0,81,278.4178
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,32.42375,32.42375,0,0,0,32.42375,0,0,7.105427E-15,0,34.13026,32.42375,0,0,33.1341,288.9375,0,34.13026,-34.13026,352.5906,83.94998,0.1540976,35.66612,0,0,288.9375
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,46.19721,46.19721,0,0,0,46.19721,0,0,7.105427E-15,0,48.62864,46.19721,0,0,71.05661,254.8073,0,48.62864,-48.62864,301.3315,71.74546,0.1540976,50.81693,0,0,254.8073
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.37485,29.37485,0,0,0,29.37485,0,0,3.552714E-15,0,30.92089,29.37485,0,0,125.0884,206.1786,0,30.92089,-30.92089,268.738,63.98512,0.1540976,32.31233,0,0,206.1786
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,52.45584,52.45584,0,0,0,52.45584,0,0,7.105427E-15,0,55.21667,52.45584,0,0,159.445,175.2577,0,55.21667,-55.21667,210.5346,50.12718,0.1540976,57.70142,0,0,175.2577
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,30.5586,30.5586,0,0,0,30.5586,0,0,0,0,32.16695,30.5586,0,0,220.7968,120.0411,0,32.16695,-32.16695,176.6276,42.05412,0.1540976,33.61446,0,0,120.0411
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,46.75643,46.75643,0,0,0,46.75643,0,0,7.105427E-15,0,49.21729,46.75643,0,0,256.5379,87.87412,0,49.21729,-49.21729,124.7481,29.70186,0.1540976,51.43207,0,0,87.87412
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,9.716403,9.716403,0,0,0,9.716403,0,0,1.776357E-15,0,10.22779,9.716403,0,0,311.2238,38.65684,0,10.22779,-10.22779,113.967,27.13495,0.1540976,10.68804,0,0,38.65684
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,52.01556,52.01556,81,0,22.761,52.01556,0,0,0,0,0,0,28.98444,27.53521,322.588,28.42904,27.53521,0,27.53521,140.0892,33.35451,0.1541507,57.21712,0,81,28.42904
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,12.91543,12.91543,81,0,22.761,12.91543,160.8448,0,0,20.77381,0,0,68.08457,64.68034,295.0528,53.21074,85.45415,0,85.45415,221.1581,52.65659,0.1542037,14.20697,16.61904,81,73.98454
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,51.96895,51.96895,81,0,22.761,51.96895,88.83929,0,0,46.16885,0,0,29.03105,27.5795,209.5986,130.1195,73.74834,0,73.74834,291.1219,69.31461,0.1542811,57.16585,36.93508,81,176.2883
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.647603,2.647603,66.78392,0,19.16433,2.647603,2829.759,0,0,74.92077,0,0,64.13631,60.9295,135.8503,196.493,135.8503,0,135.8503,420.0009,100,0.1541744,2.912363,59.93661,81,271.4138
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,26.34001,26.34001,0,0,0,26.34001,355.3995,65.88593,0,93.61226,27.72632,26.34001,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,28.97401,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,84.04354,84.04354,20.25,0,7.39125,84.04354,136.8989,47.90362,0,115.0547,67.1511,63.79354,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,92.4479,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,22.95779,22.95779,0,0,0,22.95779,173.6931,15.71,0,39.8761,24.1661,22.95779,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,25.25357,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,9.74646,9.74646,0,0,0,9.74646,137.6393,3.155529,0,13.41496,10.25943,9.74646,0,0,0,318.7582,0,0,0,420.0009,100,0.1541744,10.72111,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,97.00339,97.00339,81,0,22.761,97.00339,4.100539,0,0,3.977661,16.84567,16.00339,0,0,0,318.7582,0,12.86801,-12.86801,406.4368,96.77046,0.1541744,106.7037,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,58.88929,58.88929,0,0,0,58.88929,0,0,0,0,61.98872,58.88929,0,0,14.29779,305.8902,0,61.98872,-61.98872,341.0949,81.21291,0.1541744,64.77821,0,0,305.8902
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,59.53999,59.53999,0,0,0,59.53999,0,0,7.105427E-15,0,62.67367,59.53999,0,0,83.17414,243.9015,0,62.67367,-62.67367,275.0311,65.48346,0.1541744,65.49399,0,0,243.9015
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.39801,52.39801,0,0,0,52.39801,0,0,7.105427E-15,0,55.1558,52.39801,0,0,152.8116,181.2278,0,55.1558,-55.1558,216.8918,51.64079,0.1541744,57.63781,0,0,181.2278
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,23.94289,23.94289,0,0,0,23.94289,0,0,3.552714E-15,0,25.20304,23.94289,0,0,214.0958,126.072,0,25.20304,-25.20304,190.3254,45.31548,0.1541744,26.33718,0,0,126.072
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.0992,100.869,0,0,0,190.3254,45.31548,0.1541744,0,0,0,100.869
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.0992,100.869,0,0,0,190.3254,45.31548,0.1541744,0,0,0,100.869
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,23.54817,23.54817,0,0,0,23.54817,0,0,3.552714E-15,0,24.78755,23.54817,0,0,242.0992,100.869,0,24.78755,-24.78755,164.1971,39.09446,0.1541744,25.90299,0,0,100.869
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,50.85975,50.85975,0,0,0,50.85975,0,0,7.105427E-15,0,53.53657,50.85975,0,0,269.6409,76.08144,0,53.53657,-53.53657,107.7645,25.65817,0.1541744,55.94572,0,0,76.08144
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.43847,33.43847,81,0,22.761,33.43847,0,0,0,0,0,0,47.56153,45.18346,329.1259,22.54487,45.18346,0,45.18346,150.6293,35.86406,0.1542611,36.78231,0,81,22.54487
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.22329,40.22329,81,0,22.761,40.22329,0,0,0,0,0,0,40.77671,38.73788,283.9425,63.20998,38.73788,0,38.73788,187.3793,44.61403,0.1543353,44.24561,0,81,63.20998
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,13.31546,13.31546,81,0,22.761,13.31546,0,0,0,0,0,0,67.68454,64.30031,245.2046,98.07407,64.30031,0,64.30031,248.3799,59.13796,0.154432,14.64701,0,81,98.07407
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,63.05052,63.05052,81,0,22.761,63.05052,0,0,0,0,0,0,17.94948,17.05201,180.9043,155.9444,17.05201,0,17.05201,264.5569,62.98961,0.1544646,69.35558,0,81,155.9444
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,6.231469,6.231469,78.54726,0,22.14046,6.231469,55.1714,0,0,3.437989,0,0,72.31579,68.7,163.8523,171.2912,72.13799,0,72.13799,332.993,79.28389,0.1545354,6.854616,2.750391,81,174.7291
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,11.3576,11.3576,81,0,22.761,11.3576,53.69601,0,0,6.098581,0,0,69.6424,66.16028,91.71431,236.2153,72.25886,0,72.25886,401.5438,95.60547,0.1546151,12.49337,4.878865,81,242.3139
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,21.99519,21.99519,0,0,0,21.99519,63.11491,0,0,13.88224,23.15283,21.99519,0,0,19.45546,301.2483,0,9.270588,-9.270588,391.7717,93.27879,0.1546151,24.19471,11.10579,0,315.1306
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,33.38291,33.38291,0,0,0,33.38291,32.62016,0,0,10.88956,35.13991,33.38291,0,0,29.75611,291.9777,0,24.25035,-24.25035,366.2096,87.19259,0.1546151,36.7212,8.711648,0,302.8673
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,56.70094,267.7274,6.940847,0,6.940847,372.7943,88.76036,0.1546007,0,5.552678,0,274.6682
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,49.76009,273.9742,15.41773,0,15.41773,387.4208,92.24287,0.1545685,0,12.33419,0,289.3919
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,22.2086,22.2086,0,0,0,22.2086,190.7333,0,0,42.3592,23.37747,22.2086,0,0,34.34236,287.8501,18.98173,0,18.98173,405.4285,96.5304,0.154529,24.42946,33.88736,0,330.2093
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,25.86877,25.86877,0,0,0,25.86877,115.7524,0,0,29.94373,27.23028,25.86877,0,0,15.36063,304.9337,2.713441,0,2.713441,408.0027,97.1433,0.1545233,28.45565,23.95498,0,334.8774
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,98.46654,98.46654,81,0,22.761,98.46654,16.78779,0,0,16.53035,18.38583,17.46654,0,0,12.64719,307.3758,0,1.855475,-1.855475,406.0468,96.67762,0.1545233,108.3132,13.22428,81,323.9061
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,39.95482,39.95482,0,0,0,39.95482,32.2718,0,0,12.89414,42.05771,39.95482,0,0,14.70883,305.5203,0,29.16357,-29.16357,375.3057,89.35833,0.1545233,43.95031,10.31531,0,318.4144
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,23.66791,23.66791,0,0,0,23.66791,60.86214,0,0,14.40479,24.91359,23.66791,0,0,47.11279,276.3567,0,10.50879,-10.50879,364.2285,86.72089,0.1545233,26.0347,11.52384,0,290.7615
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,71.79696,71.79696,81,0,22.761,71.79696,5.533529,0,0,3.972905,0,0,9.203045,8.742892,58.78922,265.8479,12.7158,0,12.7158,376.2917,89.59309,0.154546,78.97665,3.178324,81,269.8208
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,15.27806,15.27806,0,0,0,15.27806,0,0,1.776357E-15,0,16.08216,15.27806,0,0,46.07343,277.2921,0,16.08216,-16.08216,359.3397,85.55689,0.154546,16.80586,0,0,277.2921
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,27.53921,27.53921,0,0,0,27.53921,0,0,3.552714E-15,0,28.98864,27.53921,0,0,63.9425,261.21,0,28.98864,-28.98864,328.783,78.2815,0.154546,30.29313,0,0,261.21
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,44.88849,44.88849,0,0,0,44.88849,0,0,7.105427E-15,0,47.25104,44.88849,0,0,96.15209,232.2213,0,47.25104,-47.25104,278.976,66.42272,0.154546,49.37734,0,0,232.2213
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.6532,184.9703,0,0,0,278.976,66.42272,0.154546,0,0,0,184.9703
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,24.09903,24.09903,0,0,0,24.09903,0,0,3.552714E-15,0,25.3674,24.09903,0,0,148.6532,184.9703,0,25.3674,-25.3674,252.2364,60.05616,0.154546,26.50894,0,0,184.9703
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,68.38855,68.38855,81,0,22.761,68.38855,0,0,0,0,0,0,12.61145,11.98088,176.8392,159.6029,11.98088,0,11.98088,263.6024,62.76236,0.1545688,75.22741,0,81,159.6029
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,8.886431,8.886431,81,0,22.761,8.886431,0,0,0,0,0,0,72.11357,68.50789,164.8584,170.3857,68.50789,0,68.50789,328.5948,78.23669,0.1546562,9.775073,0,81,170.3857
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,43.47001,43.47001,81,0,22.761,43.47001,0,0,0,0,0,0,37.52999,35.65349,96.35049,232.0428,35.65349,0,35.65349,362.4186,86.28997,0.154724,47.81701,0,81,232.0428
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,22.46086,22.46086,0,0,0,22.46086,0,0,3.552714E-15,0,23.64301,22.46086,0,0,60.69699,264.1309,0,23.64301,-23.64301,337.4967,80.35619,0.154724,24.70694,0,0,264.1309
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,14.99515,14.99515,0,0,0,14.99515,0,0,1.776357E-15,0,15.78437,14.99515,0,0,86.967,240.4879,0,15.78437,-15.78437,320.8585,76.39473,0.154724,16.49466,0,0,240.4879
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,12.01153,12.01153,0,0,0,12.01153,0,0,1.776357E-15,0,12.64371,12.01153,0,0,104.5052,224.7036,0,12.64371,-12.64371,307.5309,73.22149,0.154724,13.21268,0,0,224.7036
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.5538,212.0598,0,0,0,307.5309,73.22149,0.154724,0,0,0,212.0598
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,31.1337,31.1337,0,0,0,31.1337,3.003185,0,0,0.9350027,32.77232,31.1337,0,0,118.5538,212.0598,0,31.83731,-31.83731,273.9714,65.23116,0.154724,34.24707,0.7480022,0,212.9948
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,50.2467,50.2467,0,0,0,50.2467,18.58505,0,0,9.338375,52.89127,50.2467,0,0,153.9286,180.2225,0,43.55289,-43.55289,228.0626,54.30051,0.154724,55.27137,7.4707,0,189.5609
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,49.59952,49.59952,0,0,0,49.59952,17.29897,0,7.105427E-15,8.580209,52.21003,49.59952,0,0,202.3207,136.6696,0,43.62981,-43.62981,182.0728,43.35057,0.154724,54.55947,6.864167,0,145.2498
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,29.03063,29.03063,0,0,0,29.03063,91.8742,0,0,26.67166,30.55856,29.03063,0,0,250.7982,93.03982,0,3.8869,-3.8869,177.9756,42.37506,0.154724,31.93369,21.33733,0,119.7115
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,61.5452,61.5452,0,0,0,61.5452,36.29871,0,0,22.34011,64.78442,61.5452,0,0,255.117,89.15292,0,42.44431,-42.44431,133.2354,31.72264,0.154724,67.69971,17.87209,0,111.493
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,302.2773,46.70861,6.678251,0,6.678251,139.5709,33.2311,0.1547101,0,5.342601,0,53.38686
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,13.09733,13.09733,0,0,0,13.09733,157.502,0,0,20.62856,13.78666,13.09733,0,0,295.5991,52.71904,6.841897,0,6.841897,146.0617,34.77653,0.1546958,14.40706,16.50285,0,73.3476
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,22.85868,22.85868,0,0,0,22.85868,106.6084,0,0,24.36929,24.06177,22.85868,0,0,288.7572,58.87675,0.3075138,0,0.3075138,146.3534,34.84599,0.1546952,25.14455,19.49543,0,83.24603
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,41.60009,41.60009,0,0,0,41.60009,29.5117,0,7.105427E-15,12.27689,43.78956,41.60009,0,0,288.4497,59.15351,0,31.51267,-31.51267,113.1362,26.93713,0.1546952,45.76009,9.821514,0,71.4304
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,31.64676,31.64676,81,0,22.761,31.64676,65.89075,0,0,20.85229,0,0,49.35324,46.88557,323.4638,27.64084,67.73786,0,67.73786,177.3979,42.23752,0.1547839,34.81144,16.68183,81,48.49313
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,35.77885,35.77885,81,0,22.761,35.77885,42.80896,-7.105427E-15,0,15.31656,0,0,45.22115,42.96009,255.7259,88.60492,58.27665,0,58.27665,232.684,55.40085,0.1548884,39.35674,12.25324,81,103.9215
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,3.92023,0,0,72.31579,68.7,197.4492,141.0539,72.62023,0,72.62023,301.5776,71.80405,0.1549338,0,3.136184,81,144.9741
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,12.86294,12.86294,81,0,22.761,12.86294,0,1.421085E-14,0,0,0,0,68.13706,64.73021,124.829,206.4121,64.73021,0,64.73021,362.9861,86.42509,0.1550283,14.14923,0,81,206.4121
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,35.40782,35.40782,0,0,0,35.40782,0,0,7.105427E-15,0,37.27139,35.40782,0,0,60.09882,264.6693,0,37.27139,-37.27139,323.6986,77.07094,0.1550283,38.9486,0,0,264.6693
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,59.31474,59.31474,0,0,0,59.31474,0,0,7.105427E-15,0,62.43656,59.31474,0,0,101.5115,227.3979,0,62.43656,-62.43656,257.8847,61.40099,0.1550283,65.24621,0,0,227.3979
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,50.36575,50.36575,0,0,0,50.36575,0,0,7.105427E-15,0,53.01657,50.36575,0,0,170.8854,164.9613,0,53.01657,-53.01657,202.0003,48.09521,0.1550283,55.40232,0,0,164.9613
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,27.98984,27.98984,0,0,0,27.98984,0,0,3.552714E-15,0,29.46299,27.98984,0,0,229.7927,111.9448,0,29.46299,-29.46299,170.9436,40.70078,0.1550283,30.78882,0,0,111.9448
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.5294,82.48177,0,0,0,170.9436,40.70078,0.1550283,0,0,0,82.48177
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,11.54136,11.54136,0,0,0,11.54136,0,0,1.776357E-15,0,12.1488,11.54136,0,0,262.5294,82.48177,0,12.1488,-12.1488,158.1376,37.65174,0.1550283,12.69549,0,0,82.48177
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,9.258763,9.258763,0,0,0,9.258763,0,0,1.776357E-15,0,9.746066,9.258763,0,0,276.028,70.33298,0,9.746066,-9.746066,147.8644,35.20573,0.1550283,10.18464,0,0,70.33298
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,35.60688,35.60688,0,0,0,35.60688,0,0,0,0,37.48093,35.60688,0,0,286.857,60.58691,0,37.48093,-37.48093,108.356,25.799,0.1550283,39.16757,0,0,60.58691
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,17.96575,17.96575,0,0,0,17.96575,0,0,0,0,18.91131,17.96575,0,0,328.5025,23.10598,0,18.91131,-18.91131,88.42174,21.05275,0.1550283,19.76232,0,0,23.10598
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.876859,1.876859,0,0,0,1.876859,0,0,0,0,1.975641,1.876859,0,0,349.5151,4.194671,0,1.975641,-1.975641,86.33923,20.55692,0.1550283,2.064544,0,0,4.194671
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.01851,28.01851,81,0,22.761,28.01851,0,0,0,0,0,0,52.98149,50.33241,351.7102,2.21903,50.33241,0,50.33241,134.0887,31.92583,0.1551233,30.82037,0,81,2.21903
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,20.60631,0,0,72.31579,68.7,301.3778,47.5182,89.3063,0,89.3063,218.8121,52.09803,0.1551338,0,16.48505,81,68.12451
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,33.23322,0,0,72.31579,68.7,212.0715,127.8939,101.9332,0,101.9332,315.5145,75.12234,0.1551181,0,26.58657,81,161.1271
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,11.67706,11.67706,67.95411,0,19.46039,11.67706,485.354,0,0,56.67509,0,0,56.27704,53.46319,110.1383,219.6338,110.1383,0,110.1383,420.0009,100,0.155069,12.84477,45.34007,81,276.3089
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,40.5378,40.5378,0,0,0,40.5378,190.4707,34.54125,0,77.21262,42.67137,40.5378,0,0,0,318.7582,0,0,0,420.0009,100,0.155069,44.59158,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,75.00207,75.00207,20.25,0,7.39125,75.00207,110.1136,24.95372,0,82.58748,57.63375,54.75207,0,0,0,318.7582,0,0,0,420.0009,100,0.155069,82.50227,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.155069,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.155069,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,5.433917,5.433917,0,0,0,5.433917,2002.311,103.084,0,108.8039,5.719912,5.433917,0,0,0,318.7582,0,0,0,420.0009,100,0.155069,5.977308,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,25.42359,25.42359,0,0,0,25.42359,343.8147,60.64838,0,87.41006,26.76168,25.42359,0,0,0,318.7582,0,0,0,420.0009,100,0.155069,27.96595,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,60.6077,60.6077,0,0,0,60.6077,102.6733,0,0,62.22795,63.79757,60.6077,0,0,0,318.7582,0,1.569623,-1.569623,418.3463,99.60606,0.155069,66.66846,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,6.104884,6.104884,0,0,0,6.104884,429.5009,18.05031,0,26.22053,6.426193,6.104884,0,0,1.744025,317.1886,1.744025,0,1.744025,420.0009,100,0.1550654,6.715372,20.97643,0,343.4091
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,69.88238,69.88238,66.22641,0,19.02328,69.88238,5.506948,0,0,3.848386,3.848386,3.655967,0,0,0,318.7582,0,0,0,420.0009,100,0.1550654,76.87061,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,5.845097,5.845097,0,0,0,5.845097,0,0,0,0,6.152733,5.845097,0,0,0,318.7582,0,6.152733,-6.152733,413.5153,98.45583,0.1550654,6.429606,0,0,318.7582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,9.87566,9.87566,0,0,0,9.87566,0,0,0,0,10.39543,9.87566,0,0,6.83637,312.6055,0,10.39543,-10.39543,402.5576,95.84684,0.1550654,10.86323,0,0,312.6055
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,8.378152,8.378152,0,0,0,8.378152,0,0,1.776357E-15,0,8.819107,8.378152,0,0,18.38685,302.2101,0,8.819107,-8.819107,393.2614,93.63348,0.1550654,9.215966,0,0,302.2101
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,45.28414,45.28414,0,0,0,45.28414,0,0,7.105427E-15,0,47.66751,45.28414,0,0,28.18586,293.391,0,47.66751,-47.66751,343.0154,81.67017,0.1550654,49.81255,0,0,293.391
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,23.83538,23.83538,0,0,0,23.83538,0,0,3.552714E-15,0,25.08987,23.83538,0,0,81.14976,245.7234,0,25.08987,-25.08987,316.5684,75.37327,0.1550654,26.21891,0,0,245.7234
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,16.9023,16.9023,0,0,0,16.9023,0,0,3.552714E-15,0,17.79189,16.9023,0,0,109.0274,220.6336,0,17.79189,-17.79189,297.8141,70.90797,0.1550654,18.59253,0,0,220.6336
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,14.127,14.127,0,0,0,14.127,0,0,1.776357E-15,0,14.87053,14.127,0,0,128.7962,202.8417,0,14.87053,-14.87053,282.1392,67.17586,0.1550654,15.53971,0,0,202.8417
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,21.94666,21.94666,0,0,0,21.94666,0,0,3.552714E-15,0,23.10175,21.94666,0,0,145.319,187.9711,0,23.10175,-23.10175,257.7878,61.37792,0.1550654,24.14133,0,0,187.9711
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,55.77191,55.77191,0,0,0,55.77191,0,0,0,0,58.70727,55.77191,0,0,170.9876,164.8694,0,58.70727,-58.70727,195.9049,46.64392,0.1550654,61.3491,0,0,164.8694
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,37.87376,37.87376,0,0,0,37.87376,0,0,0,0,39.86711,37.87376,0,0,236.2179,106.1621,0,39.86711,-39.86711,153.8813,36.63832,0.1550654,41.66113,0,0,106.1621
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.5331555,0.5331555,0,0,0,0.5331555,0,0,1.110223E-16,0,0.5612163,0.5331555,0,0,280.5147,66.29501,0,0.5612163,-0.5612163,153.2897,36.49747,0.1550654,0.586471,0,0,66.29501
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,32.51629,32.51629,0,0,0,32.51629,0,0,0,0,34.22767,32.51629,0,0,281.1382,65.7338,0,34.22767,-34.22767,117.2105,27.90722,0.1550654,35.76792,0,0,65.7338
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,27.47328,27.47328,0,0,0,27.47328,66.24183,0,0,18.1988,28.91924,27.47328,0,0,319.169,31.50613,0,10.72044,-10.72044,105.9102,25.21667,0.1550654,30.22061,14.55904,0,49.70493
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,331.0806,20.78569,32.3912,0,32.3912,136.6392,32.53308,0.1549985,0,25.91296,0,53.17689
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,15.05949,15.05949,0,0,0,15.05949,245.8902,0,0,37.02982,15.8521,15.05949,0,0,298.6894,49.93777,21.17772,0,21.17772,156.7301,37.31663,0.1549547,16.56544,29.62385,0,86.96759
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.8094102,0.8094102,0,0,0,0.8094102,6749.93,0,0,54.63462,0.8520108,0.8094102,0,0,277.5117,68.99772,53.78261,0,53.78261,207.7528,49.46486,0.1548436,0.8903512,43.7077,0,123.6323
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,14.29889,14.29889,0,0,0,14.29889,500.6173,0,0,71.58273,15.05147,14.29889,0,0,223.7291,117.4021,56.53126,0,56.53126,261.3831,62.23394,0.1547271,15.72878,57.26618,0,188.9848
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,0,0,85.61877,0,0,0,0,167.1978,168.2802,85.61877,0,85.61877,342.6082,81.57321,0.1545509,0,68.49502,0,253.899
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,57.26472,57.26472,0,0,0,57.26472,70.51949,0,7.105427E-15,40.38279,60.27865,57.26472,0,0,81.57903,245.3371,0,19.89586,-19.89586,321.6361,76.57987,0.1545509,62.99119,32.30623,0,285.7199
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,93.58836,93.58836,81,0,22.761,93.58836,78.67046,0,0,73.6264,13.2509,12.58836,0,0,103.6855,225.4412,60.37549,0,60.37549,378.9133,90.21728,0.1546365,102.9472,58.90112,81,299.0676
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,41.65093,41.65093,0,0,0,41.65093,121.0536,0,0,50.41994,43.84309,41.65093,0,0,43.31005,279.7792,6.576852,0,6.576852,385.1527,91.70284,0.154623,45.81602,40.33595,0,330.1991
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,0,0,30.67957,0,0,0,0,36.7332,285.6983,30.67957,0,30.67957,414.2579,98.63263,0.15456,0,24.54366,0,316.3779
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,9.603812,0,15.65744,0,0,0,0,6.053626,313.31,6.053626,0,6.053626,420.0009,100,0.1545476,0,12.52595,0,328.9674
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,41.15169,41.15169,0,0,0,41.15169,8.92843,0,7.105427E-15,3.6742,43.31757,41.15169,0,0,0,318.7582,0,39.64337,-39.64337,378.213,90.05054,0.1545476,45.26686,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.58298,46.58298,0,0,0,46.58298,0,0,0,0,49.03472,46.58298,0,0,44.04819,279.1149,0,49.03472,-49.03472,326.5259,77.74411,0.1545476,51.24129,0,0,279.1149
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,21.32831,21.32831,0,0,0,21.32831,0,0,3.552714E-15,0,22.45086,21.32831,0,0,98.53121,230.0801,0,22.45086,-22.45086,302.8607,72.10954,0.1545476,23.46114,0,0,230.0801
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,62.87859,62.87859,81,0,22.761,62.87859,0,0,0,0,0,0,18.12141,17.21534,123.4766,207.6293,17.21534,0,17.21534,319.1925,75.99807,0.1545799,69.16645,0,81,207.6293
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.39863,43.39863,81,0,22.761,43.39863,0,0,0,0,0,0,37.60137,35.7213,106.2613,223.1231,35.7213,0,35.7213,353.0807,84.06667,0.1546469,47.73849,0,81,223.1231
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.32022,50.32022,0,0,0,50.32022,0,0,7.105427E-15,0,52.96865,50.32022,0,0,70.53998,255.2722,0,52.96865,-52.96865,297.2469,70.77293,0.1546469,55.35224,0,0,255.2722
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,9.895261,9.895261,0,0,0,9.895261,0,0,1.776357E-15,0,10.41606,9.895261,0,0,129.394,202.3036,0,10.41606,-10.41606,286.2674,68.15877,0.1546469,10.88479,0,0,202.3036
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,7.719067,7.719067,0,0,0,7.719067,0,0,8.881784E-16,0,8.125333,7.719067,0,0,140.9674,191.8875,0,8.125333,-8.125333,277.7025,66.11952,0.1546469,8.490973,0,0,191.8875
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9956,183.7622,0,0,0,277.7025,66.11952,0.1546469,0,0,0,183.7622
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,35.81547,35.81547,0,0,0,35.81547,0,0,0,0,37.7005,35.81547,0,0,149.9956,183.7622,0,37.7005,-37.7005,237.9627,56.65768,0.1546469,39.39702,0,0,183.7622
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,39.83672,39.83672,0,0,0,39.83672,0,0,7.105427E-15,0,41.9334,39.83672,0,0,191.885,146.0617,0,41.9334,-41.9334,193.761,46.13349,0.1546469,43.8204,0,0,146.0617
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.85153,33.85153,0,0,0,33.85153,0,0,0,0,35.63319,33.85153,0,0,238.4777,104.1283,0,35.63319,-35.63319,156.2004,37.19049,0.1546469,37.23669,0,0,104.1283
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,16.93464,16.93464,0,0,0,16.93464,0,0,0,0,17.82593,16.93464,0,0,278.0701,68.49512,0,17.82593,-17.82593,137.4102,32.71664,0.1546469,18.6281,0,0,68.49512
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,86.01426,86.01426,81,0,22.761,86.01426,15.98821,0,0,13.75214,5.278167,5.014258,0,0,297.8767,50.66919,8.473971,0,8.473971,145.4493,34.63071,0.1546596,94.61568,11.00171,81,64.42133
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,17.89975,17.89975,81,0,22.761,17.89975,210.4434,0,0,37.66885,0,0,63.10025,59.94524,289.4027,58.29576,97.61408,0,97.61408,238.0541,56.67944,0.1546858,19.68973,30.13508,81,95.96461
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,8.499111,8.499111,80.8149,0,22.71417,8.499111,521.6914,0,0,44.33913,0,0,72.31579,68.7,191.7887,146.1484,113.0391,0,113.0391,345.2925,82.21233,0.1546797,9.349023,35.47131,81,190.4876
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,78.74952,247.8837,50.32284,0,50.32284,393.0329,93.57908,0.1545768,0,40.25827,0,298.2065
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,64.44375,64.44375,20.25,0,7.39125,64.44375,139.5497,14.98467,0,89.93108,46.51973,44.19375,0,0,28.42668,293.1742,28.42668,0,28.42668,420.0009,100,0.1545187,70.88812,71.94486,81,383.1053
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545187,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,69.17596,69.17596,20.25,0,7.39125,69.17596,129.6112,38.15878,0,89.65979,51.501,48.92595,0,0,0,318.7582,0,0,0,420.0009,100,0.1545187,76.09355,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,12.65258,12.65258,0,0,0,12.65258,471.4956,46.33786,0,59.65637,13.31851,12.65258,0,0,0,318.7582,0,0,0,420.0009,100,0.1545187,13.91784,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,22.58965,22.58965,0,0,0,22.58965,101.3103,0,0,22.88564,23.77858,22.58965,0,0,0,318.7582,0,0.8929397,-0.8929397,419.0596,99.77589,0.1545187,24.84861,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,30.39249,30.39249,0,0,0,30.39249,19.66364,0,3.552714E-15,5.976269,31.99209,30.39249,0,0,0.9921553,317.8653,0,26.01582,-26.01582,391.6365,93.2466,0.1545187,33.43174,4.781015,0,323.8416
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,4.697042,4.697042,0,0,0,4.697042,174.3342,0,0,8.188553,4.944255,4.697042,0,0,29.89862,291.8495,3.244298,0,3.244298,394.7143,93.97942,0.1545121,5.166746,6.550842,0,300.038
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,79.97884,79.97884,81,0,22.761,79.97884,1.413139,0,0,1.130212,0,0,1.021164,0.9701059,26.65433,294.7693,2.100318,0,2.100318,396.7068,94.45383,0.1545156,87.97672,0.9041698,81,295.8995
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.34098,31.34098,0,0,0,31.34098,0,0,7.105427E-15,0,32.99051,31.34098,0,0,24.55401,296.6596,0,32.99051,-32.99051,361.9318,86.17406,0.1545156,34.47508,0,0,296.6596
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,82.85236,82.85236,81,0,22.761,82.85236,0,0,0,0,1.949859,1.852366,0,0,61.21013,263.6691,0,1.949859,-1.949859,359.8765,85.68471,0.1545156,91.1376,0,81,263.6691
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,23.4599,23.4599,0,0,0,23.4599,0,0,3.552714E-15,0,24.69464,23.4599,0,0,63.37664,261.7192,0,24.69464,-24.69464,333.846,79.48699,0.1545156,25.80589,0,0,261.7192
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,54.95585,54.95585,0,0,0,54.95585,0,0,7.105427E-15,0,57.84827,54.95585,0,0,90.81512,237.0246,0,57.84827,-57.84827,272.8686,64.96859,0.1545156,60.45144,0,0,237.0246
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,33.92131,33.92131,0,0,0,33.92131,0,0,0,0,35.70664,33.92131,0,0,155.091,179.1763,0,35.70664,-35.70664,235.2305,56.00715,0.1545156,37.31344,0,0,179.1763
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,41.47889,41.47889,0,0,0,41.47889,0,0,7.105427E-15,0,43.66199,41.47889,0,0,194.765,143.4697,0,43.66199,-43.66199,189.2067,45.04913,0.1545156,45.62679,0,0,143.4697
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,12.7658,12.7658,0,0,0,12.7658,0,0,1.776357E-15,0,13.43768,12.7658,0,0,243.2784,99.80771,0,13.43768,-13.43768,175.0422,41.67662,0.1545156,14.04238,0,0,99.80771
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.2091,86.37003,0,0,0,175.0422,41.67662,0.1545156,0,0,0,86.37003
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.65375,1.65375,0,0,0,1.65375,0,0,2.220446E-16,0,1.740789,1.65375,0,0,258.2091,86.37003,0,1.740789,-1.740789,173.2072,41.23973,0.1545156,1.819125,0,0,86.37003
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,27.06024,27.06024,0,0,0,27.06024,0,0,3.552714E-15,0,28.48447,27.06024,0,0,260.1433,84.62923,0,28.48447,-28.48447,143.1819,34.09087,0.1545156,29.76627,0,0,84.62923
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.02008,27.02008,0,0,0,27.02008,0,0,3.552714E-15,0,28.44219,27.02008,0,0,291.7927,56.14477,0,28.44219,-28.44219,113.2012,26.95263,0.1545156,29.72209,0,0,56.14477
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.013143,1.013143,0,0,0,1.013143,0,0,0,0,1.066467,1.013143,0,0,323.3952,27.70258,0,1.066467,-1.066467,112.0771,26.68497,0.1545156,1.114458,0,0,27.70258
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,23.28568,23.28568,0,0,0,23.28568,97.92868,0,0,22.80336,24.51124,23.28568,0,0,324.5801,26.63611,0,1.707884,-1.707884,110.2768,26.25634,0.1545156,25.61425,18.24269,0,49.43947
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,21.02246,21.02246,0,0,0,21.02246,212.1749,0,0,44.60438,22.1289,21.02246,0,0,326.4778,24.92823,22.47548,0,22.47548,131.5989,31.33302,0.1544697,23.1247,35.6835,0,69.53261
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,27.05481,27.05481,0,0,0,27.05481,177.9943,0,0,48.15601,28.47874,27.05481,0,0,304.0023,45.15616,19.67727,0,19.67727,150.2664,35.77765,0.1544295,29.76029,38.52481,0,93.31216
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,284.325,62.8657,41.14595,0,41.14595,189.3009,45.07156,0.1543456,0,32.91676,0,104.0117
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,15.1204,15.1204,0,0,0,15.1204,464.1057,0,0,70.17466,15.91621,15.1204,0,0,243.1791,99.89706,54.25845,0,54.25845,240.775,57.32726,0.1542352,16.63244,56.13973,0,170.0717
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,20.8453,20.8453,0,0,0,20.8453,268.5235,0,0,55.97453,21.94243,20.8453,0,0,188.9206,148.7297,34.03211,0,34.03211,273.0607,65.01432,0.1541659,22.92983,44.77963,0,204.7042
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,9.82837,9.82837,0,0,0,9.82837,640.0306,0,0,62.90458,10.34565,9.82837,0,0,154.8885,179.3586,52.55893,0,52.55893,322.9225,76.88615,0.1540592,10.81121,50.32366,0,242.2631
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,35.28735,35.28735,0,0,0,35.28735,149.415,0,0,52.72459,37.14457,35.28735,0,0,102.3296,226.6616,15.58002,0,15.58002,337.703,80.4053,0.1540275,38.81608,42.17968,0,279.3862
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,18.4999,18.4999,0,0,0,18.4999,393.0828,0,0,72.71992,19.47358,18.4999,0,0,86.74958,240.6836,53.24635,0,53.24635,388.2169,92.4324,0.1539195,20.34989,58.17594,0,313.4035
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,13.64984,13.64984,0,0,0,13.64984,249.5465,0,0,34.06269,14.36825,13.64984,0,0,33.50323,288.6053,19.69445,0,19.69445,406.9007,96.88092,0.1538796,15.01482,27.25016,0,322.668
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,6.482508,0,20.2913,0,0,0,0,13.80879,306.3303,13.80879,0,13.80879,420.0009,100,0.1538517,0,16.23304,0,326.6216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538517,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.41072,52.41072,0,0,0,52.41072,0,0,0,0,55.16919,52.41072,0,0,0,318.7582,0,55.16919,-55.16919,361.8474,86.15398,0.1538517,57.6518,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,46.16985,46.16985,0,0,0,46.16985,0,0,7.105427E-15,0,48.59985,46.16985,0,0,61.2991,263.5891,0,48.59985,-48.59985,310.6187,73.95668,0.1538517,50.78684,0,0,263.5891
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,14.74272,14.74272,0,0,0,14.74272,0,0,1.776357E-15,0,15.51866,14.74272,0,0,115.2989,214.9892,0,15.51866,-15.51866,294.2606,70.0619,0.1538517,16.217,0,0,214.9892
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.35807,29.35807,0,0,0,29.35807,0,0,3.552714E-15,0,30.90323,29.35807,0,0,132.5419,199.4705,0,30.90323,-30.90323,261.6857,62.306,0.1538517,32.29388,0,0,199.4705
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,23.25181,23.25181,0,0,0,23.25181,0,0,0,0,24.47558,23.25181,0,0,166.8788,168.5673,0,24.47558,-24.47558,235.8862,56.16326,0.1538517,25.57699,0,0,168.5673
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,31.49244,31.49244,0,0,0,31.49244,0,0,3.552714E-15,0,33.14994,31.49244,0,0,194.0739,144.0917,0,33.14994,-33.14994,200.9431,47.84349,0.1538517,34.64169,0,0,144.0917
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,19.85748,19.85748,0,0,0,19.85748,0,0,3.552714E-15,0,20.90261,19.85748,0,0,230.9072,110.9418,0,20.90261,-20.90261,178.9098,42.59748,0.1538517,21.84323,0,0,110.9418
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,26.23412,26.23412,0,0,0,26.23412,0,0,3.552714E-15,0,27.61486,26.23412,0,0,254.1323,90.03916,0,27.61486,-27.61486,149.8012,35.66687,0.1538517,28.85753,0,0,90.03916
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,5.180776,5.180776,0,0,0,5.180776,0,0,0,0,5.453448,5.180776,0,0,284.8155,62.4243,0,5.453448,-5.453448,144.0527,34.2982,0.1538517,5.698853,0,0,62.4243
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,47.90342,47.90342,0,0,0,47.90342,0,0,7.105427E-15,0,50.42465,47.90342,0,0,290.8748,56.97086,0,50.42465,-50.42465,90.90047,21.64293,0.1538517,52.69376,0,0,56.97086
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.949108,1.949108,0,0,0,1.949108,0,0,2.220446E-16,0,2.051692,1.949108,0,0,346.9023,6.546202,0,2.051692,-2.051692,88.7378,21.128,0.1538517,2.144018,0,0,6.546202
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,349.1819,4.49451,1.174548,0,1.174548,89.85207,21.39331,0.1538493,0,0.9396383,0,5.669058
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,10.24159,10.24159,81,0,22.761,10.24159,89.16583,0,0,9.132002,0,0,70.75841,67.22049,348.0074,5.551603,76.35249,0,76.35249,162.2864,38.63954,0.1539194,11.26575,7.305601,81,14.6836
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,41.71314,41.71314,81,0,22.761,41.71314,21.09286,0,0,8.798492,0,0,39.28686,37.32252,271.6549,74.26884,46.12101,0,46.12101,206.0406,49.05719,0.1540021,45.88446,7.038794,81,83.06734
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,90.09306,90.09306,81,0,22.761,90.09306,10.06115,0,1.421085E-14,9.064397,9.571635,9.093054,0,0,225.5339,115.7777,0,0.5072384,-0.5072384,205.506,48.92989,0.1540021,99.10236,7.251518,81,124.8421
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,41.02982,41.02982,81,0,22.761,41.02982,60.84634,0,0,24.96514,0,0,39.97018,37.97167,226.0975,115.2705,62.93681,0,62.93681,265.2131,63.14584,0.154099,45.1328,19.97211,81,140.2357
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,13.02185,13.02185,81,0,22.761,13.02185,259.1751,0,0,33.74941,0,0,67.97814,64.57924,163.1606,171.9137,98.32864,0,98.32864,358.4958,85.35597,0.1541243,14.32404,26.99953,81,205.6631
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,7.640032,7.640032,0,0,0,7.640032,471.5143,0,0,36.02384,8.042139,7.640032,0,0,64.832,260.4094,27.9817,0,27.9817,385.0416,91.67638,0.1540678,8.404036,28.81907,0,296.4333
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,31.01765,31.01765,0,0,0,31.01765,51.62386,0,3.552714E-15,16.01251,32.65015,31.01765,0,0,36.8503,285.593,0,16.63765,-16.63765,367.504,87.50077,0.1540678,34.11941,12.81001,0,301.6055
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.711807,0.711807,0,0,0,0.711807,4326.051,0,0,30.79313,0.7492704,0.711807,0,0,55.33657,268.9553,30.04386,0,30.04386,396.0061,94.28697,0.1540071,0.7829877,24.6345,0,299.7484
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,23.35011,23.35011,0,0,0,23.35011,113.7682,0,0,26.56501,24.57907,23.35011,0,0,25.29271,295.9948,1.985945,0,1.985945,397.8901,94.73555,0.1540031,25.68512,21.25201,0,322.5598
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,9.846644,9.846644,0,0,0,9.846644,148.0835,0,0,14.58125,10.36489,9.846644,0,0,23.30677,297.7821,4.216362,0,4.216362,401.8901,95.68793,0.1539946,10.83131,11.665,0,312.3634
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,6.641604,6.641604,0,0,0,6.641604,203.7569,0,0,13.53273,6.991163,6.641604,0,0,19.09041,301.5769,6.541567,0,6.541567,408.096,97.16551,0.1539814,7.305765,10.82618,0,315.1096
