Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,40.59391,40.59391,0,0,0,40.59391,8.498871,0,0,3.450024,42.73043,40.59391,0,0,12.54884,307.4643,0,39.28041,-39.28041,366.6908,87.30715,0.1539814,44.6533,2.760019,0,310.9143
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.708691,3.708691,0,0,0,3.708691,0,0,4.440892E-16,0,3.903886,3.708691,0,0,56.19374,268.1839,0,3.903886,-3.903886,362.5757,86.32738,0.1539814,4.079561,0,0,268.1839
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,28.76136,28.76136,0,0,0,28.76136,0,0,3.552714E-15,0,30.27512,28.76136,0,0,60.53139,264.28,0,30.27512,-30.27512,330.6629,78.72912,0.1539814,31.6375,0,0,264.28
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,37.50639,37.50639,0,0,0,37.50639,0,0,7.105427E-15,0,39.48041,37.50639,0,0,94.17041,234.0049,0,39.48041,-39.48041,289.0469,68.82056,0.1539814,41.25703,0,0,234.0049
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,26.66821,26.66821,0,0,0,26.66821,0,0,0,0,28.0718,26.66821,0,0,138.0375,194.5244,0,28.0718,-28.0718,259.4567,61.77527,0.1539814,29.33503,0,0,194.5244
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,51.05326,51.05326,0,0,0,51.05326,0,0,7.105427E-15,0,53.74028,51.05326,0,0,169.2284,166.4527,0,53.74028,-53.74028,202.8094,48.28786,0.1539814,56.15859,0,0,166.4527
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.9398,112.7124,0,0,0,202.8094,48.28786,0.1539814,0,0,0,112.7124
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,63.45427,63.45427,81,0,22.761,63.45427,0,0,0,0,0,0,17.54573,16.66844,228.9398,112.7124,16.66844,0,16.66844,218.6225,52.05288,0.1540124,69.7997,0,81,112.7124
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.51309,46.51309,81,0,22.761,46.51309,0,0,0,0,0,0,34.48691,32.76256,212.2714,127.714,32.76256,0,32.76256,249.7038,59.45317,0.1540733,51.1644,0,81,127.714
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.21005,27.21005,81,0,22.761,27.21005,0,0,0,0,0,0,53.78995,51.10045,179.5088,157.2003,51.10045,0,51.10045,298.1819,70.99556,0.1541681,29.93106,0,81,157.2003
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,46.0612,46.0612,81,0,22.761,46.0612,0,0,0,0,0,0,34.9388,33.19186,128.4084,203.1907,33.19186,0,33.19186,329.6705,78.49282,0.1542296,50.66732,0,81,203.1907
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.46622,37.46622,81,0,22.761,37.46622,0,0,0,0,0,0,43.53378,41.35709,95.21651,233.0634,41.35709,0,41.35709,368.9053,87.83442,0.1543062,41.21284,0,81,233.0634
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,19.00884,19.00884,0,0,0,19.00884,5.673409,0,3.552714E-15,1.078449,20.0093,19.00884,0,0,53.85942,270.2848,0,18.93085,-18.93085,348.9504,83.08327,0.1543062,20.90972,0.8627592,0,271.3632
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,37.65919,37.65919,0,0,0,37.65919,18.80107,0,0,7.080329,39.64125,37.65919,0,0,74.89371,251.3539,0,32.56092,-32.56092,314.6282,74.91133,0.1543062,41.42511,5.664264,0,258.4342
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,81.21117,81.21117,81,0,22.761,81.21117,18.95954,0,0,15.39727,0.2222889,0.2111745,0,0,111.0725,218.793,15.17498,0,15.17498,329.0244,78.339,0.1543285,89.33229,12.31781,81,234.1902
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,50.55524,50.55524,81,0,22.761,50.55524,101.1499,0,0,51.1366,0,0,30.44476,28.92252,95.89753,232.4505,80.05912,0,80.05912,404.9752,96.42248,0.1543902,55.61077,40.90928,81,283.587
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,95.39768,95.39768,68.99265,0,19.72314,95.39768,45.73819,5.329071E-15,0,43.63317,27.79476,26.40503,0,0,15.83841,304.5037,15.83841,0,15.83841,420.0009,100,0.1544134,104.9374,34.90654,81,348.1368
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,19.16159,19.16159,0,0,0,19.16159,54.85509,0,0,10.51111,20.17009,19.16159,0,0,0,318.7582,0,9.658987,-9.658987,409.8194,97.57584,0.1544134,21.07775,8.408885,0,329.2693
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,28.62123,28.62123,0,0,0,28.62123,82.84339,0,3.552714E-15,23.7108,30.12761,28.62123,0,0,10.73221,309.0992,0,6.416813,-6.416813,403.0555,95.96539,0.1544134,31.48335,18.96864,0,332.81
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,40.01679,40.01679,0,0,0,40.01679,88.5401,0,0,35.4309,42.12293,40.01679,0,0,17.862,302.6824,0,6.69203,-6.69203,396.0014,94.28587,0.1544134,44.01847,28.34472,0,338.1133
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,35.49082,35.49082,0,0,0,35.49082,107.9346,0,0,38.30689,37.35876,35.49082,0,0,25.29759,295.9904,0.9481342,0,0.9481342,396.9009,94.50003,0.1544115,39.0399,30.64551,0,334.2973
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,12.42268,12.42268,0,0,0,12.42268,297.4258,0,0,36.94825,13.0765,12.42268,0,0,24.34945,296.8437,23.87175,0,23.87175,419.5476,99.8921,0.1543634,13.66494,29.5586,0,333.792
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,29.78951,0,30.26721,0,0,0,0,0.4777063,318.3283,0.4777063,0,0.4777063,420.0009,100,0.1543625,0,24.21377,0,348.5955
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,24.04112,24.04112,0,0,0,24.04112,47.78828,0,0,11.48884,25.30645,24.04112,0,0,0,318.7582,0,13.81761,-13.81761,405.4358,96.53214,0.1543625,26.44524,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,45.40072,45.40072,0,0,0,45.40072,7.389559,0,7.105427E-15,3.354913,47.79023,45.40072,0,0,15.3529,304.9406,0,44.43532,-44.43532,358.5969,85.38004,0.1543625,49.94079,2.683931,0,308.2955
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,71.44721,71.44721,81,0,22.761,71.44721,0,0,0,0,0,0,9.552786,9.075146,64.72547,260.5053,9.075146,0,9.075146,367.2063,87.4299,0.1543792,78.59193,0,81,260.5053
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,26.12424,26.12424,0,0,0,26.12424,0,0,3.552714E-15,0,27.4992,26.12424,0,0,55.65033,268.6729,0,27.4992,-27.4992,338.2196,80.52832,0.1543792,28.73666,0,0,268.6729
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,4.297782,4.297782,0,0,0,4.297782,0,0,0,0,4.523981,4.297782,0,0,86.20499,241.1737,0,4.523981,-4.523981,333.4509,79.39291,0.1543792,4.72756,0,0,241.1737
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.23163,236.6497,0,0,0,333.4509,79.39291,0.1543792,0,0,0,236.6497
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,37.80729,37.80729,0,0,0,37.80729,0,0,0,0,39.79715,37.80729,0,0,91.23163,236.6497,0,39.79715,-39.79715,291.501,69.40487,0.1543792,41.58802,0,0,236.6497
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,9.438272,9.438272,0,0,0,9.438272,0,0,1.776357E-15,0,9.935023,9.438272,0,0,135.4507,196.8526,0,9.935023,-9.935023,281.0286,66.91144,0.1543792,10.3821,0,0,196.8526
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.4896,186.9176,0,0,0,281.0286,66.91144,0.1543792,0,0,0,186.9176
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,69.84493,69.84493,81,0,22.761,69.84493,0,0,0,0,0,0,11.15507,10.59731,146.4896,186.9176,10.59731,0,10.59731,291.0821,69.30512,0.1543988,76.82943,0,81,186.9176
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,135.8923,196.4552,68.7,0,68.7,356.2566,84.82284,0.1544513,0,0,81,196.4552
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,19.72086,19.72086,0,0,0,19.72086,0,0,3.552714E-15,0,20.7588,19.72086,0,0,67.19229,258.2852,0,20.7588,-20.7588,334.3749,79.61292,0.1544513,21.69294,0,0,258.2852
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,21.16829,21.16829,0,0,0,21.16829,0,0,0,0,22.28241,21.16829,0,0,90.25762,237.5264,0,22.28241,-22.28241,310.8872,74.02062,0.1544513,23.28512,0,0,237.5264
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,115.0159,215.244,0.8752444,0,0.8752444,311.7176,74.21832,0.1544495,0,0.7001955,0,216.1192
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,69.2763,69.2763,81,0,22.761,69.2763,15.41835,0,0,10.68126,0,0,11.7237,11.13752,114.1406,216.0317,21.81878,0,21.81878,332.4167,79.14667,0.1544857,76.20393,8.545008,81,226.7129
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,67.22678,67.22678,81,0,22.761,67.22678,44.83297,0,0,30.13976,0,0,13.77322,13.08456,92.32184,235.6686,43.22432,0,43.22432,373.4229,88.91003,0.154554,73.94946,24.11181,81,265.8083
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,65.3397,65.3397,68.54588,0,19.61011,65.3397,69.97675,0,0,45.7226,0,0,3.206171,3.045862,49.09752,274.5705,48.76846,0,48.76846,419.6887,99.92567,0.1546265,71.87367,36.57808,81,320.2931
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,21.495,21.495,0,0,0,21.495,292.6212,39.94356,0,62.89893,22.62632,21.495,0,0,0.3290544,318.4621,0.3290544,0,0.3290544,420.0009,100,0.1546259,23.6445,50.31915,0,381.361
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.162178,2.162178,0,0,0,2.162178,3649.971,76.6429,0,78.91888,2.275977,2.162178,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,2.378396,63.1351,0,397.6771
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,29.02191,29.02191,0,0,0,29.02191,111.2643,1.741638,0,32.29101,30.54937,29.02191,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,31.9241,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,10.26285,10.26285,0,0,0,10.26285,444.3937,34.80445,0,45.60746,10.803,10.26285,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,11.28913,36.48596,0,364.3657
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,19.37466,19.37466,0,0,0,19.37466,213.5133,20.9731,0,41.36748,20.39438,19.37466,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,21.31212,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,8.877266,8.877266,0,0,0,8.877266,379.7479,24.36674,0,33.71123,9.344491,8.877266,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,9.764993,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,14.92706,14.92706,0,0,0,14.92706,173.7545,10.22375,0,25.93645,15.7127,14.92706,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,16.41977,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,77.4708,77.4708,51.08197,0,15.19174,77.4708,35.85572,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1546259,85.21788,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,27.72198,27.72198,0,0,0,27.72198,12.33694,0,0,3.420044,29.18103,27.72198,0,0,0,318.7582,0,25.76099,-25.76099,392.8464,93.53466,0.1546259,30.49418,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,59.76084,59.76084,0,0,0,59.76084,0,0,7.105427E-15,0,62.90615,59.76084,0,0,28.62332,292.9972,0,62.90615,-62.90615,326.5375,77.74686,0.1546259,65.73692,0,0,292.9972
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,21.88431,21.88431,0,0,0,21.88431,0,0,0,0,23.03612,21.88431,0,0,98.51904,230.0911,0,23.03612,-23.03612,302.2553,71.9654,0.1546259,24.07274,0,0,230.0911
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,23.64725,23.64725,0,0,0,23.64725,0,0,0,0,24.89184,23.64725,0,0,124.1147,207.055,0,24.89184,-24.89184,276.017,65.71819,0.1546259,26.01197,0,0,207.055
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,36.8685,36.8685,0,0,0,36.8685,0,0,7.105427E-15,0,38.80895,36.8685,0,0,151.7723,182.1631,0,38.80895,-38.80895,235.1087,55.97816,0.1546259,40.55535,0,0,182.1631
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8934,143.3542,0,0,0,235.1087,55.97816,0.1546259,0,0,0,143.3542
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8934,143.3542,0,0,0,235.1087,55.97816,0.1546259,0,0,0,143.3542
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8934,143.3542,0,0,0,235.1087,55.97816,0.1546259,0,0,0,143.3542
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,17.67274,17.67274,0,0,0,17.67274,0,0,0,0,18.60289,17.67274,0,0,194.8934,143.3542,0,18.60289,-18.60289,215.4996,51.30932,0.1546259,19.44002,0,0,143.3542
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.5632,124.7513,0,0,0,215.4996,51.30932,0.1546259,0,0,0,124.7513
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.60156,35.60156,0,0,0,35.60156,0,0,0,0,37.47533,35.60156,0,0,215.5632,124.7513,0,37.47533,-37.47533,175.9971,41.90399,0.1546259,39.16172,0,0,124.7513
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,10.25715,10.25715,0,0,0,10.25715,0,0,0,0,10.797,10.25715,0,0,257.2025,87.27597,0,10.797,-10.797,164.6161,39.19423,0.1546259,11.28287,0,0,87.27597
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,269.1992,76.47897,0.6398274,0,0.6398274,165.2231,39.33875,0.1546246,0,0.511862,0,77.1188
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,70.0751,70.0751,81,0,22.761,70.0751,2.360524,0,0,1.65414,0,0,10.92489,10.37865,268.5594,77.05481,12.03279,0,12.03279,176.6384,42.05667,0.1546461,77.08262,1.323312,81,78.70895
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,68.08766,68.08766,81,0,22.761,68.08766,6.225141,0,0,4.238553,0,0,12.91234,12.26672,256.5266,87.88432,16.50528,0,16.50528,192.2967,45.78483,0.1546748,74.89642,3.390842,81,92.12287
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,40.87903,40.87903,81,0,22.761,40.87903,14.84342,0,0,6.067848,0,0,40.12097,38.11492,240.0213,102.7391,44.18277,0,44.18277,234.2121,55.76468,0.1547536,44.96693,4.854279,81,108.8069
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,12.53601,0,0,72.31579,68.7,195.8385,142.5036,81.23601,0,81.23601,311.2794,74.11398,0.1547804,0,10.02881,81,155.0396
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,17.87512,17.87512,81,0,22.761,17.87512,105.677,0,0,18.88988,0,0,63.12488,59.96863,114.6025,215.616,78.85852,0,78.85852,386.0911,91.92627,0.1548436,19.66264,15.11191,81,234.5059
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,7.176421,7.176421,0,0,0,7.176421,256.2132,0,0,18.38694,7.554127,7.176421,0,0,35.74399,286.5886,10.83281,0,10.83281,396.368,94.37315,0.1548219,7.894063,14.70955,0,304.9756
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,68.61362,68.61362,81,0,22.761,68.61362,12.01887,0,0,8.246585,0,0,12.38637,11.76706,24.91118,296.3382,20.01364,0,20.01364,415.3546,98.89376,0.1548554,75.47499,6.597268,81,304.5847
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,23.9047,23.9047,0,0,0,23.9047,18.56036,0,0,4.436798,25.16284,23.9047,0,0,4.897541,314.3504,0,20.72605,-20.72605,393.5074,93.69206,0.1548554,26.29517,3.549439,0,318.7872
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,40.27499,40.27499,0,0,0,40.27499,34.59761,0,7.105427E-15,13.93419,42.39473,40.27499,0,0,27.92648,293.6244,0,28.46054,-28.46054,363.5074,86.54921,0.1548554,44.30249,11.14735,0,307.5586
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,21.05743,21.05743,0,0,0,21.05743,46.47891,0,3.552714E-15,9.787267,22.16572,21.05743,0,0,59.5493,265.1638,0,12.37845,-12.37845,350.4594,83.44254,0.1548554,23.16318,7.829813,0,274.9511
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,75.50265,75.50265,81,0,22.761,75.50265,4.348348,0,0,3.283118,0,0,5.497352,5.222485,73.30315,252.7854,8.505603,0,8.505603,358.5285,85.36375,0.1548698,83.05291,2.626494,81,256.0685
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,15.80903,15.80903,0,0,0,15.80903,19.78527,0,0,3.127861,16.64109,15.80903,0,0,64.79754,260.4404,0,13.51323,-13.51323,344.2843,81.97229,0.1548698,17.38994,2.502288,0,263.5683
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.11494,52.11494,0,0,0,52.11494,0,0,7.105427E-15,0,54.85784,52.11494,0,0,79.81224,246.9272,0,54.85784,-54.85784,286.4591,68.2044,0.1548698,57.32644,0,0,246.9272
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,46.93906,46.93906,0,0,0,46.93906,0,0,7.105427E-15,0,49.40954,46.93906,0,0,140.7654,192.0694,0,49.40954,-49.40954,234.3768,55.8039,0.1548698,51.63297,0,0,192.0694
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,65.79628,65.79628,81,0,22.761,65.79628,0,0,0,0,0,0,15.20372,14.44353,195.6649,142.6598,14.44353,0,14.44353,248.0792,59.06635,0.1548962,72.37591,0,81,142.6598
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,181.2213,155.659,68.7,0,68.7,313.2537,74.58407,0.1549479,0,0,81,155.659
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.12844,31.12844,81,0,22.761,31.12844,0,0,0,0,0,0,49.87156,47.37798,112.5213,217.489,47.37798,0,47.37798,358.2004,85.28564,0.1550343,34.24128,0,81,217.489
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.14336,260.1292,0,0,0,358.2004,85.28564,0.1550343,0,0,0,260.1292
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,22.98778,22.98778,0,0,0,22.98778,0,0,3.552714E-15,0,24.19766,22.98778,0,0,65.14336,260.1292,0,24.19766,-24.19766,332.6938,79.21266,0.1550343,25.28655,0,0,260.1292
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.517739,4.517739,0,0,0,4.517739,0,0,8.881784E-16,0,4.755515,4.517739,0,0,92.02965,235.9315,0,4.755515,-4.755515,327.6811,78.01915,0.1550343,4.969513,0,0,235.9315
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,9.332741,9.332741,0,0,0,9.332741,0,0,0,0,9.823937,9.332741,0,0,97.31356,231.176,0,9.823937,-9.823937,317.3257,75.5536,0.1550343,10.26602,0,0,231.176
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,20.97454,20.97454,0,0,0,20.97454,0,0,0,0,22.07846,20.97454,0,0,108.229,221.3521,0,22.07846,-22.07846,294.053,70.01248,0.1550343,23.07199,0,0,221.3521
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.309202,2.309202,0,0,0,2.309202,0,0,4.440892E-16,0,2.430739,2.309202,0,0,132.7607,199.2736,0,2.430739,-2.430739,291.4908,69.40243,0.1550343,2.540122,0,0,199.2736
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,27.68036,27.68036,0,0,0,27.68036,1.705319,0,3.552714E-15,0.4720387,29.13723,27.68036,0,0,135.4615,196.8429,0,28.66519,-28.66519,261.275,62.20821,0.1550343,30.4484,0.3776309,0,197.3149
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,6.291481,6.291481,0,0,0,6.291481,39.00571,0,0,2.454037,6.622612,6.291481,0,0,167.3117,168.1777,0,4.168575,-4.168575,256.881,61.16201,0.1550343,6.92063,1.96323,0,170.6317
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,53.79018,53.79018,0,0,0,53.79018,13.8963,0,0,7.474843,56.62124,53.79018,0,0,171.9435,164.0091,0,49.1464,-49.1464,205.0761,48.82755,0.1550343,59.1692,5.979874,0,171.484
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,50.46032,50.46032,0,0,0,50.46032,26.20262,0,0,13.22193,53.11612,50.46032,0,0,226.5506,114.8627,0,39.8942,-39.8942,163.0239,38.81514,0.1550343,55.50635,10.57754,0,128.0847
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,8.284198,8.284198,0,0,0,8.284198,43.89006,0,0,3.63594,8.720208,8.284198,0,0,270.8774,74.96852,0,5.084269,-5.084269,157.6646,37.53912,0.1550343,9.112617,2.908752,0,78.60446
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,8.434137,8.434137,0,0,0,8.434137,84.25878,0,1.776357E-15,7.106502,8.878039,8.434137,0,0,276.5266,69.88425,0,1.771538,-1.771538,155.7973,37.09452,0.1550343,9.277551,5.685201,0,76.99075
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,37.34258,37.34258,0,0,0,37.34258,55.39429,0,7.105427E-15,20.68566,39.30798,37.34258,0,0,278.495,68.11272,0,18.62232,-18.62232,136.1676,32.4208,0.1550343,41.07684,16.54853,0,88.79838
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,27.90956,27.90956,0,0,0,27.90956,85.75001,0,0,23.93246,29.37849,27.90956,0,0,299.1865,49.4904,0,5.446034,-5.446034,130.427,31.05399,0.1550343,30.70052,19.14596,0,73.42285
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,66.86941,66.86941,81,0,22.761,66.86941,38.57118,0,0,25.79232,0,0,14.13059,13.42406,305.2376,44.04436,39.21638,0,39.21638,167.6309,39.91204,0.1550962,73.55635,20.63386,81,69.83668
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,39.72942,39.72942,81,0,22.761,39.72942,57.76705,0,0,22.95051,0,0,41.27058,39.20705,266.0212,79.3391,62.15757,0,62.15757,226.5988,53.95198,0.1551923,43.70236,18.36041,81,102.2896
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,40.6779,40.6779,81,0,22.761,40.6779,23.06291,0,0,9.381509,0,0,40.3221,38.306,203.8637,135.2809,47.6875,0,47.6875,271.8391,64.72346,0.1552755,44.74569,7.505207,81,144.6624
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,38.73019,38.73019,81,0,22.761,38.73019,31.56674,0,0,12.22586,0,0,42.26981,40.15632,156.1762,178.1997,52.38218,0,52.38218,321.5332,76.55537,0.155366,42.6032,9.780684,81,190.4255
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,8.885218,8.885218,81,0,22.761,8.885218,29.90933,0,0,2.657509,0,0,72.11478,68.50904,103.794,225.3436,71.16655,0,71.16655,389.0477,92.63023,0.1554437,9.77374,2.126007,81,228.0011
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.62745,289.3935,0,0,0,389.0477,92.63023,0.1554437,0,0,0,289.3935
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,65.82911,65.82911,81,0,22.761,65.82911,0,0,0,0,0,0,15.17089,14.41234,32.62745,289.3935,14.41234,0,14.41234,402.7205,95.88564,0.1554698,72.41203,0,81,289.3935
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,40.1148,40.1148,0,0,0,40.1148,0,0,0,0,42.2261,40.1148,0,0,18.2151,302.3646,0,42.2261,-42.2261,358.2103,85.28799,0.1554698,44.12627,0,0,302.3646
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.13299,260.1385,0,0,0,358.2103,85.28799,0.1554698,0,0,0,260.1385
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,5.928865,5.928865,0,0,0,5.928865,0,0,8.881784E-16,0,6.240911,5.928865,0,0,65.13299,260.1385,0,6.240911,-6.240911,351.6318,83.72168,0.1554698,6.521752,0,0,260.1385
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,55.56395,55.56395,0,0,0,55.56395,0,0,7.105427E-15,0,58.48836,55.56395,0,0,72.06734,253.8976,0,58.48836,-58.48836,289.9796,69.04263,0.1554698,61.12034,0,0,253.8976
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.5686,45.5686,0,0,0,45.5686,0,0,7.105427E-15,0,47.96695,45.5686,0,0,137.0544,195.4093,0,47.96695,-47.96695,239.418,57.00417,0.1554698,50.12547,0,0,195.4093
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,17.18632,17.18632,0,0,0,17.18632,0,0,0,0,18.09086,17.18632,0,0,190.351,147.4423,0,18.09086,-18.09086,220.3486,52.46384,0.1554698,18.90495,0,0,147.4423
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,11.43429,11.43429,0,0,0,11.43429,0,0,1.776357E-15,0,12.0361,11.43429,0,0,210.452,129.3514,0,12.0361,-12.0361,207.6614,49.44309,0.1554698,12.57772,0,0,129.3514
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,30.09148,30.09148,0,0,0,30.09148,0,0,3.552714E-15,0,31.67524,30.09148,0,0,223.8254,117.3153,0,31.67524,-31.67524,174.2728,41.49343,0.1554698,33.10062,0,0,117.3153
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.97373,26.97373,0,0,0,26.97373,0,0,0,0,28.3934,26.97373,0,0,259.0201,85.64011,0,28.3934,-28.3934,144.3435,34.36743,0.1554698,29.6711,0,0,85.64011
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,290.5684,57.24671,1.307743,0,1.307743,145.5841,34.66282,0.1554672,0,1.046195,0,58.55445
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,15.28112,15.28112,0,0,0,15.28112,128.3258,0,0,19.60962,16.08539,15.28112,0,0,289.2606,58.42368,3.524227,0,3.524227,148.9275,35.45886,0.1554601,16.80923,15.68769,0,78.03329
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,57.55911,57.55911,0,0,0,57.55911,82.01194,0,0,47.20534,60.58854,57.55911,0,0,285.7364,61.59548,0,13.38319,-13.38319,134.8204,32.10003,0.1554601,63.31502,37.76427,0,108.8008
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,15.45375,15.45375,0,0,0,15.45375,402.7597,0,0,62.24148,16.26711,15.45375,0,0,300.6066,48.21229,45.97437,0,45.97437,178.4355,42.48456,0.155368,16.99913,49.79319,0,110.4538
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,5.038754,5.038754,0,0,0,5.038754,1280.14,0,0,64.50311,5.303951,5.038754,0,0,254.6322,89.58923,59.19916,0,59.19916,234.5968,55.85626,0.1552496,5.542629,51.60249,0,154.0923
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,39.33858,39.33858,0,0,0,39.33858,165.0665,0,0,64.93484,41.40903,39.33858,0,0,195.4331,142.8685,23.5258,0,23.5258,256.9153,61.17019,0.1552026,43.27244,51.94787,0,207.8033
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,0,0,64.98855,0,0,0,0,171.9073,164.0417,64.98855,0,64.98855,318.5688,75.84957,0.1550728,0,51.99084,0,229.0302
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,0,0,44.80703,0,0,0,0,106.9187,222.5314,44.80703,0,44.80703,361.0765,85.97043,0.1549835,0,35.84562,0,267.3384
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,14.29527,14.29527,0,0,0,14.29527,292.0451,0,0,41.74862,15.04765,14.29527,0,0,62.11168,262.8577,26.70097,0,26.70097,386.4073,92.00155,0.1549303,15.72479,33.3989,0,304.6063
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,51.74555,51.74555,0,0,0,51.74555,89.6548,0,0,46.39237,54.469,51.74555,0,0,35.41071,286.8886,0,8.076629,-8.076629,377.8938,89.97453,0.1549303,56.9201,37.1139,0,333.2809
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,44.33827,44.33827,0,0,0,44.33827,70.09449,0,0,31.07868,46.67186,44.33827,0,0,44.38474,278.812,0,15.59318,-15.59318,361.4571,86.06105,0.1549303,48.77209,24.86295,0,309.8907
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,32.70346,32.70346,0,0,0,32.70346,32.80777,0,0,10.72927,34.42469,32.70346,0,0,61.71049,263.2188,0,23.69542,-23.69542,336.4799,80.11411,0.1549303,35.9738,8.58342,0,273.9481
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,88.03873,239.5234,2.127666,0,2.127666,338.4984,80.5947,0.1549261,0,1.702133,0,241.651
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,35.477,35.477,0,0,0,35.477,0,0,0,0,37.34421,35.477,0,0,85.91107,241.4383,0,37.34421,-37.34421,299.1342,71.22228,0.1549261,39.0247,0,0,241.4383
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,103.083,103.083,81,0,22.761,103.083,0,0,0,0,23.24525,22.08299,0,0,127.4046,204.0941,0,23.24525,-23.24525,274.6316,65.38834,0.1549261,113.3913,0,81,204.0941
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,153.2327,180.8488,68.7,0,68.7,339.8061,80.90605,0.1549774,0,0,81,180.8488
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.35392,2.35392,0,0,0,2.35392,0,0,0,0,2.477811,2.35392,0,0,84.53269,242.6788,0,2.477811,-2.477811,337.1942,80.28419,0.1549774,2.589312,0,0,242.6788
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,4.360229,4.360229,0,0,0,4.360229,0,0,0,0,4.589715,4.360229,0,0,87.28581,240.201,0,4.589715,-4.589715,332.3563,79.13229,0.1549774,4.796252,0,0,240.201
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,50.81678,50.81678,0,0,0,50.81678,0,0,7.105427E-15,0,53.49134,50.81678,0,0,92.3855,235.6113,0,53.49134,-53.49134,275.9714,65.70735,0.1549774,55.89846,0,0,235.6113
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,14.93746,14.93746,0,0,0,14.93746,0,0,1.776357E-15,0,15.72365,14.93746,0,0,151.8203,182.1199,0,15.72365,-15.72365,259.3972,61.76113,0.1549774,16.43121,0,0,182.1199
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,30.85337,30.85337,0,0,0,30.85337,0,0,0,0,32.47724,30.85337,0,0,169.291,166.3963,0,32.47724,-32.47724,225.1632,53.61019,0.1549774,33.93871,0,0,166.3963
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,11.70856,11.70856,0,0,0,11.70856,0,0,0,0,12.3248,11.70856,0,0,205.3769,133.9191,0,12.3248,-12.3248,212.1718,50.51699,0.1549774,12.87942,0,0,133.9191
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,34.17352,34.17352,0,0,0,34.17352,0,0,0,0,35.97212,34.17352,0,0,219.0711,121.5943,0,35.97212,-35.97212,174.2538,41.48892,0.1549774,37.59087,0,0,121.5943
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.59419,37.59419,0,0,0,37.59419,0,0,7.105427E-15,0,39.57283,37.59419,0,0,259.0401,85.62213,0,39.57283,-39.57283,132.5404,31.55717,0.1549774,41.35361,0,0,85.62213
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,33.86836,33.86836,0,0,0,33.86836,3.07553,0,0,1.041632,35.65091,33.86836,0,0,303.0099,46.0493,0,34.60927,-34.60927,96.05901,22.87115,0.1549774,37.2552,0.8333053,0,47.09093
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,341.4647,11.44003,14.49181,0,14.49181,109.8072,26.14451,0.1549485,0,11.59345,0,25.93184
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,42.66499,42.66499,81,0,22.761,42.66499,100.6988,0,0,42.96315,0,0,38.33501,36.41826,326.9728,24.48266,79.38141,0,79.38141,185.115,44.07491,0.1550098,46.93149,34.37052,81,67.44581
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,39.70636,39.70636,81,0,22.761,39.70636,91.03632,0,0,36.14721,0,0,41.29364,39.22896,247.5914,95.92593,75.37617,0,75.37617,256.6231,61.10061,0.1550789,43.67699,28.91777,81,132.0731
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,104.591,104.591,81,0,22.761,104.591,56.02647,0,0,58.59865,24.83263,23.591,0,0,172.2153,163.7645,33.76601,0,33.76601,288.6563,68.72756,0.1551273,115.0501,46.87892,81,222.3631
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,49.89415,0,14.89122,0,0,0,0,91.04982,0,0,49.89415,47.39944,138.4493,194.1539,138.4493,0,138.4493,420.0009,100,0.1549593,0,72.83985,81,285.2037
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,31.75615,31.75615,0,0,0,31.75615,330.1182,71.4053,0,104.8328,33.42752,31.75615,0,0,0,318.7582,0,0,0,420.0009,100,0.1549593,34.93176,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549593,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,51.02721,51.02721,0,0,0,51.02721,162.0472,28.97532,0,82.68818,53.71286,51.02721,0,0,0,318.7582,0,0,0,420.0009,100,0.1549593,56.12993,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,14.46123,14.46123,0,0,0,14.46123,437.1326,47.9924,0,63.21474,15.22235,14.46123,0,0,0,318.7582,0,0,0,420.0009,100,0.1549593,15.90735,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,54.90459,54.90459,0,0,0,54.90459,70.48747,0,7.105427E-15,38.70086,57.7943,54.90459,0,0,0,318.7582,0,19.09344,-19.09344,399.8746,95.20805,0.1549593,60.39505,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,52.31025,52.31025,0,0,0,52.31025,22.19993,0,7.105427E-15,11.61284,55.06342,52.31025,0,0,21.21494,299.6648,0,43.45058,-43.45058,354.0736,84.30308,0.1549593,57.54128,9.290273,0,311.2776
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,44.43355,44.43355,0,0,0,44.43355,3.71256,0,0,1.649622,46.77216,44.43355,0,0,69.49336,256.2142,0,45.12254,-45.12254,306.5103,72.9785,0.1549593,48.87691,1.319698,0,257.8638
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,8.031271,8.031271,0,0,0,8.031271,0,0,0,0,8.453969,8.031271,0,0,119.6295,211.0917,0,8.453969,-8.453969,297.5991,70.85677,0.1549593,8.834397,0,0,211.0917
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,15.91554,15.91554,0,0,0,15.91554,0,0,1.776357E-15,0,16.7532,15.91554,0,0,129.0228,202.6377,0,16.7532,-16.7532,279.9396,66.65216,0.1549593,17.50709,0,0,202.6377
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,23.60675,23.60675,0,0,0,23.60675,0,0,0,0,24.84921,23.60675,0,0,147.6375,185.8845,0,24.84921,-24.84921,253.7463,60.41566,0.1549593,25.96742,0,0,185.8845
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,37.29784,37.29784,0,0,0,37.29784,0,0,7.105427E-15,0,39.26088,37.29784,0,0,175.2477,161.0353,0,39.26088,-39.26088,212.3616,50.5622,0.1549593,41.02763,0,0,161.0353
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,22.69771,22.69771,0,0,0,22.69771,0,0,0,0,23.89233,22.69771,0,0,218.8709,121.7744,0,23.89233,-23.89233,187.1769,44.56585,0.1549593,24.96749,0,0,121.7744
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.12276,49.12276,0,0,0,49.12276,0,0,7.105427E-15,0,51.70816,49.12276,0,0,245.418,97.88206,0,51.70816,-51.70816,132.6717,31.58845,0.1549593,54.03503,0,0,97.88206
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,6.096731,6.096731,0,0,0,6.096731,0,0,8.881784E-16,0,6.417612,6.096731,0,0,302.8715,46.1739,0,6.417612,-6.417612,125.907,29.97779,0.1549593,6.706405,0,0,46.1739
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.67939,32.67939,0,0,0,32.67939,0,0,7.105427E-15,0,34.39935,32.67939,0,0,310.0021,39.75629,0,34.39935,-34.39935,89.64687,21.34445,0.1549593,35.94733,0,0,39.75629
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,13.04371,13.04371,81,0,22.761,13.04371,0,0,0,0,0,0,67.95629,64.55847,348.2237,5.356936,64.55847,0,64.55847,150.8924,35.9267,0.1550496,14.34808,0,81,5.356936
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,11.42281,11.42281,81,0,22.761,11.42281,0,0,0,0,0,0,69.57719,66.09833,283.6652,63.45956,66.09833,0,66.09833,213.5988,50.85675,0.1551368,12.56509,0,81,63.45956
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,217.5668,122.9481,68.7,0,68.7,278.7733,66.37447,0.1551875,0,0,81,122.9481
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,12.70646,12.70646,81,0,22.761,12.70646,11.11728,0,0,1.412613,0,0,68.29354,64.87886,148.8669,184.7781,66.29147,0,66.29147,341.663,81.34816,0.155274,13.97711,1.13009,81,186.1907
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,10.18811,10.18811,0,0,0,10.18811,139.4874,0,0,14.21113,10.72432,10.18811,0,0,82.57538,244.4404,3.486806,0,3.486806,344.9708,82.13575,0.1552671,11.20692,11.3689,0,258.6515
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,51.14371,51.14371,0,0,0,51.14371,38.17938,0,7.105427E-15,19.52635,53.83549,51.14371,0,0,79.08858,247.5785,0,34.30914,-34.30914,308.8058,73.52505,0.1552671,56.25809,15.62108,0,267.1049
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,67.91995,67.91995,81,0,22.761,67.91995,62.63267,0,0,42.54008,0,0,13.08005,12.42605,117.2098,213.2694,54.96613,0,54.96613,360.9513,85.94061,0.1553499,74.71194,34.03206,81,255.8094
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,51.13907,51.13907,0,0,0,51.13907,58.31995,0,0,29.82428,53.8306,51.13907,0,0,62.24371,262.7389,0,24.00632,-24.00632,335.6464,79.91565,0.1553499,56.25298,23.85942,0,292.5632
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,57.49671,57.49671,0,0,0,57.49671,35.7156,0,7.105427E-15,20.53529,60.52285,57.49671,0,0,88.9174,238.7326,0,39.98756,-39.98756,293.4958,69.87981,0.1553499,63.24638,16.42823,0,259.2679
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,0,0,22.42924,0,0,0,0,133.348,198.745,22.42924,0,22.42924,314.774,74.94605,0.1553055,0,17.94339,0,221.1742
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,110.9188,218.9313,47.89434,0,47.89434,360.2106,85.76426,0.1552109,0,38.31548,0,266.8257
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,15.0164,15.0164,0,0,0,15.0164,290.6885,0,0,43.65094,15.80673,15.0164,0,0,63.02444,262.0362,27.8442,0,27.8442,386.6259,92.05361,0.155156,16.51804,34.92075,0,305.6872
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,11.28212,11.28212,0,0,0,11.28212,270.892,0,0,30.56235,11.87591,11.28212,0,0,35.18023,287.096,18.68644,0,18.68644,404.3535,96.27444,0.1551191,12.41033,24.44988,0,317.6584
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,4.415042,4.415042,0,0,0,4.415042,516.0971,1.644696,0,22.78591,4.647413,4.415042,0,0,16.4938,303.9138,16.4938,0,16.4938,420.0009,100,0.1550866,4.856547,18.22873,0,326.6997
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,68.36271,68.36271,58.38849,0,17.04029,68.36271,15.35805,0,0,10.49918,10.49918,9.974217,0,0,0,318.7582,0,0,0,420.0009,100,0.1550866,75.19897,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,17.6958,17.6958,0,0,0,17.6958,15.53245,0,3.552714E-15,2.748591,18.62716,17.6958,0,0,0,318.7582,0,15.87857,-15.87857,403.2634,96.01489,0.1550866,19.46538,2.198873,0,321.5068
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.41525,45.41525,0,0,0,45.41525,0,0,7.105427E-15,0,47.80552,45.41525,0,0,17.64285,302.8797,0,47.80552,-47.80552,352.8719,84.01695,0.1550866,49.95677,0,0,302.8797
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,36.26089,36.26089,0,0,0,36.26089,0,0,0,0,38.16935,36.26089,0,0,70.7601,255.0741,0,38.16935,-38.16935,312.6379,74.43744,0.1550866,39.88697,0,0,255.0741
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,23.97468,23.97468,0,0,0,23.97468,0,0,3.552714E-15,0,25.23651,23.97468,0,0,113.1705,216.9048,0,25.23651,-25.23651,286.0363,68.10374,0.1550866,26.37215,0,0,216.9048
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,5.17733,5.17733,0,0,0,5.17733,0,0,8.881784E-16,0,5.449821,5.17733,0,0,141.2111,191.6683,0,5.449821,-5.449821,280.2917,66.73597,0.1550866,5.695063,0,0,191.6683
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,33.10249,33.10249,0,0,0,33.10249,0,0,0,0,34.84472,33.10249,0,0,147.2664,186.2184,0,34.84472,-34.84472,243.5621,57.99086,0.1550866,36.41273,0,0,186.2184
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.9828,151.3737,0,0,0,243.5621,57.99086,0.1550866,0,0,0,151.3737
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.9828,151.3737,0,0,0,243.5621,57.99086,0.1550866,0,0,0,151.3737
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,30.82547,30.82547,0,0,0,30.82547,0,0,3.552714E-15,0,32.44787,30.82547,0,0,185.9828,151.3737,0,32.44787,-32.44787,209.359,49.84729,0.1550866,33.90802,0,0,151.3737
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,7.851063,7.851063,0,0,0,7.851063,0,0,8.881784E-16,0,8.264277,7.851063,0,0,222.036,118.9259,0,8.264277,-8.264277,200.6477,47.77317,0.1550866,8.636169,0,0,118.9259
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.2185,110.6616,0,0,0,200.6477,47.77317,0.1550866,0,0,0,110.6616
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,14.63821,14.63821,0,0,0,14.63821,0,0,0,0,15.40864,14.63821,0,0,231.2185,110.6616,0,15.40864,-15.40864,184.4056,43.90601,0.1550866,16.10203,0,0,110.6616
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,12.85179,12.85179,0,0,0,12.85179,12.15397,0,1.776357E-15,1.562003,13.5282,12.85179,0,0,248.3392,95.25294,0,11.9662,-11.9662,171.7921,40.9028,0.1550866,14.13697,1.249603,0,96.81495
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,19.99605,19.99605,0,0,0,19.99605,42.11561,0,3.552714E-15,8.421459,21.04848,19.99605,0,0,261.635,83.28674,0,12.62702,-12.62702,158.4821,37.73375,0.1550866,21.99566,6.737167,0,91.7082
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,10.62697,10.62697,0,0,0,10.62697,211.8647,0,0,22.5148,11.18629,10.62697,0,0,275.665,70.65973,11.32851,0,11.32851,169.2292,40.29259,0.1550643,11.68967,18.01184,0,93.17452
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,45.66543,45.66543,0,0,0,45.66543,77.9949,0,7.105427E-15,35.61671,48.06887,45.66543,0,0,264.3365,80.85538,0,12.45216,-12.45216,156.1035,37.16742,0.1550643,50.23197,28.49337,0,116.4721
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,25.99057,25.99057,0,0,0,25.99057,185.0356,0,0,48.09182,27.3585,25.99057,0,0,278.1722,68.40322,20.73332,0,20.73332,175.7728,41.85059,0.1550235,28.58963,38.47345,0,116.495
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,8.303687,8.303687,0,0,0,8.303687,277.8094,0,0,23.06843,8.740724,8.303687,0,0,257.4389,87.06321,14.3277,0,14.3277,189.3653,45.08689,0.1549952,9.134056,18.45474,0,110.1316
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,243.1112,99.95815,14.39984,0,14.39984,203.0262,48.33947,0.1549669,0,11.51987,0,114.358
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,43.19959,43.19959,0,0,0,43.19959,72.18091,7.105427E-15,0,31.18186,45.47325,43.19959,0,0,228.7114,112.918,0,14.2914,-14.2914,187.9617,44.7527,0.1549669,47.51955,24.94548,0,144.0999
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.483003,4.483003,0,0,0,4.483003,336.4816,0,0,15.08448,4.718951,4.483003,0,0,244.5907,98.6266,10.36553,0,10.36553,197.7953,47.09404,0.1549465,4.931304,12.06758,0,113.7111
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,234.2252,107.9556,19.81478,0,19.81478,216.5933,51.56973,0.1549075,0,15.85182,0,127.7704
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1579575,0.1579575,0,0,0,0.1579575,12188.52,0,0,19.25268,0.1662711,0.1579575,0,0,214.4104,125.7889,19.08641,0,19.08641,234.7003,55.8809,0.15487,0.1737533,15.40215,0,145.0416
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,49.45863,49.45863,0,0,0,49.45863,10.5113,0,0,5.198744,52.06171,49.45863,0,0,195.324,142.9666,0,46.86297,-46.86297,185.3023,44.11952,0.15487,54.40449,4.158995,0,148.1654
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,82.35174,82.35174,81,0,22.761,82.35174,3.191922,0,0,2.628603,1.422882,1.351738,0,0,247.3939,96.10368,1.205721,0,1.205721,186.4462,44.39186,0.1548717,90.58691,2.102883,81,98.73228
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,28.95365,28.95365,81,0,22.761,28.95365,0,0,0,0,0,0,52.04635,49.44403,246.1882,97.18884,49.44403,0,49.44403,233.3529,55.56011,0.1549602,31.84902,0,81,97.18884
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,58.77922,58.77922,81,0,22.761,58.77922,0,0,0,0,0,0,22.22078,21.10974,196.7442,141.6885,21.10974,0,21.10974,253.3794,60.3283,0.1549979,64.65714,0,81,141.6885
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,92.31284,92.31284,81,0,22.761,92.31284,0,0,0,0,11.90826,11.31284,0,0,175.6344,160.6872,0,11.90826,-11.90826,240.827,57.33964,0.1549979,101.5441,0,81,160.6872
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.34127,35.34127,81,0,22.761,35.34127,0,0,0,0,0,0,45.65873,43.3758,188.8658,148.779,43.3758,0,43.3758,281.9769,67.13721,0.1550753,38.87539,0,81,148.779
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,10.10782,10.10782,81,0,22.761,10.10782,0,0,0,0,0,0,70.89218,67.34757,145.4901,187.8172,67.34757,0,67.34757,345.8684,82.34945,0.1551593,11.1186,0,81,187.8172
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,47.41702,47.41702,0,0,0,47.41702,0,0,7.105427E-15,0,49.91265,47.41702,0,0,78.14247,248.43,0,49.91265,-49.91265,293.2558,69.82268,0.1551593,52.15872,0,0,248.43
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,6.20403,6.20403,0,0,0,6.20403,0,0,8.881784E-16,0,6.530558,6.20403,0,0,133.601,198.5173,0,6.530558,-6.530558,286.372,68.18368,0.1551593,6.824433,0,0,198.5173
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,20.37297,20.37297,0,0,0,20.37297,0,0,3.552714E-15,0,21.44523,20.37297,0,0,140.8571,191.9868,0,21.44523,-21.44523,263.7668,62.80148,0.1551593,22.41026,0,0,191.9868
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,4.831255,4.831255,0,0,0,4.831255,0,0,0,0,5.085532,4.831255,0,0,164.6852,170.5416,0,5.085532,-5.085532,258.4061,61.52515,0.1551593,5.314381,0,0,170.5416
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,8.71492,8.71492,0,0,0,8.71492,0,0,0,0,9.1736,8.71492,0,0,170.3358,165.456,0,9.1736,-9.1736,248.7363,59.22281,0.1551593,9.586412,0,0,165.456
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,47.1622,47.1622,0,0,0,47.1622,0,0,7.105427E-15,0,49.64442,47.1622,0,0,180.5287,156.2824,0,49.64442,-49.64442,196.4065,46.76336,0.1551593,51.87841,0,0,156.2824
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,18.00778,18.00778,0,0,0,18.00778,8.744287,0,0,1.574652,18.95556,18.00778,0,0,235.6891,106.638,0,17.38091,-17.38091,178.0854,42.40121,0.1551593,19.80856,1.259721,0,108.2127
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,61.35998,61.35998,0,0,0,61.35998,31.65452,0,0,19.42321,64.58945,61.35998,0,0,255.0012,89.25711,0,45.16624,-45.16624,130.476,31.06566,0.1551593,67.49598,15.53856,0,108.6803
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,43.82261,43.82261,0,0,0,43.82261,100.1117,0,0,43.87157,46.12906,43.82261,0,0,305.1859,44.09087,0,2.257498,-2.257498,128.0964,30.49908,0.1551593,48.20487,35.09725,0,87.96243
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,0,0,67.99487,0,0,0,0,307.6943,41.83337,67.99487,0,67.99487,192.602,45.85753,0.1550259,0,54.3959,0,109.8282
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,73.33595,73.33595,81,0,22.761,73.33595,110.7531,0,0,81.22184,0,0,7.664058,7.280855,239.6994,103.0288,88.50269,0,88.50269,276.563,65.84821,0.1550683,80.66953,64.97747,81,184.2506
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,26.14668,26.14668,81,0,22.761,26.14668,347.8554,-7.105427E-15,0,90.95267,0,0,54.85331,52.11065,151.1967,182.6812,143.0633,0,143.0633,412.2848,98.16286,0.1550039,28.76135,72.76213,81,273.6339
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,84.41133,84.41133,20.25,0,7.39125,84.41133,140.8534,43.22459,0,118.8962,67.53824,64.16133,0,0,8.133403,311.4382,8.133403,0,8.133403,420.0009,100,0.154988,92.85246,95.11699,81,430.3344
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,19.97576,19.97576,0,0,0,19.97576,616.2835,102.0802,0,123.1073,21.02711,19.97576,0,0,0,318.7582,0,0,0,420.0009,100,0.154988,21.97334,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,19.06482,19.06482,0,0,0,19.06482,582.9026,91.06107,0,111.1293,20.06823,19.06482,0,0,0,318.7582,0,0,0,420.0009,100,0.154988,20.9713,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,12.48096,12.48096,0,0,0,12.48096,694.5987,73.55471,0,86.69256,13.13785,12.48096,0,0,0,318.7582,0,0,0,420.0009,100,0.154988,13.72905,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,7.836336,7.836336,0,0,0,7.836336,599.9551,38.76572,0,47.0145,8.248775,7.836336,0,0,0,318.7582,0,0,0,420.0009,100,0.154988,8.619969,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154988,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,35.25328,35.25328,0,0,0,35.25328,6.806881,0,7.105427E-15,2.399649,37.10872,35.25328,0,0,0,318.7582,0,34.70907,-34.70907,383.4143,91.28893,0.154988,38.77861,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.56564,284.0492,0,0,0,383.4143,91.28893,0.154988,0,0,0,284.0492
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.56564,284.0492,0,0,0,383.4143,91.28893,0.154988,0,0,0,284.0492
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,65.95461,65.95461,81,0,22.761,65.95461,0,0,0,0,0,0,15.04539,14.29312,38.56564,284.0492,14.29312,0,14.29312,396.9739,94.51741,0.1550134,72.55007,0,81,284.0492
