Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,38.61054,38.61054,0,0,0,38.61054,0,0,0,0,40.64267,38.61054,0,0,24.27252,296.913,0,40.64267,-40.64267,354.1328,84.31716,0.1550134,42.47159,0,0,296.913
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,8.377395,8.377395,0,0,0,8.377395,0,0,1.776357E-15,0,8.81831,8.377395,0,0,69.43104,256.2703,0,8.81831,-8.81831,344.8375,82.10399,0.1550134,9.215134,0,0,256.2703
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,13.25195,13.25195,0,0,0,13.25195,0,0,0,0,13.94942,13.25195,0,0,79.22916,247.452,0,13.94942,-13.94942,330.1335,78.60305,0.1550134,14.57714,0,0,247.452
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,29.18791,29.18791,0,0,0,29.18791,0,0,3.552714E-15,0,30.72411,29.18791,0,0,94.72852,233.5026,0,30.72411,-30.72411,297.7474,70.8921,0.1550134,32.1067,0,0,233.5026
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.8664,202.7784,0,0,0,297.7474,70.8921,0.1550134,0,0,0,202.7784
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.8664,202.7784,0,0,0,297.7474,70.8921,0.1550134,0,0,0,202.7784
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,56.64501,56.64501,0,0,0,56.64501,0,0,7.105427E-15,0,59.62633,56.64501,0,0,128.8664,202.7784,0,59.62633,-59.62633,234.8958,55.92745,0.1550134,62.30951,0,0,202.7784
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,27.43399,27.43399,0,0,0,27.43399,0,0,0,0,28.87789,27.43399,0,0,195.1179,143.1521,0,28.87789,-28.87789,204.4558,48.67985,0.1550134,30.17739,0,0,143.1521
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,15.39494,15.39494,0,0,0,15.39494,7.467069,0,0,1.149551,16.2052,15.39494,0,0,227.2044,114.2742,0,15.05565,-15.05565,188.5857,44.90128,0.1550134,16.93444,0.9196408,0,115.4238
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,243.9329,99.21857,18.38566,0,18.38566,206.0279,49.05416,0.1549774,0,14.70853,0,117.6042
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,47.89063,47.89063,0,0,0,47.89063,90.77727,0,0,43.47381,50.41119,47.89063,0,0,225.5473,115.7657,0,6.937384,-6.937384,198.7153,47.31306,0.1549774,52.6797,34.77905,0,159.2395
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,21.98316,21.98316,0,0,0,21.98316,325.9849,0,0,71.66177,23.14016,21.98316,0,0,233.2555,108.8283,48.52161,0,48.52161,244.7469,58.27295,0.1548827,24.18147,57.32942,0,180.4901
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,43.75849,43.75849,0,0,0,43.75849,181.9914,0,0,79.63667,46.06157,43.75849,0,0,184.7339,152.4977,33.5751,0,33.5751,276.599,65.85678,0.1548172,48.13434,63.70934,0,232.1344
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,20.11585,20.11585,0,0,0,20.11585,386.7199,0,0,77.79201,21.17458,20.11585,0,0,151.1588,182.7153,56.61742,0,56.61742,330.311,78.64532,0.1547069,22.12744,62.2336,0,260.5073
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,51.15202,51.15202,0,0,0,51.15202,166.0533,0,0,84.93963,53.84423,51.15202,0,0,94.54135,233.671,31.0954,0,31.0954,359.8107,85.66905,0.1546464,56.26722,67.95171,0,318.6107
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,20.84907,0,84.29503,0,0,0,0,63.44595,261.6569,63.44595,0,63.44595,420.0009,100,0.154523,0,67.43602,0,345.9519
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,29.40714,29.40714,0,0,0,29.40714,292.7305,55.12879,0,86.08368,30.95489,29.40714,0,0,0,318.7582,0,0,0,420.0009,100,0.154523,32.34785,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,13.30381,13.30381,0,0,0,13.30381,622.2435,68.77807,0,82.78208,14.00401,13.30381,0,0,0,318.7582,0,0,0,420.0009,100,0.154523,14.63419,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,41.14087,41.14087,0,0,0,41.14087,139.8095,14.21265,0,57.51883,43.30618,41.14087,0,0,0,318.7582,0,0,0,420.0009,100,0.154523,45.25496,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,41.35118,41.35118,0,0,0,41.35118,56.43449,0,0,23.33633,43.52755,41.35118,0,0,0,318.7582,0,20.19123,-20.19123,398.7174,94.93253,0.154523,45.48629,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,10.83302,10.83302,0,0,0,10.83302,22.38181,0,1.776357E-15,2.424626,11.40318,10.83302,0,0,22.4347,298.567,0,8.978556,-8.978556,389.2532,92.67915,0.154523,11.91633,1.939701,0,300.9916
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.5089,46.5089,0,0,0,46.5089,0,0,0,0,48.95674,46.5089,0,0,32.41087,289.5884,0,48.95674,-48.95674,337.6483,80.39228,0.154523,51.15979,0,0,289.5884
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,12.40884,12.40884,0,0,0,12.40884,0,0,1.776357E-15,0,13.06194,12.40884,0,0,86.80724,240.6317,0,13.06194,-13.06194,323.8798,77.11407,0.154523,13.64972,0,0,240.6317
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.3205,227.5698,0,0,0,323.8798,77.11407,0.154523,0,0,0,227.5698
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.053403,3.053403,0,0,0,3.053403,0,0,4.440892E-16,0,3.214109,3.053403,0,0,101.3205,227.5698,0,3.214109,-3.214109,320.4918,76.30742,0.154523,3.358744,0,0,227.5698
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.563778,0.563778,0,0,0,0.563778,0,0,0,0,0.5934506,0.563778,0,0,104.8917,224.3557,0,0.5934506,-0.5934506,319.8662,76.15848,0.154523,0.6201559,0,0,224.3557
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,41.45216,41.45216,0,0,0,41.45216,0,0,7.105427E-15,0,43.63385,41.45216,0,0,105.5511,223.7622,0,43.63385,-43.63385,273.8721,65.20752,0.154523,45.59737,0,0,223.7622
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,19.06523,19.06523,0,0,0,19.06523,0,0,3.552714E-15,0,20.06866,19.06523,0,0,154.0332,180.1284,0,20.06866,-20.06866,252.7179,60.17081,0.154523,20.97175,0,0,180.1284
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,8.863654,8.863654,0,0,0,8.863654,0,0,0,0,9.330162,8.863654,0,0,176.3317,160.0597,0,9.330162,-9.330162,242.8831,57.82918,0.154523,9.750019,0,0,160.0597
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,19.49649,19.49649,0,0,0,19.49649,0,0,3.552714E-15,0,20.52262,19.49649,0,0,186.6985,150.7295,0,20.52262,-20.52262,221.2503,52.67854,0.154523,21.44614,0,0,150.7295
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,18.2795,18.2795,0,0,0,18.2795,0,0,3.552714E-15,0,19.24158,18.2795,0,0,209.5014,130.2069,0,19.24158,-19.24158,200.9679,47.84941,0.154523,20.10744,0,0,130.2069
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,37.51428,37.51428,0,0,0,37.51428,0,0,7.105427E-15,0,39.48872,37.51428,0,0,230.881,110.9653,0,39.48872,-39.48872,159.3431,37.93877,0.154523,41.26571,0,0,110.9653
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,43.97678,43.97678,0,0,0,43.97678,3.473285,0,7.105427E-15,1.527439,46.29134,43.97678,0,0,274.7573,71.47662,0,44.7639,-44.7639,112.1578,26.7042,0.154523,48.37445,1.221951,0,73.00406
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,324.495,26.71272,18.79696,0,18.79696,129.9902,30.94999,0.1544865,0,15.03757,0,45.50968
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,18.66844,18.66844,0,0,0,18.66844,266.2401,0,0,49.70287,19.65099,18.66844,0,0,305.6981,43.62999,30.05188,0,30.05188,158.4999,37.738,0.1544282,20.53528,39.76229,0,93.33286
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,88.94759,88.94759,81,0,22.761,88.94759,94.45111,0,0,84.01198,8.365881,7.947587,0,0,275.6462,70.67668,75.6461,0,75.6461,230.2641,54.82468,0.1544959,97.84235,67.20959,81,154.6887
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,46.95351,46.95351,81,0,22.761,46.95351,210.1658,7.105427E-15,0,98.68022,0,0,34.04649,32.34416,200.0001,138.7582,131.0244,0,131.0244,354.5648,84.42001,0.1544563,51.64886,78.94418,81,237.4384
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,60.37768,60.37768,0,0,0,60.37768,192.7119,0,0,116.3549,63.55545,60.37768,0,0,68.97569,256.6801,52.7995,0,52.7995,404.6548,96.34618,0.1543541,66.41544,93.08396,0,373.0351
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,85.95914,0,102.1353,0,0,0,0,16.17618,304.1997,16.17618,0,16.17618,420.0009,100,0.1543229,0,81.70825,0,406.335
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,28.00863,28.00863,0,0,0,28.00863,286.0945,50.64838,0,80.13115,29.48277,28.00863,0,0,0,318.7582,0,0,0,420.0009,100,0.1543229,30.80949,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,28.9539,28.9539,0,0,0,28.9539,277.2206,49.78837,0,80.26616,30.47779,28.9539,0,0,0,318.7582,0,0,0,420.0009,100,0.1543229,31.84929,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,10.14593,10.14593,0,0,0,10.14593,461.4039,36.13379,0,46.81372,10.67993,10.14593,0,0,0,318.7582,0,0,0,420.0009,100,0.1543229,11.16052,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,20.27372,20.27372,0,0,0,20.27372,201.8706,19.58592,0,40.92668,21.34076,20.27372,0,0,0,318.7582,0,0,0,420.0009,100,0.1543229,22.30109,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.007991937,0.007991937,0,0,0,0.007991937,206757.1,16.51548,0,16.5239,0.008412566,0.007991937,0,0,0,318.7582,0,0,0,420.0009,100,0.1543229,0.008791131,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,27.86647,27.86647,0,0,0,27.86647,8.118454,0,3.552714E-15,2.262327,29.33313,27.86647,0,0,0,318.7582,0,27.0708,-27.0708,391.4657,93.20593,0.1543229,30.65312,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,33.48313,33.48313,0,0,0,33.48313,0,0,0,0,35.2454,33.48313,0,0,30.07867,291.6874,0,35.2454,-35.2454,354.3138,84.36026,0.1543229,36.83144,0,0,291.6874
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,27.01436,27.01436,0,0,0,27.01436,0,0,0,0,28.43617,27.01436,0,0,69.24022,256.442,0,28.43617,-28.43617,324.3394,77.22353,0.1543229,29.71579,0,0,256.442
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,7.906217,7.906217,0,0,0,7.906217,0,0,0,0,8.322333,7.906217,0,0,100.836,228.0059,0,8.322333,-8.322333,315.5669,75.13483,0.1543229,8.696838,0,0,228.0059
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.083,219.6835,0,0,0,315.5669,75.13483,0.1543229,0,0,0,219.6835
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,16.38481,16.38481,0,0,0,16.38481,0,0,3.552714E-15,0,17.24717,16.38481,0,0,110.083,219.6835,0,17.24717,-17.24717,297.3868,70.80624,0.1543229,18.02329,0,0,219.6835
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.492586,1.492586,0,0,0,1.492586,0,0,0,0,1.571143,1.492586,0,0,129.2465,202.4364,0,1.571143,-1.571143,295.7307,70.41193,0.1543229,1.641845,0,0,202.4364
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,54.61801,54.61801,0,0,0,54.61801,0,0,7.105427E-15,0,57.49264,54.61801,0,0,130.9922,200.8652,0,57.49264,-57.49264,235.1281,55.98278,0.1543229,60.07981,0,0,200.8652
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,31.17363,31.17363,0,0,0,31.17363,0,0,3.552714E-15,0,32.81435,31.17363,0,0,194.873,143.3726,0,32.81435,-32.81435,200.5388,47.74723,0.1543229,34.291,0,0,143.3726
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,24.93432,24.93432,0,0,0,24.93432,0,0,3.552714E-15,0,26.24665,24.93432,0,0,231.3333,110.5582,0,26.24665,-26.24665,172.8724,41.16,0.1543229,27.42775,0,0,110.5582
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,13.85512,13.85512,0,0,0,13.85512,0,0,1.776357E-15,0,14.58434,13.85512,0,0,260.4963,84.31157,0,14.58434,-14.58434,157.4991,37.49972,0.1543229,15.24063,0,0,84.31157
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,3.87814,3.87814,0,0,0,3.87814,0,0,0,0,4.082253,3.87814,0,0,276.7011,69.72723,0,4.082253,-4.082253,153.1961,36.47518,0.1543229,4.265954,0,0,69.72723
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,9.019677,9.019677,0,0,0,9.019677,15.86113,0,1.776357E-15,1.430623,9.494397,9.019677,0,0,281.2369,65.64498,0,8.063774,-8.063774,144.6961,34.45138,0.1543229,9.921645,1.144498,0,67.07561
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,66.3347,66.3347,81,0,22.761,66.3347,33.36922,0,0,22.13537,0,0,14.6653,13.93203,290.1967,57.58121,36.0674,0,36.0674,178.9126,42.59816,0.1543788,72.96817,17.7083,81,79.71658
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,46.67868,46.67868,81,0,22.761,46.67868,93.35186,0,0,43.57542,0,0,34.32132,32.60525,254.1293,90.04187,76.18067,0,76.18067,251.184,59.80559,0.1544453,51.34655,34.86034,81,133.6173
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,72.31579,0,20.56389,0,0,0,0,78.40181,0,0,72.31579,68.7,177.9486,158.6045,147.1018,0,147.1018,390.737,93.03243,0.1543444,0,62.72145,81,237.0063
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,26.29142,26.29142,0,0,0,26.29142,327.812,27.66446,0,86.18644,27.67518,26.29142,0,0,30.8468,290.9961,30.8468,0,30.8468,420.0009,100,0.154285,28.92056,68.94915,0,377.1826
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,62.49097,62.49097,20.25,0,7.39125,62.49097,183.1628,69.99604,0,114.4602,44.46418,42.24097,0,0,0,318.7582,0,0,0,420.0009,100,0.154285,68.74007,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,6.169846,6.169846,0,0,0,6.169846,2035.261,119.0779,0,125.5725,6.494574,6.169846,0,0,0,318.7582,0,0,0,420.0009,100,0.154285,6.78683,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,13.95227,13.95227,0,0,0,13.95227,806.4218,97.82755,0,112.5142,14.6866,13.95227,0,0,0,318.7582,0,0,0,420.0009,100,0.154285,15.3475,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,55.8801,55.8801,0,0,0,55.8801,181.9798,42.8693,0,101.6905,58.82115,55.8801,0,0,0,318.7582,0,0,0,420.0009,100,0.154285,61.46811,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,48.57191,48.57191,0,0,0,48.57191,112.1658,3.352755,0,54.48108,51.12832,48.57191,0,0,0,318.7582,0,0,0,420.0009,100,0.154285,53.4291,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,30.85602,30.85602,0,0,0,30.85602,148.2283,13.25732,0,45.73734,32.48002,30.85602,0,0,0,318.7582,0,0,0,420.0009,100,0.154285,33.94162,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,48.92877,48.92877,0,0,0,48.92877,44.85248,0,7.105427E-15,21.94577,51.50396,48.92877,0,0,0,318.7582,0,29.5582,-29.5582,388.8438,92.58167,0.154285,53.82164,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,6.126572,6.126572,0,0,0,6.126572,33.84002,0,0,2.073233,6.449023,6.126572,0,0,32.84244,289.2,0,4.37579,-4.37579,384.2313,91.48345,0.154285,6.739229,1.658586,0,291.2733
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.09220502,0.09220502,0,0,0,0.09220502,0,0,1.387779E-17,0,0.09705792,0.09220502,0,0,37.70443,284.8242,0,0.09705792,-0.09705792,384.129,91.45909,0.154285,0.1014255,0,0,284.8242
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,46.58256,46.58256,0,0,0,46.58256,0,0,7.105427E-15,0,49.03427,46.58256,0,0,37.81227,284.7272,0,49.03427,-49.03427,332.4423,79.15277,0.154285,51.24081,0,0,284.7272
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,24.08421,24.08421,0,0,0,24.08421,0,0,0,0,25.3518,24.08421,0,0,92.29479,235.6929,0,25.3518,-25.3518,305.7191,72.79013,0.154285,26.49264,0,0,235.6929
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,19.97277,19.97277,0,0,0,19.97277,0,0,3.552714E-15,0,21.02397,19.97277,0,0,120.4635,210.3411,0,21.02397,-21.02397,283.558,67.51366,0.154285,21.97005,0,0,210.3411
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,38.87014,38.87014,0,0,0,38.87014,0,0,0,0,40.91594,38.87014,0,0,143.8234,189.3171,0,40.91594,-40.91594,240.4288,57.24483,0.154285,42.75716,0,0,189.3171
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,22.85251,22.85251,0,0,0,22.85251,0,0,0,0,24.05527,22.85251,0,0,189.2856,148.4012,0,24.05527,-24.05527,215.0723,51.20758,0.154285,25.13776,0,0,148.4012
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,37.63669,37.63669,0,0,0,37.63669,0,0,7.105427E-15,0,39.61757,37.63669,0,0,216.0137,124.3459,0,39.61757,-39.61757,173.3117,41.26461,0.154285,41.40036,0,0,124.3459
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.28294,39.28294,0,0,0,39.28294,0,0,7.105427E-15,0,41.35046,39.28294,0,0,260.0332,84.72836,0,41.35046,-41.35046,129.7245,30.88672,0.154285,43.21123,0,0,84.72836
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.92779,38.92779,81,0,22.761,38.92779,0,0,0,0,0,0,42.07221,39.9686,305.9781,43.3779,39.9686,0,39.9686,167.642,39.91469,0.1543556,42.82057,0,81,43.3779
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,23.27765,23.27765,81,0,22.761,23.27765,0,0,0,0,0,0,57.72235,54.83623,266.0096,79.34964,54.83623,0,54.83623,219.6642,52.30091,0.1544523,25.60542,0,81,79.34964
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,14.8421,14.8421,81,0,22.761,14.8421,0,0,0,0,0,0,66.1579,62.85001,211.1733,128.7022,62.85001,0,62.85001,279.289,66.49725,0.1545441,16.32631,0,81,128.7022
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,37.43806,37.43806,81,0,22.761,37.43806,3.740831,0,0,1.400495,0,0,43.56194,41.38384,148.3233,185.2672,42.78434,0,42.78434,319.8778,76.16122,0.1546188,41.18187,1.120396,81,186.6677
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,6.539428,6.539428,78.85522,0,22.21837,6.539428,337.4463,0,0,22.06706,0,0,72.31579,68.7,105.539,223.7731,90.76706,0,90.76706,405.987,96.66337,0.1546491,7.19337,17.65365,81,245.8402
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,48.6884,48.6884,0,0,0,48.6884,79.20585,0,0,38.56406,51.25095,48.6884,0,0,14.77192,305.4635,0,12.68689,-12.68689,392.6138,93.47929,0.1546491,53.55724,30.85125,0,344.0276
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,58.57745,58.57745,0,0,0,58.57745,107.155,0,0,62.76864,61.66047,58.57745,0,0,28.86846,292.7766,1.108168,0,1.108168,393.6651,93.7296,0.154647,64.43519,50.21491,0,355.5453
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,54.46557,54.46557,0,0,0,54.46557,148.9643,0,0,81.13425,57.33218,54.46557,0,0,27.76029,293.774,23.80208,0,23.80208,416.2458,99.10593,0.1546013,59.91212,64.9074,0,374.9082
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,108.6981,108.6981,39.9981,0,12.38752,108.6981,98.2112,30.47971,0,106.7537,72.31579,68.7,0,0,3.95821,315.1958,3.95821,0,3.95821,420.0009,100,0.1545937,119.5679,85.40296,81,421.9496
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,56.76436,56.76436,0,0,0,56.76436,181.146,43.0744,0,102.8264,59.75196,56.76436,0,0,0,318.7582,0,0,0,420.0009,100,0.1545937,62.4408,82.26109,0,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,28.44704,28.44704,0,0,0,28.44704,265.7275,45.64735,0,75.59161,29.94425,28.44704,0,0,0,318.7582,0,0,0,420.0009,100,0.1545937,31.29174,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,31.27178,31.27178,0,0,0,31.27178,274.8478,53.03212,0,85.94978,32.91766,31.27178,0,0,0,318.7582,0,0,0,420.0009,100,0.1545937,34.39896,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,9.119017,9.119017,0,0,0,9.119017,935.1305,75.67574,0,85.27471,9.598966,9.119017,0,0,0,318.7582,0,0,0,420.0009,100,0.1545937,10.03092,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,6.481575,6.481575,0,0,0,6.481575,857.3064,48.74424,0,55.56695,6.82271,6.481575,0,0,0,318.7582,0,0,0,420.0009,100,0.1545937,7.129732,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,54.66114,54.66114,0,0,0,54.66114,39.96722,0,0,21.84654,57.53804,54.66114,0,0,0,318.7582,0,35.6915,-35.6915,382.3787,91.04237,0.1545937,60.12725,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,50.82041,50.82041,0,0,0,50.82041,4.081669,0,0,2.074321,53.49517,50.82041,0,0,39.65722,283.0667,0,51.42085,-51.42085,328.1764,78.13707,0.1545937,55.90245,1.659457,0,285.1411
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,70.52879,70.52879,81,0,22.761,70.52879,0,0,0,0,0,0,10.47121,9.947654,96.7915,231.6459,9.947654,0,9.947654,337.6135,80.38402,0.1546111,77.58167,0,81,231.6459
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,55.12381,55.12381,0,0,0,55.12381,0,0,7.105427E-15,0,58.02507,55.12381,0,0,86.84384,240.5988,0,58.02507,-58.02507,276.4497,65.82124,0.1546111,60.63619,0,0,240.5988
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,85.53867,85.53867,81,0,22.761,85.53867,0,0,0,0,4.777544,4.538668,0,0,151.3161,182.5737,0,4.777544,-4.777544,271.4138,64.6222,0.1546111,94.09254,0,81,182.5737
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,38.11173,38.11173,81,0,22.761,38.11173,0,0,0,0,0,0,42.88827,40.74385,156.6245,177.7962,40.74385,0,40.74385,310.0668,73.82528,0.1546826,41.92291,0,81,177.7962
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,57.37857,57.37857,81,0,22.761,57.37857,0,0,0,0,0,0,23.62144,22.44036,115.8807,214.4656,22.44036,0,22.44036,331.3556,78.89403,0.1547219,63.11642,0,81,214.4656
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,93.44031,234.662,68.7,0,68.7,396.5301,94.41174,0.1547716,0,0,81,234.662
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,33.62444,33.62444,0,0,0,33.62444,0,0,7.105427E-15,0,35.39415,33.62444,0,0,24.7403,296.4919,0,35.39415,-35.39415,359.2214,85.52874,0.1547716,36.98689,0,0,296.4919
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.27566,30.27566,0,0,0,30.27566,0,0,0,0,31.86912,30.27566,0,0,64.06714,261.0978,0,31.86912,-31.86912,325.6284,77.53042,0.1547716,33.30323,0,0,261.0978
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,10.34853,10.34853,0,0,0,10.34853,0,0,1.776357E-15,0,10.89319,10.34853,0,0,99.47727,229.2287,0,10.89319,-10.89319,314.146,74.79652,0.1547716,11.38338,0,0,229.2287
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,62.87451,62.87451,81,0,22.761,62.87451,0,0,0,0,0,0,18.12549,17.21921,111.5808,218.3355,17.21921,0,17.21921,330.4816,78.68593,0.1548018,69.16196,0,81,218.3355
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.29587,31.29587,81,0,22.761,31.29587,0,0,0,0,0,0,49.70413,47.21892,94.3616,233.8328,47.21892,0,47.21892,375.2774,89.35158,0.1548844,34.42546,0,81,233.8328
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,0,0,0,0,0,0,0,0.8623309,0,0,0,0,47.14268,276.3298,0.8623309,0,0.8623309,376.0954,89.54636,0.1548827,0,0.6898648,0,277.1921
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,80.94032,80.94032,81,0,22.761,80.94032,30.92797,0,0,25.0332,0,0,0.0596768,0.05669296,46.28035,277.1059,25.08989,0,25.08989,399.8978,95.21357,0.1549176,89.03436,20.02656,81,302.1391
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.102422,2.102422,0,0,0,2.102422,2481.575,28.76964,0,52.17318,2.213076,2.102422,0,0,21.19046,299.6868,21.19046,0,21.19046,420.0009,100,0.1548769,2.312664,41.73854,0,351.86
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,73.59682,73.59682,20.25,0,7.39125,73.59682,108.0143,23.34052,0,79.49506,56.15455,53.34682,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,80.9565,63.59605,81,398.2533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,21.47477,21.47477,0,0,0,21.47477,554.3985,96.45078,0,119.0558,22.60502,21.47477,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,23.62225,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,62.34358,62.34358,0,0,0,62.34358,160.2697,34.29305,0,99.91786,65.62482,62.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,68.57793,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,12.48562,12.48562,0,0,0,12.48562,558.0872,56.53787,0,69.68063,13.14275,12.48562,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,13.73418,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,27.08862,27.08862,0,0,0,27.08862,208.1167,27.86161,0,56.37596,28.51434,27.08862,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,29.79749,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,25.36293,25.36293,0,0,0,25.36293,160.09,13.90568,0,40.6035,26.69782,25.36293,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,27.89922,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1548769,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,45.90333,45.90333,0,0,0,45.90333,0,0,0,0,48.31929,45.90333,0,0,0,318.7582,0,48.31929,-48.31929,369.0678,87.87312,0.1548769,50.49366,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,65.61928,65.61928,81,0,22.761,65.61928,0,0,0,0,0,0,15.38072,14.61168,53.6881,270.4389,14.61168,0,14.61168,382.9297,91.17355,0.1549024,72.18121,0,81,270.4389
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,83.61641,83.61641,81,0,22.761,83.61641,0,0,0,0,2.754117,2.616411,0,0,39.07642,283.5894,0,2.754117,-2.754117,380.0266,90.48235,0.1549024,91.97805,0,81,283.5894
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,39.3306,39.3306,0,0,0,39.3306,0,0,7.105427E-15,0,41.40063,39.3306,0,0,42.13655,280.8353,0,41.40063,-41.40063,336.3865,80.09187,0.1549024,43.26366,0,0,280.8353
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,19.47982,19.47982,0,0,0,19.47982,0,0,0,0,20.50507,19.47982,0,0,88.13725,239.4347,0,20.50507,-20.50507,314.7722,74.94563,0.1549024,21.4278,0,0,239.4347
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.979663,2.979663,0,0,0,2.979663,0,0,0,0,3.136487,2.979663,0,0,110.9207,218.9296,0,3.136487,-3.136487,311.4661,74.15845,0.1549024,3.277629,0,0,218.9296
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,30.25422,30.25422,0,0,0,30.25422,0,0,0,0,31.84655,30.25422,0,0,114.4056,215.7931,0,31.84655,-31.84655,277.8969,66.16579,0.1549024,33.27964,0,0,215.7931
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,43.92251,43.92251,0,0,0,43.92251,0,0,7.105427E-15,0,46.23422,43.92251,0,0,149.7907,183.9466,0,46.23422,-46.23422,229.1618,54.56221,0.1549024,48.31476,0,0,183.9466
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,12.91859,12.91859,0,0,0,12.91859,0,0,1.776357E-15,0,13.59851,12.91859,0,0,201.162,137.7124,0,13.59851,-13.59851,214.8277,51.14934,0.1549024,14.21045,0,0,137.7124
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,53.6767,53.6767,0,0,0,53.6767,0,0,7.105427E-15,0,56.50179,53.6767,0,0,216.2715,124.1139,0,56.50179,-56.50179,155.2696,36.96887,0.1549024,59.04436,0,0,124.1139
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,34.80934,34.80934,0,0,0,34.80934,0,0,0,0,36.64141,34.80934,0,0,279.0513,67.61208,0,36.64141,-36.64141,116.6461,27.77283,0.1549024,38.29027,0,0,67.61208
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,70.5392,70.5392,81,0,22.761,70.5392,1.896402,0,0,1.337707,0,0,10.4608,9.93776,319.7639,30.97067,11.27547,0,11.27547,127.343,30.31969,0.1549217,77.59312,1.070165,81,32.30838
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,77.7378,77.7378,81,0,22.761,77.7378,24.90786,0,0,19.36283,0,0,3.262202,3.099092,308.4885,41.1186,22.46192,0,22.46192,148.6522,35.39331,0.1549539,85.51158,15.49026,81,60.48142
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,66.0099,66.0099,81,0,22.761,66.0099,78.55417,0,0,51.85352,0,0,14.99011,14.2406,286.0266,61.33432,66.09412,0,66.09412,211.3546,50.32243,0.1550385,72.61089,41.48282,81,113.1878
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,33.6382,33.6382,81,0,22.761,33.6382,232.6074,0,0,78.24491,0,0,47.3618,44.99372,219.9324,120.819,123.2386,0,123.2386,328.269,78.15914,0.1550134,37.00201,62.59593,81,199.0639
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,68.244,68.244,65.44494,0,18.82557,68.244,146.0058,0,0,99.64019,2.946383,2.799064,0,0,96.69381,231.7338,96.69381,0,96.69381,420.0009,100,0.1549852,75.06841,79.71215,81,331.374
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,47.57344,47.57344,0,0,0,47.57344,252.1433,69.87592,0,119.9532,50.0773,47.57344,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,52.33078,95.96257,0,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,29.37575,29.37575,0,0,0,29.37575,430.0506,95.40874,0,126.3306,30.92184,29.37575,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,32.31332,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,63.96202,63.96202,20.25,0,7.39125,63.96202,168.0322,61.46412,0,107.4768,46.01265,43.71202,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,70.35822,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,41.24232,41.24232,0,0,0,41.24232,184.3091,32.60036,0,76.01334,43.41297,41.24232,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,45.36655,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,8.957907,8.957907,0,0,0,8.957907,545.7661,39.45984,0,48.88922,9.429376,8.957907,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,9.853698,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,73.19899,73.19899,38.61612,0,12.03788,73.19899,49.73159,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,80.51889,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,67.7636,67.7636,51.59165,0,15.32069,67.7636,25.12132,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1549852,74.53996,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,21.6834,21.6834,0,0,0,21.6834,8.353436,0,0,1.811309,22.82463,21.6834,0,0,0,318.7582,0,21.01332,-21.01332,397.8509,94.7262,0.1549852,23.85174,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,48.82453,48.82453,0,0,0,48.82453,0,0,0,0,51.39425,48.82453,0,0,23.34813,297.7449,0,51.39425,-51.39425,343.6766,81.82759,0.1549852,53.70699,0,0,297.7449
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,6.380852,6.380852,0,0,0,6.380852,0,0,0,0,6.716687,6.380852,0,0,80.45285,246.3507,0,6.716687,-6.716687,336.5966,80.14188,0.1549852,7.018938,0,0,246.3507
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.822516,1.822516,0,0,0,1.822516,0,0,2.220446E-16,0,1.918438,1.822516,0,0,87.91583,239.634,0,1.918438,-1.918438,334.5743,79.6604,0.1549852,2.004767,0,0,239.634
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,32.62479,32.62479,0,0,0,32.62479,0,0,0,0,34.34188,32.62479,0,0,90.04743,237.7155,0,34.34188,-34.34188,298.3748,71.04148,0.1549852,35.88726,0,0,237.7155
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,57.83687,57.83687,0,0,0,57.83687,0,0,0,0,60.88091,57.83687,0,0,128.2051,203.3737,0,60.88091,-60.88091,234.2007,55.76196,0.1549852,63.62055,0,0,203.3737
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,26.98646,26.98646,0,0,0,26.98646,0,0,3.552714E-15,0,28.4068,26.98646,0,0,195.8505,142.4928,0,28.4068,-28.4068,204.2573,48.6326,0.1549852,29.68511,0,0,142.4928
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.4137,114.0859,0,0,0,204.2573,48.6326,0.1549852,0,0,0,114.0859
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,27.95152,27.95152,0,0,0,27.95152,0,0,3.552714E-15,0,29.42266,27.95152,0,0,227.4137,114.0859,0,29.42266,-29.42266,173.2431,41.24828,0.1549852,30.74668,0,0,114.0859
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,44.68216,44.68216,0,0,0,44.68216,0,0,7.105427E-15,0,47.03385,44.68216,0,0,260.1055,84.66328,0,47.03385,-47.03385,123.6651,29.44401,0.1549852,49.15038,0,0,84.66328
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.05225,34.05225,81,0,22.761,34.05225,0,0,0,0,0,0,46.94775,44.60037,312.3653,37.62943,44.60037,0,44.60037,165.9767,39.51818,0.1550627,37.45747,0,81,37.62943
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.765,77.76976,68.7,0,68.7,231.1512,55.0359,0.1551118,0,0,81,77.76976
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,39.44571,39.44571,81,0,22.761,39.44571,1.54369,0,0,0.6089193,0,0,41.55429,39.47657,199.065,139.5998,40.08549,0,40.08549,269.1797,64.09027,0.1551811,43.39028,0.4871354,81,140.2087
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,7.978772,0,0,72.31579,68.7,158.9795,175.6767,76.67877,0,76.67877,341.9236,81.41021,0.1552147,0,6.383018,81,183.6555
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,14.5918,14.5918,0,0,0,14.5918,49.46827,0,0,7.218311,15.35979,14.5918,0,0,82.30069,244.6876,0,8.141478,-8.141478,333.3417,79.36691,0.1552147,16.05098,5.774649,0,251.9059
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,36.2823,36.2823,0,0,0,36.2823,67.2814,0,0,24.41124,38.19189,36.2823,0,0,91.34678,236.5461,0,13.78065,-13.78065,318.8156,75.90833,0.1552147,39.91052,19.52899,0,260.9574
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,38.46441,38.46441,0,0,0,38.46441,32.10349,0,7.105427E-15,12.34842,40.48885,38.46441,0,0,106.6586,222.7655,0,28.14043,-28.14043,289.153,68.84581,0.1552147,42.31085,9.878736,0,235.1139
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,81.3517,81.3517,81,0,22.761,81.3517,8.20353,0,0,6.673711,0.3702072,0.3516968,0,0,137.9258,194.625,6.303504,0,6.303504,295.133,70.26962,0.1552234,89.48687,5.338969,81,201.2988
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,70.18453,70.18453,81,0,22.761,70.18453,11.92572,0,0,8.370008,0,0,10.81546,10.27469,131.6223,200.2982,18.6447,0,18.6447,312.8209,74.48102,0.1552527,77.20299,6.696007,81,208.6682
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,42.01369,42.01369,81,0,22.761,42.01369,21.80722,0,0,9.162016,0,0,38.98631,37.037,112.9776,217.0784,46.19901,0,46.19901,356.6491,84.9163,0.1553293,46.21505,7.329613,81,226.2404
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,72.97513,72.97513,81,0,22.761,72.97513,12.751,0,0,9.305056,0,0,8.024873,7.62363,66.77855,258.6575,16.92869,0,16.92869,372.7091,88.74009,0.1553552,80.27264,7.444045,81,267.9626
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,26.87224,26.87224,0,0,0,26.87224,57.77687,0,0,15.52594,28.28657,26.87224,0,0,49.84986,273.8933,0,12.76063,-12.76063,359.2582,85.5375,0.1553552,29.55946,12.42075,0,289.4193
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,35.72865,35.72865,0,0,0,35.72865,13.50003,0,0,4.823378,37.6091,35.72865,0,0,64.02834,261.1327,0,32.78572,-32.78572,324.699,77.30914,0.1553552,39.30151,3.858702,0,265.9561
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,75.07608,75.07608,81,0,22.761,75.07608,3.50948,0,0,2.63478,0,0,5.923918,5.627722,100.4569,228.347,8.262502,0,8.262502,332.5375,79.17545,0.1553686,82.58369,2.107824,81,230.9818
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,1.26335,0,0,72.31579,68.7,92.19441,235.7832,69.96335,0,69.96335,398.9106,94.97852,0.1554148,0,1.01068,81,237.0466
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,34.23951,34.23951,0,0,0,34.23951,0,0,0,0,36.04159,34.23951,0,0,22.23106,298.7503,0,36.04159,-36.04159,360.9194,85.93303,0.1554148,37.66346,0,0,298.7503
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,45.07724,45.07724,0,0,0,45.07724,0,0,7.105427E-15,0,47.44973,45.07724,0,0,62.27728,262.7087,0,47.44973,-47.44973,310.903,74.02438,0.1554148,49.58497,0,0,262.7087
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,55.78871,55.78871,0,0,0,55.78871,0,0,7.105427E-15,0,58.72496,55.78871,0,0,114.9992,215.2589,0,58.72496,-58.72496,249.0015,59.28595,0.1554148,61.36758,0,0,215.2589
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,43.65865,43.65865,0,0,0,43.65865,0,0,7.105427E-15,0,45.95647,43.65865,0,0,180.2491,156.534,0,45.95647,-45.95647,200.5591,47.75208,0.1554148,48.02451,0,0,156.534
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.3119,110.5775,0,0,0,200.5591,47.75208,0.1554148,0,0,0,110.5775
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.608596,2.608596,0,0,0,2.608596,0,0,4.440892E-16,0,2.745891,2.608596,0,0,231.3119,110.5775,0,2.745891,-2.745891,197.6647,47.06293,0.1554148,2.869456,0,0,110.5775
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,46.86831,46.86831,0,0,0,46.86831,0,0,0,0,49.33506,46.86831,0,0,234.3629,107.8316,0,49.33506,-49.33506,145.661,34.68111,0.1554148,51.55514,0,0,107.8316
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,21.42891,21.42891,0,0,0,21.42891,0,0,3.552714E-15,0,22.55675,21.42891,0,0,289.1796,58.49657,0,22.55675,-22.55675,121.8841,29.01996,0.1554148,23.5718,0,0,58.49657
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,8.839379,8.839379,0,0,0,8.839379,0,0,0,0,9.304609,8.839379,0,0,314.2427,35.93983,0,9.304609,-9.304609,112.0761,26.68474,0.1554148,9.723317,0,0,35.93983
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,21.10824,21.10824,0,0,0,21.10824,0,0,3.552714E-15,0,22.2192,21.10824,0,0,324.5811,26.63522,0,22.2192,-22.2192,88.65506,21.1083,0.1554148,23.21906,0,0,26.63522
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,63.87655,63.87655,81,0,22.761,63.87655,0,0,0,0,0,0,17.12345,16.26728,349.2691,4.416019,16.26728,0,16.26728,104.0876,24.7827,0.1554428,70.26421,0,81,4.416019
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0.8657181,0,0,72.31579,68.7,333.0018,19.05657,69.56572,0,69.56572,170.0834,40.49596,0.1554897,0,0.6925744,81,19.92229
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,24.2205,24.2205,81,0,22.761,24.2205,31.5186,0,0,7.633962,0,0,56.7795,53.94053,263.4361,81.66572,61.57449,0,61.57449,228.4981,54.40419,0.1555816,26.64255,6.10717,81,89.29967
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,20.09203,0,0,72.31579,68.7,201.8616,137.0827,88.79203,0,88.79203,312.7336,74.46023,0.1555917,0,16.07362,81,157.1748
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,17.87733,17.87733,81,0,22.761,17.87733,155.3271,0,0,27.76834,0,0,63.12267,59.96653,113.0696,216.9956,87.73488,0,87.73488,395.9662,94.27748,0.1556336,19.66506,22.21468,81,244.7639
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,19.16605,19.16605,0,0,0,19.16605,185.2858,0,0,35.51198,20.17479,19.16605,0,0,25.33472,295.957,15.33719,0,15.33719,410.5164,97.74179,0.1556044,21.08266,28.40958,0,331.469
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,22.86698,22.86698,0,0,0,22.86698,38.19185,0,3.552714E-15,8.733322,24.0705,22.86698,0,0,9.997538,309.7604,0,15.33718,-15.33718,394.3495,93.89256,0.1556044,25.15368,6.986658,0,318.4938
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,23.24016,23.24016,0,0,0,23.24016,53.4208,0,0,12.41508,24.46333,23.24016,0,0,27.03885,294.4232,0,12.04825,-12.04825,381.6496,90.86876,0.1556044,25.56417,9.932062,0,306.8383
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,98.40982,98.40982,81,0,22.761,98.40982,23.20705,0,0,22.83801,18.32613,17.40982,0,0,40.42579,282.375,4.511885,0,4.511885,385.9299,91.88789,0.1556105,108.2508,18.27041,81,305.213
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,23.31862,23.31862,0,0,0,23.31862,90.29716,0,0,21.05606,24.54592,23.31862,0,0,35.91391,286.4357,0,3.489863,-3.489863,382.2513,91.01202,0.1556105,25.65048,16.84484,0,307.4918
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,17.66433,17.66433,0,0,0,17.66433,85.68861,0,0,15.13632,18.59403,17.66433,0,0,39.79153,282.9458,0,3.457714,-3.457714,378.6065,90.14423,0.1556105,19.43076,12.10905,0,298.0822
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,49.83356,49.83356,0,0,0,49.83356,29.77198,0,7.105427E-15,14.83644,52.45638,49.83356,0,0,43.63344,279.4881,0,37.61995,-37.61995,338.9516,80.70261,0.1556105,54.81692,11.86915,0,294.3246
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,13.03097,13.03097,0,0,0,13.03097,67.17695,0,1.776357E-15,8.753811,13.71681,13.03097,0,0,85.43337,241.8682,0,4.963005,-4.963005,333.7202,79.45702,0.1556105,14.33407,7.003048,0,250.622
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,30.7627,30.7627,0,0,0,30.7627,3.146169,0,7.105427E-15,0.9678468,32.38179,30.7627,0,0,90.94782,236.9052,0,31.41395,-31.41395,300.607,71.57294,0.1556105,33.83897,0.7742774,0,237.873
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,30.58105,30.58105,0,0,0,30.58105,0,0,0,0,32.19058,30.58105,0,0,125.8522,205.4912,0,32.19058,-32.19058,266.6751,63.49395,0.1556105,33.63915,0,0,205.4912
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,26.47958,26.47958,0,0,0,26.47958,0,0,3.552714E-15,0,27.87324,26.47958,0,0,161.6195,173.3007,0,27.87324,-27.87324,237.2941,56.49849,0.1556105,29.12753,0,0,173.3007
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,78.25844,78.25844,81,0,22.761,78.25844,0,0,0,0,0,0,2.741564,2.604486,192.5898,145.4274,2.604486,0,2.604486,239.765,57.08678,0.155615,86.08428,0,81,145.4274
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,11.86451,11.86451,81,0,22.761,11.86451,0,0,0,0,0,0,69.13549,65.67871,189.9853,147.7715,65.67871,0,65.67871,302.0733,71.92206,0.1556988,13.05096,0,81,147.7715
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,28.39628,28.39628,81,0,22.761,28.39628,0,0,0,0,0,0,52.60372,49.97353,124.3066,206.8823,49.97353,0,49.97353,349.4823,83.20991,0.1557843,31.23591,0,81,206.8823
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.50469,31.50469,0,0,0,31.50469,0,0,7.105427E-15,0,33.16283,31.50469,0,0,74.33305,251.8585,0,33.16283,-33.16283,314.5256,74.8869,0.1557843,34.65516,0,0,251.8585
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,25.88969,25.88969,0,0,0,25.88969,0,0,3.552714E-15,0,27.25231,25.88969,0,0,111.1806,218.6956,0,27.25231,-27.25231,285.7992,68.04729,0.1557843,28.47866,0,0,218.6956
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,58.60553,58.60553,0,0,0,58.60553,0,0,7.105427E-15,0,61.69004,58.60553,0,0,141.461,191.4433,0,61.69004,-61.69004,220.7722,52.56469,0.1557843,64.46609,0,0,191.4433
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,5.752821,5.752821,0,0,0,5.752821,0,0,8.881784E-16,0,6.055602,5.752821,0,0,210.0055,129.7533,0,6.055602,-6.055602,214.389,51.0449,0.1557843,6.328104,0,0,129.7533
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,56.94181,56.94181,0,0,0,56.94181,0,0,0,0,59.93875,56.94181,0,0,216.7339,123.6977,0,59.93875,-59.93875,151.208,36.00183,0.1557843,62.636,0,0,123.6977
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,67.6231,67.6231,81,0,22.761,67.6231,0,0,0,0,0,0,13.3769,12.70806,283.3325,63.75895,12.70806,0,12.70806,163.2639,38.87228,0.155806,74.38541,0,81,63.75895
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,25.00033,25.00033,81,0,22.761,25.00033,7.503473,0,0,1.875893,0,0,55.99967,53.19968,270.6245,75.1962,55.07558,0,55.07558,215.5132,51.31256,0.1558994,27.50037,1.500715,81,77.07209
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,21.15626,21.15626,81,0,22.761,21.15626,57.42027,0,0,12.14798,0,0,59.84374,56.85155,215.5489,124.7642,68.99953,0,68.99953,280.9719,66.89794,0.1559765,23.27188,9.718385,81,136.9122
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,14.99133,14.99133,81,0,22.761,14.99133,255.1535,0,0,38.2509,0,0,66.00867,62.70823,146.5494,186.8638,100.9591,0,100.9591,376.7502,89.70224,0.1559926,16.49047,30.60072,81,225.1147
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,22.95375,22.95375,0,0,0,22.95375,236.7844,0,0,54.3509,24.16184,22.95375,0,0,45.59023,277.727,30.18906,0,30.18906,405.39,96.52124,0.1559353,25.24913,43.48072,0,332.0779
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,50.09355,0,65.49471,0,0,0,0,15.40117,304.8972,15.40117,0,15.40117,420.0009,100,0.1559061,0,52.39577,0,370.3919
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,31.95089,31.95089,0,0,0,31.95089,241.6784,43.58587,0,77.21838,33.63251,31.95089,0,0,0,318.7582,0,0,0,420.0009,100,0.1559061,35.14597,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559061,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559061,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559061,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,37.7345,37.7345,0,0,0,37.7345,107.4997,0.843966,0,40.56449,39.72053,37.7345,0,0,0,318.7582,0,0,0,420.0009,100,0.1559061,41.50795,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,31.49834,31.49834,0,0,0,31.49834,102.3383,0,0,32.23486,33.15614,31.49834,0,0,0,318.7582,0,0.9212869,-0.9212869,419.0297,99.76878,0.1559061,34.64817,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,62.57044,62.57044,40.42135,0,12.4946,62.57044,38.89774,1.110223E-15,0,24.33849,23.31484,22.14909,0,0,1.023652,317.8369,1.023652,0,1.023652,420.0009,100,0.1559075,68.82749,19.47079,81,342.1754
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,1.381552,0,1.381552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559075,0,1.105242,0,320.1398
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,7.52629,7.52629,0,0,0,7.52629,0,0,0,0,7.922411,7.52629,0,0,0,318.7582,0,7.922411,-7.922411,411.6499,98.01168,0.1559075,8.278919,0,0,318.7582
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.61543,40.61543,0,0,0,40.61543,0,0,7.105427E-15,0,42.75308,40.61543,0,0,8.802679,310.8358,0,42.75308,-42.75308,366.5842,87.28178,0.1559075,44.67697,0,0,310.8358
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,74.2431,74.2431,81,0,22.761,74.2431,0,0,0,0,0,0,6.756893,6.419049,56.3061,268.0827,6.419049,0,6.419049,372.6738,88.73169,0.1559185,81.66742,0,81,268.0827
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,33.71099,33.71099,0,0,0,33.71099,0,0,0,0,35.48525,33.71099,0,0,49.88705,273.8599,0,35.48525,-35.48525,335.2691,79.82581,0.1559185,37.08209,0,0,273.8599
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,36.95598,36.95598,0,0,0,36.95598,0,0,7.105427E-15,0,38.90103,36.95598,0,0,89.31511,238.3746,0,38.90103,-38.90103,294.2638,70.06267,0.1559185,40.65158,0,0,238.3746
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.6679,36.6679,0,0,0,36.6679,0,0,7.105427E-15,0,38.59779,36.6679,0,0,132.5385,199.4736,0,38.59779,-38.59779,253.5782,60.37563,0.1559185,40.33469,0,0,199.4736
