Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.19045,39.19045,0,0,0,39.19045,0,0,0,0,41.25311,39.19045,0,0,175.4249,160.8758,0,41.25311,-41.25311,210.0936,50.02218,0.1559185,43.10949,0,0,160.8758
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.2617,119.6227,0,0,0,210.0936,50.02218,0.1559185,0,0,0,119.6227
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.2617,119.6227,0,0,0,210.0936,50.02218,0.1559185,0,0,0,119.6227
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,11.56968,11.56968,0,0,0,11.56968,0,0,1.776357E-15,0,12.17861,11.56968,0,0,221.2617,119.6227,0,12.17861,-12.17861,197.2562,46.96566,0.1559185,12.72665,0,0,119.6227
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,44.49649,44.49649,0,0,0,44.49649,0,0,7.105427E-15,0,46.83841,44.49649,0,0,234.7935,107.4441,0,46.83841,-46.83841,147.8842,35.21045,0.1559185,48.94614,0,0,107.4441
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,14.4543,14.4543,0,0,0,14.4543,6.244774,0,1.776357E-15,0.9026381,15.21505,14.4543,0,0,286.8362,60.60568,0,14.31241,-14.31241,132.7976,31.6184,0.1559185,15.89972,0.7221105,0,61.50832
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,24.20633,24.20633,0,0,0,24.20633,80.06767,0,0,19.38145,25.48035,24.20633,0,0,302.7388,46.29327,0,6.098903,-6.098903,126.3688,30.08774,0.1559185,26.62696,15.50516,0,65.67472
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,44.25313,44.25313,81,0,22.761,44.25313,73.13188,0,0,32.36314,0,0,36.74687,34.90953,309.5154,40.19437,67.27267,0,67.27267,190.1892,45.28305,0.1559985,48.67844,25.89052,81,72.55751
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,25.57681,0,0,72.31579,68.7,242.2427,100.7398,94.27681,0,94.27681,279.6281,66.57797,0.1559977,0,20.46145,81,126.3166
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,34.24385,34.24385,81,0,22.761,34.24385,151.1573,0,0,51.76207,0,0,46.75615,44.41834,147.9659,185.5889,96.18041,0,96.18041,370.8728,88.30287,0.1560228,37.66824,41.40966,81,237.351
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,7.157125,0,58.94262,0,0,0,0,51.7855,272.1513,51.7855,0,51.7855,420.0009,100,0.1559249,0,47.1541,0,331.0939
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,16.94452,16.94452,0,0,0,16.94452,365.974,44.17621,0,62.01255,17.83634,16.94452,0,0,0,318.7582,0,0,0,420.0009,100,0.1559249,18.63897,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,25.86101,25.86101,0,0,0,25.86101,197.4559,23.84199,0,51.06411,27.22212,25.86101,0,0,0,318.7582,0,0,0,420.0009,100,0.1559249,28.44711,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,40.40921,40.40921,0,0,0,40.40921,52.58505,0,7.105427E-15,21.2492,42.53601,40.40921,0,0,0,318.7582,0,21.28681,-21.28681,397.5626,94.65757,0.1559249,44.45013,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,17.18504,17.18504,0,0,0,17.18504,114.0485,0,0,19.59928,18.08952,17.18504,0,0,23.65201,297.4714,1.509765,0,1.509765,398.9949,94.99859,0.1559221,18.90355,15.67943,0,317.0707
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,56.07726,56.07726,0,0,0,56.07726,43.32583,0,0,24.29594,59.02869,56.07726,0,0,22.14224,298.8302,0,34.73276,-34.73276,362.3833,86.28157,0.1559221,61.68498,19.43675,0,323.1262
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,56.15739,56.15739,0,0,0,56.15739,9.605843,0,7.105427E-15,5.39439,59.11304,56.15739,0,0,60.73419,264.0974,0,53.71865,-53.71865,305.7589,72.79959,0.1559221,61.77312,4.315512,0,269.4919
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,8.446404,8.446404,0,0,0,8.446404,0,0,1.776357E-15,0,8.890951,8.446404,0,0,120.4216,210.3788,0,8.890951,-8.890951,296.387,70.56819,0.1559221,9.291044,0,0,210.3788
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,23.57063,23.57063,0,0,0,23.57063,0,0,0,0,24.81119,23.57063,0,0,130.3004,201.4879,0,24.81119,-24.81119,270.2337,64.34123,0.1559221,25.92769,0,0,201.4879
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,18.12855,18.12855,0,0,0,18.12855,0,0,3.552714E-15,0,19.08268,18.12855,0,0,157.8684,176.6767,0,19.08268,-19.08268,250.1188,59.55198,0.1559221,19.9414,0,0,176.6767
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,32.36363,32.36363,0,0,0,32.36363,0,0,7.105427E-15,0,34.06698,32.36363,0,0,179.0714,157.594,0,34.06698,-34.06698,214.2091,51.00206,0.1559221,35.59999,0,0,157.594
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,31.87632,31.87632,0,0,0,31.87632,0,0,7.105427E-15,0,33.55402,31.87632,0,0,216.9236,123.527,0,33.55402,-33.55402,178.84,42.58087,0.1559221,35.06395,0,0,123.527
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,39.83558,39.83558,0,0,0,39.83558,0,0,7.105427E-15,0,41.93218,39.83558,0,0,254.2058,89.97298,0,41.93218,-41.93218,134.6396,32.05699,0.1559221,43.81913,0,0,89.97298
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,30.73167,30.73167,0,0,0,30.73167,0,0,0,0,32.34912,30.73167,0,0,300.7971,48.0408,0,32.34912,-32.34912,100.5406,23.9382,0.1559221,33.80483,0,0,48.0408
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,10.55875,10.55875,0,0,0,10.55875,0,0,0,0,11.11448,10.55875,0,0,336.7406,15.69168,0,11.11448,-11.11448,88.82496,21.14876,0.1559221,11.61463,0,0,15.69168
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.09,4.577201,0,0,0,88.82496,21.14876,0.1559221,0,0,0,4.577201
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,31.60769,31.60769,81,0,22.761,31.60769,0,0,0,0,0,0,49.39231,46.9227,349.09,4.577201,46.9227,0,46.9227,133.3397,31.74749,0.1560016,34.76846,0,81,4.577201
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,302.1673,46.80763,68.7,0,68.7,198.5143,47.26521,0.156049,0,0,81,46.80763
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,28.85872,28.85872,81,0,22.761,28.85872,0,0,0,0,0,0,52.14128,49.53422,233.4673,108.6376,49.53422,0,49.53422,245.5066,58.45383,0.1561328,31.74459,0,81,108.6376
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,15.12965,15.12965,81,0,22.761,15.12965,17.2372,0,0,2.607928,0,0,65.87035,62.57683,183.9331,153.2184,65.18476,0,65.18476,307.3463,73.17754,0.1562161,16.64262,2.086342,81,155.8264
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,24.0432,24.0432,81,0,22.761,24.0432,115.6215,0,0,27.7991,0,0,56.9568,54.10896,118.7484,211.8847,81.90806,0,81.90806,385.0511,91.67864,0.1562678,26.44752,22.23928,81,239.6838
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,24.09657,0,60.93687,0,0,0,0,36.8403,285.602,36.8403,0,36.8403,420.0009,100,0.1561984,0,48.74949,0,346.5388
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,35.27492,35.27492,0,0,0,35.27492,212.0671,37.67499,0,74.80648,37.13149,35.27492,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,38.80241,59.84519,0,393.5647
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,54.78483,54.78483,0,0,0,54.78483,182.1132,42.10216,0,99.7704,57.66824,54.78483,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,60.26331,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,50.99377,50.99377,0,0,0,50.99377,229.4599,63.33258,0,117.0102,53.67765,50.99377,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,56.09314,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,29.68682,29.68682,0,0,0,29.68682,396.216,86.37463,0,117.6239,31.24928,29.68682,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,32.6555,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,38.52696,38.52696,0,0,0,38.52696,214.3042,42.01021,0,82.5649,40.5547,38.52696,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,42.37966,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,33.61243,33.61243,0,0,0,33.61243,219.3365,38.34282,0,73.72433,35.38151,33.61243,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,36.97367,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,12.24557,12.24557,0,0,0,12.24557,369.8839,32.4043,0,45.29437,12.89007,12.24557,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,13.47012,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,4.438407,4.438407,0,0,0,4.438407,336.222,10.25089,0,14.9229,4.672008,4.438407,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,4.882248,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561984,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,25.98449,25.98449,0,0,0,25.98449,0,0,3.552714E-15,0,27.3521,25.98449,0,0,0,318.7582,0,27.3521,-27.3521,391.1692,93.13534,0.1561984,28.58294,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,49.80989,49.80989,0,0,0,49.80989,0,0,7.105427E-15,0,52.43146,49.80989,0,0,30.39122,291.4061,0,52.43146,-52.43146,335.9016,79.97641,0.1561984,54.79088,0,0,291.4061
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,66.52848,66.52848,81,0,22.761,66.52848,0,0,0,0,0,0,14.47152,13.74794,88.6484,238.9747,13.74794,0,13.74794,348.944,83.08175,0.1562215,73.18133,0,81,238.9747
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01152871,0.01152871,0,0,0,0.01152871,0,0,1.734723E-18,0,0.01213549,0.01152871,0,0,74.90045,251.3478,0,0.01213549,-0.01213549,348.9312,83.0787,0.1562215,0.01268159,0,0,251.3478
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.91394,251.3357,0,0,0,348.9312,83.0787,0.1562215,0,0,0,251.3357
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,13.6625,13.6625,0,0,0,13.6625,0,0,1.776357E-15,0,14.38158,13.6625,0,0,74.91394,251.3357,0,14.38158,-14.38158,333.7717,79.4693,0.1562215,15.02875,0,0,251.3357
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,27.86807,27.86807,0,0,0,27.86807,0,0,3.552714E-15,0,29.33481,27.86807,0,0,90.89347,236.9541,0,29.33481,-29.33481,302.8501,72.10703,0.1562215,30.65487,0,0,236.9541
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.4877,207.6193,0,0,0,302.8501,72.10703,0.1562215,0,0,0,207.6193
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,20.91892,20.91892,0,0,0,20.91892,0,0,3.552714E-15,0,22.01991,20.91892,0,0,123.4877,207.6193,0,22.01991,-22.01991,279.6391,66.5806,0.1562215,23.01081,0,0,207.6193
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,61.07679,61.07679,0,0,0,61.07679,0,0,0,0,64.29136,61.07679,0,0,147.9543,185.5994,0,64.29136,-64.29136,211.87,50.44515,0.1562215,67.18447,0,0,185.5994
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,20.03527,20.03527,0,0,0,20.03527,0,0,0,0,21.08976,20.03527,0,0,219.3891,121.308,0,21.08976,-21.08976,189.6395,45.15217,0.1562215,22.0388,0,0,121.308
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,45.25873,45.25873,0,0,0,45.25873,7.262644,0,7.105427E-15,3.28698,47.64077,45.25873,0,0,242.8222,100.2183,0,44.35378,-44.35378,142.8865,34.02053,0.1562215,49.7846,2.629584,0,103.5052
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,6.864041,6.864041,0,0,0,6.864041,353.8103,0,0,24.28568,7.225306,6.864041,0,0,292.1042,55.86447,17.06038,0,17.06038,159.0714,37.87407,0.1561894,7.550445,19.42855,0,80.15015
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,33.59373,33.59373,0,0,0,33.59373,127.1588,0,0,42.7174,35.36182,33.59373,0,0,275.0438,71.21881,7.355578,0,7.355578,166.0495,39.53552,0.1561755,36.9531,34.17392,0,113.9362
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,58.45321,58.45321,0,0,0,58.45321,100.6052,0,0,58.80696,61.5297,58.45321,0,0,267.6882,77.83884,0,2.722735,-2.722735,163.1795,38.85218,0.1561755,64.29854,47.04557,0,136.6458
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,30.37683,30.37683,0,0,0,30.37683,244.2034,0,0,74.18124,31.97561,30.37683,0,0,270.7135,75.1161,42.20563,0,42.20563,203.2193,48.38544,0.1560961,33.41451,59.34499,0,149.2973
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,31.95844,31.95844,0,0,0,31.95844,249.358,0,0,79.69095,33.64047,31.95844,0,0,228.5078,113.1012,46.05048,0,46.05048,246.9066,58.78716,0.1560095,35.15429,63.75276,0,192.7921
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,11.89183,11.89183,0,0,0,11.89183,792.0927,0,0,94.19429,12.51771,11.89183,0,0,182.4574,154.5466,81.67658,0,81.67658,324.3918,77.23598,0.1558561,13.08101,75.35544,0,248.7409
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,16.32744,16.32744,0,0,0,16.32744,549.8066,0,0,89.76936,17.18678,16.32744,0,0,100.7808,228.0555,72.58258,0,72.58258,393.2497,93.63068,0.1557201,17.96019,71.81549,0,317.8249
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,43.69994,43.69994,0,0,0,43.69994,210.5525,17.81318,0,92.01132,45.99994,43.69994,0,0,28.1982,293.3799,28.1982,0,28.1982,420.0009,100,0.1556673,48.06993,73.60906,0,385.3912
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,69.56565,69.56565,20.25,0,7.39125,69.56565,107.0175,22.53624,0,74.44745,51.91121,49.31565,0,0,0,318.7582,0,0,0,420.0009,100,0.1556673,76.52222,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1556673,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,40.68969,40.68969,0,0,0,40.68969,52.10265,0,7.105427E-15,21.2004,42.83125,40.68969,0,0,0,318.7582,0,21.63085,-21.63085,397.1999,94.57122,0.1556673,44.75865,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,45.2281,45.2281,0,0,0,45.2281,0,0,0,0,47.60853,45.2281,0,0,24.03427,297.1274,0,47.60853,-47.60853,347.0161,82.62273,0.1556673,49.75091,0,0,297.1274
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,21.02381,21.02381,0,0,0,21.02381,0,0,3.552714E-15,0,22.13033,21.02381,0,0,76.93263,249.5189,0,22.13033,-22.13033,323.6887,77.06859,0.1556673,23.12619,0,0,249.5189
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,28.42853,28.42853,0,0,0,28.42853,0,0,3.552714E-15,0,29.92476,28.42853,0,0,101.5219,227.3885,0,29.92476,-29.92476,292.1452,69.55825,0.1556673,31.27138,0,0,227.3885
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.7716,197.4638,0,0,0,292.1452,69.55825,0.1556673,0,0,0,197.4638
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,13.15215,13.15215,0,0,0,13.15215,0,0,0,0,13.84436,13.15215,0,0,134.7716,197.4638,0,13.84436,-13.84436,277.552,66.08368,0.1556673,14.46736,0,0,197.4638
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,26.00624,26.00624,0,0,0,26.00624,0,0,0,0,27.37499,26.00624,0,0,150.1543,183.6194,0,27.37499,-27.37499,248.6962,59.21327,0.1556673,28.60686,0,0,183.6194
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.5709,156.2444,0,0,0,248.6962,59.21327,0.1556673,0,0,0,156.2444
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,22.71901,22.71901,0,0,0,22.71901,0,0,3.552714E-15,0,23.91475,22.71901,0,0,180.5709,156.2444,0,23.91475,-23.91475,223.4879,53.21129,0.1556673,24.99091,0,0,156.2444
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,9.149054,9.149054,0,0,0,9.149054,0,0,1.776357E-15,0,9.630583,9.149054,0,0,207.1429,132.3297,0,9.630583,-9.630583,213.3363,50.79427,0.1556673,10.06396,0,0,132.3297
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,7.682094,7.682094,0,0,0,7.682094,0,0,1.776357E-15,0,8.086415,7.682094,0,0,217.8435,122.6991,0,8.086415,-8.086415,204.8125,48.76479,0.1556673,8.450304,0,0,122.6991
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,23.80212,23.80212,0,0,0,23.80212,0,0,0,0,25.05486,23.80212,0,0,226.8284,114.6127,0,25.05486,-25.05486,178.4024,42.47667,0.1556673,26.18233,0,0,114.6127
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,19.91906,19.91906,0,0,0,19.91906,0,0,0,0,20.96743,19.91906,0,0,254.6671,89.55781,0,20.96743,-20.96743,156.3008,37.21439,0.1556673,21.91097,0,0,89.55781
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,19.79885,19.79885,0,0,0,19.79885,11.82502,0,3.552714E-15,2.341219,20.8409,19.79885,0,0,277.9643,68.59037,0,18.49968,-18.49968,136.8004,32.57146,0.1556673,21.77874,1.872975,0,70.93159
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,44.01119,44.01119,0,0,0,44.01119,14.55872,0,7.105427E-15,6.407467,46.32756,44.01119,0,0,298.5195,50.09069,0,39.9201,-39.9201,94.72092,22.55255,0.1556673,48.4123,5.125974,0,56.49816
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,15.65242,15.65242,81,0,22.761,15.65242,113.3755,0,0,17.74601,0,0,65.34758,62.0802,342.8752,10.17059,79.8262,0,79.8262,170.4507,40.58342,0.1557232,17.21766,14.1968,81,27.9166
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,38.94887,38.94887,81,0,22.761,38.94887,30.05507,0,0,11.70611,0,0,42.05113,39.94858,263.049,82.01418,51.65469,0,51.65469,219.4546,52.251,0.155806,42.84375,9.364888,81,93.72029
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,70.24258,70.24258,81,0,22.761,70.24258,37.50034,0,0,26.3412,0,0,10.75743,10.21955,211.3943,128.5034,36.56076,0,36.56076,254.1392,60.50922,0.1558584,77.26683,21.07296,81,154.8446
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,45.38867,45.38867,81,0,22.761,45.38867,69.69473,0,0,31.63351,0,0,35.61133,33.83076,174.8335,161.4081,65.46428,0,65.46428,316.2441,75.29606,0.1559408,49.92754,25.30681,81,193.0416
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,15.33932,15.33932,39.4185,0,12.24088,15.33932,563.8712,0,0,86.494,0,0,24.07918,22.87522,109.3692,220.3259,109.3692,0,109.3692,420.0009,100,0.1558011,16.87325,69.19521,81,306.8199
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,79.50804,79.50804,20.25,0,7.39125,79.50804,90.58527,9.645682,0,72.02257,62.37688,59.25804,0,0,0,318.7582,0,0,0,420.0009,100,0.1558011,87.45885,57.61805,81,390.7808
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,43.69566,43.69566,0,0,0,43.69566,99.98153,0,0,43.68759,45.99543,43.69566,0,0,0,318.7582,0,2.307844,-2.307844,417.5681,99.42079,0.1558011,48.06523,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,18.80171,18.80171,0,0,0,18.80171,141.7104,4.288426,0,26.64397,19.79128,18.80171,0,0,2.564271,316.4504,2.564271,0,2.564271,420.0009,100,0.1557963,20.68188,21.31518,0,343.0944
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,59.04894,59.04894,0,0,0,59.04894,52.22611,0,7.105427E-15,30.83897,62.15678,59.04894,0,0,0,318.7582,0,31.31782,-31.31782,386.989,92.14005,0.1557963,64.95384,24.67117,0,349.5972
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,44.4476,44.4476,0,0,0,44.4476,43.52513,0,0,19.34588,46.78695,44.4476,0,0,34.79758,287.4404,0,27.44107,-27.44107,358.0635,85.25305,0.1557963,48.89236,15.4767,0,306.7863
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,44.95615,44.95615,0,0,0,44.95615,0,0,7.105427E-15,0,47.32227,44.95615,0,0,65.28765,259.9993,0,47.32227,-47.32227,308.1815,73.3764,0.1557963,49.45177,0,0,259.9993
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,31.12075,31.12075,0,0,0,31.12075,0,0,3.552714E-15,0,32.75869,31.12075,0,0,117.8679,212.6771,0,32.75869,-32.75869,273.6508,65.15482,0.1557963,34.23283,0,0,212.6771
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,19.45014,19.45014,0,0,0,19.45014,0,0,3.552714E-15,0,20.47384,19.45014,0,0,154.2665,179.9184,0,20.47384,-20.47384,252.0695,60.01642,0.1557963,21.39516,0,0,179.9184
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,9.521764,9.521764,0,0,0,9.521764,0,0,0,0,10.02291,9.521764,0,0,177.0152,159.4445,0,10.02291,-10.02291,241.5044,57.50093,0.1557963,10.47394,0,0,159.4445
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,11.71249,11.71249,0,0,0,11.71249,0,0,1.776357E-15,0,12.32894,11.71249,0,0,188.1518,149.4216,0,12.32894,-12.32894,228.5086,54.40669,0.1557963,12.88374,0,0,149.4216
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,69.45362,69.45362,81,0,22.761,69.45362,0,0,0,0,0,0,11.54638,10.96906,201.8506,137.0927,10.96906,0,10.96906,238.9147,56.88435,0.1558147,76.39899,0,81,137.0927
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.31709,44.31709,81,0,22.761,44.31709,0,0,0,0,0,0,36.68291,34.84877,190.8815,146.9649,34.84877,0,34.84877,271.9752,64.75587,0.1558731,48.74879,0,81,146.9649
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,39.39228,39.39228,81,0,22.761,39.39228,0,0,0,0,0,0,41.60772,39.52733,156.0327,178.3288,39.52733,0,39.52733,309.4741,73.68416,0.1559393,43.33151,0,81,178.3288
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,17.91088,17.91088,81,0,22.761,17.91088,0,0,0,0,0,0,63.08912,59.93466,116.5054,213.9034,59.93466,0,59.93466,366.3331,87.22199,0.1560317,19.70197,0,81,213.9034
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,31.86415,31.86415,0,0,0,31.86415,0,0,0,0,33.54121,31.86415,0,0,56.57076,267.8445,0,33.54121,-33.54121,330.9776,78.80402,0.1560317,35.05056,0,0,267.8445
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,24.50272,24.50272,0,0,0,24.50272,0,0,3.552714E-15,0,25.79234,24.50272,0,0,93.83877,234.3033,0,25.79234,-25.79234,303.7901,72.33082,0.1560317,26.953,0,0,234.3033
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,13.80779,13.80779,0,0,0,13.80779,0,0,1.776357E-15,0,14.53451,13.80779,0,0,122.4969,208.511,0,14.53451,-14.53451,288.4693,68.68304,0.1560317,15.18856,0,0,208.511
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,27.726,27.726,0,0,0,27.726,14.50422,0,0,4.02144,29.18526,27.726,0,0,138.6464,193.9765,0,25.16382,-25.16382,261.9443,62.36758,0.1560317,30.4986,3.217152,0,197.9979
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,63.857,63.857,81,0,22.761,63.857,40.80563,0,0,26.05725,0,0,17.143,16.28585,166.6062,168.8127,42.34309,0,42.34309,302.1145,71.93188,0.1560935,70.24271,20.8458,81,194.8699
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,15.24448,15.24448,81,0,22.761,15.24448,373.9343,0,0,57.00435,0,0,65.75552,62.46774,124.2631,206.9214,119.4721,0,119.4721,415.4557,98.91783,0.1560747,16.76893,45.60349,81,263.9258
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.512633,4.512633,0,0,0,4.512633,1834.763,73.25497,0,82.7961,4.75014,4.512633,0,0,4.79099,314.4463,4.79099,0,4.79099,420.0009,100,0.1560658,4.963896,66.23689,0,397.2424
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,33.41773,33.41773,0,0,0,33.41773,265.5135,53.55205,0,88.72861,35.17656,33.41773,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,36.7595,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.456938,2.456938,0,0,0,2.456938,4438.129,106.4558,0,109.0421,2.58625,2.456938,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,2.702631,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,4.904502,4.904502,0,0,0,4.904502,2156.72,100.6138,0,105.7764,5.162633,4.904502,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,5.394952,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,20.92834,20.92834,0,0,0,20.92834,495.1639,81.59974,0,103.6296,22.02983,20.92834,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,23.02117,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,30.10832,30.10832,0,0,0,30.10832,291.6177,56.10823,0,87.8012,31.69297,30.10832,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,33.11915,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,38.18925,38.18925,0,0,0,38.18925,141.1132,13.69087,0,53.89008,40.19921,38.18925,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,42.00817,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560658,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.168063,1.168063,0,0,0,1.168063,0,0,2.220446E-16,0,1.22954,1.168063,0,0,0,318.7582,0,1.22954,-1.22954,418.7048,99.69141,0.1560658,1.284869,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.74721,54.74721,0,0,0,54.74721,0,0,7.105427E-15,0,57.62864,54.74721,0,0,1.366155,317.5287,0,57.62864,-57.62864,357.9589,85.22813,0.1560658,60.22193,0,0,317.5287
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.39798,259.9001,0,0,0,357.9589,85.22813,0.1560658,0,0,0,259.9001
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,16.55606,16.55606,0,0,0,16.55606,0,0,0,0,17.42743,16.55606,0,0,65.39798,259.9001,0,17.42743,-17.42743,339.5887,80.8543,0.1560658,18.21167,0,0,259.9001
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,28.15084,28.15084,0,0,0,28.15084,0,0,3.552714E-15,0,29.63247,28.15084,0,0,84.7618,242.4726,0,29.63247,-29.63247,308.3534,73.41732,0.1560658,30.96593,0,0,242.4726
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.6868,212.8401,0,0,0,308.3534,73.41732,0.1560658,0,0,0,212.8401
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,41.11022,41.11022,0,0,0,41.11022,0,0,7.105427E-15,0,43.27392,41.11022,0,0,117.6868,212.8401,0,43.27392,-43.27392,262.7387,62.5567,0.1560658,45.22124,0,0,212.8401
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.7689,169.5662,0,0,0,262.7387,62.5567,0.1560658,0,0,0,169.5662
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.32667,26.32667,0,0,0,26.32667,0,0,3.552714E-15,0,27.71228,26.32667,0,0,165.7689,169.5662,0,27.71228,-27.71228,233.5274,55.60164,0.1560658,28.95933,0,0,169.5662
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.27467,46.27467,0,0,0,46.27467,0,0,7.105427E-15,0,48.71017,46.27467,0,0,196.5603,141.8539,0,48.71017,-48.71017,182.1823,43.37666,0.1560658,50.90213,0,0,141.8539
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.09907,29.09907,0,0,0,29.09907,0,0,3.552714E-15,0,30.6306,29.09907,0,0,250.6827,93.14377,0,30.6306,-30.6306,149.8948,35.68917,0.1560658,32.00898,0,0,93.14377
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,16.19546,16.19546,0,0,0,16.19546,19.54637,0,3.552714E-15,3.165624,17.04785,16.19546,0,0,284.7167,62.51317,0,13.88222,-13.88222,135.2617,32.2051,0.1560658,17.815,2.532499,0,65.67879
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,92.52835,92.52835,81,0,22.761,92.52835,21.09703,0,0,19.52073,12.13511,11.52835,0,0,300.1414,48.63094,7.385625,0,7.385625,142.2683,33.87334,0.1560756,101.7812,15.61658,81,68.15167
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,51.23372,51.23372,81,0,22.761,51.23372,86.64899,0,0,44.3935,0,0,29.76628,28.27797,292.7558,55.27801,72.67147,0,72.67147,211.2105,50.28812,0.1561439,56.35709,35.5148,81,99.67151
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,12.29482,12.29482,81,0,22.761,12.29482,643.9042,0,0,79.16683,0,0,68.70518,65.26993,220.0843,120.6823,144.4368,0,144.4368,348.2353,82.91299,0.1560788,13.5243,63.33347,81,199.8492
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,49.90676,49.90676,0,0,0,49.90676,205.4041,0,0,102.5106,52.53344,49.90676,0,0,75.64757,250.6754,49.97712,0,49.97712,395.6477,94.20165,0.1559861,54.89744,82.00845,0,353.186
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,26.95787,26.95787,0,0,0,26.95787,336.4818,36.66119,0,90.70834,28.37671,26.95787,0,0,25.67044,295.6548,25.67044,0,25.67044,420.0009,100,0.1559385,29.65366,72.56667,0,386.3632
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,16.26055,16.26055,0,0,0,16.26055,544.3097,71.39136,0,88.50772,17.11636,16.26055,0,0,0,318.7582,0,0,0,420.0009,100,0.1559385,17.8866,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,46.67442,46.67442,0,0,0,46.67442,226.1084,56.40381,0,105.5348,49.13097,46.67442,0,0,0,318.7582,0,0,0,420.0009,100,0.1559385,51.34186,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,84.76591,84.76591,20.25,0,7.39125,84.76591,123.6584,36.90865,0,104.8201,67.91149,64.51591,0,0,0,318.7582,0,0,0,420.0009,100,0.1559385,93.24251,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,49.69911,49.69911,0,0,0,49.69911,160.7696,27.5862,0,79.90105,52.31485,49.69911,0,0,0,318.7582,0,0,0,420.0009,100,0.1559385,54.66903,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,52.27792,52.27792,0,0,0,52.27792,90.91765,0,7.105427E-15,47.52985,55.02938,52.27792,0,0,0,318.7582,0,7.499532,-7.499532,412.0956,98.11781,0.1559385,57.50571,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,13.90932,13.90932,0,0,0,13.90932,189.9602,3.447968,0,26.42217,14.64139,13.90932,0,0,8.332813,311.2587,8.332813,0,8.332813,420.0009,100,0.1559231,15.30025,21.13774,0,337.6809
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,61.47727,61.47727,0,0,0,61.47727,0,0,1.421085E-14,0,64.71292,61.47727,0,0,0,318.7582,0,64.71292,-64.71292,351.7874,83.75874,0.1559231,67.625,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,17.70521,17.70521,0,0,0,17.70521,0,0,3.552714E-15,0,18.63706,17.70521,0,0,71.90324,254.0453,0,18.63706,-18.63706,332.1422,79.08133,0.1559231,19.47573,0,0,254.0453
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,7.812797,7.812797,0,0,0,7.812797,0,0,0,0,8.223996,7.812797,0,0,92.61109,235.4082,0,8.223996,-8.223996,323.4734,77.01732,0.1559231,8.594076,0,0,235.4082
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,20.31557,20.31557,0,0,0,20.31557,0,0,3.552714E-15,0,21.38481,20.31557,0,0,101.7489,227.1842,0,21.38481,-21.38481,300.9318,71.65029,0.1559231,22.34713,0,0,227.1842
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.79686,47.79686,0,0,0,47.79686,0,0,7.105427E-15,0,50.31248,47.79686,0,0,125.5098,205.7994,0,50.31248,-50.31248,247.8978,59.02317,0.1559231,52.57654,0,0,205.7994
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,38.71685,38.71685,0,0,0,38.71685,0,0,0,0,40.75457,38.71685,0,0,181.4125,155.487,0,40.75457,-40.75457,204.9387,48.79483,0.1559231,42.58853,0,0,155.487
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,12.37401,12.37401,0,0,0,12.37401,0,0,1.776357E-15,0,13.02527,12.37401,0,0,226.6954,114.7324,0,13.02527,-13.02527,191.2089,45.52583,0.1559231,13.61141,0,0,114.7324
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,22.67123,22.67123,0,0,0,22.67123,0,0,0,0,23.86445,22.67123,0,0,241.1679,101.7071,0,23.86445,-23.86445,166.0535,39.53648,0.1559231,24.93835,0,0,101.7071
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,21.57575,21.57575,0,0,0,21.57575,0,0,0,0,22.71132,21.57575,0,0,267.684,77.84267,0,22.71132,-22.71132,142.1137,33.83653,0.1559231,23.73333,0,0,77.84267
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,10.04284,10.04284,0,0,0,10.04284,0,0,0,0,10.57141,10.04284,0,0,292.9188,55.13135,0,10.57141,-10.57141,130.9705,31.18338,0.1559231,11.04712,0,0,55.13135
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.22661,42.22661,81,0,22.761,42.22661,0,0,0,0,0,0,38.77339,36.83472,304.6648,44.55994,36.83472,0,36.83472,165.9149,39.50348,0.1559843,46.44927,0,81,44.55994
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,18.85582,18.85582,81,0,22.761,18.85582,0,0,0,0,0,0,62.14418,59.03697,267.83,77.71119,59.03697,0,59.03697,221.9223,52.83855,0.1560777,20.7414,0,81,77.71119
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,31.07608,31.07608,81,0,22.761,31.07608,10.72971,0,0,3.334373,0,0,49.92392,47.42773,208.7931,130.8445,50.7621,0,50.7621,270.0795,64.30451,0.1561607,34.18369,2.667499,81,134.1788
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,58.24018,58.24018,81,0,22.761,58.24018,26.61133,0,0,15.49849,0,0,22.75982,21.62183,158.031,176.5303,37.12032,0,37.12032,305.2949,72.68913,0.1562169,64.06419,12.39879,81,192.0288
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,12.44689,12.44689,81,0,22.761,12.44689,384.5568,0,0,47.86538,0,0,68.55311,65.12545,120.9107,209.9386,112.9908,0,112.9908,412.4874,98.2111,0.1562102,13.69158,38.2923,81,257.804
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,20.08173,20.08173,0,0,0,20.08173,238.5648,18.84946,0,47.90796,21.13867,20.08173,0,0,7.919826,311.6304,7.919826,0,7.919826,420.0009,100,0.1561955,22.08991,38.32636,0,359.5383
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,34.67287,34.67287,0,0,0,34.67287,241.2806,47.16115,0,83.65891,36.49776,34.67287,0,0,0,318.7582,0,0,0,420.0009,100,0.1561955,38.14016,66.92712,0,402.4171
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,56.7137,56.7137,0,0,0,56.7137,158.9809,30.46531,0,90.16394,59.69864,56.7137,0,0,0,318.7582,0,0,0,420.0009,100,0.1561955,62.38507,72.13116,0,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,50.28919,50.28919,0,0,0,50.28919,209.0735,52.20538,0,105.1414,52.93599,50.28919,0,0,0,318.7582,0,0,0,420.0009,100,0.1561955,55.31811,84.11309,0,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,20.20519,20.20519,0,0,0,20.20519,414.25,62.43137,0,83.69998,21.26862,20.20519,0,0,0,318.7582,0,0,0,420.0009,100,0.1561955,22.2257,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,18.03181,18.03181,0,0,0,18.03181,293.3998,33.92443,0,52.90529,18.98085,18.03181,0,0,0,318.7582,0,0,0,420.0009,100,0.1561955,19.83499,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,32.11731,32.11731,0,0,0,32.11731,131.0128,8.270086,0,42.07778,33.80769,32.11731,0,0,0,318.7582,0,0,0,420.0009,100,0.1561955,35.32904,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,59.20645,59.20645,0,0,0,59.20645,19.59934,0,7.105427E-15,11.60407,62.32257,59.20645,0,0,0,318.7582,0,50.7185,-50.7185,366.5388,87.27098,0.1561955,65.12709,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,42.57022,42.57022,0,0,0,42.57022,12.24552,0,0,5.212944,44.81076,42.57022,0,0,56.35389,268.0397,0,39.59781,-39.59781,324.7991,77.33296,0.1561955,46.82724,4.170355,0,273.2527
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,9.611063,9.611063,0,0,0,9.611063,0,0,0,0,10.11691,9.611063,0,0,100.3515,228.4419,0,10.11691,-10.11691,314.1349,74.79388,0.1561955,10.57217,0,0,228.4419
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.9805,57.9805,0,0,0,57.9805,0,0,7.105427E-15,0,61.0321,57.9805,0,0,111.5925,218.325,0,61.0321,-61.0321,249.8014,59.47641,0.1561955,63.77855,0,0,218.325
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,71.66237,71.66237,81,0,22.761,71.66237,0,0,0,0,0,0,9.337629,8.870748,179.4059,157.2929,8.870748,0,8.870748,258.217,61.48011,0.1562102,78.82861,0,81,157.2929
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,100.6917,100.6917,81,0,22.761,100.6917,0,0,0,0,20.72812,19.69172,0,0,170.5352,165.2766,0,20.72812,-20.72812,236.3676,56.27789,0.1562102,110.7609,0,81,165.2766
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,54.24211,54.24211,81,0,22.761,54.24211,0,0,0,0,0,0,26.75789,25.41999,193.5664,144.5484,25.41999,0,25.41999,260.4831,62.01967,0.1562522,59.66632,0,81,144.5484
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,42.44891,42.44891,81,0,22.761,42.44891,0,0,0,0,0,0,38.55109,36.62354,168.1464,167.4264,36.62354,0,36.62354,295.2273,70.29207,0.1563127,46.6938,0,81,167.4264
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.57358,38.57358,81,0,22.761,38.57358,0,0,0,0,0,0,42.42642,40.3051,131.5229,200.3876,40.3051,0,40.3051,333.4641,79.39604,0.1563792,42.43094,0,81,200.3876
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,21.96698,21.96698,81,0,22.761,21.96698,0,0,0,0,0,0,59.03302,56.08137,91.2178,236.6622,56.08137,0,56.08137,386.6675,92.06351,0.1564717,24.16368,0,81,236.6622
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,37.34136,37.34136,0,0,0,37.34136,0,0,7.105427E-15,0,39.30669,37.34136,0,0,35.13643,287.1354,0,39.30669,-39.30669,345.2346,82.19855,0.1564717,41.07549,0,0,287.1354
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,10.53876,10.53876,0,0,0,10.53876,0,0,1.776357E-15,0,11.09343,10.53876,0,0,78.81053,247.8288,0,11.09343,-11.09343,333.5411,79.41439,0.1564717,11.59263,0,0,247.8288
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.749566,3.749566,0,0,0,3.749566,0,0,4.440892E-16,0,3.946912,3.749566,0,0,91.13657,236.7353,0,3.946912,-3.946912,329.3807,78.42382,0.1564717,4.124523,0,0,236.7353
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,40.93689,40.93689,0,0,0,40.93689,0,0,7.105427E-15,0,43.09146,40.93689,0,0,95.52203,232.7884,0,43.09146,-43.09146,283.9583,67.60899,0.1564717,45.03057,0,0,232.7884
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,143.4014,189.6969,3.074563,0,3.074563,286.8751,68.30346,0.156466,0,2.459651,0,192.7715
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,140.3269,192.4641,15.73734,0,15.73734,301.8048,71.85815,0.1564369,0,12.58987,0,208.2014
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,124.5895,206.6277,35.59441,0,35.59441,335.5727,79.89809,0.1563712,0,28.47552,0,242.2221
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,14.61131,14.61131,0,0,0,14.61131,417.5383,0,0,61.00782,15.38033,14.61131,0,0,88.99512,238.6626,45.62749,0,45.62749,378.8587,90.20427,0.156287,16.07244,48.80625,0,299.6704
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,9.261687,9.261687,0,0,0,9.261687,841.2095,24.79342,0,77.91019,9.749145,9.261687,0,0,43.36763,279.7274,43.36763,0,43.36763,420.0009,100,0.156207,10.18786,62.32815,0,357.6375
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,62.58276,62.58276,20.25,0,7.39125,62.58276,165.7258,59.15498,0,103.7158,44.5608,42.33276,0,0,0,318.7582,0,0,0,420.0009,100,0.156207,68.84103,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,64.8892,64.8892,20.25,0,7.39125,64.8892,125.6393,34.53771,0,81.52634,46.98863,44.63919,0,0,0,318.7582,0,0,0,420.0009,100,0.156207,71.37811,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,83.65898,83.65898,50.57277,0,15.06291,83.65898,41.63044,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.156207,92.02488,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,32.60316,32.60316,0,0,0,32.60316,173.4813,22.24128,0,56.5604,34.31912,32.60316,0,0,0,318.7582,0,0,0,420.0009,100,0.156207,35.86348,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,16.33681,16.33681,0,0,0,16.33681,378.1924,44.58793,0,61.78457,17.19664,16.33681,0,0,0,318.7582,0,0,0,420.0009,100,0.156207,17.97049,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,25.80958,25.80958,0,0,0,25.80958,216.3926,28.68206,0,55.85004,27.16798,25.80958,0,0,0,318.7582,0,0,0,420.0009,100,0.156207,28.39054,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,41.37135,41.37135,0,0,0,41.37135,53.35353,0,7.105427E-15,22.07307,43.54879,41.37135,0,0,0,318.7582,0,21.47571,-21.47571,397.3635,94.61015,0.156207,45.50848,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,9.853903,9.853903,0,0,0,9.853903,0,0,1.776357E-15,0,10.37253,9.853903,0,0,23.8619,297.2825,0,10.37253,-10.37253,386.4298,92.00692,0.156207,10.83929,0,0,297.2825
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,34.37085,34.37085,0,0,0,34.37085,0,0,7.105427E-15,0,36.17984,34.37085,0,0,35.38693,286.91,0,36.17984,-36.17984,348.2929,82.92673,0.156207,37.80793,0,0,286.91
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.730028,3.730028,0,0,0,3.730028,0,0,4.440892E-16,0,3.926346,3.730028,0,0,75.58675,250.7301,0,3.926346,-3.926346,344.1542,81.94131,0.156207,4.103031,0,0,250.7301
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.94936,246.8038,0,0,0,344.1542,81.94131,0.156207,0,0,0,246.8038
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,10.40496,10.40496,0,0,0,10.40496,0,0,1.776357E-15,0,10.95259,10.40496,0,0,79.94936,246.8038,0,10.95259,-10.95259,332.6092,79.1925,0.156207,11.44546,0,0,246.8038
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,25.71693,25.71693,0,0,0,25.71693,0,0,3.552714E-15,0,27.07045,25.71693,0,0,92.1189,235.8512,0,27.07045,-27.07045,304.0744,72.39853,0.156207,28.28862,0,0,235.8512
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.1972,208.7808,0,0,0,304.0744,72.39853,0.156207,0,0,0,208.7808
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,49.74962,49.74962,0,0,0,49.74962,0,0,7.105427E-15,0,52.36802,49.74962,0,0,122.1972,208.7808,0,52.36802,-52.36802,248.8737,59.25552,0.156207,54.72458,0,0,208.7808
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,37.8754,37.8754,0,0,0,37.8754,0,0,0,0,39.86884,37.8754,0,0,180.3839,156.4128,0,39.86884,-39.86884,206.8482,49.24948,0.156207,41.66294,0,0,156.4128
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,66.2557,66.2557,81,0,22.761,66.2557,0,0,0,0,0,0,14.7443,14.00709,224.6826,116.5439,14.00709,0,14.00709,220.1365,52.41335,0.1562301,72.88127,0,81,116.5439
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,24.87717,24.87717,81,0,22.761,24.87717,0,0,0,0,0,0,56.12283,53.31668,210.6755,129.1503,53.31668,0,53.31668,270.7172,64.45634,0.1563179,27.36489,0,81,129.1503
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.71695,47.71695,81,0,22.761,47.71695,0,0,0,0,0,0,33.28305,31.6189,157.3588,177.1353,31.6189,0,31.6189,300.7135,71.5983,0.1563699,52.48864,0,81,177.1353
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,45.9732,45.9732,81,0,22.761,45.9732,8.445985,7.105427E-15,0,3.88289,0,0,35.0268,33.27546,125.7399,205.5923,37.15835,0,37.15835,335.965,79.9915,0.1564296,50.57052,3.106312,81,209.4752
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,66.71557,0,19.14704,0,0,0,0,25.20177,0,0,66.71557,63.37979,88.58157,239.0348,88.58157,0,88.58157,420.0009,100,0.1564203,0,20.16142,81,264.2366
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,52.91042,52.91042,0,0,0,52.91042,93.36518,0,0,49.39991,55.69518,52.91042,0,0,0,318.7582,0,6.29527,-6.29527,413.3651,98.42005,0.1564203,58.20146,39.51992,0,368.1581
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,42.10987,42.10987,0,0,0,42.10987,120.414,0,0,50.70618,44.32618,42.10987,0,0,6.994745,312.463,6.379998,0,6.379998,419.4176,99.86115,0.1564085,46.32085,40.56494,0,363.1691
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,81.99546,0,82.61021,0,0,0,0,0.6147467,318.205,0.6147467,0,0.6147467,420.0009,100,0.1564074,0,66.08817,0,400.8152
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,37.54538,37.54538,0,0,0,37.54538,182.9578,29.17076,0,68.69221,39.52145,37.54538,0,0,0,318.7582,0,0,0,420.0009,100,0.1564074,41.29992,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,19.06699,19.06699,0,0,0,19.06699,574.2934,89.42995,0,109.5005,20.07052,19.06699,0,0,0,318.7582,0,0,0,420.0009,100,0.1564074,20.97369,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564074,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564074,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,38.58056,38.58056,0,0,0,38.58056,183.0772,30.02108,0,70.6322,40.61112,38.58056,0,0,0,318.7582,0,0,0,420.0009,100,0.1564074,42.43862,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,35.92719,35.92719,0,0,0,35.92719,95.00248,0,0,34.13172,37.81809,35.92719,0,0,0,318.7582,0,3.686372,-3.686372,416.1151,99.07481,0.1564074,39.5199,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,12.48831,0,16.58428,0,0,0,0,4.095969,315.0718,4.095969,0,4.095969,420.0009,100,0.1563998,0,13.26742,0,331.6561
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563998,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563998,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.32116,57.32116,0,0,0,57.32116,0,0,7.105427E-15,0,60.33806,57.32116,0,0,0,318.7582,0,60.33806,-60.33806,356.399,84.85672,0.1563998,63.05327,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,12.10532,12.10532,0,0,0,12.10532,0,0,0,0,12.74244,12.10532,0,0,67.04229,258.4202,0,12.74244,-12.74244,342.9672,81.6587,0.1563998,13.31585,0,0,258.4202
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,16.97256,16.97256,0,0,0,16.97256,0,0,3.552714E-15,0,17.86585,16.97256,0,0,81.20055,245.6777,0,17.86585,-17.86585,324.135,77.17484,0.1563998,18.66981,0,0,245.6777
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,7.133247,7.133247,0,0,0,7.133247,0,0,8.881784E-16,0,7.508681,7.133247,0,0,101.0515,227.8119,0,7.508681,-7.508681,316.2201,75.29035,0.1563998,7.846571,0,0,227.8119
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3945,220.3032,0,0,0,316.2201,75.29035,0.1563998,0,0,0,220.3032
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,41.11256,41.11256,0,0,0,41.11256,0,0,0,0,43.27638,41.11256,0,0,109.3945,220.3032,0,43.27638,-43.27638,270.6028,64.42912,0.1563998,45.22382,0,0,220.3032
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,15.83647,15.83647,0,0,0,15.83647,0,0,3.552714E-15,0,16.66997,15.83647,0,0,157.4794,177.0268,0,16.66997,-16.66997,253.0311,60.24538,0.1563998,17.42012,0,0,177.0268
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,12.30779,12.30779,0,0,0,12.30779,0,0,1.776357E-15,0,12.95556,12.30779,0,0,176.0015,160.3568,0,12.95556,-12.95556,239.3748,56.99388,0.1563998,13.53856,0,0,160.3568
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,22.05299,22.05299,0,0,0,22.05299,0,0,0,0,23.21367,22.05299,0,0,190.3966,147.4013,0,23.21367,-23.21367,214.9054,51.16785,0.1563998,24.25829,0,0,147.4013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.19619,33.19619,0,0,0,33.19619,0,0,0,0,34.94336,33.19619,0,0,216.1896,124.1876,0,34.94336,-34.94336,178.0719,42.39798,0.1563998,36.51582,0,0,124.1876
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,35.36462,35.36462,0,0,0,35.36462,0.8495561,0,7.105427E-15,0.3004423,37.22592,35.36462,0,0,255.0155,89.24424,0,36.92548,-36.92548,139.149,33.13065,0.1563998,38.90108,0.2403539,0,89.54469
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,71.56613,71.56613,81,0,22.761,71.56613,3.548868,0,0,2.539788,0,0,9.433867,8.962173,296.0439,52.31876,11.50196,0,11.50196,150.0607,35.72867,0.1564179,78.72275,2.03183,81,54.85855
