Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,64.29576,64.29576,81,0,22.761,64.29576,0.8860026,0,0,0.5696621,0,0,16.70424,15.86903,284.5419,62.67053,16.43869,0,16.43869,165.6558,39.44178,0.1564446,70.72534,0.4557297,81,63.24019
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,55.05521,55.05521,81,0,22.761,55.05521,8.486831,0,0,4.672442,0,0,25.94479,24.64755,268.1032,77.46535,29.31999,0,29.31999,193.4712,46.06448,0.1564911,60.56073,3.737954,81,82.13779
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,17.64563,0,0,72.31579,68.7,238.7832,103.8533,86.34563,0,86.34563,275.3859,65.56793,0.1565043,0,14.1165,81,121.499
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,22.78557,22.78557,81,0,22.761,22.78557,56.09527,0,0,12.78163,0,0,58.21442,55.3037,152.4376,181.5644,68.08533,0,68.08533,339.9773,80.94681,0.1565797,25.06413,10.2253,81,194.346
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,35.8983,35.8983,0,0,0,35.8983,55.97126,0,7.105427E-15,20.09273,37.78769,35.8983,0,0,84.35224,242.8412,0,17.69495,-17.69495,321.3252,76.50584,0.1565797,39.48813,16.07419,0,262.9339
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,25.365,25.365,0,0,0,25.365,42.15095,0,0,10.69159,26.7,25.365,0,0,104.0133,225.1463,0,16.00841,-16.00841,304.4508,72.48814,0.1565797,27.9015,8.553269,0,235.8378
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.344393,2.344393,0,0,0,2.344393,193.9764,0,0,4.54757,2.467782,2.344393,0,0,121.8004,209.1378,2.079788,0,2.079788,306.4239,72.95792,0.1565758,2.578832,3.638056,0,213.6854
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,36.3051,36.3051,0,0,0,36.3051,48.07941,0,0,17.45528,38.21589,36.3051,0,0,119.7206,211.0097,0,20.76061,-20.76061,284.5403,67.74754,0.1565758,39.9356,13.96422,0,228.4649
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,35.55267,35.55267,0,0,0,35.55267,26.44869,0,7.105427E-15,9.403215,37.42387,35.55267,0,0,142.788,190.249,0,28.02065,-28.02065,255.0039,60.7151,0.1565758,39.10794,7.522572,0,199.6523
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,173.922,162.2284,5.924233,0,5.924233,260.6241,62.05324,0.156565,0,4.739387,0,168.1526
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.9665,62.9665,81,0,22.761,62.9665,0,0,0,0,0,0,18.0335,17.13183,167.9978,167.5602,17.13183,0,17.13183,276.8768,65.92292,0.156593,69.26315,0,81,167.5602
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,89.86184,89.86184,81,0,22.761,89.86184,0,0,0,0,9.328252,8.861839,0,0,150.866,182.9789,0,9.328252,-9.328252,267.044,63.58177,0.156593,98.84802,0,81,182.9789
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,32.51423,32.51423,81,0,22.761,32.51423,0,0,0,0,0,0,48.48577,46.06149,161.2307,173.6506,46.06149,0,46.06149,310.7417,73.98598,0.1566682,35.76565,0,81,173.6506
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,115.1692,215.1059,68.7,0,68.7,375.9163,89.50369,0.1567136,0,0,81,215.1059
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,31.31234,31.31234,0,0,0,31.31234,0,0,0,0,32.96036,31.31234,0,0,46.46922,276.9359,0,32.96036,-32.96036,341.173,81.23151,0.1567136,34.44358,0,0,276.9359
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,37.37666,37.37666,0,0,0,37.37666,0,0,0,0,39.34385,37.37666,0,0,83.09184,243.9756,0,39.34385,-39.34385,299.7009,71.35722,0.1567136,41.11433,0,0,243.9756
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,5.863303,5.863303,0,0,0,5.863303,0,0,8.881784E-16,0,6.171897,5.863303,0,0,126.8072,204.6317,0,6.171897,-6.171897,293.1952,69.80824,0.1567136,6.449633,0,0,204.6317
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,6.239781,6.239781,0,0,0,6.239781,0,0,8.881784E-16,0,6.56819,6.239781,0,0,133.6649,198.4598,0,6.56819,-6.56819,286.2717,68.1598,0.1567136,6.863759,0,0,198.4598
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.9629,191.8916,0,0,0,286.2717,68.1598,0.1567136,0,0,0,191.8916
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.9629,191.8916,0,0,0,286.2717,68.1598,0.1567136,0,0,0,191.8916
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,14.44386,14.44386,0,0,0,14.44386,0,0,1.776357E-15,0,15.20406,14.44386,0,0,140.9629,191.8916,0,15.20406,-15.20406,270.2452,64.34397,0.1567136,15.88824,0,0,191.8916
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,9.546858,9.546858,0,0,0,9.546858,0,0,1.776357E-15,0,10.04932,9.546858,0,0,157.8563,176.6876,0,10.04932,-10.04932,259.6523,61.82185,0.1567136,10.50154,0,0,176.6876
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,57.03796,57.03796,0,0,0,57.03796,2.190155,0,0,1.24922,60.03995,57.03796,0,0,169.0222,166.6382,0,58.79073,-58.79073,197.6814,47.06691,0.1567136,62.74175,0.9993758,0,167.8875
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,43.55588,43.55588,0,0,0,43.55588,28.55168,0,7.105427E-15,12.43594,45.84829,43.55588,0,0,234.3452,107.8475,0,33.41236,-33.41236,162.4617,38.68128,0.1567136,47.91147,9.948749,0,120.2835
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,0,0,0,0,0,0,0,31.048,0,0,0,0,271.4701,74.43516,31.048,0,31.048,191.9164,45.6943,0.1566566,0,24.8384,0,105.4832
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,34.88746,34.88746,0,0,0,34.88746,109.3073,0,0,38.13453,36.72364,34.88746,0,0,240.4221,102.3784,1.410882,0,1.410882,193.2549,46.01298,0.156654,38.37621,30.50762,0,140.5129
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,31.63194,31.63194,0,0,0,31.63194,202.0232,0,0,63.90385,33.29678,31.63194,0,0,239.0112,103.6482,30.60707,0,30.60707,222.2913,52.9264,0.1565979,34.79514,51.12308,0,167.552
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,53.31318,53.31318,0,0,0,53.31318,70.29351,0,7.105427E-15,37.4757,56.11913,53.31318,0,0,208.4041,131.1945,0,18.64343,-18.64343,202.6394,48.24739,0.1565979,58.64449,29.98056,0,168.6702
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,75.79855,75.79855,81,0,22.761,75.79855,95.79305,0,0,72.60974,0,0,5.201456,4.941383,229.119,112.5511,77.55112,0,77.55112,276.2109,65.76437,0.1566556,83.3784,58.08779,81,185.1608
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,62.7304,62.7304,81,0,22.761,62.7304,100.6151,0,0,63.11628,0,0,18.2696,17.35612,151.5679,182.3471,80.4724,0,80.4724,352.5537,83.94119,0.1567078,69.00343,50.49302,81,245.4634
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,5.571953,5.571953,0,0,0,5.571953,812.7432,0,0,45.28567,5.865214,5.571953,0,0,71.09552,254.7723,39.42046,0,39.42046,389.9512,92.84534,0.1566357,6.129148,36.22854,0,300.0579
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,26.45053,26.45053,0,0,0,26.45053,88.53674,0,0,23.41844,27.84267,26.45053,0,0,31.67506,290.2507,0,4.424227,-4.424227,385.2877,91.73498,0.1566357,29.09559,18.73475,0,313.6691
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,35.40576,35.40576,0,0,0,35.40576,60.16914,0,0,21.30334,37.26922,35.40576,0,0,36.59087,285.8264,0,15.96588,-15.96588,368.4582,87.72796,0.1566357,38.94633,17.04267,0,307.1298
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,25.70391,25.70391,0,0,0,25.70391,40.82404,0,3.552714E-15,10.49337,27.05674,25.70391,0,0,54.33073,269.8606,0,16.56337,-16.56337,350.9988,83.57099,0.1566357,28.2743,8.394697,0,280.3539
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,39.44252,39.44252,0,0,0,39.44252,0,0,0,0,41.51844,39.44252,0,0,72.73448,253.2972,0,41.51844,-41.51844,307.2346,73.15094,0.1566357,43.38677,0,0,253.2972
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,63.2634,63.2634,81,0,22.761,63.2634,0,0,0,0,0,0,17.7366,16.84977,118.8661,211.7787,16.84977,0,16.84977,323.2197,76.95691,0.1566631,69.58974,0,81,211.7787
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,42.48288,42.48288,81,0,22.761,42.48288,0,0,0,0,0,0,38.51712,36.59126,102.0163,226.9436,36.59126,0,36.59126,357.9332,85.22202,0.1567225,46.73117,0,81,226.9436
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,30.61752,30.61752,0,0,0,30.61752,0,0,0,0,32.22897,30.61752,0,0,65.42504,259.8757,0,32.22897,-32.22897,323.9609,77.13338,0.1567225,33.67927,0,0,259.8757
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,66.48658,66.48658,81,0,22.761,66.48658,0,0,0,0,0,0,14.51342,13.78775,101.235,227.6467,13.78775,0,13.78775,337.0411,80.24772,0.1567449,73.13524,0,81,227.6467
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,26.56748,26.56748,0,0,0,26.56748,0,0,0,0,27.96577,26.56748,0,0,87.44726,240.0557,0,27.96577,-27.96577,307.5626,73.22904,0.1567449,29.22423,0,0,240.0557
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,27.71834,27.71834,0,0,0,27.71834,0,0,3.552714E-15,0,29.1772,27.71834,0,0,118.5203,212.0899,0,29.1772,-29.1772,276.8071,65.90633,0.1567449,30.49017,0,0,212.0899
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,4.422332,4.422332,0,0,0,4.422332,0,0,8.881784E-16,0,4.655087,4.422332,0,0,150.9394,182.9127,0,4.655087,-4.655087,271.9002,64.73801,0.1567449,4.864566,0,0,182.9127
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,15.36457,15.36457,0,0,0,15.36457,0,0,0,0,16.17323,15.36457,0,0,156.1118,178.2576,0,16.17323,-16.17323,254.8521,60.67896,0.1567449,16.90102,0,0,178.2576
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,14.14142,14.14142,0,0,0,14.14142,0,0,1.776357E-15,0,14.8857,14.14142,0,0,174.082,162.0844,0,14.8857,-14.8857,239.1612,56.94304,0.1567449,15.55556,0,0,162.0844
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,30.42842,30.42842,0,0,0,30.42842,0,0,7.105427E-15,0,32.02992,30.42842,0,0,190.6217,147.1987,0,32.02992,-32.02992,205.3987,48.90436,0.1567449,33.47126,0,0,147.1987
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,40.11083,40.11083,0,0,0,40.11083,0,0,7.105427E-15,0,42.22193,40.11083,0,0,226.2105,115.1688,0,42.22193,-42.22193,160.8929,38.30776,0.1567449,44.12191,0,0,115.1688
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,13.29143,13.29143,0,0,0,13.29143,1.664816,0,1.776357E-15,0.2212779,13.99098,13.29143,0,0,273.1237,72.94686,0,13.7697,-13.7697,146.3784,34.85192,0.1567449,14.62057,0.1770223,0,73.16814
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.717353,2.717353,0,0,0,2.717353,84.3961,0,0,2.29334,2.860372,2.717353,0,0,288.4234,59.17716,0,0.5670318,-0.5670318,145.7807,34.70961,0.1567449,2.989089,1.834672,0,61.4705
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,289.0534,58.61013,4.822773,0,4.822773,150.356,35.79897,0.1567361,0,3.858219,0,63.4329
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,58.71928,58.71928,81,0,22.761,58.71928,17.63774,0,0,10.35675,0,0,22.28072,21.16668,284.2307,62.95063,31.52343,0,31.52343,180.2617,42.91937,0.1567838,64.59121,8.285401,81,73.30738
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,29.65452,29.65452,81,0,22.761,29.65452,27.47987,0,0,8.149026,0,0,51.34548,48.7782,252.7072,91.32172,56.92723,0,56.92723,234.2676,55.77789,0.1568734,32.61998,6.51922,81,99.47074
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,13.24484,0,0,72.31579,68.7,195.78,142.5562,81.94484,0,81.94484,312.0073,74.28731,0.1568941,0,10.59587,81,155.8011
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,50.36031,50.36031,81,0,22.761,50.36031,12.94546,0,0,6.519373,0,0,30.63969,29.10771,113.8352,216.3066,35.62708,0,35.62708,345.8061,82.33463,0.1569496,55.39634,5.215498,81,222.8259
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,45.53518,45.53518,0,0,0,45.53518,27.57768,0,0,12.55755,47.93177,45.53518,0,0,78.20809,248.3709,0,35.37422,-35.37422,308.5184,73.45662,0.1569496,50.0887,10.04604,0,260.9285
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,15.87614,15.87614,0,0,0,15.87614,152.4026,0,0,24.19565,16.71173,15.87614,0,0,117.5128,212.9967,7.48392,0,7.48392,315.6183,75.14706,0.1569359,17.46375,19.35652,0,237.1924
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,110.0289,219.7323,13.62853,0,13.62853,328.5475,78.22543,0.156911,0,10.90282,0,233.3608
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,96.40034,231.9979,8.626897,0,8.626897,336.7317,80.17404,0.1568953,0,6.901517,0,240.6248
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,51.95884,51.95884,0,0,0,51.95884,7.280697,0,0,3.782966,54.69351,51.95884,0,0,87.77344,239.7621,0,50.91055,-50.91055,283.0672,67.39682,0.1568953,57.15472,3.026372,0,243.5451
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,72.57791,72.57791,81,0,22.761,72.57791,0,0,0,0,0,0,8.422085,8.00098,144.3407,188.8516,8.00098,0,8.00098,290.6576,69.20406,0.1569082,79.83571,0,81,188.8516
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,10.18706,10.18706,81,0,22.761,10.18706,0,0,0,0,0,0,70.81294,67.27229,136.3397,196.0525,67.27229,0,67.27229,354.4777,84.39928,0.1569841,11.20577,0,81,196.0525
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.6166632,0.6166632,0,0,0,0.6166632,0,0,0,0,0.6491191,0.6166632,0,0,69.06744,256.5975,0,0.6491191,-0.6491191,353.7935,84.23637,0.1569841,0.6783295,0,0,256.5975
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,11.62011,11.62011,0,0,0,11.62011,0,0,1.776357E-15,0,12.23169,11.62011,0,0,69.78868,255.9484,0,12.23169,-12.23169,340.9001,81.16654,0.1569841,12.78212,0,0,255.9484
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,45.10056,45.10056,0,0,0,45.10056,0,0,7.105427E-15,0,47.47428,45.10056,0,0,83.37945,243.7167,0,47.47428,-47.47428,290.8579,69.25173,0.1569841,49.61062,0,0,243.7167
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.1286,196.2424,0,0,0,290.8579,69.25173,0.1569841,0,0,0,196.2424
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,18.29065,18.29065,0,0,0,18.29065,0,0,0,0,19.25332,18.29065,0,0,136.1286,196.2424,0,19.25332,-19.25332,270.5631,64.41965,0.1569841,20.11972,0,0,196.2424
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.5212,176.9891,0,0,0,270.5631,64.41965,0.1569841,0,0,0,176.9891
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,60.05004,60.05004,0,0,0,60.05004,0,0,7.105427E-15,0,63.21057,60.05004,0,0,157.5212,176.9891,0,63.21057,-63.21057,203.9333,48.55545,0.1569841,66.05505,0,0,176.9891
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,8.864337,8.864337,0,0,0,8.864337,0,0,1.776357E-15,0,9.330881,8.864337,0,0,227.7552,113.7786,0,9.330881,-9.330881,194.0977,46.21364,0.1569841,9.750771,0,0,113.7786
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.52257,38.52257,0,0,0,38.52257,0,0,7.105427E-15,0,40.55007,38.52257,0,0,238.1228,104.4477,0,40.55007,-40.55007,151.3542,36.03663,0.1569841,42.37482,0,0,104.4477
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,37.22643,37.22643,0,0,0,37.22643,0,0,0,0,39.18571,37.22643,0,0,283.1785,63.8976,0,39.18571,-39.18571,110.0488,26.20204,0.1569841,40.94907,0,0,63.8976
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,44.02591,44.02591,81,0,22.761,44.02591,10.60917,0,0,4.670783,0,0,36.97409,35.12539,326.7181,24.71189,39.79617,0,39.79617,147.8027,35.19106,0.1570468,48.42849,3.736627,81,29.38268
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,64.63613,64.63613,81,0,22.761,64.63613,44.30024,0,0,28.63396,0,0,16.36386,15.54567,286.922,60.52845,44.17963,0,44.17963,189.7152,45.1702,0.1571084,71.09975,22.90717,81,89.16241
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,45.44433,45.44433,81,0,22.761,45.44433,118.8123,0,0,53.99347,0,0,35.55567,33.77789,242.7423,100.2901,87.77136,0,87.77136,272.9825,64.99569,0.1571466,49.98876,43.19478,81,154.2836
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,63.85642,63.85642,81,0,22.761,63.85642,101.3277,0,0,64.70425,0,0,17.14358,16.2864,154.971,179.2843,80.99065,0,80.99065,349.8169,83.28958,0.157197,70.24207,51.7634,81,243.9886
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,51.26012,51.26012,0,0,0,51.26012,143.1508,0,0,73.37929,53.95802,51.26012,0,0,73.98034,252.1759,19.42127,0,19.42127,368.2416,87.67639,0.1571616,56.38613,58.70343,0,325.5552
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,68.11068,68.11068,33.02235,0,10.62265,68.11068,134.3316,0,0,91.49416,36.93509,35.08834,0,0,54.55907,269.6551,54.55907,0,54.55907,420.0009,100,0.1571039,74.92175,73.19533,81,361.1492
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,56.93309,56.93309,0,0,0,56.93309,172.3664,38.20395,0,98.13352,59.92957,56.93309,0,0,0,318.7582,0,0,0,420.0009,100,0.1571039,62.6264,78.50682,0,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,17.6963,17.6963,0,0,0,17.6963,589.6578,85.71994,0,104.3476,18.62769,17.6963,0,0,0,318.7582,0,0,0,420.0009,100,0.1571039,19.46593,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,56.3713,56.3713,0,0,0,56.3713,160.8936,31.35963,0,90.69784,59.33821,56.3713,0,0,0,318.7582,0,0,0,420.0009,100,0.1571039,62.00843,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,15.17087,15.17087,0,0,0,15.17087,454.1445,52.92833,0,68.89766,15.96934,15.17087,0,0,0,318.7582,0,0,0,420.0009,100,0.1571039,16.68796,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,43.91953,43.91953,0,0,0,43.91953,92.4268,0,7.105427E-15,40.59342,46.23108,43.91953,0,0,0,318.7582,0,5.637665,-5.637665,414.0582,98.58509,0.1571039,48.31148,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,62.71766,62.71766,50.60514,0,15.0711,62.71766,30.31697,0,0,19.0141,12.75002,12.11252,0,0,6.264072,313.1206,6.264072,0,6.264072,420.0009,100,0.1571119,68.98943,15.21128,81,332.1346
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,105.4792,105.4792,81,0,22.761,105.4792,0,0,0,0,25.76762,24.47924,0,0,0,318.7582,0,25.76762,-25.76762,392.8394,93.533,0.1571119,116.0272,0,81,318.7582
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,25.61425,25.61425,0,0,0,25.61425,0,0,3.552714E-15,0,26.96237,25.61425,0,0,28.63069,292.9906,0,26.96237,-26.96237,364.4185,86.76615,0.1571119,28.17567,0,0,292.9906
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,6.456773,6.456773,0,0,0,6.456773,0,0,8.881784E-16,0,6.796603,6.456773,0,0,58.58887,266.0282,0,6.796603,-6.796603,357.2543,85.06038,0.1571119,7.10245,0,0,266.0282
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.14066,259.2316,0,0,0,357.2543,85.06038,0.1571119,0,0,0,259.2316
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,7.083745,7.083745,0,0,0,7.083745,0,0,8.881784E-16,0,7.456573,7.083745,0,0,66.14066,259.2316,0,7.456573,-7.456573,349.3944,83.18897,0.1571119,7.792119,0,0,259.2316
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,47.8512,47.8512,0,0,0,47.8512,0,0,7.105427E-15,0,50.36968,47.8512,0,0,74.42574,251.7751,0,50.36968,-50.36968,296.3001,70.54749,0.1571119,52.63632,0,0,251.7751
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.496897,1.496897,0,0,0,1.496897,0,0,2.220446E-16,0,1.575681,1.496897,0,0,130.392,201.4054,0,1.575681,-1.575681,294.6392,70.15204,0.1571119,1.646586,0,0,201.4054
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,23.07275,23.07275,0,0,0,23.07275,0,0,3.552714E-15,0,24.28711,23.07275,0,0,132.1428,199.8297,0,24.28711,-24.28711,269.0383,64.05661,0.1571119,25.38003,0,0,199.8297
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,21.90674,21.90674,0,0,0,21.90674,0,0,3.552714E-15,0,23.05973,21.90674,0,0,159.1285,175.5426,0,23.05973,-23.05973,244.7312,58.26922,0.1571119,24.09741,0,0,175.5426
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,14.83575,14.83575,0,0,0,14.83575,0,0,0,0,15.61658,14.83575,0,0,184.7504,152.4829,0,15.61658,-15.61658,228.2699,54.34987,0.1571119,16.31933,0,0,152.4829
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,6.843048,6.843048,0,0,0,6.843048,0,0,8.881784E-16,0,7.203208,6.843048,0,0,202.1022,136.8663,0,7.203208,-7.203208,220.677,52.54205,0.1571119,7.527352,0,0,136.8663
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,9.106346,9.106346,0,0,0,9.106346,0,0,0,0,9.585628,9.106346,0,0,210.1057,129.6631,0,9.585628,-9.585628,210.5729,50.13631,0.1571119,10.01698,0,0,129.6631
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,8.617027,8.617027,0,0,0,8.617027,32.29057,0,0,2.782488,9.070556,8.617027,0,0,220.7564,120.0774,0,6.288068,-6.288068,203.9447,48.55817,0.1571119,9.47873,2.22599,0,122.8599
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,51.03032,51.03032,0,0,0,51.03032,53.54131,0,7.105427E-15,27.3223,53.71612,51.03032,0,0,227.7432,113.7894,0,26.39382,-26.39382,176.1232,41.93401,0.1571119,56.13335,21.85784,0,141.1117
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,28.59979,28.59979,0,0,0,28.59979,187.0361,0,0,53.49192,30.10504,28.59979,0,0,257.0696,87.39556,23.38688,0,23.38688,198.3099,47.21655,0.1570693,31.45977,42.79353,0,140.8875
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,24.99292,24.99292,0,0,0,24.99292,318.7544,0,0,79.66604,26.30834,24.99292,0,0,233.6828,108.4437,53.3577,0,53.3577,248.9295,59.26881,0.1569723,27.49221,63.73283,0,188.1098
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,10.08354,10.08354,0,0,0,10.08354,743.764,0,0,74.99777,10.61426,10.08354,0,0,180.325,156.4657,64.38351,0,64.38351,310.009,73.81153,0.1568555,11.0919,59.99822,0,231.4635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,34.30113,34.30113,0,0,0,34.30113,259.2421,0,0,88.92297,36.10645,34.30113,0,0,115.9415,214.4108,52.81652,0,52.81652,360.1152,85.74154,0.1567597,37.73124,71.13837,0,303.3338
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,11.85072,11.85072,0,0,0,11.85072,981.6556,40.73384,0,116.3333,12.47445,11.85072,0,0,63.12502,261.9457,63.12502,0,63.12502,420.0009,100,0.1566454,13.0358,93.06664,0,378.279
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,53.54137,53.54137,0,0,0,53.54137,149.8293,23.86135,0,80.2207,56.35934,53.54137,0,0,0,318.7582,0,0,0,420.0009,100,0.1566454,58.89552,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,82.26847,82.26847,20.25,0,7.39125,82.26847,110.8555,25.91652,0,91.19913,65.2826,62.01847,0,0,0,318.7582,0,0,0,420.0009,100,0.1566454,90.49532,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,24.0991,24.0991,0,0,0,24.0991,281.8362,42.55251,0,67.91999,25.36748,24.0991,0,0,0,318.7582,0,0,0,420.0009,100,0.1566454,26.50901,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,27.28073,27.28073,0,0,0,27.28073,161.5798,15.3636,0,44.08016,28.71656,27.28073,0,0,0,318.7582,0,0,0,420.0009,100,0.1566454,30.0088,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,26.79988,26.79988,0,0,0,26.79988,60.37078,0,0,16.1793,28.2104,26.79988,0,0,0,318.7582,0,12.0311,-12.0311,407.3189,96.98051,0.1566454,29.47987,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.36789,306.7271,0,0,0,407.3189,96.98051,0.1566454,0,0,0,306.7271
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,14.52117,14.52117,0,0,0,14.52117,0,0,1.776357E-15,0,15.28544,14.52117,0,0,13.36789,306.7271,0,15.28544,-15.28544,391.2067,93.14426,0.1566454,15.97328,0,0,306.7271
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,78.85773,78.85773,81,0,22.761,78.85773,0,0,0,0,0,0,2.142276,2.035162,30.35171,291.4417,2.035162,0,2.035162,393.1374,93.60396,0.1566487,86.7435,0,81,291.4417
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,34.3544,34.3544,0,0,0,34.3544,0,0,7.105427E-15,0,36.16253,34.3544,0,0,28.31655,293.2733,0,36.16253,-36.16253,355.0187,84.52811,0.1566487,37.78984,0,0,293.2733
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.49714,257.1108,0,0,0,355.0187,84.52811,0.1566487,0,0,0,257.1108
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.49714,257.1108,0,0,0,355.0187,84.52811,0.1566487,0,0,0,257.1108
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,47.61174,47.61174,0,0,0,47.61174,0,0,7.105427E-15,0,50.11763,47.61174,0,0,68.49714,257.1108,0,50.11763,-50.11763,302.1901,71.94989,0.1566487,52.37292,0,0,257.1108
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,13.76186,13.76186,0,0,0,13.76186,0,0,0,0,14.48617,13.76186,0,0,124.1834,206.9932,0,14.48617,-14.48617,286.9204,68.31424,0.1566487,15.13805,0,0,206.9932
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,17.10273,17.10273,0,0,0,17.10273,0,0,0,0,18.00287,17.10273,0,0,140.2791,192.507,0,18.00287,-18.00287,267.9437,63.79599,0.1566487,18.813,0,0,192.507
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.45329,39.45329,0,0,0,39.45329,0,0,7.105427E-15,0,41.52977,39.45329,0,0,160.2823,174.5041,0,41.52977,-41.52977,224.1674,53.3731,0.1566487,43.39861,0,0,174.5041
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,4.256746,4.256746,0,0,0,4.256746,0,0,0,0,4.480785,4.256746,0,0,206.4265,132.9744,0,4.480785,-4.480785,219.4443,52.24854,0.1566487,4.68242,0,0,132.9744
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,30.41332,30.41332,0,0,0,30.41332,0,0,3.552714E-15,0,32.01402,30.41332,0,0,211.4052,128.4936,0,32.01402,-32.01402,185.6985,44.21385,0.1566487,33.45465,0,0,128.4936
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,64.01073,64.01073,81,0,22.761,64.01073,8.768565,0,0,5.612823,0,0,16.98927,16.13981,246.9763,96.47955,21.75263,0,21.75263,206.3349,49.12726,0.1566818,70.4118,4.490258,81,102.0924
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,51.08055,51.08055,81,0,22.761,51.08055,54.60528,0,0,27.89268,0,0,29.91944,28.42347,225.2237,116.0569,56.31615,0,56.31615,259.7611,61.84776,0.156763,56.18861,22.31414,81,143.9496
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,27.37746,27.37746,81,0,22.761,27.37746,207.0076,0,0,56.67342,0,0,53.62254,50.94141,168.9075,166.7415,107.6148,0,107.6148,361.8535,86.15542,0.1567654,30.11521,45.33874,81,223.4149
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,48.29448,48.29448,0,0,0,48.29448,141.82,0,0,68.49122,50.8363,48.29448,0,0,61.29269,263.5948,17.65492,0,17.65492,378.6024,90.14325,0.1567335,53.12393,54.79297,0,332.086
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,26.07449,0,69.71226,0,0,0,0,43.63777,279.4842,43.63777,0,43.63777,420.0009,100,0.1566547,0,55.76981,0,349.1965
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566547,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,15.32705,15.32705,0,0,0,15.32705,508.2443,61.76513,0,77.89887,16.13374,15.32705,0,0,0,318.7582,0,0,0,420.0009,100,0.1566547,16.85976,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,88.83163,88.83163,20.25,0,7.39125,88.83163,90.37732,8.092453,0,80.28364,72.19118,68.58163,0,0,0,318.7582,0,0,0,420.0009,100,0.1566547,97.71479,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,28.29974,28.29974,0,0,0,28.29974,276.036,48.32829,0,78.11749,29.7892,28.29974,0,0,0,318.7582,0,0,0,420.0009,100,0.1566547,31.12972,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,5.695659,5.695659,0,0,0,5.695659,1045.913,53.57622,0,59.57165,5.99543,5.695659,0,0,0,318.7582,0,0,0,420.0009,100,0.1566547,6.265225,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,47.93518,47.93518,0,0,0,47.93518,81.47652,0,0,39.05592,50.45808,47.93518,0,0,0,318.7582,0,11.40217,-11.40217,407.9819,97.13835,0.1566547,52.72869,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,34.08635,34.08635,0,0,0,34.08635,37.31096,0,7.105427E-15,12.71794,35.88037,34.08635,0,0,12.66908,307.356,0,23.16242,-23.16242,383.5666,91.32519,0.1566547,37.49498,10.17436,0,320.074
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,19.49047,19.49047,0,0,0,19.49047,0,0,3.552714E-15,0,20.51628,19.49047,0,0,38.4051,284.1936,0,20.51628,-20.51628,361.9405,86.17614,0.1566547,21.43952,0,0,284.1936
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,38.19127,38.19127,0,0,0,38.19127,0,0,0,0,40.20133,38.19127,0,0,61.20097,263.6773,0,40.20133,-40.20133,319.5646,76.08665,0.1566547,42.01039,0,0,263.6773
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.8691,223.476,0,0,0,319.5646,76.08665,0.1566547,0,0,0,223.476
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.8691,223.476,0,0,0,319.5646,76.08665,0.1566547,0,0,0,223.476
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.8691,223.476,0,0,0,319.5646,76.08665,0.1566547,0,0,0,223.476
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,35.52177,35.52177,0,0,0,35.52177,0,0,7.105427E-15,0,37.39134,35.52177,0,0,105.8691,223.476,0,37.39134,-37.39134,280.1506,66.7024,0.1566547,39.07395,0,0,223.476
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,26.9313,26.9313,0,0,0,26.9313,0,0,0,0,28.34873,26.9313,0,0,147.4151,186.0847,0,28.34873,-28.34873,250.2685,59.58761,0.1566547,29.62443,0,0,186.0847
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,22.92356,22.92356,0,0,0,22.92356,0,0,3.552714E-15,0,24.13007,22.92356,0,0,178.9136,157.7359,0,24.13007,-24.13007,224.8331,53.53159,0.1566547,25.21592,0,0,157.7359
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.7248,133.6059,0,0,0,224.8331,53.53159,0.1566547,0,0,0,133.6059
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,35.41348,35.41348,0,0,0,35.41348,0,0,7.105427E-15,0,37.27734,35.41348,0,0,205.7248,133.6059,0,37.27734,-37.27734,185.5394,44.17595,0.1566547,38.95482,0,0,133.6059
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,61.96805,61.96805,0,0,0,61.96805,0,0,7.105427E-15,0,65.22952,61.96805,0,0,247.1441,96.32854,0,65.22952,-65.22952,116.7814,27.80504,0.1566547,68.16485,0,0,96.32854
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.6213,31.09902,0,0,0,116.7814,27.80504,0.1566547,0,0,0,31.09902
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,4.055155,4.055155,0,0,0,4.055155,87.58745,0,0,3.551806,4.268584,4.055155,0,0,319.6213,31.09902,0,0.7167774,-0.7167774,116.0259,27.62515,0.1566547,4.46067,2.841445,0,34.65083
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,17.31137,17.31137,0,0,0,17.31137,137.1358,0,0,23.74008,18.2225,17.31137,0,0,320.4178,30.38224,5.517587,0,5.517587,121.2603,28.87144,0.1566448,19.04251,18.99207,0,54.12233
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,314.9002,35.34807,48.4406,0,48.4406,167.2151,39.81304,0.1565575,0,38.75248,0,83.78867
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,40.23178,40.23178,0,0,0,40.23178,174.0894,0,0,70.03926,42.34925,40.23178,0,0,266.4596,78.94461,27.69001,0,27.69001,193.4841,46.06756,0.1565076,44.25496,56.03141,0,148.9839
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,238.7696,103.8656,81.0801,0,81.0801,270.4035,64.38165,0.1563618,0,64.86408,0,184.9457
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,8.574571,8.574571,0,0,0,8.574571,1342.428,0,0,115.1074,9.025865,8.574571,0,0,157.6895,176.8377,106.0816,0,106.0816,371.0413,88.34299,0.1561713,9.432028,92.08595,0,291.9452
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,69.88692,0,121.4948,0,0,0,0,51.60789,272.3111,51.60789,0,51.60789,420.0009,100,0.1560789,0,97.19585,0,393.8059
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,63.2257,63.2257,20.25,0,7.39125,63.2257,187.7022,73.43847,0,118.6761,45.23758,42.9757,0,0,0,318.7582,0,0,0,420.0009,100,0.1560789,69.54827,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560789,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,35.02561,35.02561,0,0,0,35.02561,231.6203,44.25738,0,81.12644,36.86906,35.02561,0,0,0,318.7582,0,0,0,420.0009,100,0.1560789,38.52817,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,37.41571,37.41571,0,0,0,37.41571,130.891,9.58883,0,48.97379,39.38496,37.41571,0,0,0,318.7582,0,0,0,420.0009,100,0.1560789,41.15728,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,5.361252,5.361252,0,0,0,5.361252,346.1228,12.91309,0,18.55652,5.643423,5.361252,0,0,0,318.7582,0,0,0,420.0009,100,0.1560789,5.897377,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,47.77855,47.77855,0,0,0,47.77855,0,0,0,0,50.29321,47.77855,0,0,0,318.7582,0,50.29321,-50.29321,366.9872,87.37772,0.1560789,52.55641,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,14.81201,14.81201,0,0,0,14.81201,0,0,1.776357E-15,0,15.59159,14.81201,0,0,55.88135,268.465,0,15.59159,-15.59159,350.5522,83.46463,0.1560789,16.29321,0,0,268.465
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,10.02215,10.02215,0,0,0,10.02215,0,0,1.776357E-15,0,10.54964,10.02215,0,0,73.20534,252.8734,0,10.54964,-10.54964,339.4319,80.81695,0.1560789,11.02437,0,0,252.8734
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.92715,242.3238,0,0,0,339.4319,80.81695,0.1560789,0,0,0,242.3238
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,36.27719,36.27719,0,0,0,36.27719,0,0,0,0,38.18652,36.27719,0,0,84.92715,242.3238,0,38.18652,-38.18652,299.1797,71.23313,0.1560789,39.90491,0,0,242.3238
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,16.3181,16.3181,0,0,0,16.3181,0,0,3.552714E-15,0,17.17695,16.3181,0,0,127.3566,204.1373,0,17.17695,-17.17695,281.0736,66.92216,0.1560789,17.94991,0,0,204.1373
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,13.18823,13.18823,0,0,0,13.18823,0,0,1.776357E-15,0,13.88235,13.18823,0,0,146.4421,186.9603,0,13.88235,-13.88235,266.4404,63.43806,0.1560789,14.50705,0,0,186.9603
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.8669,173.078,0,0,0,266.4404,63.43806,0.1560789,0,0,0,173.078
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,66.5535,66.5535,81,0,22.761,66.5535,0,0,0,0,0,0,14.4465,13.72418,161.8669,173.078,13.72418,0,13.72418,279.4603,66.53802,0.1561009,73.20885,0,81,173.078
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.16685,26.16685,81,0,22.761,26.16685,0,0,0,0,0,0,54.83315,52.09149,148.1428,185.4297,52.09149,0,52.09149,328.8786,78.30427,0.1561844,28.78354,0,81,185.4297
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,30.71376,30.71376,81,0,22.761,30.71376,0,0,0,0,0,0,50.28624,47.77192,96.05128,232.3121,47.77192,0,47.77192,374.199,89.09483,0.1562609,33.78514,0,81,232.3121
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,28.23492,28.23492,0,0,0,28.23492,0,0,3.552714E-15,0,29.72097,28.23492,0,0,48.27935,275.3068,0,29.72097,-29.72097,342.8704,81.63564,0.1562609,31.05841,0,0,275.3068
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,40.53545,40.53545,0,0,0,40.53545,3.118033,0,7.105427E-15,1.263909,42.66889,40.53545,0,0,81.30265,245.5858,0,41.40498,-41.40498,299.2257,71.24407,0.1562609,44.58899,1.011127,0,246.8497
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,45.77966,45.77966,0,0,0,45.77966,45.28619,0,0,20.73186,48.18911,45.77966,0,0,127.3082,204.1809,0,27.45725,-27.45725,270.2832,64.35301,0.1562609,50.35762,16.58549,0,224.9127
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,157.8162,176.7236,45.62053,0,45.62053,313.5626,74.65762,0.1561792,0,36.49642,0,222.3441
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,0,0,81.34233,0,0,0,0,112.1957,217.7821,81.34233,0,81.34233,390.7307,93.03094,0.1560339,0,65.07387,0,299.1244
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,30.34018,30.34018,0,0,0,30.34018,261.9331,16.68056,0,79.47099,31.93703,30.34018,0,0,30.85339,290.9902,30.85339,0,30.85339,420.0009,100,0.1559788,33.3742,63.57679,0,370.4612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,42.12587,42.12587,0,0,0,42.12587,262.1098,66.07301,0,110.416,44.34302,42.12587,0,0,0,318.7582,0,0,0,420.0009,100,0.1559788,46.33845,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,49.18613,49.18613,0,0,0,49.18613,230.8304,61.76169,0,113.5366,51.77488,49.18613,0,0,0,318.7582,0,0,0,420.0009,100,0.1559788,54.10474,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,28.2089,28.2089,0,0,0,28.2089,331.2809,63.75711,0,93.4507,29.69358,28.2089,0,0,0,318.7582,0,0,0,420.0009,100,0.1559788,31.02979,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559788,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,61.74647,61.74647,0,0,0,61.74647,83.27866,0,0,51.42163,64.99628,61.74647,0,0,0,318.7582,0,13.57465,-13.57465,405.6919,96.59312,0.1559788,67.92111,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,5.884211,0,20.96716,0,0,0,0,15.08294,305.1836,15.08294,0,15.08294,420.0009,100,0.1559519,0,16.77372,0,326.1507
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,30.63525,30.63525,0,0,0,30.63525,48.17666,0,3.552714E-15,14.75904,32.24763,30.63525,0,0,0,318.7582,0,17.48859,-17.48859,401.5663,95.61082,0.1559519,33.69878,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,73.39845,73.39845,81,0,22.761,73.39845,0,0,0,0,0,0,7.601554,7.221477,19.43177,301.2696,7.221477,0,7.221477,408.4171,97.24198,0.1559635,80.73829,0,81,301.2696
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.7611,60.7611,0,0,0,60.7611,0,0,7.105427E-15,0,63.95905,60.7611,0,0,12.21029,307.769,0,63.95905,-63.95905,340.9984,81.18993,0.1559635,66.8372,0,0,307.769
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,68.75452,68.75452,81,0,22.761,68.75452,0,1.776357E-15,0,0,0,0,12.24547,11.6332,83.2759,243.8099,11.6332,0,11.6332,352.0346,83.8176,0.1559821,75.62998,0,81,243.8099
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,57.28167,57.28167,0,0,0,57.28167,0,0,7.105427E-15,0,60.2965,57.28167,0,0,71.6427,254.2798,0,60.2965,-60.2965,288.4765,68.68475,0.1559821,63.00984,0,0,254.2798
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,18.62375,18.62375,0,0,0,18.62375,0,0,0,0,19.60394,18.62375,0,0,138.6388,193.9833,0,19.60394,-19.60394,267.8121,63.76467,0.1559821,20.48612,0,0,193.9833
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,10.87713,10.87713,0,0,0,10.87713,0,0,0,0,11.44961,10.87713,0,0,160.421,174.3793,0,11.44961,-11.44961,255.7432,60.89112,0.1559821,11.96484,0,0,174.3793
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,24.70347,24.70347,0,0,0,24.70347,0,0,3.552714E-15,0,26.00365,24.70347,0,0,173.1428,162.9297,0,26.00365,-26.00365,228.3329,54.36488,0.1559821,27.17381,0,0,162.9297
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,13.81807,13.81807,0,0,0,13.81807,0,0,1.776357E-15,0,14.54534,13.81807,0,0,202.0357,136.9261,0,14.54534,-14.54534,213.0008,50.71438,0.1559821,15.19988,0,0,136.9261
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,29.29185,29.29185,0,0,0,29.29185,0,0,0,0,30.83352,29.29185,0,0,218.1972,122.3808,0,30.83352,-30.83352,180.4994,42.97597,0.1559821,32.22103,0,0,122.3808
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,22.51819,22.51819,0,0,0,22.51819,0,0,3.552714E-15,0,23.70336,22.51819,0,0,252.4566,91.54723,0,23.70336,-23.70336,155.5139,37.02704,0.1559821,24.77001,0,0,91.54723
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,30.12573,30.12573,0,0,0,30.12573,0,0,3.552714E-15,0,31.7113,30.12573,0,0,278.7937,67.84388,0,31.7113,-31.7113,122.0872,29.06833,0.1559821,33.13831,0,0,67.84388
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,10.93959,10.93959,0,0,0,10.93959,0,0,1.776357E-15,0,11.51536,10.93959,0,0,314.0285,36.13258,0,11.51536,-11.51536,109.949,26.17828,0.1559821,12.03355,0,0,36.13258
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,30.18134,30.18134,81,0,22.761,30.18134,5.997425,0,0,1.810103,0,0,50.81866,48.27773,326.8233,24.61721,50.08783,0,50.08783,157.4665,37.49194,0.1560616,33.19947,1.448083,81,26.42732
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,37.48875,37.48875,81,0,22.761,37.48875,31.75226,0,0,11.90353,0,0,43.51125,41.33568,276.7355,69.69626,53.23921,0,53.23921,207.9736,49.51743,0.1561427,41.23763,9.522821,81,81.59978
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,34.91295,34.91295,81,0,22.761,34.91295,101.9973,0,0,35.61027,0,0,46.08705,43.7827,223.4963,117.6115,79.39297,0,79.39297,283.2924,67.45044,0.1561961,38.40424,28.48822,81,153.2218
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,27.53819,27.53819,81,0,22.761,27.53819,298.4529,0,0,82.18851,0,0,53.46181,50.78872,144.1033,189.0652,132.9772,0,132.9772,409.4457,97.48688,0.156154,30.29201,65.7508,81,271.2537
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,38.33533,38.33533,0,0,0,38.33533,197.5322,24.24551,0,75.7246,40.35298,38.33533,0,0,11.12611,308.7447,11.12611,0,11.12611,420.0009,100,0.1561342,42.16886,60.57968,0,384.4693
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,33.90894,33.90894,0,0,0,33.90894,255.0722,50.79866,0,86.49228,35.69361,33.90894,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,37.29983,69.19382,0,405.2505
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,30.20643,30.20643,0,0,0,30.20643,304.205,60.09324,0,91.88948,31.79624,30.20643,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,33.22707,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,18.39167,18.39167,0,0,0,18.39167,587.9536,88.77481,0,108.1345,19.35965,18.39167,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,20.23083,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,34.861,34.861,0,0,0,34.861,148.5239,15.08112,0,51.77692,36.69579,34.861,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,38.34711,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,13.7878,13.7878,0,0,0,13.7878,381.2162,38.04786,0,52.56133,14.51347,13.7878,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,15.16658,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,19.06346,19.06346,0,0,0,19.06346,114.5818,1.77646,0,21.84326,20.0668,19.06346,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,20.9698,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561342,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,8.476216,8.476216,0,0,0,8.476216,0,0,0,0,8.922333,8.476216,0,0,0,318.7582,0,8.922333,-8.922333,410.5959,97.76073,0.1561342,9.323837,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,31.96057,31.96057,0,0,0,31.96057,0,0,7.105427E-15,0,33.6427,31.96057,0,0,9.913703,309.8359,0,33.6427,-33.6427,375.1334,89.31728,0.1561342,35.15663,0,0,309.8359
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.29449,276.1932,0,0,0,375.1334,89.31728,0.1561342,0,0,0,276.1932
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,49.57097,49.57097,0,0,0,49.57097,0,0,7.105427E-15,0,52.17997,49.57097,0,0,47.29449,276.1932,0,52.17997,-52.17997,320.1308,76.22147,0.1561342,54.52807,0,0,276.1932
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2722,224.0132,0,0,0,320.1308,76.22147,0.1561342,0,0,0,224.0132
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,21.2976,21.2976,0,0,0,21.2976,0,0,0,0,22.41853,21.2976,0,0,105.2722,224.0132,0,22.41853,-22.41853,296.4996,70.59501,0.1561342,23.42736,0,0,224.0132
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,11.10093,11.10093,0,0,0,11.10093,0,0,1.776357E-15,0,11.68519,11.10093,0,0,130.1817,201.5947,0,11.68519,-11.68519,284.1823,67.66233,0.1561342,12.21103,0,0,201.5947
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,23.74629,23.74629,0,0,0,23.74629,0,0,3.552714E-15,0,24.99609,23.74629,0,0,143.1653,189.9095,0,24.99609,-24.99609,257.8342,61.38896,0.1561342,26.12091,0,0,189.9095
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.09899,48.09899,0,0,0,48.09899,0,0,7.105427E-15,0,50.63052,48.09899,0,0,170.9387,164.9134,0,50.63052,-50.63052,204.4649,48.68202,0.1561342,52.90889,0,0,164.9134
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,25.09314,25.09314,0,0,0,25.09314,0,0,3.552714E-15,0,26.41383,25.09314,0,0,227.1948,114.2829,0,26.41383,-26.41383,176.6223,42.05284,0.1561342,27.60245,0,0,114.2829
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.6382568,0.6382568,0,0,0,0.6382568,0,0,0,0,0.6718493,0.6382568,0,0,256.5435,87.86906,0,0.6718493,-0.6718493,175.9141,41.88422,0.1561342,0.7020825,0,0,87.86906
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,59.51726,59.51726,0,0,0,59.51726,0,0,7.105427E-15,0,62.64975,59.51726,0,0,257.29,87.19721,0,62.64975,-62.64975,109.8755,26.16077,0.1561342,65.46899,0,0,87.19721
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,326.9008,24.54747,2.720808,0,2.720808,112.4567,26.77534,0.1561294,0,2.176647,0,27.26827
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,39.20212,39.20212,81,0,22.761,39.20212,44.32935,0,0,17.37804,0,0,41.79788,39.70799,324.18,26.99619,57.08603,0,57.08603,166.6132,39.66973,0.1562145,43.12233,13.90243,81,44.37423
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,28.87415,0,0,72.31579,68.7,267.094,78.37362,97.57415,0,97.57415,259.1802,61.70945,0.1562076,0,23.09932,81,107.2478
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,73.5013,73.5013,81,0,22.761,73.5013,90.0613,0,0,66.19623,0,0,7.498703,7.123767,169.5199,166.1904,73.31999,0,73.31999,328.7376,78.27071,0.1562715,80.85143,52.95698,81,232.3866
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,19.05763,19.05763,39.00568,0,12.13644,19.05763,405.3452,0,0,77.24921,0,0,19.94805,18.95065,96.19986,232.1783,96.19986,0,96.19986,420.0009,100,0.1561607,20.9634,61.79937,81,309.4276
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,65.94403,65.94403,33.487,0,10.74021,65.94403,51.80954,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.1561607,72.53843,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,96.17764,96.17764,31.65615,0,10.27701,96.17764,70.61658,0,0,67.91737,67.91737,64.5215,0,0,0,318.7582,0,0,0,420.0009,100,0.1561607,105.7954,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,47.14553,47.14553,0,0,0,47.14553,160.165,25.88379,0,75.51067,49.62688,47.14553,0,0,0,318.7582,0,0,0,420.0009,100,0.1561607,51.86009,60.40854,0,394.2689
