Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,56.36592,56.36592,0,0,0,56.36592,82.99851,0,0,46.78287,59.33255,56.36592,0,0,0,318.7582,0,12.54967,-12.54967,406.7723,96.85036,0.1561607,62.00251,37.4263,0,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,32.58826,32.58826,0,0,0,32.58826,116.1934,0,0,37.86541,34.30343,32.58826,0,0,13.94408,306.2086,3.561976,0,3.561976,410.1515,97.65492,0.1561544,35.84709,30.29233,0,344.074
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,49.01954,49.01954,0,0,0,49.01954,77.00647,0,0,37.74822,51.59952,49.01954,0,0,10.38211,309.4143,0,13.8513,-13.8513,395.551,94.17861,0.1561544,53.9215,30.19858,0,347.1625
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,25.77244,295.563,19.64289,0,19.64289,414.1859,98.61548,0.1561196,0,15.71431,0,315.2059
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,41.99927,41.99927,0,0,0,41.99927,0,0,7.105427E-15,0,44.20976,41.99927,0,0,6.129547,313.2416,0,44.20976,-44.20976,367.5847,87.51998,0.1561196,46.1992,0,0,313.2416
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,38.29123,38.29123,0,0,0,38.29123,0,0,7.105427E-15,0,40.30656,38.29123,0,0,55.2515,269.0319,0,40.30656,-40.30656,325.0978,77.40409,0.1561196,42.12035,0,0,269.0319
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,36.56155,36.56155,0,0,0,36.56155,0,0,7.105427E-15,0,38.48584,36.56155,0,0,100.0366,228.7253,0,38.48584,-38.48584,284.5302,67.74515,0.1561196,40.2177,0,0,228.7253
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,61.53022,61.53022,0,0,0,61.53022,0,0,7.105427E-15,0,64.76865,61.53022,0,0,142.7986,190.2395,0,64.76865,-64.76865,216.258,51.4899,0.1561196,67.68324,0,0,190.2395
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,16.92642,16.92642,0,0,0,16.92642,0,0,3.552714E-15,0,17.81728,16.92642,0,0,214.7638,125.4708,0,17.81728,-17.81728,197.477,47.01823,0.1561196,18.61906,0,0,125.4708
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,16.08339,16.08339,0,0,0,16.08339,0,0,0,0,16.92988,16.08339,0,0,234.5608,107.6535,0,16.92988,-16.92988,179.6313,42.76927,0.1561196,17.69173,0,0,107.6535
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,73.33893,73.33893,81,0,22.761,73.33893,0,0,0,0,0,0,7.661072,7.278019,253.3717,90.72366,7.278019,0,7.278019,186.5358,44.4132,0.1561311,80.67282,0,81,90.72366
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,246.0937,97.27387,68.7,0,68.7,251.7104,59.93092,0.1561755,0,0,81,97.27387
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,177.3937,159.1039,68.7,0,68.7,316.8849,75.44864,0.1562197,0,0,81,159.1039
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,4.679339,4.679339,76.99512,0,21.74777,4.679339,0,0,0,0,0,0,72.31579,68.7,108.6937,220.9339,68.7,0,68.7,382.0594,90.96635,0.1562788,5.147273,0,81,220.9339
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,42.55045,42.55045,0,0,0,42.55045,0,0,7.105427E-15,0,44.78994,42.55045,0,0,39.99372,282.7639,0,44.78994,-44.78994,334.8467,79.72525,0.1562788,46.80549,0,0,282.7639
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.76033,237.9739,0,0,0,334.8467,79.72525,0.1562788,0,0,0,237.9739
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,89.76033,237.9739,6.486854,0,6.486854,341.0007,81.19048,0.1562673,0,5.189483,0,244.4608
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,83.27348,243.8121,28.54176,0,28.54176,368.0778,87.63739,0.1562169,0,22.83341,0,272.3539
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,40.91026,40.91026,0,0,0,40.91026,111.0807,0,0,45.4434,43.06343,40.91026,0,0,54.73171,269.4997,2.379971,0,2.379971,370.3356,88.17497,0.1562127,45.00129,36.35472,0,314.9431
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,47.58532,47.58532,0,0,0,47.58532,161.8063,0,0,76.99603,50.08981,47.58532,0,0,52.35174,271.6417,26.90622,0,26.90622,395.8611,94.25246,0.1561651,52.34385,61.59682,0,348.6377
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,66.36248,66.36248,34.06624,0,10.88676,66.36248,89.57104,0,0,59.44156,33.99603,32.29623,0,0,25.44552,295.8573,25.44552,0,25.44552,420.0009,100,0.1561641,72.99873,47.55325,81,355.2988
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,64.76895,64.76895,20.25,0,7.39125,64.76895,112.1965,25.80647,0,72.66852,46.86205,44.51895,0,0,0,318.7582,0,0,0,420.0009,100,0.1561641,71.24584,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,39.44737,39.44737,0,0,0,39.44737,245.4733,55.3092,0,96.83275,41.52355,39.44737,0,0,0,318.7582,0,0,0,420.0009,100,0.1561641,43.39211,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,43.50208,43.50208,0,0,0,43.50208,208.6777,44.98749,0,90.77916,45.79167,43.50208,0,0,0,318.7582,0,0,0,420.0009,100,0.1561641,47.85229,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,19.17458,19.17458,0,0,0,19.17458,519.6312,79.45335,0,99.63712,20.18377,19.17458,0,0,0,318.7582,0,0,0,420.0009,100,0.1561641,21.09204,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561641,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,55.47894,55.47894,0,0,0,55.47894,91.6323,0,0,50.83663,58.39888,55.47894,0,0,0,318.7582,0,7.562253,-7.562253,412.0295,98.10207,0.1561641,61.02683,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,30.42622,30.42622,0,0,0,30.42622,68.02558,0,3.552714E-15,20.69761,32.0276,30.42622,0,0,8.402503,311.196,0,11.32999,-11.32999,400.0867,95.25854,0.1561641,33.46884,16.55809,0,331.8936
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99138,299.866,0,0,0,400.0867,95.25854,0.1561641,0,0,0,299.866
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,10.60739,10.60739,0,0,0,10.60739,0,0,1.776357E-15,0,11.16568,10.60739,0,0,20.99138,299.866,0,11.16568,-11.16568,388.317,92.45625,0.1561641,11.66813,0,0,299.866
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,13.96658,13.96658,0,0,0,13.96658,0,0,1.776357E-15,0,14.70167,13.96658,0,0,33.39768,288.7003,0,14.70167,-14.70167,372.8201,88.76651,0.1561641,15.36324,0,0,288.7003
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.27433,52.27433,0,0,0,52.27433,0,0,7.105427E-15,0,55.02562,52.27433,0,0,49.73287,273.9987,0,55.02562,-55.02562,314.818,74.95652,0.1561641,57.50177,0,0,273.9987
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,47.96951,47.96951,0,0,0,47.96951,0,0,7.105427E-15,0,50.49422,47.96951,0,0,110.8724,218.973,0,50.49422,-50.49422,261.5924,62.28378,0.1561641,52.76646,0,0,218.973
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,24.40533,24.40533,0,0,0,24.40533,0,0,3.552714E-15,0,25.68982,24.40533,0,0,166.9771,168.4788,0,25.68982,-25.68982,234.513,55.83631,0.1561641,26.84586,0,0,168.4788
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,31.60284,31.60284,0,0,0,31.60284,0,0,7.105427E-15,0,33.26614,31.60284,0,0,195.5214,142.789,0,33.26614,-33.26614,199.4474,47.48738,0.1561641,34.76312,0,0,142.789
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,23.50891,23.50891,0,0,0,23.50891,0,0,3.552714E-15,0,24.74622,23.50891,0,0,232.4838,109.5228,0,24.74622,-24.74622,173.3626,41.27672,0.1561641,25.8598,0,0,109.5228
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,6.201789,6.201789,0,0,0,6.201789,0,0,8.881784E-16,0,6.5282,6.201789,0,0,259.9796,84.77662,0,6.5282,-6.5282,166.4812,39.63831,0.1561641,6.821969,0,0,84.77662
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,16.7062,16.7062,0,0,0,16.7062,0,0,3.552714E-15,0,17.58548,16.7062,0,0,267.2331,78.24842,0,17.58548,-17.58548,147.9445,35.22482,0.1561641,18.37683,0,0,78.24842
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,17.77101,17.77101,0,0,0,17.77101,0,0,3.552714E-15,0,18.70633,17.77101,0,0,286.7726,60.66294,0,18.70633,-18.70633,128.2263,30.53002,0.1561641,19.54811,0,0,60.66294
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,16.96793,16.96793,0,0,0,16.96793,0,0,3.552714E-15,0,17.86098,16.96793,0,0,307.5573,41.95661,0,17.86098,-17.86098,109.3992,26.04737,0.1561641,18.66473,0,0,41.95661
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,11.46202,11.46202,0,0,0,11.46202,16.15766,0,1.776357E-15,1.851994,12.06528,11.46202,0,0,327.4029,24.09563,0,10.21329,-10.21329,98.63344,23.4841,0.1561641,12.60822,1.481595,0,25.94762
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,7.700294,7.700294,0,0,0,7.700294,214.5627,0,0,16.52196,8.105573,7.700294,0,0,338.751,13.88234,8.416388,0,8.416388,106.6179,25.38517,0.1561493,8.470323,13.21757,0,30.4043
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,58.51028,58.51028,81,0,22.761,58.51028,76.13839,0,0,44.54879,0,0,22.48972,21.36523,330.3346,21.45709,65.91402,0,65.91402,169.1495,40.2736,0.1562259,64.36131,35.63903,81,66.00587
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,37.86958,37.86958,81,0,22.761,37.86958,192.5054,0,0,72.90099,0,0,43.13042,40.9739,264.4206,80.7797,113.8749,0,113.8749,277.1807,65.99526,0.1562179,41.65653,58.32079,81,153.6807
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,48.14484,48.14484,81,0,22.761,48.14484,183.0105,0,0,88.1101,0,0,32.85516,31.2124,150.5457,183.2671,119.3225,0,119.3225,390.3799,92.94742,0.1562002,52.95932,70.48808,81,271.3772
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,17.57842,17.57842,0,0,0,17.57842,597.8879,55.37247,0,105.0993,18.5036,17.57842,0,0,31.22318,290.6573,31.22318,0,31.22318,420.0009,100,0.1561453,19.33626,84.0794,0,395.7566
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,17.84467,17.84467,0,0,0,17.84467,566.4346,82.29453,0,101.0784,18.78386,17.84467,0,0,0,318.7582,0,0,0,420.0009,100,0.1561453,19.62914,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561453,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,6.187973,6.187973,0,0,0,6.187973,1312.124,74.6802,0,81.19386,6.513656,6.187973,0,0,0,318.7582,0,0,0,420.0009,100,0.1561453,6.80677,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,43.24101,43.24101,0,0,0,43.24101,125.699,8.836667,0,54.35352,45.51686,43.24101,0,0,0,318.7582,0,0,0,420.0009,100,0.1561453,47.56511,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,20.12847,20.12847,0,0,0,20.12847,109.9967,0.9527903,0,22.14066,21.18787,20.12847,0,0,0,318.7582,0,0,0,420.0009,100,0.1561453,22.14132,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,22.17909,22.17909,0,0,0,22.17909,69.23848,0,0,15.35646,23.34641,22.17909,0,0,0,318.7582,0,7.989945,-7.989945,411.5787,97.99474,0.1561453,24.397,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,12.34108,12.34108,0,0,0,12.34108,0,0,1.776357E-15,0,12.99061,12.34108,0,0,8.877717,310.7683,0,12.99061,-12.99061,397.8854,94.73443,0.1561453,13.57519,0,0,310.7683
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,6.722349,6.722349,0,0,0,6.722349,0,0,8.881784E-16,0,7.076157,6.722349,0,0,23.31173,297.7777,0,7.076157,-7.076157,390.4265,92.9585,0.1561453,7.394584,0,0,297.7777
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.17412,290.7015,0,0,0,390.4265,92.9585,0.1561453,0,0,0,290.7015
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,10.37639,10.37639,0,0,0,10.37639,0,0,0,0,10.92251,10.37639,0,0,31.17412,290.7015,0,10.92251,-10.92251,378.9131,90.21723,0.1561453,11.41403,0,0,290.7015
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,20.88218,20.88218,0,0,0,20.88218,0,0,3.552714E-15,0,21.98124,20.88218,0,0,43.31025,279.779,0,21.98124,-21.98124,355.7429,84.70052,0.1561453,22.9704,0,0,279.779
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,11.89513,11.89513,0,0,0,11.89513,0,0,0,0,12.52119,11.89513,0,0,67.73386,257.7978,0,12.52119,-12.52119,342.5444,81.55802,0.1561453,13.08465,0,0,257.7978
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.30117,35.30117,0,0,0,35.30117,0,0,0,0,37.15913,35.30117,0,0,81.64629,245.2766,0,37.15913,-37.15913,303.3752,72.23205,0.1561453,38.83129,0,0,245.2766
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,12.79831,12.79831,0,0,0,12.79831,0,0,1.776357E-15,0,13.4719,12.79831,0,0,122.9342,208.1174,0,13.4719,-13.4719,289.1746,68.85095,0.1561453,14.07814,0,0,208.1174
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,20.40408,20.40408,0,0,0,20.40408,0,0,0,0,21.47798,20.40408,0,0,137.903,194.6455,0,21.47798,-21.47798,266.5348,63.46054,0.1561453,22.44449,0,0,194.6455
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,5.215266,5.215266,0,0,0,5.215266,0,0,0,0,5.489754,5.215266,0,0,161.7674,173.1676,0,5.489754,-5.489754,260.7481,62.08275,0.1561453,5.736793,0,0,173.1676
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,47.67669,47.67669,0,0,0,47.67669,0,0,7.105427E-15,0,50.18599,47.67669,0,0,167.8671,167.6778,0,50.18599,-50.18599,207.8474,49.48738,0.1561453,52.44436,0,0,167.6778
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,20.20298,20.20298,0,0,0,20.20298,0,0,0,0,21.2663,20.20298,0,0,223.6293,117.4918,0,21.2663,-21.2663,185.4308,44.15009,0.1561453,22.22328,0,0,117.4918
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,15.36386,15.36386,0,0,0,15.36386,18.35744,0,0,2.820412,16.17249,15.36386,0,0,247.2586,96.22551,0,13.35208,-13.35208,171.3564,40.79907,0.1561453,16.90025,2.25633,0,99.04592
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,24.04046,24.04046,0,0,0,24.04046,94.31439,0,0,22.67361,25.30575,24.04046,0,0,262.0942,82.87343,0,2.632133,-2.632133,168.5819,40.13847,0.1561453,26.4445,18.13889,0,105.547
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,46.81907,46.81907,0,0,0,46.81907,111.7815,0,0,52.33505,49.28323,46.81907,0,0,265.0188,80.24129,3.051817,0,3.051817,171.4771,40.8278,0.15614,51.50098,41.86804,0,132.5764
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,45.7828,45.7828,0,0,0,45.7828,158.6535,0,0,72.63604,48.19242,45.7828,0,0,261.967,82.98793,24.44362,0,24.44362,194.6664,46.34904,0.156097,50.36108,58.10883,0,155.624
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,39.11698,39.11698,0,0,0,39.11698,203.5999,0,0,79.64214,41.17577,39.11698,0,0,237.5234,104.9872,38.46637,0,38.46637,231.1588,55.03769,0.1560294,43.02868,63.71371,0,184.6293
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,88.39247,88.39247,81,0,22.761,88.39247,92.70293,0,0,81.94241,7.781547,7.39247,0,0,199.057,139.6069,74.16087,0,74.16087,301.5139,71.78889,0.1560913,97.23172,65.55393,81,221.5493
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,34.49835,34.49835,81,0,22.761,34.49835,219.8504,0,0,75.84475,0,0,46.50165,44.17657,124.8961,206.3517,120.0213,0,120.0213,415.3762,98.8989,0.1560727,37.94818,60.6758,81,282.1964
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,58.59991,0,63.47473,0,0,0,0,4.874822,314.3709,4.874822,0,4.874822,420.0009,100,0.1560642,0,50.77979,0,377.8456
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560642,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560642,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,67.31155,67.31155,36.28756,0,11.44875,67.31155,48.51595,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1560642,74.04271,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,44.8987,44.8987,0,0,0,44.8987,40.31313,0,0,18.10007,47.26179,44.8987,0,0,0,318.7582,0,29.16172,-29.16172,389.2617,92.68117,0.1560642,49.38857,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.40191,289.5965,0,0,0,389.2617,92.68117,0.1560642,0,0,0,289.5965
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,11.5876,11.5876,0,0,0,11.5876,0,0,1.776357E-15,0,12.19748,11.5876,0,0,32.40191,289.5965,0,12.19748,-12.19748,376.4044,89.61992,0.1560642,12.74636,0,0,289.5965
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,49.17147,49.17147,0,0,0,49.17147,0,0,7.105427E-15,0,51.75945,49.17147,0,0,45.95466,277.399,0,51.75945,-51.75945,321.8452,76.62965,0.1560642,54.08862,0,0,277.399
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,32.2705,32.2705,0,0,0,32.2705,0,0,7.105427E-15,0,33.96895,32.2705,0,0,103.4652,225.6396,0,33.96895,-33.96895,286.0388,68.10433,0.1560642,35.49755,0,0,225.6396
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,8.634475,8.634475,0,0,0,8.634475,0,0,0,0,9.088921,8.634475,0,0,141.2084,191.6706,0,9.088921,-9.088921,276.4582,65.82325,0.1560642,9.497922,0,0,191.6706
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.442287,1.442287,0,0,0,1.442287,0,0,2.220446E-16,0,1.518197,1.442287,0,0,151.3072,182.5817,0,1.518197,-1.518197,274.8579,65.44222,0.1560642,1.586516,0,0,182.5817
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,12.89144,12.89144,0,0,0,12.89144,0,0,1.776357E-15,0,13.56993,12.89144,0,0,152.9941,181.0635,0,13.56993,-13.56993,260.5539,62.03652,0.1560642,14.18058,0,0,181.0635
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.57399,26.57399,0,0,0,26.57399,0,0,3.552714E-15,0,27.97262,26.57399,0,0,168.0718,167.4936,0,27.97262,-27.97262,231.0682,55.01612,0.1560642,29.23139,0,0,167.4936
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.83931,30.83931,0,0,0,30.83931,0,0,3.552714E-15,0,32.46243,30.83931,0,0,199.1525,139.521,0,32.46243,-32.46243,196.8498,46.8689,0.1560642,33.92324,0,0,139.521
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,51.17697,51.17697,0,0,0,51.17697,0,0,7.105427E-15,0,53.87049,51.17697,0,0,235.2219,107.0585,0,53.87049,-53.87049,140.0653,33.34881,0.1560642,56.29467,0,0,107.0585
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,19.27955,19.27955,0,0,0,19.27955,0,0,3.552714E-15,0,20.29426,19.27955,0,0,295.078,53.18804,0,20.29426,-20.29426,118.6733,28.25548,0.1560642,21.2075,0,0,53.18804
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,60.73981,60.73981,81,0,22.761,60.73981,0,0,0,0,0,0,20.26019,19.24718,317.6272,32.89378,19.24718,0,19.24718,136.9327,32.60297,0.1560944,66.8138,0,81,32.89378
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,18.69113,18.69113,81,0,22.761,18.69113,14.62296,0,0,2.733196,0,0,62.30887,59.19342,298.38,50.21624,61.92662,0,61.92662,195.6815,46.59074,0.1561775,20.56025,2.186557,81,52.94944
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,13.28436,13.28436,81,0,22.761,13.28436,205.2253,0,0,27.26286,0,0,67.71564,64.32986,236.4534,105.9502,91.59272,0,91.59272,282.574,67.27938,0.1562086,14.61279,21.81029,81,133.2131
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,37.65689,37.65689,81,0,22.761,37.65689,127.5439,0,0,48.02908,0,0,43.34311,41.17595,144.8606,188.3837,89.20503,0,89.20503,367.2013,87.4287,0.1562438,41.42258,38.42327,81,236.4127
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,55.6556,268.6682,48.14847,0,48.14847,412.8789,98.30431,0.1561596,0,38.51878,0,316.8167
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,39.25032,0,46.75745,0,0,0,0,7.507134,312.0018,7.507134,0,7.507134,420.0009,100,0.1561465,0,37.40596,0,358.7592
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,32.7655,32.7655,0,0,0,32.7655,223.3941,38.70618,0,73.19617,34.48999,32.7655,0,0,0,318.7582,0,0,0,420.0009,100,0.1561465,36.04205,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,30.62348,30.62348,0,0,0,30.62348,378.5918,83.70275,0,115.938,32.23524,30.62348,0,0,0,318.7582,0,0,0,420.0009,100,0.1561465,33.68583,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,35.32027,35.32027,0,0,0,35.32027,291.6015,65.81522,0,102.9945,37.17924,35.32027,0,0,0,318.7582,0,0,0,420.0009,100,0.1561465,38.8523,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,35.3926,35.3926,0,0,0,35.3926,286.9438,64.30151,0,101.5569,37.25537,35.3926,0,0,0,318.7582,0,0,0,420.0009,100,0.1561465,38.93186,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561465,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,49.34776,49.34776,0,0,0,49.34776,74.57856,0,0,36.80285,51.94501,49.34776,0,0,0,318.7582,0,15.14216,-15.14216,404.0396,96.19971,0.1561465,54.28254,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,3.803311,3.803311,0,0,0,3.803311,410.3288,0,0,15.60608,4.003485,3.803311,0,0,16.82463,303.6161,11.6026,0,11.6026,415.0468,98.82047,0.1561262,4.183642,12.48486,0,319.2221
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,88.26576,88.26576,81,0,22.761,88.26576,0,0,0,0,7.648171,7.265763,0,0,5.222029,314.0584,0,7.648171,-7.648171,406.9849,96.90098,0.1561262,97.09234,0,81,314.0584
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.43671,44.43671,0,0,0,44.43671,0,0,7.105427E-15,0,46.77549,44.43671,0,0,13.72,306.4102,0,46.77549,-46.77549,357.6792,85.16154,0.1561262,48.88039,0,0,306.4102
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,83.07487,83.07487,81,0,22.761,83.07487,0,0,0,0,2.184081,2.074877,0,0,65.69276,259.6347,0,2.184081,-2.184081,355.377,84.6134,0.1561262,91.38236,0,81,259.6347
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,13.09598,13.09598,0,0,0,13.09598,0,0,1.776357E-15,0,13.78524,13.09598,0,0,68.11952,257.4507,0,13.78524,-13.78524,340.8461,81.15366,0.1561262,14.40558,0,0,257.4507
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.43646,243.6654,0,0,0,340.8461,81.15366,0.1561262,0,0,0,243.6654
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,46.8697,46.8697,0,0,0,46.8697,0,0,7.105427E-15,0,49.33652,46.8697,0,0,83.43646,243.6654,0,49.33652,-49.33652,288.8408,68.77148,0.1561262,51.55667,0,0,243.6654
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,11.2391,11.2391,0,0,0,11.2391,0,0,1.776357E-15,0,11.83063,11.2391,0,0,138.2548,194.3289,0,11.83063,-11.83063,276.3702,65.8023,0.1561262,12.36301,0,0,194.3289
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,19.68212,19.68212,0,0,0,19.68212,0,0,3.552714E-15,0,20.71802,19.68212,0,0,151.4,182.4983,0,20.71802,-20.71802,254.5315,60.60262,0.1561262,21.65033,0,0,182.4983
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.229611,2.229611,0,0,0,2.229611,0,0,0,0,2.346959,2.229611,0,0,174.42,161.7802,0,2.346959,-2.346959,252.0576,60.0136,0.1561262,2.452572,0,0,161.7802
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,26.7028,26.7028,0,0,0,26.7028,0,0,0,0,28.10821,26.7028,0,0,177.0277,159.4333,0,28.10821,-28.10821,222.429,52.95917,0.1561262,29.37307,0,0,159.4333
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,23.07053,23.07053,0,0,0,23.07053,0,0,3.552714E-15,0,24.28477,23.07053,0,0,208.259,131.3251,0,24.28477,-24.28477,196.8306,46.86433,0.1561262,25.37758,0,0,131.3251
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,16.04091,16.04091,0,0,0,16.04091,0,0,3.552714E-15,0,16.88517,16.04091,0,0,235.2421,107.0403,0,16.88517,-16.88517,179.032,42.62659,0.1561262,17.645,0,0,107.0403
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,35.6689,35.6689,0,0,0,35.6689,3.189865,0,7.105427E-15,1.13779,37.54622,35.6689,0,0,254.0034,90.15514,0,36.40842,-36.40842,140.6542,33.48903,0.1561262,39.23579,0.9102318,0,91.29293
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.3349906,0.3349906,0,0,0,0.3349906,2835.002,0,0,9.496987,0.3526216,0.3349906,0,0,294.4572,53.74672,9.144366,0,9.144366,149.3293,35.55452,0.1561103,0.3684896,7.59759,0,63.24371
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,75.1989,75.1989,81,0,22.761,75.1989,9.480587,0,0,7.129298,0,0,5.801099,5.511045,285.3129,61.97665,12.64034,0,12.64034,161.321,38.40968,0.1561277,82.71879,5.703438,81,69.10595
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,6.65469,6.65469,78.97048,0,22.24753,6.65469,379.3535,0,0,25.2448,0,0,72.31579,68.7,272.6725,73.35296,93.9448,0,93.9448,250.4448,59.6296,0.1561483,7.320159,20.19584,81,98.59776
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,16.77671,0,0,72.31579,68.7,178.7277,157.9033,85.47672,0,85.47672,331.5352,78.93678,0.1561627,0,13.42137,81,174.68
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,40.34967,40.34967,81,0,22.761,40.34967,71.72302,0,0,28.94001,0,0,40.65033,38.61781,93.25101,234.8323,67.55782,0,67.55782,395.6261,94.19651,0.1562355,44.38464,23.152,81,263.7723
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,25.69319,295.6343,12.77452,0,12.77452,407.7451,97.08198,0.1562132,0,10.21961,0,308.4089
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,8.667361,8.667361,0,0,0,8.667361,279.5755,2.189603,0,24.23182,9.123538,8.667361,0,0,12.91867,307.1314,12.91867,0,12.91867,420.0009,100,0.1561907,9.534097,19.38545,0,331.3632
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,23.50245,0,23.50245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561907,0,18.80196,0,342.2607
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,4.773476,4.773476,0,0,0,4.773476,331.6906,10.80846,0,15.83317,5.024712,4.773476,0,0,0,318.7582,0,0,0,420.0009,100,0.1561907,5.250823,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,53.71164,53.71164,0,0,0,53.71164,35.08517,0,7.105427E-15,18.84482,56.53857,53.71164,0,0,0,318.7582,0,37.69374,-37.69374,380.2681,90.53986,0.1561907,59.08281,15.07586,0,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,39.07226,39.07226,0,0,0,39.07226,28.64827,0,0,11.19353,41.12869,39.07226,0,0,41.88194,281.0645,0,29.93517,-29.93517,348.7137,83.02691,0.1561907,42.97948,8.954822,0,292.258
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.14323,251.1293,0,0,0,348.7137,83.02691,0.1561907,0,0,0,251.1293
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,16.43026,16.43026,0,0,0,16.43026,0,0,3.552714E-15,0,17.29501,16.43026,0,0,75.14323,251.1293,0,17.29501,-17.29501,330.4832,78.68631,0.1561907,18.07328,0,0,251.1293
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,82.348,82.348,81,0,22.761,82.348,0,0,0,0,1.41895,1.348002,0,0,94.35991,233.8343,0,1.41895,-1.41895,328.9875,78.33019,0.1561907,90.5828,0,81,233.8343
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,51.75441,51.75441,81,0,22.761,51.75441,0,0,0,0,0,0,29.24558,27.78331,95.93652,232.4154,27.78331,0,27.78331,355.345,84.60579,0.156234,56.92986,0,81,232.4154
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,22.49383,22.49383,0,0,0,22.49383,0,0,0,0,23.67772,22.49383,0,0,68.15321,257.4203,0,23.67772,-23.67772,330.3865,78.6633,0.156234,24.74321,0,0,257.4203
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,28.69863,28.69863,0,0,0,28.69863,0,0,3.552714E-15,0,30.20909,28.69863,0,0,94.46178,233.7426,0,30.20909,-30.20909,298.5433,71.0816,0.156234,31.5685,0,0,233.7426
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,59.99469,59.99469,0,0,0,59.99469,0,0,0,0,63.1523,59.99469,0,0,128.0274,203.5335,0,63.1523,-63.1523,231.975,55.23203,0.156234,65.99416,0,0,203.5335
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,33.52767,33.52767,0,0,0,33.52767,0,0,7.105427E-15,0,35.29229,33.52767,0,0,198.1967,140.3812,0,35.29229,-35.29229,194.7736,46.37458,0.156234,36.88044,0,0,140.3812
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.68029,40.68029,0,0,0,40.68029,0,0,7.105427E-15,0,42.82136,40.68029,0,0,237.4103,105.0889,0,42.82136,-42.82136,149.636,35.62754,0.156234,44.74832,0,0,105.0889
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.1786,47.1786,0,0,0,47.1786,0,0,7.105427E-15,0,49.66169,47.1786,0,0,284.9896,62.26759,0,49.66169,-49.66169,97.28795,23.16375,0.156234,51.89647,0,0,62.26759
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.55967,37.55967,81,0,22.761,37.55967,0,0,0,0,0,0,43.44033,41.26832,340.1693,12.6059,41.26832,0,41.26832,136.4385,32.48529,0.1562982,41.31563,0,81,12.6059
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.26112,45.26112,81,0,22.761,45.26112,0,0,0,0,0,0,35.73888,33.95193,298.9009,49.74738,33.95193,0,33.95193,168.6481,40.15424,0.156351,49.78724,0,81,49.74738
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,28.08394,28.08394,81,0,22.761,28.08394,5.499598,0,0,1.544503,0,0,52.91607,50.27026,264.949,80.30412,51.81477,0,51.81477,217.8039,51.85798,0.156431,30.89233,1.235603,81,81.84863
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,34.74426,34.74426,81,0,22.761,34.74426,35.08932,0,0,12.19153,0,0,46.25574,43.94295,213.1342,126.9374,56.13448,0,56.13448,271.0578,64.53744,0.1565142,38.21869,9.753221,81,139.1289
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2764934,0.2764934,72.59229,0,20.63385,0.2764934,7149.815,0,0,19.76877,0,0,72.31579,68.7,156.9998,177.4584,88.46877,0,88.46877,354.9866,84.52045,0.1565238,0.3041427,15.81501,81,197.2272
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,39.75406,39.75406,0,0,0,39.75406,110.8111,0,0,44.05188,41.84637,39.75406,0,0,68.531,257.0803,2.205512,0,2.205512,357.0789,85.01863,0.15652,43.72946,35.24151,0,301.1322
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,52.25066,52.25066,0,0,0,52.25066,111.8111,0,0,58.42206,55.0007,52.25066,0,0,66.32549,259.0653,3.421364,0,3.421364,360.3247,85.79144,0.156514,57.47573,46.73765,0,317.4874
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,0.820049,0,63.72417,0,0,0,0,62.90412,262.1445,62.90412,0,62.90412,420.0009,100,0.1564047,0,50.97934,0,325.8687
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564047,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,69.38738,69.38738,20.25,0,7.39125,69.38738,111.0925,25.36062,0,77.08418,51.72356,49.13738,0,0,0,318.7582,0,0,0,420.0009,100,0.1564047,76.32612,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,23.74599,23.74599,0,0,0,23.74599,142.3681,8.810947,0,33.80673,24.99578,23.74599,0,0,0,318.7582,0,0,0,420.0009,100,0.1564047,26.12059,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564047,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564047,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,20.62418,20.62418,0,0,0,20.62418,93.38691,0,3.552714E-15,19.26028,21.70966,20.62418,0,0,0,318.7582,0,2.449378,-2.449378,417.419,99.38527,0.1564047,22.6866,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,23.76386,23.76386,0,0,0,23.76386,0,0,3.552714E-15,0,25.01459,23.76386,0,0,2.721532,316.3088,0,25.01459,-25.01459,391.0513,93.10726,0.1564047,26.14025,0,0,316.3088
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,71.46887,71.46887,81,0,22.761,71.46887,0,0,0,0,0,0,9.531127,9.05457,30.51552,291.2943,9.05457,0,9.05457,399.6412,95.15247,0.1564187,78.61576,0,81,291.2943
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,13.74866,13.74866,0,0,0,13.74866,0,0,1.776357E-15,0,14.47227,13.74866,0,0,21.46095,299.4434,0,14.47227,-14.47227,384.3861,91.52031,0.1564187,15.12352,0,0,299.4434
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.54125,284.9711,0,0,0,384.3861,91.52031,0.1564187,0,0,0,284.9711
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.7518,39.7518,0,0,0,39.7518,0,0,7.105427E-15,0,41.844,39.7518,0,0,37.54125,284.9711,0,41.844,-41.844,340.2786,81.01856,0.1564187,43.72698,0,0,284.9711
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,20.54082,20.54082,0,0,0,20.54082,0,0,3.552714E-15,0,21.62192,20.54082,0,0,84.03458,243.1271,0,21.62192,-21.62192,317.4871,75.59203,0.1564187,22.5949,0,0,243.1271
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,18.15156,18.15156,0,0,0,18.15156,0,0,3.552714E-15,0,19.1069,18.15156,0,0,108.0589,221.5052,0,19.1069,-19.1069,297.3467,70.79669,0.1564187,19.96671,0,0,221.5052
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,29.56631,29.56631,0,0,0,29.56631,0,0,3.552714E-15,0,31.12243,29.56631,0,0,129.2888,202.3983,0,31.12243,-31.12243,264.5408,62.98577,0.1564187,32.52295,0,0,202.3983
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,24.06655,24.06655,0,0,0,24.06655,0,0,3.552714E-15,0,25.33321,24.06655,0,0,163.8693,171.2758,0,25.33321,-25.33321,237.8372,56.6278,0.1564187,26.47321,0,0,171.2758
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,13.32802,13.32802,0,0,0,13.32802,0,0,1.776357E-15,0,14.02949,13.32802,0,0,192.0173,145.9426,0,14.02949,-14.02949,223.0488,53.10676,0.1564187,14.66082,0,0,145.9426
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.6056,131.9131,0,0,0,223.0488,53.10676,0.1564187,0,0,0,131.9131
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,29.44966,29.44966,0,0,0,29.44966,0,0,0,0,30.99964,29.44966,0,0,207.6056,131.9131,0,30.99964,-30.99964,190.3723,45.32666,0.1564187,32.39463,0,0,131.9131
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,6.365163,6.365163,0,0,0,6.365163,115.0426,0,0,7.32265,6.700171,6.365163,0,0,242.0497,100.9135,0.6224791,0,0.6224791,190.9629,45.46726,0.1564177,7.001679,5.85812,0,108.2362
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,27.29171,27.29171,0,0,0,27.29171,118.3945,0,0,32.31189,28.72811,27.29171,0,0,241.4272,101.4737,3.583779,0,3.583779,194.3627,46.27675,0.1564114,30.02088,25.84951,0,133.7856
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,34.38569,34.38569,0,0,0,34.38569,172.3181,0,0,59.25277,36.19547,34.38569,0,0,237.8434,104.6991,23.05731,0,23.05731,216.2368,51.48486,0.1563714,37.82426,47.40222,0,163.9519
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,46.88519,46.88519,0,0,0,46.88519,192.6643,0,0,90.33101,49.35283,46.88519,0,0,214.7861,125.4507,40.97818,0,40.97818,255.1121,60.74086,0.1563003,51.57371,72.26481,0,215.7817
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,173.808,162.3311,92.59407,0,92.59407,342.9546,81.65569,0.1561399,0,74.07526,0,254.9251
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,76.46117,76.46117,45.87048,0,13.87323,76.46117,148.3297,0,0,113.4146,32.20072,30.59068,0,0,81.21387,245.6657,81.21387,0,81.21387,420.0009,100,0.1560792,84.10728,90.73167,81,359.0803
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,13.82525,13.82525,0,0,0,13.82525,851.1007,103.1139,0,117.6668,14.5529,13.82525,0,0,0,318.7582,0,0,0,420.0009,100,0.1560792,15.20778,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,48.25357,48.25357,0,0,0,48.25357,227.3741,58.9229,0,109.7161,50.79324,48.25357,0,0,0,318.7582,0,0,0,420.0009,100,0.1560792,53.07893,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,62.67353,62.67353,20.25,0,7.39125,62.67353,132.2583,38.2346,0,82.89095,44.65635,42.42353,0,0,0,318.7582,0,0,0,420.0009,100,0.1560792,68.94088,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,30.72801,30.72801,0,0,0,30.72801,229.1554,38.06962,0,70.41489,32.34528,30.72801,0,0,0,318.7582,0,0,0,420.0009,100,0.1560792,33.80081,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,29.10629,29.10629,0,0,0,29.10629,168.226,18.32616,0,48.96436,30.6382,29.10629,0,0,0,318.7582,0,0,0,420.0009,100,0.1560792,32.01692,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,100.8738,100.8738,81,0,22.761,100.8738,17.7398,3.552714E-15,0,17.8948,20.91978,19.87379,0,0,0,318.7582,0,3.024975,-3.024975,416.8122,99.24081,0.1560792,110.9612,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.93529,38.93529,0,0,0,38.93529,0,0,7.105427E-15,0,40.98451,38.93529,0,0,3.361084,315.7332,0,40.98451,-40.98451,373.6108,88.95477,0.1560792,42.82882,0,0,315.7332
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,19.48591,19.48591,0,0,0,19.48591,0,0,3.552714E-15,0,20.51148,19.48591,0,0,48.89943,274.7487,0,20.51148,-20.51148,351.9898,83.80692,0.1560792,21.4345,0,0,274.7487
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,86.6422,86.6422,81,0,22.761,86.6422,0,0,0,0,5.939162,5.642204,0,0,71.68996,254.2373,0,5.939162,-5.939162,345.7293,82.31635,0.1560792,95.30643,0,81,254.2373
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.28903,248.2981,0,0,0,345.7293,82.31635,0.1560792,0,0,0,248.2981
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,14.68197,14.68197,0,0,0,14.68197,0,0,1.776357E-15,0,15.45471,14.68197,0,0,78.28903,248.2981,0,15.45471,-15.45471,329.4387,78.43761,0.1560792,16.15017,0,0,248.2981
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,37.49126,37.49126,0,0,0,37.49126,0,0,7.105427E-15,0,39.46448,37.49126,0,0,95.46093,232.8434,0,39.46448,-39.46448,287.8394,68.53306,0.1560792,41.24038,0,0,232.8434
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,23.58015,23.58015,0,0,0,23.58015,0,0,3.552714E-15,0,24.82122,23.58015,0,0,139.3103,193.3789,0,24.82122,-24.82122,261.6756,62.30359,0.1560792,25.93817,0,0,193.3789
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,12.16787,12.16787,0,0,0,12.16787,0,0,1.776357E-15,0,12.80829,12.16787,0,0,166.8895,168.5577,0,12.80829,-12.80829,248.1745,59.08904,0.1560792,13.38466,0,0,168.5577
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.7384,29.7384,0,0,0,29.7384,0,0,3.552714E-15,0,31.30358,29.7384,0,0,181.1209,155.7494,0,31.30358,-31.30358,215.1776,51.23266,0.1560792,32.71224,0,0,155.7494
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.95922,38.95922,0,0,0,38.95922,0,0,7.105427E-15,0,41.0097,38.95922,0,0,215.9027,124.4458,0,41.0097,-41.0097,171.9496,40.94029,0.1560792,42.85514,0,0,124.4458
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.45806,25.45806,0,0,0,25.45806,0,0,3.552714E-15,0,26.79796,25.45806,0,0,261.469,83.43612,0,26.79796,-26.79796,143.702,34.2147,0.1560792,28.00387,0,0,83.43612
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.53756,32.53756,0,0,0,32.53756,0,0,0,0,34.25006,32.53756,0,0,291.2445,56.63816,0,34.25006,-34.25006,107.5993,25.61883,0.1560792,35.79131,0,0,56.63816
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,31.30803,31.30803,81,0,22.761,31.30803,17.94044,0,0,5.616798,0,0,49.69197,47.20737,329.3001,22.3881,52.82417,0,52.82417,157.7127,37.55057,0.1561592,34.43884,4.493439,81,28.0049
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,23.44769,0,0,72.31579,68.7,276.476,69.92986,92.14769,0,92.14769,245.1317,58.36457,0.1561619,0,18.75815,81,93.37755
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,8.407768,8.407768,80.72356,0,22.69106,8.407768,352.46,0,0,29.63402,0,0,72.31579,68.7,184.3283,152.8628,98.33402,0,98.33402,338.4195,80.57591,0.15618,9.248546,23.70722,81,182.4968
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,85.99426,241.3634,36.61211,0,36.61211,373.1528,88.84573,0.1561169,0,29.28969,0,277.9755
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,38.5735,38.5735,0,0,0,38.5735,139.0531,0,0,53.63767,40.60369,38.5735,0,0,49.38214,274.3143,13.03398,0,13.03398,385.5179,91.7898,0.1560944,42.43085,42.91014,0,327.952
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,51.6935,51.6935,0,0,0,51.6935,71.41613,0,0,36.9175,54.41421,51.6935,0,0,36.34816,286.0449,0,17.49671,-17.49671,367.0748,87.39858,0.1560944,56.86285,29.534,0,322.9624
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,0,0,37.13963,0,0,0,0,55.78895,268.5482,37.13963,0,37.13963,402.3085,95.78756,0.1560305,0,29.71171,0,305.6878
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,23.71837,23.71837,0,0,0,23.71837,163.913,0,0,38.87751,24.96671,23.71837,0,0,18.64932,301.9738,13.9108,0,13.9108,415.5055,98.92968,0.1560065,26.09021,31.10201,0,340.8513
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,39.48906,39.48906,0,0,0,39.48906,127.5029,4.043752,0,50.34971,41.56744,39.48906,0,0,4.738522,314.4936,4.738522,0,4.738522,420.0009,100,0.1559984,43.43797,40.27977,0,364.8433
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,14.45704,14.45704,0,0,0,14.45704,321.2661,31.22763,0,46.44556,15.21794,14.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.1559984,15.90274,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559984,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559984,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,54.64119,54.64119,0,0,0,54.64119,0,0,7.105427E-15,0,57.51704,54.64119,0,0,0,318.7582,0,57.51704,-57.51704,359.3726,85.56472,0.1559984,60.10531,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.36836,58.36836,0,0,0,58.36836,0,0,7.105427E-15,0,61.44038,58.36836,0,0,63.90783,261.2412,0,61.44038,-61.44038,294.6087,70.14479,0.1559984,64.2052,0,0,261.2412
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.1749,199.8008,0,0,0,294.6087,70.14479,0.1559984,0,0,0,199.8008
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.1749,199.8008,0,0,0,294.6087,70.14479,0.1559984,0,0,0,199.8008
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,45.29506,45.29506,0,0,0,45.29506,0,0,7.105427E-15,0,47.67901,45.29506,0,0,132.1749,199.8008,0,47.67901,-47.67901,244.3506,58.1786,0.1559984,49.82457,0,0,199.8008
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.676,42.676,0,0,0,42.676,0,0,0,0,44.9221,42.676,0,0,185.1516,152.1218,0,44.9221,-44.9221,196.9986,46.90432,0.1559984,46.9436,0,0,152.1218
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,12.90055,12.90055,0,0,0,12.90055,0,0,1.776357E-15,0,13.57953,12.90055,0,0,235.065,107.1997,0,13.57953,-13.57953,182.6845,43.49622,0.1559984,14.19061,0,0,107.1997
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,7.840604,7.840604,0,0,0,7.840604,0,0,8.881784E-16,0,8.253267,7.840604,0,0,250.1534,93.62016,0,8.253267,-8.253267,173.9848,41.42486,0.1559984,8.624664,0,0,93.62016
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,51.66061,51.66061,0,0,0,51.66061,0,0,7.105427E-15,0,54.37959,51.66061,0,0,259.3237,85.36689,0,54.37959,-54.37959,116.6637,27.777,0.1559984,56.82667,0,0,85.36689
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2964407,0.2964407,0,0,0,0.2964407,0,0,5.551115E-17,0,0.3120428,0.2964407,0,0,319.7455,30.9873,0,0.3120428,-0.3120428,116.3347,27.69869,0.1559984,0.3260847,0,0,30.9873
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,6.152138,6.152138,0,0,0,6.152138,0,0,8.881784E-16,0,6.475935,6.152138,0,0,320.0922,30.67526,0,6.475935,-6.475935,109.5085,26.0734,0.1559984,6.767352,0,0,30.67526
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,19.78968,19.78968,0,0,0,19.78968,0,0,0,0,20.83125,19.78968,0,0,327.2877,24.19933,0,20.83125,-20.83125,87.55044,20.8453,0.1559984,21.76865,0,0,24.19933
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,31.19752,31.19752,81,0,22.761,31.19752,8.337354,0,0,2.601047,0,0,49.80248,47.31236,350.4335,3.368079,49.91341,0,49.91341,134.9025,32.11957,0.1560746,34.31727,2.080838,81,5.969127
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,12.66167,12.66167,81,0,22.761,12.66167,105.3007,0,0,13.33283,0,0,68.33833,64.92141,300.5201,48.29015,78.25424,0,78.25424,209.1409,49.79536,0.1561281,13.92784,10.66627,81,61.62298
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,41.96522,41.96522,81,0,22.761,41.96522,61.98332,0,0,26.01144,0,0,39.03478,37.08304,222.2658,118.719,63.09447,0,63.09447,268.9976,64.04693,0.1562077,46.16175,20.80915,81,144.7304
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,12.79169,12.79169,81,0,22.761,12.79169,362.5272,0,0,46.37336,0,0,68.20831,64.79789,159.1714,175.504,111.1713,0,111.1713,374.4639,89.1579,0.1562045,14.07086,37.09869,81,221.8773
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,50.43764,50.43764,0,0,0,50.43764,106.3602,0,0,53.64557,53.09225,50.43764,0,0,48.00011,275.5581,0.5533234,0,0.5533234,374.9889,89.28288,0.1562036,55.4814,42.91646,0,329.2037
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,47.31989,47.31989,0,0,0,47.31989,144.6305,0,0,68.439,49.81041,47.31989,0,0,47.44679,276.0561,18.62859,0,18.62859,392.6615,93.49065,0.1561716,52.05188,54.7512,0,344.4951
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,22.78467,0,51.60287,0,0,0,0,28.8182,292.8218,28.8182,0,28.8182,420.0009,100,0.1561221,0,41.2823,0,344.4247
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,56.52674,56.52674,0,0,0,56.52674,118.353,7.399283,0,66.90112,59.50183,56.52674,0,0,0,318.7582,0,0,0,420.0009,100,0.1561221,62.17941,53.52089,0,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,46.51981,46.51981,0,0,0,46.51981,123.727,8.589321,0,57.55754,48.96822,46.51981,0,0,0,318.7582,0,0,0,420.0009,100,0.1561221,51.17178,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,42.40501,42.40501,0,0,0,42.40501,156.9163,21.90351,0,66.54037,44.63686,42.40501,0,0,0,318.7582,0,0,0,420.0009,100,0.1561221,46.64552,53.2323,0,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561221,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561221,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561221,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,28.0401,28.0401,0,0,0,28.0401,0,0,0,0,29.5159,28.0401,0,0,0,318.7582,0,29.5159,-29.5159,388.8884,92.59228,0.1561221,30.84411,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,20.27111,20.27111,0,0,0,20.27111,0,0,0,0,21.33801,20.27111,0,0,32.79544,289.2423,0,21.33801,-21.33801,366.3961,87.23699,0.1561221,22.29823,0,0,289.2423
