Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,28.23456,28.23456,0,0,0,28.23456,0,0,3.552714E-15,0,29.72059,28.23456,0,0,56.50434,267.9043,0,29.72059,-29.72059,335.0679,79.7779,0.1561221,31.05802,0,0,267.9043
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.3681,32.3681,0,0,0,32.3681,0,0,7.105427E-15,0,34.07168,32.3681,0,0,89.52722,238.1837,0,34.07168,-34.07168,299.1532,71.2268,0.1561221,35.6049,0,0,238.1837
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,29.55039,29.55039,0,0,0,29.55039,0,0,3.552714E-15,0,31.10567,29.55039,0,0,127.3846,204.112,0,31.10567,-31.10567,266.3649,63.42009,0.1561221,32.50543,0,0,204.112
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,52.29362,52.29362,0,0,0,52.29362,0,0,7.105427E-15,0,55.04591,52.29362,0,0,161.9465,173.0064,0,55.04591,-55.04591,208.3414,49.605,0.1561221,57.52298,0,0,173.0064
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,4.004791,4.004791,0,0,0,4.004791,0,0,8.881784E-16,0,4.215569,4.004791,0,0,223.1086,117.9605,0,4.215569,-4.215569,203.8978,48.547,0.1561221,4.405271,0,0,117.9605
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.60827,26.60827,0,0,0,26.60827,0,0,3.552714E-15,0,28.0087,26.60827,0,0,227.7926,113.7449,0,28.0087,-28.0087,174.374,41.51755,0.1561221,29.26909,0,0,113.7449
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,59.33901,59.33901,0,0,0,59.33901,0,0,7.105427E-15,0,62.46212,59.33901,0,0,258.9134,85.73618,0,62.46212,-62.46212,108.5332,25.84118,0.1561221,65.27291,0,0,85.73618
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,23.03272,23.03272,81,0,22.761,23.03272,0,0,0,0,0,0,57.96727,55.06891,328.3157,23.27407,55.06891,0,55.06891,160.7762,38.27996,0.1562067,25.336,0,81,23.27407
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,18.80658,18.80658,81,0,22.761,18.80658,0,0,0,0,0,0,62.19342,59.08375,273.2468,72.83609,59.08375,0,59.08375,216.8279,51.62559,0.1562928,20.68724,0,81,72.83609
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,24.8829,24.8829,81,0,22.761,24.8829,27.40409,0,0,6.818934,0,0,56.1171,53.31124,214.1631,126.0115,60.13018,0,60.13018,273.8724,65.20759,0.156377,27.37119,5.455148,81,132.8304
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,26.90181,26.90181,81,0,22.761,26.90181,110.438,0,0,29.70981,0,0,54.09819,51.39328,154.0329,180.1286,81.10309,0,81.10309,350.8136,83.52687,0.1564252,29.59199,23.76785,81,209.8384
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,43.38213,43.38213,0,0,0,43.38213,131.4547,0,0,57.02785,45.6654,43.38213,0,0,72.9298,253.1214,11.36245,0,11.36245,361.5929,86.09338,0.1564057,47.72034,45.62228,0,310.1493
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,46.92019,46.92019,0,0,0,46.92019,178.8226,0,0,83.90392,49.38968,46.92019,0,0,61.56735,263.3476,34.51424,0,34.51424,394.336,93.88934,0.1563466,51.61221,67.12314,0,347.2515
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,49.16897,49.16897,0,0,0,49.16897,193.8555,16.50684,0,95.31676,51.75681,49.16897,0,0,27.05311,294.4104,27.05311,0,27.05311,420.0009,100,0.1563003,54.08587,76.2534,0,389.7272
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,19.09585,19.09585,0,0,0,19.09585,599.1683,94.31541,0,114.4163,20.1009,19.09585,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,21.00544,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,32.85162,32.85162,0,0,0,32.85162,346.1307,79.12891,0,113.7096,34.58065,32.85162,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,36.13678,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,59.68027,59.68027,0,0,0,59.68027,119.7926,8.671199,0,71.49253,62.82133,59.68027,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,65.64829,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,9.621072,9.621072,0,0,0,9.621072,715.5564,58.71675,0,68.84419,10.12744,9.621072,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,10.58318,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,31.13916,31.13916,0,0,0,31.13916,149.546,13.78932,0,46.56738,32.77806,31.13916,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,34.25307,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,62.60648,62.60648,44.03467,0,13.40877,62.60648,31.22564,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1563003,68.86713,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,56.1285,56.1285,0,0,0,56.1285,0,0,7.105427E-15,0,59.08263,56.1285,0,0,0,318.7582,0,59.08263,-59.08263,357.7223,85.1718,0.1563003,61.74135,0,0,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,68.5261,68.5261,81,0,22.761,68.5261,0,0,0,0,0,0,12.4739,11.8502,65.64736,259.6756,11.8502,0,11.8502,368.9644,87.84848,0.1563184,75.37872,0,81,259.6756
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,22.64842,22.64842,0,0,0,22.64842,0,0,3.552714E-15,0,23.84044,22.64842,0,0,53.79716,270.3408,0,23.84044,-23.84044,343.8343,81.86515,0.1563184,24.91327,0,0,270.3408
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.28654,246.5003,0,0,0,343.8343,81.86515,0.1563184,0,0,0,246.5003
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.28654,246.5003,0,0,0,343.8343,81.86515,0.1563184,0,0,0,246.5003
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,23.97422,23.97422,0,0,0,23.97422,0,0,3.552714E-15,0,25.23602,23.97422,0,0,80.28654,246.5003,0,25.23602,-25.23602,317.2332,75.53157,0.1563184,26.37164,0,0,246.5003
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,18.94925,18.94925,0,0,0,18.94925,0,0,3.552714E-15,0,19.94657,18.94925,0,0,108.3266,221.2643,0,19.94657,-19.94657,296.2077,70.5255,0.1563184,20.84417,0,0,221.2643
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,22.13184,22.13184,0,0,0,22.13184,0,0,3.552714E-15,0,23.29667,22.13184,0,0,130.4894,201.3177,0,23.29667,-23.29667,271.6508,64.67864,0.1563184,24.34502,0,0,201.3177
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,16.97386,16.97386,0,0,0,16.97386,0,0,0,0,17.86722,16.97386,0,0,156.3746,178.0211,0,17.86722,-17.86722,252.8171,60.19444,0.1563184,18.67125,0,0,178.0211
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,19.37121,19.37121,0,0,0,19.37121,0,0,0,0,20.39075,19.37121,0,0,176.2271,160.1538,0,20.39075,-20.39075,231.3234,55.07689,0.1563184,21.30833,0,0,160.1538
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,47.25634,47.25634,0,0,0,47.25634,0,0,7.105427E-15,0,49.74352,47.25634,0,0,198.8835,139.7631,0,49.74352,-49.74352,178.8891,42.59257,0.1563184,51.98198,0,0,139.7631
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,20.02664,20.02664,0,0,0,20.02664,0,0,3.552714E-15,0,21.08068,20.02664,0,0,254.1541,90.01958,0,21.08068,-21.08068,156.6682,37.30186,0.1563184,22.02931,0,0,90.01958
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,30.66438,30.66438,0,0,0,30.66438,6.928643,0,3.552714E-15,2.124625,32.27829,30.66438,0,0,277.577,68.9389,0,30.15367,-30.15367,124.8834,29.73408,0.1563184,33.73082,1.6997,0,71.06353
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,42.98645,42.98645,81,0,22.761,42.98645,21.7427,0,0,9.346415,0,0,38.01355,36.11287,311.0811,38.78523,45.45929,0,45.45929,168.0099,40.00227,0.1563849,47.2851,7.477131,81,48.13165
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,35.7403,35.7403,81,0,22.761,35.7403,19.88161,0,0,7.105748,0,0,45.2597,42.99672,265.6218,79.69859,50.10247,0,50.10247,215.5412,51.31924,0.1564591,39.31433,5.684598,81,86.80434
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,55.96253,55.96253,81,0,22.761,55.96253,53.77666,3.552714E-15,0,30.09478,0,0,25.03747,23.7856,215.5193,124.7908,53.88037,0,53.88037,266.6566,63.48955,0.1565317,61.55878,24.07582,81,154.8856
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,16.05141,16.05141,81,0,22.761,16.05141,131.8831,0,0,21.1691,0,0,64.94859,61.70116,161.639,173.2831,82.87026,0,82.87026,345.2743,82.208,0.1565766,17.65655,16.93528,81,194.4523
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,78.76871,247.8664,16.06211,0,16.06211,360.5121,85.83605,0.1565491,0,12.84969,0,263.9285
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,57.76766,57.76766,0,0,0,57.76766,102.9663,0,0,59.48121,60.80806,57.76766,0,0,62.7066,262.3223,0,1.326852,-1.326852,359.1135,85.50304,0.1565491,63.54442,47.58496,0,321.8035
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,12.46874,12.46874,0,0,0,12.46874,647.2254,3.394968,0,80.70084,13.12499,12.46874,0,0,64.18088,260.9954,64.18088,0,64.18088,420.0009,100,0.1564395,13.71561,64.56067,0,341.6963
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,55.34306,55.34306,0,0,0,55.34306,91.34846,0,0,50.55503,58.25585,55.34306,0,0,0,318.7582,0,7.70082,-7.70082,411.8835,98.0673,0.1564395,60.87737,40.44402,0,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,108.6543,108.6543,67.78454,0,19.41749,108.6543,47.46915,5.329071E-15,0,51.57727,43.02081,40.86977,0,0,8.556466,311.0574,8.556466,0,8.556466,420.0009,100,0.1564498,119.5197,41.26182,81,362.6347
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,47.30663,47.30663,0,0,0,47.30663,77.40304,0,0,36.61677,49.79645,47.30663,0,0,0,318.7582,0,13.17968,-13.17968,406.1082,96.69225,0.1564498,52.03729,29.29342,0,355.375
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,62.0795,62.0795,0,0,0,62.0795,27.07314,0,7.105427E-15,16.80687,65.34685,62.0795,0,0,14.64409,305.5786,0,48.53998,-48.53998,354.9426,84.50998,0.1564498,68.28745,13.44549,0,322.3854
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.5774,257.0386,0,0,0,354.9426,84.50998,0.1564498,0,0,0,257.0386
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,24.5603,24.5603,0,0,0,24.5603,0,0,0,0,25.85295,24.5603,0,0,68.5774,257.0386,0,25.85295,-25.85295,327.6912,78.02156,0.1564498,27.01633,0,0,257.0386
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.48932,56.48932,0,0,0,56.48932,0,0,7.105427E-15,0,59.46244,56.48932,0,0,97.3029,231.1856,0,59.46244,-59.46244,265.0123,63.09804,0.1564498,62.13825,0,0,231.1856
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.088541,3.088541,0,0,0,3.088541,0,0,0,0,3.251096,3.088541,0,0,163.3723,171.7232,0,3.251096,-3.251096,261.5853,62.2821,0.1564498,3.397395,0,0,171.7232
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.35737,33.35737,0,0,0,33.35737,0,0,0,0,35.11302,33.35737,0,0,166.9846,168.4721,0,35.11302,-35.11302,224.573,53.46965,0.1564498,36.6931,0,0,168.4721
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,9.482063,9.482063,0,0,0,9.482063,0,0,1.776357E-15,0,9.981119,9.482063,0,0,205.9991,133.3591,0,9.981119,-9.981119,214.0519,50.96465,0.1564498,10.43027,0,0,133.3591
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.0892,123.3779,0,0,0,214.0519,50.96465,0.1564498,0,0,0,123.3779
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,37.4826,37.4826,0,0,0,37.4826,0,0,7.105427E-15,0,39.45536,37.4826,0,0,217.0892,123.3779,0,39.45536,-39.45536,172.4623,41.06238,0.1564498,41.23085,0,0,123.3779
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,11.24394,11.24394,0,0,0,11.24394,0,0,1.776357E-15,0,11.83572,11.24394,0,0,260.9285,83.92258,0,11.83572,-11.83572,159.9864,38.09192,0.1564498,12.36833,0,0,83.92258
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,5.267581,5.267581,0,0,0,5.267581,0,0,8.881784E-16,0,5.544822,5.267581,0,0,274.0793,72.08685,0,5.544822,-5.544822,154.1416,36.70031,0.1564498,5.794339,0,0,72.08685
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,56.18451,56.18451,0,0,0,56.18451,0,0,7.105427E-15,0,59.14159,56.18451,0,0,280.2402,66.54204,0,59.14159,-59.14159,91.80092,21.85732,0.1564498,61.80296,0,0,66.54204
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,14.92291,14.92291,81,0,22.761,14.92291,0,0,0,0,0,0,66.07709,62.77324,345.9531,7.400445,62.77324,0,62.77324,151.3528,36.03632,0.1565289,16.4152,0,81,7.400445
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,13.74074,13.74074,81,0,22.761,13.74074,56.19341,0,0,7.721393,0,0,67.25925,63.89629,283.1798,63.89636,71.61768,0,71.61768,219.2953,52.21307,0.1565928,15.11482,6.177114,81,71.61775
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,32.11286,32.11286,81,0,22.761,32.11286,62.10704,0,0,19.94435,0,0,48.88714,46.44279,211.5622,128.3523,66.38713,0,66.38713,282.2757,67.20837,0.1566656,35.32414,15.95548,81,148.2966
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,51.2185,51.2185,81,0,22.761,51.2185,41.88438,0,0,21.45255,0,0,29.7815,28.29243,145.175,188.1007,49.74498,0,49.74498,329.4679,78.44459,0.1567342,56.34035,17.16204,81,209.5533
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,45.14722,45.14722,81,0,22.761,45.14722,100.0056,0,0,45.14977,0,0,35.85278,34.06014,95.43005,232.8712,79.20991,0,79.20991,404.6131,96.33625,0.1567849,49.66194,36.11981,81,278.0209
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,16.66584,16.66584,0,0,0,16.66584,414.703,35.35061,0,69.11375,17.543,16.66584,0,0,16.22015,304.1601,16.22015,0,16.22015,420.0009,100,0.1567573,18.33243,55.291,0,373.2738
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,29.84795,29.84795,0,0,0,29.84795,314.3963,62.42196,0,93.84087,31.4189,29.84795,0,0,0,318.7582,0,0,0,420.0009,100,0.1567573,32.83275,75.07269,0,412.5991
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,5.547286,5.547286,0,0,0,5.547286,1681.87,87.45888,0,93.29812,5.839248,5.547286,0,0,0,318.7582,0,0,0,420.0009,100,0.1567573,6.102014,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,15.0329,15.0329,0,0,0,15.0329,475.1037,55.59776,0,71.42187,15.82411,15.0329,0,0,0,318.7582,0,0,0,420.0009,100,0.1567573,16.53619,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,7.196077,7.196077,0,0,0,7.196077,1080.307,70.16492,0,77.73974,7.574818,7.196077,0,0,0,318.7582,0,0,0,420.0009,100,0.1567573,7.915685,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,18.31999,18.31999,0,0,0,18.31999,274.653,31.03221,0,50.3164,19.28419,18.31999,0,0,0,318.7582,0,0,0,420.0009,100,0.1567573,20.15199,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,6.646634,6.646634,0,0,0,6.646634,593.0951,32.4244,0,39.42086,6.996457,6.646634,0,0,0,318.7582,0,0,0,420.0009,100,0.1567573,7.311297,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,23.29162,23.29162,0,0,0,23.29162,56.84436,0,3.552714E-15,13.23997,24.5175,23.29162,0,0,0,318.7582,0,11.27752,-11.27752,408.1133,97.16964,0.1567573,25.62078,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.53058,307.4807,0,0,0,408.1133,97.16964,0.1567573,0,0,0,307.4807
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,38.63258,38.63258,0,0,0,38.63258,0,0,7.105427E-15,0,40.66587,38.63258,0,0,12.53058,307.4807,0,40.66587,-40.66587,365.2477,86.96356,0.1567573,42.49583,0,0,307.4807
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.71488,266.8148,0,0,0,365.2477,86.96356,0.1567573,0,0,0,266.8148
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,96.24757,96.24757,81,0,22.761,96.24757,0,0,0,0,16.05007,15.24757,0,0,57.71488,266.8148,0,16.05007,-16.05007,348.3294,82.93542,0.1567573,105.8723,0,81,266.8148
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,6.40998,6.40998,0,0,0,6.40998,0,0,0,0,6.747348,6.40998,0,0,75.54829,250.7648,0,6.747348,-6.747348,341.2171,81.242,0.1567573,7.050979,0,0,250.7648
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.74064,37.74064,0,0,0,37.74064,0,0,0,0,39.72699,37.74064,0,0,83.04535,244.0174,0,39.72699,-39.72699,299.3412,71.27157,0.1567573,41.51471,0,0,244.0174
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,47.09393,47.09393,0,0,0,47.09393,0,0,7.105427E-15,0,49.57256,47.09393,0,0,127.1864,204.2904,0,49.57256,-49.57256,247.0871,58.83015,0.1567573,51.80332,0,0,204.2904
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,24.58364,24.58364,0,0,0,24.58364,0,0,3.552714E-15,0,25.87752,24.58364,0,0,182.2671,154.7179,0,25.87752,-25.87752,219.8098,52.33557,0.1567573,27.04201,0,0,154.7179
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,62.54002,62.54002,81,0,22.761,62.54002,0,0,0,0,0,0,18.45997,17.53698,211.0199,128.8403,17.53698,0,17.53698,236.4469,56.29676,0.1567838,68.79403,0,81,128.8403
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.46493,32.46493,81,0,22.761,32.46493,0,0,0,0,0,0,48.53507,46.10832,193.4829,144.6236,46.10832,0,46.10832,280.1891,66.71155,0.1568535,35.71142,0,81,144.6236
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,56.39199,56.39199,81,0,22.761,56.39199,0,0,0,0,0,0,24.608,23.3776,147.3746,186.1211,23.3776,0,23.3776,302.367,71.992,0.1568888,62.0312,0,81,186.1211
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.323544,1.323544,73.63934,0,20.89875,1.323544,0,0,0,0,0,0,72.31579,68.7,123.997,207.1609,68.7,0,68.7,367.5415,87.50971,0.1569346,1.455898,0,81,207.1609
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,30.99372,30.99372,0,0,0,30.99372,17.92931,0,3.552714E-15,5.556959,32.62497,30.99372,0,0,55.29697,268.991,0,27.06801,-27.06801,339.0093,80.71635,0.1569346,34.09309,4.445567,0,274.5479
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,85.37253,241.9229,32.95744,0,32.95744,370.2755,88.16066,0.1568785,0,26.36595,0,274.8804
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,48.10479,48.10479,0,0,0,48.10479,121.6293,0,0,58.50953,50.63663,48.10479,0,0,52.41509,271.5847,7.872903,0,7.872903,377.7444,89.93896,0.1568651,52.91528,46.80762,0,330.0942
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,47.1552,47.1552,0,0,0,47.1552,169.4467,0,0,79.90291,49.63705,47.1552,0,0,44.54219,278.6703,30.26586,0,30.26586,406.4571,96.77531,0.1568137,51.87072,63.92233,0,358.5732
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,77.74863,77.74863,20.25,0,7.39125,77.74863,113.9688,13.80802,0,88.60921,60.52488,57.49863,0,0,14.27633,305.9095,14.27633,0,14.27633,420.0009,100,0.1567894,85.52349,70.88737,81,394.5187
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,70.57032,70.57032,20.25,0,7.39125,70.57032,146.6245,50.50463,0,103.4734,52.96876,50.32032,0,0,0,318.7582,0,0,0,420.0009,100,0.1567894,77.62736,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567894,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,14.0829,14.0829,0,0,0,14.0829,570.7618,65.5557,0,80.37981,14.8241,14.0829,0,0,0,318.7582,0,0,0,420.0009,100,0.1567894,15.49119,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,72.08962,72.08962,20.25,0,7.39125,72.08962,97.88612,15.99771,0,70.56574,54.56803,51.83963,0,0,0,318.7582,0,0,0,420.0009,100,0.1567894,79.29859,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.9815001,0.9815001,0,0,0,0.9815001,5990.625,57.76484,0,58.79799,1.033158,0.9815001,0,0,0,318.7582,0,0,0,420.0009,100,0.1567894,1.07965,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567894,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,59.45122,59.45122,0,0,0,59.45122,17.60257,0,7.105427E-15,10.46494,62.58023,59.45122,0,0,0,318.7582,0,52.11529,-52.11529,365.0665,86.92043,0.1567894,65.39634,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,49.153,49.153,0,0,0,49.153,0,0,7.105427E-15,0,51.74,49.153,0,0,57.90588,266.6429,0,51.74,-51.74,310.5277,73.93504,0.1567894,54.0683,0,0,266.6429
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,47.16555,47.16555,0,0,0,47.16555,0,0,7.105427E-15,0,49.64794,47.16555,0,0,115.3948,214.9029,0,49.64794,-49.64794,258.1942,61.47469,0.1567894,51.8821,0,0,214.9029
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,17.25594,17.25594,0,0,0,17.25594,0,0,0,0,18.16415,17.25594,0,0,170.5591,165.255,0,18.16415,-18.16415,239.0475,56.91597,0.1567894,18.98153,0,0,165.255
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,26.36553,26.36553,0,0,0,26.36553,0,0,3.552714E-15,0,27.75319,26.36553,0,0,190.7415,147.0909,0,27.75319,-27.75319,209.7931,49.95064,0.1567894,29.00209,0,0,147.0909
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.5784,119.3377,0,0,0,209.7931,49.95064,0.1567894,0,0,0,119.3377
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.5784,119.3377,0,0,0,209.7931,49.95064,0.1567894,0,0,0,119.3377
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,28.75521,28.75521,0,0,0,28.75521,0,0,0,0,30.26864,28.75521,0,0,221.5784,119.3377,0,30.26864,-30.26864,177.8871,42.354,0.1567894,31.63073,0,0,119.3377
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,20.64225,20.64225,0,0,0,20.64225,0,0,3.552714E-15,0,21.72869,20.64225,0,0,255.2102,89.06902,0,21.72869,-21.72869,154.9831,36.90067,0.1567894,22.70648,0,0,89.06902
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,15.78572,15.78572,0,0,0,15.78572,0,0,1.776357E-15,0,16.61655,15.78572,0,0,279.3532,67.34033,0,16.61655,-16.61655,137.4677,32.73035,0.1567894,17.3643,0,0,67.34033
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,12.03749,12.03749,0,0,0,12.03749,0,0,1.776357E-15,0,12.67104,12.03749,0,0,297.816,50.72378,0,12.67104,-12.67104,124.1113,29.55024,0.1567894,13.24124,0,0,50.72378
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,11.52267,11.52267,0,0,0,11.52267,0,0,1.776357E-15,0,12.12913,11.52267,0,0,311.895,38.05273,0,12.12913,-12.12913,111.326,26.50615,0.1567894,12.67494,0,0,38.05273
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,5.939808,5.939808,0,0,0,5.939808,0,0,0,0,6.252429,5.939808,0,0,325.3718,25.9236,0,6.252429,-6.252429,104.7354,24.93695,0.1567894,6.533789,0,0,25.9236
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,10.34196,10.34196,0,0,0,10.34196,48.8507,0,0,5.052122,10.88628,10.34196,0,0,332.3189,19.67118,0,5.834157,-5.834157,98.58566,23.47273,0.1567894,11.37616,4.041698,0,24.7233
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,56.63205,56.63205,81,0,22.761,56.63205,49.24221,0,0,27.88687,0,0,24.36795,23.14955,338.8013,13.83702,51.03642,0,51.03642,147.0031,35.00066,0.1568576,62.29526,22.3095,81,41.72389
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,56.04922,0,0,72.31579,68.7,287.7649,59.7698,124.7492,0,124.7492,265.3506,63.17858,0.1568043,0,44.83938,81,115.819
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,15.63218,15.63218,81,0,22.761,15.63218,544.7332,0,0,85.15367,0,0,65.36782,62.09943,163.0157,172.0441,147.2531,0,147.2531,405.0471,96.4396,0.1567393,17.1954,68.12294,81,257.1978
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,60.0435,60.0435,0,0,0,60.0435,165.5624,20.4432,0,99.40947,63.20368,60.0435,0,0,15.76259,304.5719,15.76259,0,15.76259,420.0009,100,0.1567126,66.04784,79.52758,0,403.9814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,48.02447,48.02447,0,0,0,48.02447,212.1734,51.34307,0,101.8951,50.55207,48.02447,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,52.82692,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,13.46421,13.46421,0,0,0,13.46421,767.5266,89.16856,0,103.3414,14.17286,13.46421,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,14.81064,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,100.9142,100.9142,32.21423,0,10.4182,100.9142,94.7766,23.32729,0,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,111.0057,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,42.38644,42.38644,0,0,0,42.38644,204.6491,42.12616,0,86.74346,44.61731,42.38644,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,46.62508,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,36.74835,36.74835,0,0,0,36.74835,204.6255,36.51403,0,75.1965,38.68248,36.74835,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,40.42319,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,66.92605,66.92605,20.25,0,7.39125,66.92605,75.99943,1.730732,0,50.86342,49.13269,46.67605,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,73.61866,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567126,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,14.44666,14.44666,0,0,0,14.44666,0,0,1.776357E-15,0,15.20701,14.44666,0,0,0,318.7582,0,15.20701,-15.20701,403.9713,96.18343,0.1567126,15.89133,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,15.31536,15.31536,0,0,0,15.31536,0,0,3.552714E-15,0,16.12144,15.31536,0,0,16.89668,303.5512,0,16.12144,-16.12144,386.9778,92.13737,0.1567126,16.8469,0,0,303.5512
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,24.45911,24.45911,0,0,0,24.45911,0,0,0,0,25.74643,24.45911,0,0,34.80939,287.4298,0,25.74643,-25.74643,359.8386,85.67569,0.1567126,26.90502,0,0,287.4298
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,13.09266,13.09266,0,0,0,13.09266,0,0,1.776357E-15,0,13.78175,13.09266,0,0,63.41654,261.6833,0,13.78175,-13.78175,345.3114,82.21684,0.1567126,14.40193,0,0,261.6833
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.72959,247.9016,0,0,0,345.3114,82.21684,0.1567126,0,0,0,247.9016
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.01378,1.01378,0,0,0,1.01378,0,0,0,0,1.067136,1.01378,0,0,78.72959,247.9016,0,1.067136,-1.067136,344.1865,81.94901,0.1567126,1.115158,0,0,247.9016
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,23.00878,23.00878,0,0,0,23.00878,0,0,3.552714E-15,0,24.21977,23.00878,0,0,79.9153,246.8345,0,24.21977,-24.21977,318.6566,75.87048,0.1567126,25.30966,0,0,246.8345
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,16.44126,16.44126,0,0,0,16.44126,0,0,0,0,17.30659,16.44126,0,0,106.8261,222.6147,0,17.30659,-17.30659,300.4139,71.52698,0.1567126,18.08538,0,0,222.6147
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,43.89054,43.89054,0,0,0,43.89054,0,0,7.105427E-15,0,46.20057,43.89054,0,0,126.0557,205.3081,0,46.20057,-46.20057,251.7142,59.93184,0.1567126,48.2796,0,0,205.3081
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.627333,1.627333,0,0,0,1.627333,0,0,2.220446E-16,0,1.712982,1.627333,0,0,177.3897,159.1075,0,1.712982,-1.712982,249.9086,59.50193,0.1567126,1.790066,0,0,159.1075
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.7723349,0.7723349,0,0,0,0.7723349,0,0,1.110223E-16,0,0.8129841,0.7723349,0,0,179.293,157.3945,0,0.8129841,-0.8129841,249.0516,59.29789,0.1567126,0.8495684,0,0,157.3945
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,36.91791,36.91791,0,0,0,36.91791,15.66918,0,0,5.784734,38.86096,36.91791,0,0,180.1963,156.5816,0,33.07622,-33.07622,214.1862,50.99662,0.1567126,40.6097,4.627788,0,162.3663
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,39.84218,39.84218,0,0,0,39.84218,70.97263,0,7.105427E-15,28.27704,41.93914,39.84218,0,0,216.9476,123.5053,0,13.6621,-13.6621,199.7851,47.56779,0.1567126,43.8264,22.62163,0,151.7824
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,232.1277,109.8432,46.18267,0,46.18267,243.5978,57.99937,0.1566345,0,36.94614,0,156.0259
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,33.49924,33.49924,0,0,0,33.49924,194.1305,0,0,65.03223,35.26236,33.49924,0,0,185.9451,151.4077,29.76987,0,29.76987,271.84,64.72369,0.1565842,36.84916,52.02578,0,216.4399
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,40.45943,40.45943,0,0,0,40.45943,202.7615,0,0,82.03616,42.58887,40.45943,0,0,156.1752,178.2005,39.44728,0,39.44728,309.263,73.6339,0.1565175,44.50537,65.62892,0,260.2367
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,18.38142,18.38142,0,0,0,18.38142,520.4617,0,0,95.66824,19.34886,18.38142,0,0,116.7279,213.7031,76.31938,0,76.31938,381.6659,90.87266,0.1563888,20.21956,76.5346,0,309.3713
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,29.57129,29.57129,0,0,0,29.57129,243.8366,0.5694057,0,72.10563,31.12768,29.57129,0,0,40.40855,282.3905,40.40855,0,40.40855,420.0009,100,0.1563207,32.52842,57.68451,0,354.4962
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.09558789,0.09558789,0,0,0,0.09558789,66951.91,63.8973,0,63.99792,0.1006188,0.09558789,0,0,0,318.7582,0,0,0,420.0009,100,0.1563207,0.1051467,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,63.96316,63.96316,20.25,0,7.39125,63.96316,109.3556,23.93343,0,69.94727,46.01385,43.71316,0,0,0,318.7582,0,0,0,420.0009,100,0.1563207,70.35947,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,15.34626,15.34626,0,0,0,15.34626,373.7175,41.19772,0,57.35168,16.15396,15.34626,0,0,0,318.7582,0,0,0,420.0009,100,0.1563207,16.88089,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,41.63253,41.63253,0,0,0,41.63253,76.5726,0,0,31.87911,43.82372,41.63253,0,0,0,318.7582,0,11.9446,-11.9446,407.4101,97.00221,0.1563207,45.79578,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,31.2629,31.2629,0,0,0,31.2629,38.05832,0,3.552714E-15,11.89813,32.90831,31.2629,0,0,13.27178,306.8136,0,21.01018,-21.01018,385.2635,91.72921,0.1563207,34.38919,9.518507,0,318.7118
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.61642,285.8034,0,0,0,385.2635,91.72921,0.1563207,0,0,0,285.8034
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,18.28338,18.28338,0,0,0,18.28338,0,0,3.552714E-15,0,19.24567,18.28338,0,0,36.61642,285.8034,0,19.24567,-19.24567,364.9767,86.89905,0.1563207,20.11172,0,0,285.8034
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,49.14173,49.14173,0,0,0,49.14173,0,0,7.105427E-15,0,51.72814,49.14173,0,0,58.0005,266.5578,0,51.72814,-51.72814,310.4505,73.91663,0.1563207,54.0559,0,0,266.5578
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,23.1505,23.1505,0,0,0,23.1505,0,0,0,0,24.36894,23.1505,0,0,115.4762,214.8296,0,24.36894,-24.36894,284.7634,67.80067,0.1563207,25.46555,0,0,214.8296
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,39.62315,39.62315,0,0,0,39.62315,0,0,0,0,41.70858,39.62315,0,0,142.5528,190.4607,0,41.70858,-41.70858,240.7987,57.3329,0.1563207,43.58547,0,0,190.4607
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.27206,45.27206,0,0,0,45.27206,0,0,7.105427E-15,0,47.6548,45.27206,0,0,188.8957,148.7521,0,47.6548,-47.6548,190.5661,45.37279,0.1563207,49.79927,0,0,148.7521
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,9.430617,9.430617,0,0,0,9.430617,0,0,1.776357E-15,0,9.926966,9.430617,0,0,241.8455,101.0973,0,9.926966,-9.926966,180.1021,42.88138,0.1563207,10.37368,0,0,101.0973
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,32.65657,32.65657,0,0,0,32.65657,0,0,7.105427E-15,0,34.37533,32.65657,0,0,252.8754,91.17034,0,34.37533,-34.37533,143.8674,34.25407,0.1563207,35.92222,0,0,91.17034
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,61.26536,61.26536,81,0,22.761,61.26536,0,0,0,0,0,0,19.73464,18.74791,291.0702,56.79501,18.74791,0,18.74791,161.6532,38.48878,0.1563489,67.39189,0,81,56.79501
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,33.47646,33.47646,81,0,22.761,33.47646,0,0,0,0,0,0,47.52354,45.14736,272.3223,73.66813,45.14736,0,45.14736,204.4837,48.68651,0.1564167,36.82411,0,81,73.66813
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,49.89992,49.89992,81,0,22.761,49.89992,0,0,0,0,0,0,31.10008,29.54508,227.175,114.3008,29.54508,0,29.54508,232.5127,55.36005,0.1564611,54.88991,0,81,114.3008
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,27.99975,27.99975,81,0,22.761,27.99975,0,0,0,0,0,0,53.00025,50.35024,197.6299,140.8913,50.35024,0,50.35024,280.2791,66.73299,0.1565366,30.79972,0,81,140.8913
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,8.8524,8.8524,81,0,22.761,8.8524,80.5377,0,0,7.129519,0,0,72.1476,68.54022,147.2796,186.2065,75.66974,0,75.66974,352.0657,83.825,0.1565928,9.73764,5.703615,81,193.3361
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,71.60991,254.3093,20.90389,0,20.90389,371.8969,88.5467,0.1565577,0,16.72311,0,275.2132
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,76.91734,76.91734,81,0,22.761,76.91734,49.13263,0,0,37.7915,0,0,4.082666,3.878533,50.70602,273.1228,41.67004,0,41.67004,411.4286,97.95898,0.1566083,84.60907,30.2332,81,310.9143
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,68.90826,68.90826,20.25,0,7.39125,68.90826,98.35023,7.516232,0,67.77143,51.21922,48.65826,0,0,9.035978,310.6259,9.035978,0,9.035978,420.0009,100,0.1565931,75.79909,54.21714,81,378.3973
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,59.01929,59.01929,0,0,0,59.01929,159.7376,32.15044,0,94.276,62.12556,59.01929,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,64.92121,75.42081,0,413.0342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,40.0585,40.0585,0,0,0,40.0585,247.6169,57.0248,0,99.19164,42.16684,40.0585,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,44.06435,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,5.821633,5.821633,0,0,0,5.821633,1198.491,63.64374,0,69.77177,6.128035,5.821633,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,6.403797,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,6.788985,6.788985,0,0,0,6.788985,1487.15,93.81606,0,100.9624,7.1463,6.788985,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,7.467883,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,61.37591,61.37591,0,0,0,61.37591,125.0817,12.16383,0,76.77005,64.60622,61.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,67.5135,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,84.94953,84.94953,39.82554,0,12.34386,84.94953,55.91431,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,93.44449,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565931,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,52.71462,52.71462,0,0,0,52.71462,0,0,0,0,55.48908,52.71462,0,0,0,318.7582,0,55.48908,-55.48908,361.5102,86.07369,0.1565931,57.98608,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,4.451293,4.451293,0,0,0,4.451293,0,0,0,0,4.685571,4.451293,0,0,61.65453,263.2691,0,4.685571,-4.685571,356.5712,84.89774,0.1565931,4.896422,0,0,263.2691
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,29.65193,29.65193,0,0,0,29.65193,0,0,3.552714E-15,0,31.21256,29.65193,0,0,66.86072,258.5836,0,31.21256,-31.21256,323.6703,77.06419,0.1565931,32.61713,0,0,258.5836
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,32.80219,32.80219,0,0,0,32.80219,0,0,0,0,34.52863,32.80219,0,0,101.5413,227.371,0,34.52863,-34.52863,287.2739,68.39841,0.1565931,36.08241,0,0,227.371
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,4.700788,4.700788,0,0,0,4.700788,0,0,8.881784E-16,0,4.948198,4.700788,0,0,139.9065,192.8424,0,4.948198,-4.948198,282.058,67.15654,0.1565931,5.170867,0,0,192.8424
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,21.32585,21.32585,0,0,0,21.32585,0,0,3.552714E-15,0,22.44826,21.32585,0,0,145.4045,187.8942,0,22.44826,-22.44826,258.3955,61.52261,0.1565931,23.45843,0,0,187.8942
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,16.23233,16.23233,0,0,0,16.23233,0,0,3.552714E-15,0,17.08667,16.23233,0,0,170.347,165.4459,0,17.08667,-17.08667,240.3846,57.23431,0.1565931,17.85557,0,0,165.4459
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.3322,148.3593,0,0,0,240.3846,57.23431,0.1565931,0,0,0,148.3593
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,24.44028,24.44028,0,0,0,24.44028,0,0,3.552714E-15,0,25.72661,24.44028,0,0,189.3322,148.3593,0,25.72661,-25.72661,213.2663,50.7776,0.1565931,26.88431,0,0,148.3593
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.041685,1.041685,0,0,0,1.041685,0,0,2.220446E-16,0,1.096511,1.041685,0,0,217.9173,122.6327,0,1.096511,-1.096511,212.1105,50.5024,0.1565931,1.145854,0,0,122.6327
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,30.62904,30.62904,0,0,0,30.62904,0,0,3.552714E-15,0,32.24109,30.62904,0,0,219.1357,121.5361,0,32.24109,-32.24109,178.1254,42.41073,0.1565931,33.69194,0,0,121.5361
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.9591,89.29505,0,0,0,178.1254,42.41073,0.1565931,0,0,0,89.29505
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,30.40287,30.40287,0,0,0,30.40287,16.95006,0,0,5.153305,32.00302,30.40287,0,0,254.9591,89.29505,0,26.84971,-26.84971,149.8233,35.67215,0.1565931,33.44315,4.122644,0,94.44836
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,29.97408,29.97408,0,0,0,29.97408,79.61078,3.552714E-15,0,23.8626,31.55167,29.97408,0,0,284.7921,62.44534,0,7.689066,-7.689066,141.7183,33.74239,0.1565931,32.97149,19.09008,0,86.30794
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,45.76672,45.76672,0,0,0,45.76672,113.9111,0,0,52.13338,48.17549,45.76672,0,0,293.3355,54.75627,3.95789,0,3.95789,145.4731,34.63639,0.1565865,50.34339,41.7067,0,106.8896
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,0,0,0,0,0,0,85.96809,0,0,0,0,289.3776,58.31837,85.96809,0,85.96809,227.0296,54.05456,0.156442,0,68.77447,0,144.2865
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,203.4095,135.6897,94.18018,0,94.18018,316.3768,75.32765,0.1562841,0,75.34414,0,229.8698
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,4.954567,0,114.1839,0,0,0,0,109.2294,220.4518,109.2294,0,109.2294,420.0009,100,0.1561013,0,91.34714,0,334.6357
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,55.50172,55.50172,0,0,0,55.50172,187.789,45.80326,0,104.2261,58.42287,55.50172,0,0,0,318.7582,0,0,0,420.0009,100,0.1561013,61.0519,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,59.67994,59.67994,0,0,0,59.67994,173.4695,40.70551,0,103.5265,62.82099,59.67994,0,0,0,318.7582,0,0,0,420.0009,100,0.1561013,65.64793,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,40.15931,40.15931,0,0,0,40.15931,179.2816,29.72527,0,71.99823,42.27296,40.15931,0,0,0,318.7582,0,0,0,420.0009,100,0.1561013,44.17524,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,39.16485,39.16485,0,0,0,39.16485,139.1878,13.28652,0,54.51268,41.22616,39.16485,0,0,0,318.7582,0,0,0,420.0009,100,0.1561013,43.08134,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561013,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,21.43026,21.43026,0,0,0,21.43026,72.5891,0,0,15.55604,22.55817,21.43026,0,0,0,318.7582,0,7.002137,-7.002137,412.6199,98.24265,0.1561013,23.57329,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,42.29216,42.29216,0,0,0,42.29216,0,0,7.105427E-15,0,44.51807,42.29216,0,0,7.780152,311.7561,0,44.51807,-44.51807,365.6938,87.06977,0.1561013,46.52138,0,0,311.7561
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,4.829467,4.829467,0,0,0,4.829467,0,0,0,0,5.08365,4.829467,0,0,57.24467,267.238,0,5.08365,-5.08365,360.3351,85.79391,0.1561013,5.312414,0,0,267.238
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.89317,262.1544,0,0,0,360.3351,85.79391,0.1561013,0,0,0,262.1544
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,22.80186,22.80186,0,0,0,22.80186,0,0,0,0,24.00196,22.80186,0,0,62.89317,262.1544,0,24.00196,-24.00196,335.0349,79.77004,0.1561013,25.08205,0,0,262.1544
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,41.46037,41.46037,0,0,0,41.46037,0,0,7.105427E-15,0,43.64249,41.46037,0,0,89.56202,238.1524,0,43.64249,-43.64249,289.0316,68.81692,0.1561013,45.6064,0,0,238.1524
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0537,194.5099,0,0,0,289.0316,68.81692,0.1561013,0,0,0,194.5099
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,56.68555,56.68555,0,0,0,56.68555,0,0,7.105427E-15,0,59.66901,56.68555,0,0,138.0537,194.5099,0,59.66901,-59.66901,226.135,53.84155,0.1561013,62.35411,0,0,194.5099
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,19.52033,19.52033,0,0,0,19.52033,0,0,0,0,20.54772,19.52033,0,0,204.3526,134.8409,0,20.54772,-20.54772,204.4758,48.68461,0.1561013,21.47237,0,0,134.8409
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.47382,30.47382,0,0,0,30.47382,0,0,3.552714E-15,0,32.07771,30.47382,0,0,227.1834,114.2932,0,32.07771,-32.07771,170.6629,40.63394,0.1561013,33.5212,0,0,114.2932
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,22.63784,22.63784,0,0,0,22.63784,0,0,0,0,23.82931,22.63784,0,0,262.8253,82.21548,0,23.82931,-23.82931,145.5446,34.65341,0.1561013,24.90163,0,0,82.21548
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.3023,58.38618,0,0,0,145.5446,34.65341,0.1561013,0,0,0,58.38618
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,39.11935,39.11935,0,0,0,39.11935,0,0,7.105427E-15,0,41.17827,39.11935,0,0,289.3023,58.38618,0,41.17827,-41.17827,102.1389,24.31874,0.1561013,43.03129,0,0,58.38618
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,35.26695,35.26695,81,0,22.761,35.26695,21.60348,0,0,7.618889,0,0,45.73305,43.4464,335.0559,17.20791,51.06529,0,51.06529,150.5837,35.85319,0.1561754,38.79364,6.095111,81,24.8268
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,19.11689,19.11689,81,0,22.761,19.11689,141.0422,-7.105427E-15,0,26.96287,0,0,61.88311,58.78896,283.9906,63.16667,85.75183,0,85.75183,231.935,55.22251,0.1562148,21.02857,21.5703,81,90.12954
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,30.60142,30.60142,81,0,22.761,30.60142,202.7948,0,0,62.05809,0,0,50.39858,47.87865,198.2388,140.3433,109.9367,0,109.9367,336.2302,80.05464,0.1562137,33.66156,49.64647,81,202.4014
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,36.49192,36.49192,0,0,0,36.49192,239.9636,0,0,87.56732,38.41255,36.49192,0,0,88.30206,239.2864,49.15477,0,49.15477,382.8625,91.15755,0.1561318,40.14111,70.05386,0,326.8537
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,15.27973,15.27973,0,0,0,15.27973,556.0108,29.72574,0,84.95695,16.08393,15.27973,0,0,39.14728,283.5257,39.14728,0,39.14728,420.0009,100,0.1560666,16.8077,67.96556,0,368.4826
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,18.1448,18.1448,0,0,0,18.1448,410.5836,55.39979,0,74.49958,19.09979,18.1448,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,19.95928,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,62.63816,62.63816,20.25,0,7.39125,62.63816,116.1723,28.14907,0,72.76818,44.61911,42.38816,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,68.90198,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,27.87793,27.87793,0,0,0,27.87793,301.1857,54.61914,0,83.96432,29.34519,27.87793,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,30.66572,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,57.53832,57.53832,0,0,0,57.53832,144.8503,22.77779,0,83.34444,60.56665,57.53832,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,63.29215,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,57.74585,57.74585,0,0,0,57.74585,117.0303,6.795025,0,67.58013,60.78511,57.74585,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,63.52044,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,26.36901,26.36901,0,0,0,26.36901,143.0986,9.976827,0,37.73368,27.75685,26.36901,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,29.00591,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560666,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,23.90355,23.90355,0,0,0,23.90355,0,0,3.552714E-15,0,25.16163,23.90355,0,0,0,318.7582,0,25.16163,-25.16163,393.4781,93.68509,0.1560666,26.2939,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,53.22519,53.22519,0,0,0,53.22519,0,0,7.105427E-15,0,56.02652,53.22519,0,0,27.95737,293.5966,0,56.02652,-56.02652,334.421,79.62389,0.1560666,58.54771,0,0,293.5966
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,15.89578,15.89578,0,0,0,15.89578,0,0,1.776357E-15,0,16.7324,15.89578,0,0,90.20905,237.5701,0,16.7324,-16.7324,316.7835,75.42449,0.1560666,17.48536,0,0,237.5701
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,12.98353,12.98353,0,0,0,12.98353,0,0,1.776357E-15,0,13.66687,12.98353,0,0,108.8006,220.8377,0,13.66687,-13.66687,302.3774,71.99447,0.1560666,14.28188,0,0,220.8377
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.986,207.1708,0,0,0,302.3774,71.99447,0.1560666,0,0,0,207.1708
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.986,207.1708,0,0,0,302.3774,71.99447,0.1560666,0,0,0,207.1708
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.986,207.1708,0,0,0,302.3774,71.99447,0.1560666,0,0,0,207.1708
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.986,207.1708,0,0,0,302.3774,71.99447,0.1560666,0,0,0,207.1708
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,5.513077,5.513077,0,0,0,5.513077,0,0,8.881784E-16,0,5.803239,5.513077,0,0,123.986,207.1708,0,5.803239,-5.803239,296.2602,70.53801,0.1560666,6.064385,0,0,207.1708
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,4.338113,4.338113,0,0,0,4.338113,0,0,0,0,4.566434,4.338113,0,0,130.4341,201.3676,0,4.566434,-4.566434,291.4468,69.39195,0.1560666,4.771924,0,0,201.3676
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,29.79535,29.79535,0,0,0,29.79535,0,0,3.552714E-15,0,31.36353,29.79535,0,0,135.5079,196.8011,0,31.36353,-31.36353,258.3867,61.52052,0.1560666,32.77489,0,0,196.8011
