Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,9.026331,9.026331,0,0,0,9.026331,0,0,0,0,9.501401,9.026331,0,0,170.3562,165.4376,0,9.501401,-9.501401,248.3714,59.13592,0.1560666,9.928964,0,0,165.4376
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,180.9134,155.9362,3.871095,0,3.871095,252.0438,60.01031,0.1560601,0,3.096876,0,159.8073
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,177.0423,159.4202,21.55213,0,21.55213,272.4899,64.87843,0.1560243,0,17.2417,0,180.9723
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,28.6958,28.6958,0,0,0,28.6958,147.8678,0,0,42.43186,30.20611,28.6958,0,0,155.4901,178.8171,12.22575,0,12.22575,284.0883,67.63994,0.1560039,31.56539,33.94548,0,221.249
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,30.40229,30.40229,0,0,0,30.40229,275.0862,0,0,83.63251,32.00241,30.40229,0,0,143.2644,189.8203,51.6301,0,51.6301,333.0689,79.30196,0.1559181,33.44252,66.90601,0,273.4528
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,11.59539,0,103.2297,0,0,0,0,91.63429,236.2874,91.63429,0,91.63429,420.0009,100,0.1557659,0,82.58375,0,339.517
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,46.1817,46.1817,0,0,0,46.1817,165.0099,27.59205,0,76.20437,48.61232,46.1817,0,0,0,318.7582,0,0,0,420.0009,100,0.1557659,50.79987,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,41.87423,41.87423,0,0,0,41.87423,183.0455,32.57077,0,76.64891,44.07814,41.87423,0,0,0,318.7582,0,0,0,420.0009,100,0.1557659,46.06166,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,17.02299,17.02299,0,0,0,17.02299,510.0887,68.9134,0,86.83234,17.91893,17.02299,0,0,0,318.7582,0,0,0,420.0009,100,0.1557659,18.72528,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,18.66412,18.66412,0,0,0,18.66412,353.3153,46.29677,0,65.94321,19.64645,18.66412,0,0,0,318.7582,0,0,0,420.0009,100,0.1557659,20.53054,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,8.359157,8.359157,0,0,0,8.359157,782.3676,56.60022,0,65.39933,8.799112,8.359157,0,0,0,318.7582,0,0,0,420.0009,100,0.1557659,9.195072,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557659,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,44.25967,44.25967,0,0,0,44.25967,36.14615,0,7.105427E-15,15.99817,46.58913,44.25967,0,0,0,318.7582,0,30.59096,-30.59096,387.7551,92.32246,0.1557659,48.68564,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,19.05562,19.05562,0,0,0,19.05562,0,0,0,0,20.05854,19.05562,0,0,33.98996,288.1673,0,20.05854,-20.05854,366.6116,87.28829,0.1557659,20.96118,0,0,288.1673
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,45.44399,45.44399,0,0,0,45.44399,0,0,7.105427E-15,0,47.83578,45.44399,0,0,56.27723,268.1087,0,47.83578,-47.83578,316.1882,75.28276,0.1557659,49.98839,0,0,268.1087
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,32.99282,32.99282,0,0,0,32.99282,0,0,0,0,34.72929,32.99282,0,0,109.4281,220.2729,0,34.72929,-34.72929,279.5804,66.56662,0.1557659,36.29211,0,0,220.2729
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,9.673685,9.673685,0,0,0,9.673685,0,0,0,0,10.18283,9.673685,0,0,148.0162,185.5437,0,10.18283,-10.18283,268.8467,64.01099,0.1557659,10.64105,0,0,185.5437
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,3.513764,3.513764,0,0,0,3.513764,0,0,0,0,3.698699,3.513764,0,0,159.3304,175.3608,0,3.698699,-3.698699,264.9479,63.08271,0.1557659,3.86514,0,0,175.3608
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,11.7366,11.7366,0,0,0,11.7366,0,0,1.776357E-15,0,12.35431,11.7366,0,0,163.4401,171.6621,0,12.35431,-12.35431,251.9253,59.98211,0.1557659,12.91026,0,0,171.6621
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,27.51656,27.51656,0,0,0,27.51656,0,0,3.552714E-15,0,28.9648,27.51656,0,0,177.1671,159.3078,0,28.9648,-28.9648,221.3938,52.7127,0.1557659,30.26821,0,0,159.3078
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,16.45162,16.45162,0,0,0,16.45162,0,0,0,0,17.3175,16.45162,0,0,209.3502,130.343,0,17.3175,-17.3175,203.1395,48.36646,0.1557659,18.09678,0,0,130.343
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,3.915813,3.915813,0,0,0,3.915813,0,0,0,0,4.121909,3.915813,0,0,228.5919,113.0255,0,4.121909,-4.121909,198.7946,47.33197,0.1557659,4.307395,0,0,113.0255
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.1718,108.9036,0,0,0,198.7946,47.33197,0.1557659,0,0,0,108.9036
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,36.45679,36.45679,0,0,0,36.45679,0,0,0,0,38.37557,36.45679,0,0,233.1718,108.9036,0,38.37557,-38.37557,158.3432,37.7007,0.1557659,40.10247,0,0,108.9036
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,30.30545,30.30545,0,0,0,30.30545,0,0,0,0,31.90047,30.30545,0,0,275.8113,70.52804,0,31.90047,-31.90047,124.7172,29.69451,0.1557659,33.33599,0,0,70.52804
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,311.2563,38.62757,9.01215,0,9.01215,133.2669,31.73014,0.155751,0,7.20972,0,47.63972
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,37.5285,37.5285,0,0,0,37.5285,91.56718,7.105427E-15,0,34.36378,39.50368,37.5285,0,0,302.2441,46.7385,0,5.139893,-5.139893,127.849,30.44017,0.155751,41.28135,27.49103,0,81.10229
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,46.88707,46.88707,81,0,22.761,46.88707,131.72,0,0,61.75967,0,0,34.11293,32.40729,307.9551,41.59861,94.16695,0,94.16695,217.1836,51.71027,0.1557766,51.57577,49.40773,81,103.3583
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,34.81155,34.81155,81,0,22.761,34.81155,224.1374,0,0,78.02571,0,0,46.18845,43.87902,213.7882,126.3489,121.9047,0,121.9047,332.8326,79.24569,0.1557563,38.29271,62.42057,81,204.3746
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,6.838733,6.838733,20.25,0,7.39125,6.838733,1455.75,21.08269,0,99.55486,0,0,0,0,91.88344,236.0631,91.88344,0,91.88344,420.0009,100,0.1556045,7.522606,79.64389,81,335.618
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,74.94252,74.94252,20.25,0,7.39125,74.94252,153.3453,57.34977,0,114.9208,57.57107,54.69252,0,0,0,318.7582,0,0,0,420.0009,100,0.1556045,82.43677,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,24.59962,24.59962,0,0,0,24.59962,461.544,87.64373,0,113.5381,25.89434,24.59962,0,0,0,318.7582,0,0,0,420.0009,100,0.1556045,27.05958,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,23.93143,23.93143,0,0,0,23.93143,437.4713,79.50213,0,104.6931,25.19098,23.93143,0,0,0,318.7582,0,0,0,420.0009,100,0.1556045,26.32457,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,39.50732,39.50732,0,0,0,39.50732,208.0122,40.5934,0,82.18005,41.58665,39.50732,0,0,0,318.7582,0,0,0,420.0009,100,0.1556045,43.45805,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,30.41038,30.41038,0,0,0,30.41038,232.0629,38.56028,0,70.57121,32.01092,30.41038,0,0,0,318.7582,0,0,0,420.0009,100,0.1556045,33.45141,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,50.73277,50.73277,0,0,0,50.73277,90.91719,7.105427E-15,0,46.1248,53.40291,50.73277,0,0,0,318.7582,0,7.278107,-7.278107,412.329,98.17339,0.1556045,55.80604,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,4.81064,4.81064,0,0,0,4.81064,415.9189,6.857742,0,20.00836,5.063831,4.81064,0,0,8.086785,311.4801,8.086785,0,8.086785,420.0009,100,0.1555911,5.291704,16.00669,0,331.4885
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,69.20931,69.20931,69.20931,0,19.77796,69.20931,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555911,76.13024,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,35.7051,35.7051,0,0,0,35.7051,0,0,0,0,37.58431,35.7051,0,0,0,318.7582,0,37.58431,-37.58431,380.3835,90.56731,0.1555911,39.27561,0,0,318.7582
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,31.0948,31.0948,0,0,0,31.0948,0,0,0,0,32.73137,31.0948,0,0,41.76035,281.1739,0,32.73137,-32.73137,345.8816,82.3526,0.1555911,34.20428,0,0,281.1739
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.73502,32.73502,0,0,0,32.73502,0,0,7.105427E-15,0,34.45792,32.73502,0,0,78.12854,248.4425,0,34.45792,-34.45792,309.5598,73.70456,0.1555911,36.00853,0,0,248.4425
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,25.3919,25.3919,0,0,0,25.3919,0,0,3.552714E-15,0,26.72831,25.3919,0,0,116.4151,213.9846,0,26.72831,-26.72831,281.3857,66.99644,0.1555911,27.93109,0,0,213.9846
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1133,187.2563,0,0,0,281.3857,66.99644,0.1555911,0,0,0,187.2563
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,30.32028,30.32028,0,0,0,30.32028,0,0,3.552714E-15,0,31.91608,30.32028,0,0,146.1133,187.2563,0,31.91608,-31.91608,247.7431,58.98634,0.1555911,33.35231,0,0,187.2563
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,9.615434,9.615434,0,0,0,9.615434,0,0,1.776357E-15,0,10.12151,9.615434,0,0,181.5756,155.3402,0,10.12151,-10.12151,237.0741,56.44611,0.1555911,10.57698,0,0,155.3402
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,45.34551,45.34551,0,0,0,45.34551,0,0,7.105427E-15,0,47.73211,45.34551,0,0,192.8217,145.2187,0,47.73211,-47.73211,186.7601,44.46659,0.1555911,49.88006,0,0,145.2187
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,23.58778,23.58778,0,0,0,23.58778,0,0,3.552714E-15,0,24.82924,23.58778,0,0,245.8574,97.4866,0,24.82924,-24.82924,160.5878,38.2351,0.1555911,25.94656,0,0,97.4866
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,29.10125,29.10125,0,0,0,29.10125,0,0,3.552714E-15,0,30.6329,29.10125,0,0,273.4454,72.65736,0,30.6329,-30.6329,128.2978,30.54704,0.1555911,32.01138,0,0,72.65736
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.20901,34.20901,0,0,0,34.20901,0,0,7.105427E-15,0,36.00949,34.20901,0,0,307.482,42.02446,0,36.00949,-36.00949,90.3405,21.5096,0.1555911,37.62992,0,0,42.02446
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,40.08392,40.08392,81,0,22.761,40.08392,2.910662,0,0,1.166707,0,0,40.91608,38.87027,347.4925,6.01497,40.03698,0,40.03698,128.3229,30.55301,0.1556503,44.09231,0.9333659,81,7.181678
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,13.8927,0,0,72.31579,68.7,307.4555,42.04826,82.5927,0,82.5927,206.6772,49.20877,0.1556692,0,11.11416,81,55.94095
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,62.84783,62.84783,81,0,22.761,62.84783,54.91495,0,0,34.51286,0,0,18.15217,17.24456,224.8628,116.3817,51.75742,0,51.75742,255.7786,60.89955,0.1557355,69.13261,27.61028,81,150.8945
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,52.75505,52.75505,81,0,22.761,52.75505,117.7679,0,0,62.12852,0,0,28.24495,26.8327,173.1054,162.9634,88.96122,0,88.96122,340.1747,80.9938,0.1557696,58.03056,49.70281,81,225.0919
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,9.627578,0,93.77177,0,0,0,0,84.1442,243.0285,84.1442,0,84.1442,420.0009,100,0.1556311,0,75.01742,0,336.8002
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.804676,1.804676,0,0,0,1.804676,5796.517,102.7087,0,104.6084,1.899659,1.804676,0,0,0,318.7582,0,0,0,420.0009,100,0.1556311,1.985144,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,61.36005,61.36005,0,0,0,61.36005,130.2159,15.31104,0,79.90056,64.58952,61.36005,0,0,0,318.7582,0,0,0,420.0009,100,0.1556311,67.49605,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,8.358421,8.358421,0,0,0,8.358421,1351.757,104.1872,0,112.9855,8.798338,8.358421,0,0,0,318.7582,0,0,0,420.0009,100,0.1556311,9.194263,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,8.452102,8.452102,0,0,0,8.452102,941.6089,70.6888,0,79.58575,8.89695,8.452102,0,0,0,318.7582,0,0,0,420.0009,100,0.1556311,9.297313,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,46.53991,46.53991,0,0,0,46.53991,80.44889,0,0,37.44084,48.98938,46.53991,0,0,0,318.7582,0,11.54854,-11.54854,407.8276,97.10162,0.1556311,51.1939,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,50.97089,50.97089,0,0,0,50.97089,24.63361,0,7.105427E-15,12.55597,53.65356,50.97089,0,0,12.83171,307.2097,0,41.0976,-41.0976,364.507,86.78719,0.1556311,56.06797,10.04478,0,319.7657
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,58.4957,266.1121,8.253275,0,8.253275,372.3367,88.65141,0.1556175,0,6.60262,0,274.3654
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,27.95347,27.95347,0,0,0,27.95347,0,0,0,0,29.42471,27.95347,0,0,50.24243,273.54,0,29.42471,-29.42471,341.3203,81.26658,0.1556175,30.74882,0,0,273.54
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.47253,1.47253,0,0,0,1.47253,0,0,0,0,1.550032,1.47253,0,0,82.93655,244.1153,0,1.550032,-1.550032,339.6865,80.87756,0.1556175,1.619783,0,0,244.1153
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,23.59361,23.59361,0,0,0,23.59361,0,0,3.552714E-15,0,24.83538,23.59361,0,0,84.65881,242.5653,0,24.83538,-24.83538,313.5077,74.64453,0.1556175,25.95297,0,0,242.5653
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,26.62257,26.62257,0,0,0,26.62257,0,0,3.552714E-15,0,28.02375,26.62257,0,0,112.2537,217.7299,0,28.02375,-28.02375,283.968,67.6113,0.1556175,29.28482,0,0,217.7299
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.16286,38.16286,0,0,0,38.16286,0,0,7.105427E-15,0,40.17143,38.16286,0,0,143.3912,189.7062,0,40.17143,-40.17143,241.6236,57.52932,0.1556175,41.97914,0,0,189.7062
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,39.24422,39.24422,0,0,0,39.24422,0,0,0,0,41.30971,39.24422,0,0,188.0261,149.5347,0,41.30971,-41.30971,198.0794,47.16166,0.1556175,43.16865,0,0,149.5347
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,24.87486,24.87486,0,0,0,24.87486,0,0,0,0,26.18406,24.87486,0,0,233.9258,108.225,0,26.18406,-26.18406,170.4789,40.59015,0.1556175,27.36234,0,0,108.225
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.0192,82.04097,0,0,0,170.4789,40.59015,0.1556175,0,0,0,82.04097
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.5635318,0.5635318,0,0,0,0.5635318,0,0,1.110223E-16,0,0.5931914,0.5635318,0,0,263.0192,82.04097,0,0.5931914,-0.5931914,169.8537,40.44127,0.1556175,0.619885,0,0,82.04097
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,19.25959,19.25959,0,0,0,19.25959,0,0,3.552714E-15,0,20.27325,19.25959,0,0,263.6783,81.44778,0,20.27325,-20.27325,148.4838,35.35321,0.1556175,21.18555,0,0,81.44778
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.2041,61.17453,0,0,0,148.4838,35.35321,0.1556175,0,0,0,61.17453
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.2041,61.17453,0,0,0,148.4838,35.35321,0.1556175,0,0,0,61.17453
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,6.630983,6.630983,0,0,0,6.630983,162.5564,0,0,10.77908,6.979982,6.630983,0,0,286.2041,61.17453,3.799101,0,3.799101,152.0879,36.21134,0.1556112,7.294081,8.623266,0,71.95361
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,282.405,64.59372,24.19139,0,24.19139,175.0379,41.67561,0.1555714,0,19.35312,0,88.78511
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,25.39949,25.39949,0,0,0,25.39949,165.1673,0,0,41.95164,26.73631,25.39949,0,0,258.2136,86.36597,15.21533,0,15.21533,189.4724,45.11239,0.1555464,27.93944,33.56131,0,128.3176
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,8.344128,8.344128,0,0,0,8.344128,756.381,0,0,63.1134,8.783292,8.344128,0,0,242.9983,100.0598,54.3301,0,54.3301,241.0145,57.38429,0.1554572,9.17854,50.49072,0,163.1732
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,8.516327,8.516327,0,0,0,8.516327,909.733,0,0,77.47584,8.964555,8.516327,0,0,188.6682,148.9569,68.51128,0,68.51128,306.01,72.85938,0.1553448,9.36796,61.98067,0,226.4327
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,8.937805,8.937805,0,0,0,8.937805,1012.195,0,0,90.468,9.408216,8.937805,0,0,120.1569,210.617,81.05978,0,81.05978,382.9101,91.16888,0.155212,9.831586,72.3744,0,301.085
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,29.32005,29.32005,0,0,0,29.32005,279.6865,12.04391,0,82.00423,30.86321,29.32005,0,0,39.09711,283.5708,39.09711,0,39.09711,420.0009,100,0.1551481,32.25206,65.60339,0,365.5751
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551481,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,51.0807,51.0807,0,0,0,51.0807,117.0923,6.042431,0,59.81158,53.76915,51.0807,0,0,0,318.7582,0,0,0,420.0009,100,0.1551481,56.18876,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551481,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,31.77542,31.77542,0,0,0,31.77542,82.54433,0,0,26.2288,33.44781,31.77542,0,0,0,318.7582,0,7.219001,-7.219001,412.3914,98.18822,0.1551481,34.95296,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,28.73098,28.73098,0,0,0,28.73098,50.2854,0,3.552714E-15,14.44749,30.24314,28.73098,0,0,8.021112,311.5392,0,15.79565,-15.79565,395.7413,94.22392,0.1551481,31.60408,11.55799,0,325.9867
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,17.57375,17.57375,0,0,0,17.57375,0,0,0,0,18.49868,17.57375,0,0,25.57183,295.7436,0,18.49868,-18.49868,376.2419,89.58124,0.1551481,19.33112,0,0,295.7436
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.12592,277.2449,0,0,0,376.2419,89.58124,0.1551481,0,0,0,277.2449
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.12592,277.2449,0,0,0,376.2419,89.58124,0.1551481,0,0,0,277.2449
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.12592,277.2449,0,0,0,376.2419,89.58124,0.1551481,0,0,0,277.2449
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,8.959933,8.959933,0,0,0,8.959933,0,0,1.776357E-15,0,9.431508,8.959933,0,0,46.12592,277.2449,0,9.431508,-9.431508,366.3003,87.21417,0.1551481,9.855927,0,0,277.2449
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,29.59531,29.59531,0,0,0,29.59531,0,0,3.552714E-15,0,31.15296,29.59531,0,0,56.60538,267.8134,0,31.15296,-31.15296,333.4622,79.39559,0.1551481,32.55484,0,0,267.8134
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,49.56513,49.56513,0,0,0,49.56513,0,0,7.105427E-15,0,52.17382,49.56513,0,0,91.21977,236.6604,0,52.17382,-52.17382,278.4661,66.30132,0.1551481,54.52165,0,0,236.6604
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,7.886156,7.886156,0,0,0,7.886156,0,0,8.881784E-16,0,8.301217,7.886156,0,0,149.1907,184.4866,0,8.301217,-8.301217,269.7159,64.21793,0.1551481,8.674771,0,0,184.4866
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,72.55734,72.55734,81,0,22.761,72.55734,0,0,0,0,0,0,8.442657,8.020524,158.4143,176.1854,8.020524,0,8.020524,277.3248,66.02959,0.15516,79.81308,0,81,176.1854
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,28.53894,28.53894,81,0,22.761,28.53894,0,0,0,0,0,0,52.46106,49.83801,150.3937,183.4039,49.83801,0,49.83801,324.6053,77.28682,0.1552339,31.39283,0,81,183.4039
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,33.64141,33.64141,81,0,22.761,33.64141,0,0,0,0,0,0,47.35859,44.99066,100.5557,228.2581,44.99066,0,44.99066,367.2872,87.44916,0.1553005,37.00555,0,81,228.2581
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,35.47242,35.47242,0,0,0,35.47242,0,0,7.105427E-15,0,37.33939,35.47242,0,0,55.56507,268.7497,0,37.33939,-37.33939,327.928,78.07794,0.1553005,39.01966,0,0,268.7497
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,50.51217,50.51217,0,0,0,50.51217,0.02380473,0,7.105427E-15,0.01202429,53.17071,50.51217,0,0,97.05328,231.4103,0,53.15868,-53.15868,271.8938,64.7365,0.1553005,55.56339,0.009619428,0,231.4223
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,35.35484,35.35484,0,0,0,35.35484,10.89795,0,0,3.852954,37.21562,35.35484,0,0,156.1185,178.2516,0,33.36267,-33.36267,236.7265,56.36334,0.1553005,38.89033,3.082363,0,182.1045
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,14.59167,14.59167,0,0,0,14.59167,53.29424,0,0,7.776521,15.35965,14.59167,0,0,193.1881,144.8889,0,7.583133,-7.583133,228.7332,54.46017,0.1553005,16.05084,6.221217,0,152.6654
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,19.4435,19.4435,0,0,0,19.4435,158.2785,0,0,30.77488,20.46684,19.4435,0,0,201.6138,137.3058,10.30804,0,10.30804,238.5122,56.78852,0.1552836,21.38785,24.61991,0,168.0807
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,33.20754,33.20754,0,0,0,33.20754,170.5497,0,0,56.63538,34.95531,33.20754,0,0,191.3058,146.583,21.68007,0,21.68007,259.0798,61.68554,0.1552482,36.5283,45.3083,0,203.2184
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,169.6257,166.0951,45.44708,0,45.44708,302.1946,71.95097,0.155174,0,36.35766,0,211.5422
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,13.78337,13.78337,0,0,0,13.78337,312.7349,0,0,43.10542,14.50881,13.78337,0,0,124.1786,206.9975,28.59661,0,28.59661,329.3238,78.41026,0.1551273,15.16171,34.48434,0,250.1029
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,38.24396,38.24396,0,0,0,38.24396,74.81989,0,0,28.61409,40.2568,38.24396,0,0,95.58202,232.7344,0,11.64271,-11.64271,317.0513,75.48825,0.1551273,42.06836,22.89127,0,261.3485
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,18.03515,18.03515,0,0,0,18.03515,243.3694,0,0,43.89204,18.98437,18.03515,0,0,108.5184,221.0917,24.90767,0,24.90767,340.6808,81.1143,0.1550867,19.83867,35.11363,0,264.9837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,46.44777,46.44777,0,0,0,46.44777,50.1012,0,7.105427E-15,23.27089,48.89239,46.44777,0,0,83.6107,243.5086,0,25.6215,-25.6215,313.6733,74.68398,0.1550867,51.09255,18.61671,0,266.7795
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,2.944811,2.944811,0,0,0,2.944811,137.58,0,0,4.05147,3.099801,2.944811,0,0,112.079,217.8871,0.9516695,0,0.9516695,314.5762,74.89894,0.1550851,3.239292,3.241176,0,221.9386
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,26.15904,26.15904,0,0,0,26.15904,15.22747,0,3.552714E-15,3.98336,27.53583,26.15904,0,0,111.1274,218.7436,0,23.55247,-23.55247,289.7497,68.98788,0.1550851,28.77494,3.186688,0,222.727
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,27.63457,27.63457,0,0,0,27.63457,0,0,3.552714E-15,0,29.08902,27.63457,0,0,137.2968,195.1911,0,29.08902,-29.08902,259.0872,61.6873,0.1550851,30.39803,0,0,195.1911
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,16.16549,16.16549,0,0,0,16.16549,0,0,3.552714E-15,0,17.01631,16.16549,0,0,169.6179,166.1021,0,17.01631,-17.01631,241.1504,57.41665,0.1550851,17.78204,0,0,166.1021
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,43.7214,43.7214,0,0,0,43.7214,0,0,7.105427E-15,0,46.02253,43.7214,0,0,188.5249,149.0858,0,46.02253,-46.02253,192.6384,45.86619,0.1550851,48.09354,0,0,149.0858
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,77.02205,77.02205,81,0,22.761,77.02205,0,0,0,0,0,0,3.977949,3.779052,239.6611,103.0633,3.779052,0,3.779052,196.2235,46.71979,0.1550907,84.72426,0,81,103.0633
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,63.98945,63.98945,81,0,22.761,63.98945,0,0,0,0,0,0,17.01055,16.16002,235.882,106.4644,16.16002,0,16.16002,211.5543,50.36996,0.1551147,70.3884,0,81,106.4644
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.167916,3.167916,75.4837,0,21.36538,3.167916,0,0,0,0,0,0,72.31579,68.7,219.722,121.0084,68.7,0,68.7,276.7288,65.88768,0.1551658,3.484707,0,81,121.0084
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,71.27406,71.27406,81,0,22.761,71.27406,0,0,0,0,0,0,9.725938,9.239641,151.022,182.8384,9.239641,0,9.239641,285.4943,67.9747,0.1551795,78.40147,0,81,182.8384
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,9.774796,9.774796,81,0,22.761,9.774796,0,0,0,0,0,0,71.2252,67.66394,141.7823,191.1541,67.66394,0,67.66394,349.6859,83.25839,0.1552485,10.75228,0,81,191.1541
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,71.91086,71.91086,81,0,22.761,71.91086,0,0,0,0,0,0,9.089146,8.634688,74.1184,252.0517,8.634688,0,8.634688,357.8775,85.20877,0.1552612,79.10194,0,81,252.0517
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,7.901778,7.901778,0,0,0,7.901778,0,0,1.776357E-15,0,8.317661,7.901778,0,0,65.48371,259.8229,0,8.317661,-8.317661,349.11,83.12125,0.1552612,8.691957,0,0,259.8229
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,13.52652,13.52652,0,0,0,13.52652,0,0,1.776357E-15,0,14.23844,13.52652,0,0,74.72556,251.5052,0,14.23844,-14.23844,334.1013,79.54778,0.1552612,14.87917,0,0,251.5052
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.54605,237.2668,0,0,0,334.1013,79.54778,0.1552612,0,0,0,237.2668
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,45.79815,45.79815,0,0,0,45.79815,2.753311,0,0,1.260966,48.20858,45.79815,0,0,90.54605,237.2668,0,46.94762,-46.94762,284.6142,67.76514,0.1552612,50.37797,1.008772,0,238.5278
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,60.54264,60.54264,0,0,0,60.54264,19.04843,0,0,11.53242,63.7291,60.54264,0,0,142.7101,190.3192,0,52.19667,-52.19667,229.5941,54.66514,0.1552612,66.5969,9.225936,0,201.8516
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,25.31354,25.31354,0,0,0,25.31354,133.6421,0,0,33.82956,26.64583,25.31354,0,0,200.7064,138.1225,7.183722,0,7.183722,236.4091,56.28778,0.1552495,27.84489,27.06364,0,171.952
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,2.996788,2.996788,0,0,0,2.996788,2205.755,0,0,66.10181,3.154514,2.996788,0,0,193.5226,144.5878,62.9473,0,62.9473,296.1262,70.5061,0.1551471,3.296467,52.88145,0,210.6897
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,51.24895,51.24895,0,0,0,51.24895,123.3968,0,0,63.23957,53.94626,51.24895,0,0,130.5753,201.2404,9.293303,0,9.293303,304.9426,72.60523,0.155132,56.37384,50.59165,0,264.48
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,23.64612,23.64612,0,0,0,23.64612,321.6853,0,0,76.06611,24.89065,23.64612,0,0,121.282,209.6044,51.17545,0,51.17545,353.4919,84.16457,0.1550487,26.01073,60.85288,0,285.6705
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,23.45305,23.45305,0,0,0,23.45305,328.0107,0,0,76.92854,24.68743,23.45305,0,0,70.1066,255.6623,52.24111,0,52.24111,403.0522,95.96461,0.1549639,25.79836,61.54283,0,332.5908
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,51.34427,51.34427,0,0,0,51.34427,101.9669,0,0,52.35416,54.0466,51.34427,0,0,17.86549,302.6793,0,1.692442,-1.692442,401.2682,95.53985,0.1549639,56.4787,41.88333,0,355.0334
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,38.64882,38.64882,0,0,0,38.64882,87.48985,0,0,33.8138,40.68297,38.64882,0,0,19.74598,300.9868,0,6.869177,-6.869177,394.0274,93.81586,0.1549639,42.51371,27.05104,0,334.8006
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,35.14779,35.14779,0,0,0,35.14779,121.0433,0,0,42.54405,36.99768,35.14779,0,0,27.3784,294.1177,5.546372,0,5.546372,399.2892,95.06866,0.1549549,38.66257,34.03524,0,336.6617
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,14.84694,14.84694,0,0,0,14.84694,97.7262,0,0,14.50935,15.62836,14.84694,0,0,21.83203,299.1094,0,1.119009,-1.119009,398.1096,94.78782,0.1549549,16.33164,11.60748,0,313.6187
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,7.417662,7.417662,0,0,0,7.417662,53.58769,0,0,3.974953,7.808065,7.417662,0,0,23.07537,297.9904,0,3.833112,-3.833112,394.0692,93.82581,0.1549549,8.159428,3.179963,0,301.9653
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.33438,294.1573,0,0,0,394.0692,93.82581,0.1549549,0,0,0,294.1573
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.33438,294.1573,0,0,0,394.0692,93.82581,0.1549549,0,0,0,294.1573
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,16.66845,16.66845,0,0,0,16.66845,0,0,3.552714E-15,0,17.54573,16.66845,0,0,27.33438,294.1573,0,17.54573,-17.54573,375.5743,89.42229,0.1549549,18.33529,0,0,294.1573
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,52.07209,52.07209,0,0,0,52.07209,0,0,7.105427E-15,0,54.81273,52.07209,0,0,46.82964,276.6115,0,54.81273,-54.81273,317.7967,75.66572,0.1549549,57.2793,0,0,276.6115
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,42.5519,42.5519,0,0,0,42.5519,0,0,7.105427E-15,0,44.79147,42.5519,0,0,107.7327,221.7988,0,44.79147,-44.79147,270.5823,64.42422,0.1549549,46.80709,0,0,221.7988
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.501,177.0074,0,0,0,270.5823,64.42422,0.1549549,0,0,0,177.0074
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,39.37398,39.37398,0,0,0,39.37398,0,0,7.105427E-15,0,41.4463,39.37398,0,0,157.501,177.0074,0,41.4463,-41.4463,226.8941,54.02229,0.1549549,43.31138,0,0,177.0074
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,28.04147,28.04147,0,0,0,28.04147,0,0,3.552714E-15,0,29.51734,28.04147,0,0,203.5524,135.5611,0,29.51734,-29.51734,195.7801,46.61421,0.1549549,30.84562,0,0,135.5611
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,17.0107,17.0107,0,0,0,17.0107,0,0,0,0,17.906,17.0107,0,0,236.3495,106.0437,0,17.906,-17.906,176.9055,42.12027,0.1549549,18.71177,0,0,106.0437
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,5.685998,5.685998,0,0,0,5.685998,0,0,8.881784E-16,0,5.985261,5.685998,0,0,256.245,88.13772,0,5.985261,-5.985261,170.5965,40.61813,0.1549549,6.254599,0,0,88.13772
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,17.8951,17.8951,0,0,0,17.8951,0,0,3.552714E-15,0,18.83695,17.8951,0,0,262.8953,82.15246,0,18.83695,-18.83695,150.7406,35.89054,0.1549549,19.68461,0,0,82.15246
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,15.8574,15.8574,0,0,0,15.8574,0,0,1.776357E-15,0,16.692,15.8574,0,0,283.8252,63.31551,0,16.692,-16.692,133.1457,31.70128,0.1549549,17.44314,0,0,63.31551
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,21.60199,21.60199,0,0,0,21.60199,4.640743,0,0,1.002493,22.73894,21.60199,0,0,302.3719,46.62351,0,21.73644,-21.73644,110.2334,26.246,0.1549549,23.76219,0.8019942,0,47.626
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,44.22977,44.22977,81,0,22.761,44.22977,8.729181,0,0,3.860897,0,0,36.77023,34.93172,326.5235,24.88707,38.79261,0,38.79261,147.0353,35.00835,0.155011,48.65275,3.088717,81,28.74796
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,31.52904,0,0,72.31579,68.7,287.7309,59.80042,100.229,0,100.229,242.121,57.64773,0.1550016,0,25.22323,81,91.32945
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,25.26869,25.26869,81,0,22.761,25.26869,107.3282,0,0,27.12042,0,0,55.73132,52.94475,187.5019,150.0065,80.06516,0,80.06516,318.0775,75.73257,0.1550503,27.79556,21.69633,81,177.127
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,43.41293,43.41293,81,0,22.761,43.41293,69.78555,0,0,30.29595,0,0,37.58707,35.70771,107.4367,222.0652,66.00367,0,66.00367,380.694,90.64125,0.1551218,47.75423,24.23676,81,252.3612
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,41.43303,281.4685,12.70706,0,12.70706,392.749,93.51148,0.1551012,0,10.16565,0,294.1756
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,26.62221,26.62221,0,0,0,26.62221,127.3816,0,0,33.91181,28.02338,26.62221,0,0,28.72597,292.9048,5.888428,0,5.888428,398.3352,94.84154,0.1550917,29.28443,27.12945,0,326.8167
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,91.63153,91.63153,76.41053,0,21.59986,91.63153,42.40859,0,0,38.85964,16.0221,15.221,0,0,22.83754,298.2044,22.83754,0,22.83754,420.0009,100,0.1551184,100.7947,31.08771,81,337.0641
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,51.3695,51.3695,0,0,0,51.3695,35.07532,0,0,18.01801,54.07316,51.3695,0,0,0,318.7582,0,36.05514,-36.05514,381.9954,90.9511,0.1551184,56.50645,14.41441,0,336.7762
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,49.90701,49.90701,0,0,0,49.90701,23.20298,0,7.105427E-15,11.57991,52.53369,49.90701,0,0,40.06127,282.7031,0,40.95378,-40.95378,338.8263,80.67277,0.1551184,54.89771,9.263928,0,294.283
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,57.86842,57.86842,0,0,0,57.86842,27.22962,0,7.105427E-15,15.75735,60.91412,57.86842,0,0,85.56547,241.7493,0,45.15677,-45.15677,291.2269,69.3396,0.1551184,63.65526,12.60588,0,257.5067
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,39.9533,39.9533,0,0,0,39.9533,10.80089,0,7.105427E-15,4.315313,42.05611,39.9533,0,0,135.7397,196.5925,0,37.7408,-37.7408,251.4446,59.86764,0.1551184,43.94863,3.45225,0,200.9079
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.169184,3.169184,0,0,0,3.169184,0,0,4.440892E-16,0,3.335984,3.169184,0,0,177.6739,158.8517,0,3.335984,-3.335984,247.9282,59.0304,0.1551184,3.486103,0,0,158.8517
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,32.88646,32.88646,0,0,0,32.88646,0,0,7.105427E-15,0,34.61733,32.88646,0,0,181.3805,155.5158,0,34.61733,-34.61733,211.4383,50.34235,0.1551184,36.17511,0,0,155.5158
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.8442,120.8984,0,0,0,211.4383,50.34235,0.1551184,0,0,0,120.8984
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,27.04425,27.04425,0,0,0,27.04425,0,0,3.552714E-15,0,28.46763,27.04425,0,0,219.8442,120.8984,0,28.46763,-28.46763,181.4308,43.19772,0.1551184,29.74867,0,0,120.8984
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,20.53353,20.53353,0,0,0,20.53353,0,0,3.552714E-15,0,21.61425,20.53353,0,0,251.4749,92.43079,0,21.61425,-21.61425,158.6474,37.77311,0.1551184,22.58689,0,0,92.43079
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,23.88181,23.88181,0,0,0,23.88181,0,0,0,0,25.13875,23.88181,0,0,275.4908,70.81655,0,25.13875,-25.13875,132.1488,31.46394,0.1551184,26.26999,0,0,70.81655
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.36433,28.36433,0,0,0,28.36433,0,0,3.552714E-15,0,29.85719,28.36433,0,0,303.4227,45.6778,0,29.85719,-29.85719,100.6766,23.97056,0.1551184,31.20077,0,0,45.6778
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,36.31671,36.31671,81,0,22.761,36.31671,0,0,0,0,0,0,44.68329,42.44913,336.5974,15.82061,42.44913,0,42.44913,140.9473,33.55882,0.1551807,39.94838,0,81,15.82061
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,11.20909,11.20909,81,0,22.761,11.20909,0,1.421085E-14,0,0,0,0,69.79091,66.30137,294.1482,54.02483,66.30137,0,66.30137,203.8463,48.53474,0.1552515,12.33,0,81,54.02483
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,37.57961,37.57961,81,0,22.761,37.57961,0,0,0,0,0,0,43.42039,41.24938,227.8469,113.6961,41.24938,0,41.24938,242.9789,57.85201,0.155312,41.33756,0,81,113.6961
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,52.41347,52.41347,81,0,22.761,52.41347,0,0,0,0,0,0,28.58653,27.1572,186.5975,150.8205,27.1572,0,27.1572,268.7425,63.98618,0.1553517,57.65482,0,81,150.8205
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,159.4403,175.262,68.7,0,68.7,333.9171,79.5039,0.155393,0,0,81,175.262
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,6.855453,6.855453,79.17124,0,22.29832,6.855453,239.0696,0,0,16.38931,0,0,72.31579,68.7,90.74028,237.092,85.08931,0,85.08931,414.6399,98.72358,0.1554278,7.540998,13.11145,81,253.4813
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,82.46748,82.46748,55.4435,0,16.2952,82.46748,41.34632,2.664535E-15,0,34.09727,28.4463,27.02398,0,0,5.650971,313.6724,5.650971,0,5.650971,420.0009,100,0.1554343,90.71423,27.27781,81,347.7696
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,43.41994,43.41994,0,0,0,43.41994,136.569,13.59298,0,59.29819,45.7052,43.41994,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,47.76194,47.43855,0,378.0564
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,49.05647,49.05647,0,0,0,49.05647,194.4931,43.77304,0,95.41143,51.63839,49.05647,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,53.96212,76.32915,0,414.1696
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,67.89568,67.89568,20.25,0,7.39125,67.89568,159.3056,58.00825,0,108.1616,50.15335,47.64569,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,74.68526,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,31.72058,31.72058,0,0,0,31.72058,307.685,64.20937,0,97.59945,33.39008,31.72058,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,34.89264,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.159419,2.159419,0,0,0,2.159419,4199.59,88.41365,0,90.68672,2.273072,2.159419,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,2.37536,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,20.96695,20.96695,0,0,0,20.96695,411.9689,64.30685,0,86.37733,22.07048,20.96695,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,23.06365,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,7.446621,7.446621,0,0,0,7.446621,554.4719,33.45087,0,41.28942,7.838549,7.446621,0,0,0,318.7582,0,0,0,420.0009,100,0.1554343,8.191283,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,31.39659,31.39659,0,0,0,31.39659,64.39484,0,0,20.21778,33.04904,31.39659,0,0,0,318.7582,0,12.83126,-12.83126,406.4755,96.77969,0.1554343,34.53625,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,73.21535,73.21535,81,0,22.761,73.21535,0,0,0,0,0,0,7.784646,7.395413,14.25695,305.927,7.395413,0,7.395413,413.4914,98.45014,0.1554451,80.53689,0,81,305.927
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,77.83228,77.83228,81,0,22.761,77.83228,0,0,0,0,0,0,3.167723,3.009337,6.861539,312.5829,3.009337,0,3.009337,416.3463,99.12988,0.1554495,85.6155,0,81,312.5829
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,37.05046,37.05046,0,0,0,37.05046,0,0,0,0,39.00048,37.05046,0,0,3.852202,315.2912,0,39.00048,-39.00048,375.2362,89.34177,0.1554495,40.75551,0,0,315.2912
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,56.34274,56.34274,0,0,0,56.34274,0,0,7.105427E-15,0,59.30815,56.34274,0,0,47.18607,276.2908,0,59.30815,-59.30815,312.7199,74.45698,0.1554495,61.97702,0,0,276.2908
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,17.57841,17.57841,0,0,0,17.57841,0,0,3.552714E-15,0,18.50359,17.57841,0,0,113.084,216.9826,0,18.50359,-18.50359,293.2154,69.81306,0.1554495,19.33625,0,0,216.9826
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,49.82767,49.82767,0,0,0,49.82767,0,0,7.105427E-15,0,52.45018,49.82767,0,0,133.6436,198.479,0,52.45018,-52.45018,237.9281,56.64943,0.1554495,54.81044,0,0,198.479
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,9.333043,9.333043,0,0,0,9.333043,0,0,0,0,9.824256,9.333043,0,0,191.9215,146.0288,0,9.824256,-9.824256,227.5724,54.1838,0.1554495,10.26635,0,0,146.0288
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,35.84497,35.84497,0,0,0,35.84497,0,0,0,0,37.73155,35.84497,0,0,202.8374,136.2046,0,37.73155,-37.73155,187.7999,44.71416,0.1554495,39.42947,0,0,136.2046
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,13.15349,13.15349,0,0,0,13.15349,0,0,0,0,13.84578,13.15349,0,0,244.7613,98.47304,0,13.84578,-13.84578,173.2051,41.23923,0.1554495,14.46884,0,0,98.47304
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,61.79662,61.79662,0,0,0,61.79662,0,0,1.421085E-14,0,65.04907,61.79662,0,0,260.1455,84.62727,0,65.04907,-65.04907,104.6374,24.91361,0.1554495,67.97628,0,0,84.62727
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,33.99048,33.99048,81,0,22.761,33.99048,0,0,0,0,0,0,47.00952,44.65905,332.4223,19.57819,44.65905,0,44.65905,147.0047,35.00105,0.1555147,37.38953,0,81,19.57819
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,30.3091,30.3091,81,0,22.761,30.3091,0,0,0,0,0,0,50.6909,48.15636,287.7632,59.77133,48.15636,0,48.15636,192.6898,45.87844,0.155585,33.34001,0,81,59.77133
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,17.24567,17.24567,81,0,22.761,17.24567,26.75122,0,0,4.613426,0,0,63.75433,60.56662,239.6069,103.1121,65.18004,0,65.18004,254.525,60.60108,0.155657,18.97023,3.690741,81,107.7255
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,32.17426,32.17426,81,0,22.761,32.17426,81.75478,0,0,26.30399,0,0,48.82574,46.38446,174.4268,161.7741,72.68845,0,72.68845,323.4833,77.01969,0.1557168,35.39168,21.04319,81,188.0781
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,48.04657,0,14.42378,0,0,0,0,56.09412,0,0,48.04657,45.64424,101.7384,227.1937,101.7384,0,101.7384,420.0009,100,0.1556336,0,44.8753,81,283.2878
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,9.131573,9.131573,0,0,0,9.131573,884.0994,71.12,0,80.73218,9.612182,9.131573,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,10.04473,64.58575,0,399.4904
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,32.84642,32.84642,0,0,0,32.84642,326.9777,72.8253,0,107.4005,34.57518,32.84642,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,36.13107,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,4.13609,4.13609,0,0,0,4.13609,2275.67,89.76999,0,94.12376,4.353779,4.13609,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,4.549699,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,3.651401,3.651401,0,0,0,3.651401,2258.137,78.61005,0,82.45364,3.84358,3.651401,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,4.016541,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,35.20016,35.20016,0,0,0,35.20016,267.8836,57.24266,0,94.29546,37.0528,35.20016,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,38.72018,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,67.85883,67.85883,20.25,0,7.39125,67.85883,158.4485,57.40673,0,107.5213,50.11455,47.60882,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,74.64471,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,51.98993,51.98993,0,0,0,51.98993,163.6919,30.37708,0,85.10332,54.72624,51.98993,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,57.18892,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,41.94705,41.94705,0,0,0,41.94705,114.7678,3.986917,0,48.1417,44.15479,41.94705,0,0,0,318.7582,0,0,0,420.0009,100,0.1556336,46.14175,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,42.58744,42.58744,0,0,0,42.58744,48.93278,0,0,20.83922,44.82889,42.58744,0,0,0,318.7582,0,23.98967,-23.98967,394.7135,93.97922,0.1556336,46.84619,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,15.32154,15.32154,0,0,0,15.32154,0,0,1.776357E-15,0,16.12794,15.32154,0,0,26.65519,294.7686,0,16.12794,-16.12794,377.7132,89.93153,0.1556336,16.8537,0,0,294.7686
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,44.00502,44.00502,0,0,0,44.00502,0,0,7.105427E-15,0,46.32107,44.00502,0,0,44.57512,278.6406,0,46.32107,-46.32107,328.8865,78.30614,0.1556336,48.40552,0,0,278.6406
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,42.39875,42.39875,0,0,0,42.39875,0,0,0,0,44.63026,42.39875,0,0,96.04298,232.3195,0,44.63026,-44.63026,281.842,67.10512,0.1556336,46.63863,0,0,232.3195
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,76.6036,76.6036,81,0,22.761,76.6036,0,0,0,0,0,0,4.396401,4.176581,145.6322,187.6893,4.176581,0,4.176581,285.8043,68.04851,0.1556397,84.26396,0,81,187.6893
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,10.22059,10.22059,81,0,22.761,10.22059,0,0,0,0,0,0,70.77941,67.24044,141.4556,191.4482,67.24044,0,67.24044,349.5942,83.23654,0.1557081,11.24265,0,81,191.4482
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,12.13103,12.13103,0,0,0,12.13103,0,0,0,0,12.76951,12.13103,0,0,74.21514,251.9646,0,12.76951,-12.76951,336.1339,80.03173,0.1557081,13.34413,0,0,251.9646
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,11.1528,11.1528,0,0,0,11.1528,0,0,1.776357E-15,0,11.73979,11.1528,0,0,88.40348,239.1951,0,11.73979,-11.73979,323.7591,77.08535,0.1557081,12.26808,0,0,239.1951
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,62.1257,62.1257,0,0,0,62.1257,0,0,1.421085E-14,0,65.39548,62.1257,0,0,101.4477,227.4553,0,65.39548,-65.39548,254.8262,60.67279,0.1557081,68.33827,0,0,227.4553
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,14.1322,14.1322,0,0,0,14.1322,0,0,1.776357E-15,0,14.876,14.1322,0,0,174.1093,162.0598,0,14.876,-14.876,239.1456,56.9393,0.1557081,15.54542,0,0,162.0598
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,4.985091,4.985091,0,0,0,4.985091,0,0,8.881784E-16,0,5.247464,4.985091,0,0,190.6382,147.1838,0,5.247464,-5.247464,233.6142,55.62233,0.1557081,5.4836,0,0,147.1838
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.4687,141.9364,0,0,0,233.6142,55.62233,0.1557081,0,0,0,141.9364
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,9.605262,9.605262,0,0,0,9.605262,0,0,0,0,10.1108,9.605262,0,0,196.4687,141.9364,0,10.1108,-10.1108,222.9565,53.08478,0.1557081,10.56579,0,0,141.9364
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,14.92571,14.92571,0,0,0,14.92571,113.7798,0,0,16.98244,15.71128,14.92571,0,0,207.703,131.8256,1.271168,0,1.271168,224.1624,53.37191,0.1557061,16.41828,13.58595,0,148.808
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,206.4318,132.9696,31.38535,0,31.38535,253.9372,60.46112,0.1556555,0,25.10828,0,164.355
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,175.0464,161.2164,66.54543,0,66.54543,317.0677,75.49217,0.1555483,0,53.23635,0,227.7619
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,9.564919,9.564919,0,0,0,9.564919,954.2421,0,0,91.27248,10.06834,9.564919,0,0,108.501,221.1073,81.20414,0,81.20414,394.1048,93.83428,0.1554178,10.52141,73.01798,0,312.3798
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,13.47575,13.47575,0,0,0,13.47575,863.6417,74.90034,0,116.3822,14.185,13.47575,0,0,27.29686,294.191,27.29686,0,27.29686,420.0009,100,0.1553739,14.82333,93.10577,0,410.5732
