Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,79.35838,79.35838,20.25,0,7.39125,79.35838,151.0627,57.66153,0,119.8809,62.21935,59.10838,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,87.29422,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.554302,3.554302,0,0,0,3.554302,3521.919,121.4383,0,125.1796,3.74137,3.554302,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,3.909732,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,74.261,74.261,20.25,0,7.39125,74.261,136.2698,44.3416,0,101.1953,56.85369,54.01101,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,81.6871,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,4.021184,4.021184,0,0,0,4.021184,2071.689,79.07363,0,83.30646,4.232826,4.021184,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,4.423303,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,42.15099,42.15099,0,0,0,42.15099,132.4439,11.45697,0,55.82642,44.36946,42.15099,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,46.36609,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,11.42397,11.42397,0,0,0,11.42397,194.107,10.14949,0,22.17472,12.02523,11.42397,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,12.56636,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553739,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,28.75558,28.75558,0,0,0,28.75558,0,0,3.552714E-15,0,30.26903,28.75558,0,0,0,318.7582,0,30.26903,-30.26903,388.0945,92.40327,0.1553739,31.63113,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.21408,51.21408,0,0,0,51.21408,0,0,7.105427E-15,0,53.90956,51.21408,0,0,33.63225,288.4892,0,53.90956,-53.90956,331.2688,78.87337,0.1553739,56.33549,0,0,288.4892
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,9.686813,9.686813,0,0,0,9.686813,0,0,1.776357E-15,0,10.19665,9.686813,0,0,93.53176,234.5796,0,10.19665,-10.19665,320.5206,76.31428,0.1553739,10.65549,0,0,234.5796
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.4672,27.4672,0,0,0,27.4672,0,0,3.552714E-15,0,28.91284,27.4672,0,0,104.8614,224.383,0,28.91284,-28.91284,290.0438,69.05791,0.1553739,30.21392,0,0,224.383
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.9868,195.4702,0,0,0,290.0438,69.05791,0.1553739,0,0,0,195.4702
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,28.04893,28.04893,0,0,0,28.04893,0,0,3.552714E-15,0,29.52519,28.04893,0,0,136.9868,195.4702,0,29.52519,-29.52519,258.9215,61.64786,0.1553739,30.85382,0,0,195.4702
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,18.36504,18.36504,0,0,0,18.36504,0,0,3.552714E-15,0,19.33162,18.36504,0,0,169.7925,165.945,0,19.33162,-19.33162,238.5442,56.79612,0.1553739,20.20155,0,0,165.945
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,82.04136,82.04136,81,0,22.761,82.04136,0,0,0,0,1.096169,1.04136,0,0,191.2721,146.6133,0,1.096169,-1.096169,237.3887,56.52102,0.1553739,90.2455,0,81,146.6133
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,86.81424,86.81424,81,0,22.761,86.81424,0,0,0,0,6.12025,5.814238,0,0,192.4901,145.5172,0,6.12025,-6.12025,230.9374,54.98499,0.1553739,95.49566,0,81,145.5172
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,13.26432,13.26432,81,0,22.761,13.26432,0,0,0,0,0,0,67.73568,64.3489,199.2903,139.3969,64.3489,0,64.3489,291.9842,69.5199,0.155447,14.59075,0,81,139.3969
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,32.87441,32.87441,81,0,22.761,32.87441,44.81651,0,0,14.73316,0,0,48.12559,45.71931,134.9414,197.3109,60.45247,0,60.45247,349.3344,83.17469,0.1555263,36.16185,11.78653,81,212.0441
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,42.2318,42.2318,0,0,0,42.2318,62.85224,0,0,26.54363,44.45452,42.2318,0,0,74.48897,251.7182,0,17.91089,-17.91089,330.4547,78.67952,0.1555263,46.45498,21.23491,0,278.2618
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,94.38996,233.8073,45.62447,0,45.62447,373.7378,88.98502,0.1554531,0,36.49957,0,279.4317
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,33.70587,33.70587,0,0,0,33.70587,234.7699,0,0,79.13124,35.47987,33.70587,0,0,48.7655,274.8693,43.65137,0,43.65137,415.1492,98.84484,0.1553831,37.07646,63.30499,0,354.0005
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.455572,3.455572,0,0,0,3.455572,2900.285,91.46989,0,100.2214,3.637444,3.455572,0,0,5.11412,314.1555,5.11412,0,5.11412,420.0009,100,0.1553749,3.801129,80.17715,0,414.377
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.715827,1.715827,0,0,0,1.715827,4657.667,78.11135,0,79.91749,1.806133,1.715827,0,0,0,318.7582,0,0,0,420.0009,100,0.1553749,1.887409,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.872626,1.872626,0,0,0,1.872626,6510.224,119.941,0,121.9122,1.971185,1.872626,0,0,0,318.7582,0,0,0,420.0009,100,0.1553749,2.059889,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553749,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,55.84064,55.84064,0,0,0,55.84064,182.1461,42.93193,0,101.7115,58.77962,55.84064,0,0,0,318.7582,0,0,0,420.0009,100,0.1553749,61.4247,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,60.28268,60.28268,0,0,0,60.28268,128.26,13.86313,0,77.31858,63.45545,60.28268,0,0,0,318.7582,0,0,0,420.0009,100,0.1553749,66.31094,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,14.55288,14.55288,0,0,0,14.55288,338.3347,33.91861,0,49.23743,15.31882,14.55288,0,0,0,318.7582,0,0,0,420.0009,100,0.1553749,16.00817,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,57.14716,57.14716,0,0,0,57.14716,19.40504,0,1.421085E-14,11.08943,60.1549,57.14716,0,0,0,318.7582,0,49.06548,-49.06548,368.2813,87.68584,0.1553749,62.86187,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,38.47248,38.47248,0,0,0,38.47248,0,0,7.105427E-15,0,40.49735,38.47248,0,0,54.51719,269.6927,0,40.49735,-40.49735,325.5933,77.52206,0.1553749,42.31973,0,0,269.6927
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,49.80449,49.80449,0,0,0,49.80449,0,0,0,0,52.42578,49.80449,0,0,99.51425,229.1954,0,52.42578,-52.42578,270.3317,64.36456,0.1553749,54.78494,0,0,229.1954
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.52519,35.52519,0,0,0,35.52519,0,0,0,0,37.39494,35.52519,0,0,157.7651,176.7696,0,37.39494,-37.39494,230.914,54.97941,0.1553749,39.07771,0,0,176.7696
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,77.16563,77.16563,81,0,22.761,77.16563,0,0,0,0,0,0,3.834375,3.642656,199.315,139.3747,3.642656,0,3.642656,234.3697,55.8022,0.1553802,84.88219,0,81,139.3747
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,16.23382,16.23382,81,0,22.761,16.23382,0,0,0,0,0,0,64.76618,61.52787,195.6724,142.6531,61.52787,0,61.52787,292.7402,69.6999,0.1554577,17.8572,0,81,142.6531
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.680972,1.680972,73.99677,0,20.98918,1.680972,0,0,0,0,0,0,72.31579,68.7,134.1445,198.0282,68.7,0,68.7,357.9147,85.21762,0.1555033,1.849069,0,81,198.0282
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.17244,39.17244,0,0,0,39.17244,0,0,0,0,41.23414,39.17244,0,0,65.44453,259.8582,0,41.23414,-41.23414,314.4501,74.86893,0.1555033,43.08968,0,0,259.8582
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,24.85821,24.85821,0,0,0,24.85821,0,0,3.552714E-15,0,26.16653,24.85821,0,0,111.2602,218.624,0,26.16653,-26.16653,286.8682,68.3018,0.1555033,27.34403,0,0,218.624
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,27.04032,27.04032,0,0,0,27.04032,0,0,3.552714E-15,0,28.46349,27.04032,0,0,140.3342,192.4575,0,28.46349,-28.46349,256.865,61.15821,0.1555033,29.74435,0,0,192.4575
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.65744,31.65744,0,0,0,31.65744,0,0,7.105427E-15,0,33.32362,31.65744,0,0,171.9603,163.994,0,33.32362,-33.32362,221.7388,52.79485,0.1555033,34.82318,0,0,163.994
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,44.04028,44.04028,0,0,0,44.04028,0,0,0,0,46.35819,44.04028,0,0,208.9865,130.6704,0,46.35819,-46.35819,172.873,41.16016,0.1555033,48.44431,0,0,130.6704
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.4956,84.31218,0,0,0,172.873,41.16016,0.1555033,0,0,0,84.31218
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,5.687738,5.687738,0,0,0,5.687738,285.1919,0,0,16.22096,5.987092,5.687738,0,0,260.4956,84.31218,10.23387,0,10.23387,182.5817,43.47175,0.1554869,6.256512,12.97677,0,100.5331
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,27.22037,27.22037,0,0,0,27.22037,91.49771,0,3.552714E-15,24.90601,28.65302,27.22037,0,0,250.2617,93.52267,0,3.747005,-3.747005,178.632,42.53135,0.1554869,29.9424,19.92481,0,118.4287
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,50.06298,50.06298,0,0,0,50.06298,49.33567,0,0,24.69891,52.69788,50.06298,0,0,254.4251,89.77566,0,27.99897,-27.99897,149.1185,35.50434,0.1554869,55.06928,19.75913,0,114.4746
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,9.070558,9.070558,0,0,0,9.070558,476.5713,0,0,43.22768,9.547956,9.070558,0,0,285.535,61.77669,33.67972,0,33.67972,181.0699,43.1118,0.155433,9.977613,34.58214,0,105.0044
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.911762,1.911762,0,0,0,1.911762,3784.478,0,0,72.3502,2.012381,1.911762,0,0,251.8553,92.08844,70.33782,0,70.33782,247.7982,58.99946,0.1553205,2.102938,57.88017,0,164.4386
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,27.911,27.911,0,0,0,27.911,172.5652,0,0,48.16468,29.38,27.911,0,0,181.5175,155.3925,18.78468,0,18.78468,265.6189,63.24248,0.1552905,30.7021,38.53175,0,203.5572
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,20.39624,20.39624,0,0,0,20.39624,385.4183,0,0,78.61085,21.46973,20.39624,0,0,162.7328,172.2987,57.14112,0,57.14112,319.8278,76.14931,0.1551993,22.43586,62.88868,0,250.9095
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,52.50774,52.50774,0,0,0,52.50774,147.0588,0,0,77.21724,55.2713,52.50774,0,0,105.5917,223.7257,21.94594,0,21.94594,340.6475,81.10638,0.1551644,57.75851,61.77379,0,300.9429
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.651678,3.651678,0,0,0,3.651678,2677.84,10.29648,0,97.7861,3.843872,3.651678,0,0,83.64575,243.4771,83.64575,0,83.64575,420.0009,100,0.1550311,4.016846,78.22888,0,341.2632
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,37.71297,37.71297,0,0,0,37.71297,141.2439,13.56942,0,53.26728,39.69786,37.71297,0,0,0,318.7582,0,0,0,420.0009,100,0.1550311,41.48426,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,6.905392,6.905392,0,0,0,6.905392,472.9713,25.39169,0,32.66052,7.268833,6.905392,0,0,0,318.7582,0,0,0,420.0009,100,0.1550311,7.595931,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550311,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,68.95947,68.95947,68.95947,0,19.71474,68.95947,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550311,75.85542,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,63.65553,63.65553,63.65553,0,18.37285,63.65553,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550311,70.02109,0,81,318.7582
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,54.568,54.568,0,0,0,54.568,0,0,0,0,57.43999,54.568,0,0,0,318.7582,0,57.43999,-57.43999,359.4538,85.58406,0.1550311,60.0248,0,0,318.7582
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,6.634323,6.634323,0,0,0,6.634323,0,0,0,0,6.983498,6.634323,0,0,63.82222,261.3182,0,6.983498,-6.983498,352.0925,83.83138,0.1550311,7.297755,0,0,261.3182
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,18.05804,18.05804,0,0,0,18.05804,0,0,0,0,19.00846,18.05804,0,0,71.58166,254.3347,0,19.00846,-19.00846,332.0558,79.06075,0.1550311,19.86384,0,0,254.3347
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.70217,235.3263,0,0,0,332.0558,79.06075,0.1550311,0,0,0,235.3263
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,16.53752,16.53752,0,0,0,16.53752,0,0,0,0,17.40791,16.53752,0,0,92.70217,235.3263,0,17.40791,-17.40791,313.7063,74.69183,0.1550311,18.19127,0,0,235.3263
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,29.39841,29.39841,0,0,0,29.39841,0,0,3.552714E-15,0,30.94569,29.39841,0,0,112.0443,217.9184,0,30.94569,-30.94569,281.0867,66.92526,0.1550311,32.33825,0,0,217.9184
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.4284,186.9727,0,0,0,281.0867,66.92526,0.1550311,0,0,0,186.9727
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.4284,186.9727,0,0,0,281.0867,66.92526,0.1550311,0,0,0,186.9727
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,15.33317,15.33317,0,0,0,15.33317,0,0,0,0,16.14018,15.33317,0,0,146.4284,186.9727,0,16.14018,-16.14018,264.0734,62.8745,0.1550311,16.86649,0,0,186.9727
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,58.56044,58.56044,0,0,0,58.56044,0,0,7.105427E-15,0,61.64257,58.56044,0,0,164.3619,170.8325,0,61.64257,-61.64257,199.0965,47.40382,0.1550311,64.41648,0,0,170.8325
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,36.36526,36.36526,0,0,0,36.36526,37.76711,0,7.105427E-15,13.73411,38.27922,36.36526,0,0,232.8537,109.1899,0,24.54511,-24.54511,173.2236,41.24364,0.1550311,40.00178,10.98728,0,122.924
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,31.73338,31.73338,0,0,0,31.73338,67.08525,0,3.552714E-15,21.28842,33.40356,31.73338,0,0,260.126,84.64481,0,12.11514,-12.11514,160.4532,38.20306,0.1550311,34.90672,17.03074,0,105.9332
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,42.72943,42.72943,0,0,0,42.72943,89.24656,0,0,38.13455,44.97835,42.72943,0,0,273.5873,72.52967,0,6.843801,-6.843801,153.2392,36.48544,0.1550311,47.00238,30.50764,0,110.6642
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,36.23206,36.23206,0,0,0,36.23206,137.8756,0,0,49.95517,38.13902,36.23206,0,0,281.1915,65.68587,11.81615,0,11.81615,164.4489,39.15443,0.1550123,39.85527,39.96413,0,115.641
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,86.40781,86.40781,81,0,22.761,86.40781,112.3676,0,0,97.09435,5.692435,5.407813,0,0,269.3754,76.3204,91.40191,0,91.40191,251.1604,59.79998,0.1550422,95.04859,77.67548,81,173.4147
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,69.94801,69.94801,81,0,22.761,69.94801,160.81,0,0,112.4834,0,0,11.05199,10.49939,177.9734,158.5821,122.9828,0,122.9828,367.8321,87.5789,0.1550218,76.94281,89.98669,81,271.0655
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,67.57278,67.57278,20.25,0,7.39125,67.57278,181.3985,17.77191,0,122.576,49.81346,47.32279,0,0,54.99068,269.2666,54.99068,0,54.99068,420.0009,100,0.1549345,74.33006,98.06084,81,391.8427
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,28.70305,28.70305,0,0,0,28.70305,412.8968,88.30025,0,118.514,30.21374,28.70305,0,0,0,318.7582,0,0,0,420.0009,100,0.1549345,31.57336,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,6.252441,6.252441,0,0,0,6.252441,1080.142,60.95374,0,67.53526,6.581517,6.252441,0,0,0,318.7582,0,0,0,420.0009,100,0.1549345,6.877686,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,56.78231,56.78231,0,0,0,56.78231,110.1328,2.76512,0,62.53597,59.77085,56.78231,0,0,0,318.7582,0,0,0,420.0009,100,0.1549345,62.46054,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,21.65114,21.65114,0,0,0,21.65114,203.5586,21.28207,0,44.07275,22.79067,21.65114,0,0,0,318.7582,0,0,0,420.0009,100,0.1549345,23.81625,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,46.00826,46.00826,0,0,0,46.00826,33.23591,0,7.105427E-15,15.29126,48.42974,46.00826,0,0,0,318.7582,0,33.13848,-33.13848,385.0698,91.68311,0.1549345,50.60908,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,69.37976,69.37976,81,0,22.761,69.37976,0,0,0,0,0,0,11.62024,11.03922,36.82053,285.6198,11.03922,0,11.03922,395.5425,94.17661,0.1549504,76.31774,0,81,285.6198
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,15.24308,15.24308,0,0,0,15.24308,0,0,0,0,16.04535,15.24308,0,0,25.78131,295.5551,0,16.04535,-16.04535,378.6292,90.14964,0.1549504,16.76739,0,0,295.5551
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.97681,46.97681,0,0,0,46.97681,0,0,7.105427E-15,0,49.44928,46.97681,0,0,43.60948,279.5097,0,49.44928,-49.44928,326.5052,77.73917,0.1549504,51.67449,0,0,279.5097
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,22.45735,22.45735,0,0,0,22.45735,0,0,3.552714E-15,0,23.63932,22.45735,0,0,98.55312,230.0604,0,23.63932,-23.63932,301.5871,71.80631,0.1549504,24.70309,0,0,230.0604
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.24217,40.24217,0,0,0,40.24217,0,0,7.105427E-15,0,42.36018,40.24217,0,0,124.819,206.4211,0,42.36018,-42.36018,256.9356,61.17501,0.1549504,44.26639,0,0,206.4211
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,14.16539,14.16539,0,0,0,14.16539,0,0,1.776357E-15,0,14.91094,14.16539,0,0,171.8859,164.0609,0,14.91094,-14.91094,241.2181,57.43275,0.1549504,15.58193,0,0,164.0609
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,27.85315,27.85315,0,0,0,27.85315,0,0,3.552714E-15,0,29.31911,27.85315,0,0,188.4536,149.15,0,29.31911,-29.31911,210.313,50.07442,0.1549504,30.63846,0,0,149.15
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,20.56377,20.56377,0,0,0,20.56377,0,0,0,0,21.64607,20.56377,0,0,221.0304,119.8309,0,21.64607,-21.64607,187.496,44.64183,0.1549504,22.62014,0,0,119.8309
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.0816,98.18481,0,0,0,187.496,44.64183,0.1549504,0,0,0,98.18481
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,19.56781,19.56781,0,0,0,19.56781,0,0,3.552714E-15,0,20.5977,19.56781,0,0,245.0816,98.18481,0,20.5977,-20.5977,165.7842,39.47234,0.1549504,21.52459,0,0,98.18481
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.9679,77.58711,0,0,0,165.7842,39.47234,0.1549504,0,0,0,77.58711
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,15.35232,15.35232,0,0,0,15.35232,0,0,1.776357E-15,0,16.16034,15.35232,0,0,267.9679,77.58711,0,16.16034,-16.16034,148.7497,35.41652,0.1549504,16.88755,0,0,77.58711
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,18.46463,18.46463,0,0,0,18.46463,12.09808,0,3.552714E-15,2.233865,19.43645,18.46463,0,0,285.9238,61.42678,0,17.20258,-17.20258,130.6166,31.09912,0.1549504,20.31109,1.787092,0,63.66064
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,14.42165,14.42165,0,0,0,14.42165,102.1616,1.776357E-15,0,14.73339,15.18069,14.42165,0,0,305.0378,44.22419,0,0.4473008,-0.4473008,130.1451,30.98686,0.1549504,15.86382,11.78671,0,58.95758
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,46.52077,46.52077,81,0,22.761,46.52077,60.62353,7.105427E-15,0,28.20253,0,0,34.47923,32.75527,305.5348,43.77689,60.9578,0,60.9578,187.9747,44.75579,0.1550285,51.17284,22.56203,81,71.97942
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,27.95061,27.95061,81,0,22.761,27.95061,196.0543,0,0,54.79837,0,0,53.04939,50.39692,244.577,98.63892,105.1953,0,105.1953,287.7717,68.51694,0.1550364,30.74568,43.8387,81,153.4373
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,27.95199,27.95199,67.89266,0,19.44485,27.95199,348.2361,0,0,97.3389,0,0,39.94068,37.94365,139.3817,193.3147,135.2825,0,135.2825,416.112,99.07409,0.154959,30.74718,77.87112,81,290.6536
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,12.5605,12.5605,0,0,0,12.5605,953.731,102.4726,0,119.7934,13.22158,12.5605,0,0,4.099175,315.069,4.099175,0,4.099175,420.0009,100,0.1549525,13.81655,95.83472,0,434.8624
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,9.051021,9.051021,0,0,0,9.051021,898.6913,71.81334,0,81.34073,9.52739,9.051021,0,0,0,318.7582,0,0,0,420.0009,100,0.1549525,9.956122,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,25.06655,25.06655,0,0,0,25.06655,242.7112,34.45347,0,60.83931,26.38584,25.06655,0,0,0,318.7582,0,0,0,420.0009,100,0.1549525,27.5732,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549525,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,49.24458,49.24458,0,0,0,49.24458,121.4461,7.969233,0,59.80563,51.8364,49.24458,0,0,0,318.7582,0,0,0,420.0009,100,0.1549525,54.16904,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,58.91623,58.91623,0,0,0,58.91623,58.11009,0,7.105427E-15,34.23627,62.01709,58.91623,0,0,0,318.7582,0,27.78081,-27.78081,390.7173,93.02774,0.1549525,64.80785,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,14.02865,14.02865,0,0,0,14.02865,62.7867,0,0,8.808125,14.767,14.02865,0,0,30.86757,290.9774,0,5.958873,-5.958873,384.4361,91.53222,0.1549525,15.43151,7.0465,0,299.7855
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,32.20754,32.20754,0,0,0,32.20754,0,0,0,0,33.90267,32.20754,0,0,37.48854,285.0186,0,33.90267,-33.90267,348.6995,83.02353,0.1549525,35.42829,0,0,285.0186
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,38.83418,38.83418,0,0,0,38.83418,0,0,0,0,40.87809,38.83418,0,0,75.15817,251.1159,0,40.87809,-40.87809,305.6103,72.7642,0.1549525,42.7176,0,0,251.1159
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,79.72886,79.72886,81,0,22.761,79.72886,0,0,0,0,0,0,1.271139,1.207582,120.5783,210.2378,1.207582,0,1.207582,306.7559,73.03696,0.1549543,87.70174,0,81,210.2378
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.45173,44.45173,81,0,22.761,44.45173,0,0,0,0,0,0,36.54827,34.72086,119.3707,211.3246,34.72086,0,34.72086,339.6949,80.87959,0.1550042,48.8969,0,81,211.3246
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.07382,43.07382,0,0,0,43.07382,0,0,7.105427E-15,0,45.34087,43.07382,0,0,84.64983,242.5734,0,45.34087,-45.34087,291.9015,69.50021,0.1550042,47.3812,0,0,242.5734
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,10.94501,10.94501,0,0,0,10.94501,0,0,1.776357E-15,0,11.52107,10.94501,0,0,135.0286,197.2325,0,11.52107,-11.52107,279.7572,66.60873,0.1550042,12.03951,0,0,197.2325
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.8298,185.7114,0,0,0,279.7572,66.60873,0.1550042,0,0,0,185.7114
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.8298,185.7114,0,0,0,279.7572,66.60873,0.1550042,0,0,0,185.7114
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,18.23359,18.23359,0,0,0,18.23359,0,0,0,0,19.19325,18.23359,0,0,147.8298,185.7114,0,19.19325,-19.19325,259.5258,61.79172,0.1550042,20.05695,0,0,185.7114
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,17.56026,17.56026,0,0,0,17.56026,0,0,0,0,18.48448,17.56026,0,0,169.1556,166.5182,0,18.48448,-18.48448,240.0414,57.1526,0.1550042,19.31628,0,0,166.5182
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,18.07545,18.07545,0,0,0,18.07545,0,0,3.552714E-15,0,19.02678,18.07545,0,0,189.6939,148.0337,0,19.02678,-19.02678,219.9854,52.37737,0.1550042,19.88299,0,0,148.0337
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.4696,28.4696,0,0,0,28.4696,0,0,3.552714E-15,0,29.968,28.4696,0,0,210.8348,129.0069,0,29.968,-29.968,188.3964,44.85619,0.1550042,31.31656,0,0,129.0069
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,244.1326,99.03893,3.059448,0,3.059448,191.2988,45.54725,0.1549993,0,2.447559,0,102.0984
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,14.55781,14.55781,0,0,0,14.55781,92.49764,0,0,13.46563,15.32401,14.55781,0,0,241.0731,101.7924,0,1.85838,-1.85838,189.3399,45.08084,0.1549993,16.01359,10.7725,0,115.2581
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,12.7582,12.7582,0,0,0,12.7582,274.808,0,0,35.06055,13.42968,12.7582,0,0,243.138,99.93405,21.63087,0,21.63087,209.8607,49.96675,0.1549652,14.03402,28.04844,0,134.9946
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,31.94524,31.94524,0,0,0,31.94524,64.97739,0,0,20.75718,33.62657,31.94524,0,0,221.5071,119.4018,0,12.86938,-12.86938,196.2952,46.73687,0.1549652,35.13976,16.60575,0,140.159
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,10.75744,10.75744,0,0,0,10.75744,145.1988,0,0,15.61968,11.32362,10.75744,0,0,235.8064,106.5324,4.296053,0,4.296053,200.3708,47.70724,0.1549584,11.83319,12.49574,0,122.1521
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,81.04992,81.04992,81,0,22.761,81.04992,17.19694,0,0,13.93811,0.05254994,0.04992244,0,0,231.5104,110.3989,13.88556,0,13.88556,213.5438,50.84367,0.1549742,89.15491,11.15049,81,124.337
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,15.00494,15.00494,81,0,22.761,15.00494,171.5051,0,0,25.73424,0,0,65.99506,62.6953,217.6248,122.8959,88.42954,0,88.42954,297.4355,70.81783,0.1550086,16.50544,20.58739,81,148.6301
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,36.47006,36.47006,81,0,22.761,36.47006,137.1959,0,0,50.03543,0,0,44.52994,42.30344,129.1953,202.4825,92.33887,0,92.33887,385.0358,91.67501,0.1550367,40.11707,40.02834,81,252.5179
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,7.88587,7.88587,0,0,0,7.88587,244.1428,0,0,19.25278,8.300916,7.88587,0,0,36.85639,285.5875,10.95187,0,10.95187,395.4257,94.14878,0.1550194,8.674458,15.40223,0,304.8403
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,6.095085,6.095085,0,0,0,6.095085,50.80329,0,8.881784E-16,3.096504,6.415878,6.095085,0,0,25.90452,295.4442,0,3.319375,-3.319375,391.9267,93.3157,0.1550194,6.704593,2.477203,0,298.5406
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,48.5243,48.5243,0,0,0,48.5243,2.583757,0,7.105427E-15,1.25375,51.07821,48.5243,0,0,29.59271,292.1248,0,49.82446,-49.82446,339.4071,80.81107,0.1550194,53.37672,1.003,0,293.3785
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,84.95322,242.3003,4.135036,0,4.135036,343.33,81.74507,0.1550129,0,3.308028,0,246.4354
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,128.5552,128.5552,81,0,22.761,128.5552,0,0,0,0,50.05806,47.55516,0,0,80.81818,246.0219,0,50.05806,-50.05806,290.5641,69.1818,0.1550129,141.4107,0,81,246.0219
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,4.869892,4.869892,77.18568,0,21.79598,4.869892,0,0,0,0,0,0,72.31579,68.7,136.4382,195.9638,68.7,0,68.7,355.7387,84.69952,0.1550674,5.356881,0,81,195.9638
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.9576359,0.9576359,0,0,0,0.9576359,0,0,1.110223E-16,0,1.008038,0.9576359,0,0,67.73825,257.7938,0,1.008038,-1.008038,354.6761,84.44653,0.1550674,1.053399,0,0,257.7938
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,22.88713,22.88713,0,0,0,22.88713,0,0,0,0,24.09171,22.88713,0,0,68.85829,256.7858,0,24.09171,-24.09171,329.2812,78.40014,0.1550674,25.17584,0,0,256.7858
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,55.17773,55.17773,0,0,0,55.17773,0,0,7.105427E-15,0,58.08182,55.17773,0,0,95.62686,232.694,0,58.08182,-58.08182,268.0576,63.82312,0.1550674,60.6955,0,0,232.694
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,72.94563,72.94563,81,0,22.761,72.94563,0,0,0,0,0,0,8.054378,7.651659,160.1622,174.6122,7.651659,0,7.651659,275.3166,65.55145,0.1550783,80.24018,0,81,174.6122
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,152.5106,181.4987,68.7,0,68.7,340.4912,81.06916,0.1551188,0,0,81,181.4987
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.76209,30.76209,0,0,0,30.76209,0,0,3.552714E-15,0,32.38115,30.76209,0,0,83.81055,243.3287,0,32.38115,-32.38115,306.3584,72.94234,0.1551188,33.8383,0,0,243.3287
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,12.97086,12.97086,0,0,0,12.97086,0,0,0,0,13.65354,12.97086,0,0,119.7896,210.9476,0,13.65354,-13.65354,291.9663,69.51566,0.1551188,14.26795,0,0,210.9476
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3208153,0.3208153,0,0,0,0.3208153,0,0,5.551115E-17,0,0.3377004,0.3208153,0,0,134.9602,197.294,0,0.3377004,-0.3377004,291.6104,69.4309,0.1551188,0.3528969,0,0,197.294
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,23.15512,23.15512,0,0,0,23.15512,0,0,3.552714E-15,0,24.3738,23.15512,0,0,135.3354,196.9563,0,24.3738,-24.3738,265.9181,63.31371,0.1551188,25.47063,0,0,196.9563
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,14.05321,14.05321,0,0,0,14.05321,0,0,1.776357E-15,0,14.79285,14.05321,0,0,162.4174,172.5825,0,14.79285,-14.79285,250.3251,59.60109,0.1551188,15.45853,0,0,172.5825
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,43.80423,43.80423,0,0,0,43.80423,12.52275,0,0,5.485493,46.10972,43.80423,0,0,178.8539,157.7897,0,40.62423,-40.62423,207.5034,49.40547,0.1551188,48.18466,4.388394,0,163.2752
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,36.64764,36.64764,0,0,0,36.64764,49.20621,0,7.105427E-15,18.03291,38.57646,36.64764,0,0,223.992,117.1655,0,20.54355,-20.54355,185.8486,44.24958,0.1551188,40.3124,14.42633,0,135.1984
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,246.8181,96.6219,44.38823,0,44.38823,227.959,54.27584,0.1550489,0,35.51059,0,141.0101
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,54.60973,54.60973,0,0,0,54.60973,85.42527,0,7.105427E-15,46.65051,57.48393,54.60973,0,0,202.4299,136.5713,0,10.83342,-10.83342,216.5396,51.55693,0.1550489,60.07071,37.32041,0,183.2218
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,11.6828,11.6828,0,0,0,11.6828,566.2878,0,0,66.15824,12.29768,11.6828,0,0,214.467,125.7379,53.86056,0,53.86056,267.6362,63.72277,0.1549641,12.85107,52.92659,0,191.8961
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,72.73053,72.73053,81,0,22.761,72.73053,106.8861,0,0,77.73882,0,0,8.269473,7.855999,160.6065,174.2124,85.59481,0,85.59481,348.8385,83.05663,0.1550028,80.00358,62.19105,81,251.9512
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,55.55675,55.55675,0,0,0,55.55675,112.4285,0,0,62.46161,58.48079,55.55675,0,0,75.01166,251.2477,3.980823,0,3.980823,352.6151,83.9558,0.1549965,61.11243,49.96929,0,313.7094
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,16.29936,16.29936,0,0,0,16.29936,298.4281,0,0,48.64186,17.15722,16.29936,0,0,71.03083,254.8305,31.48464,0,31.48464,382.484,91.06744,0.1549471,17.92929,38.91349,0,303.4724
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,27.45458,27.45458,0,0,0,27.45458,83.16024,0,0,22.8313,28.89956,27.45458,0,0,39.54619,283.1667,0,6.068265,-6.068265,376.0875,89.54446,0.1549471,30.20004,18.26504,0,305.998
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,68.64322,68.64322,81,0,22.761,68.64322,29.62869,1.776357E-15,0,20.33809,0,0,12.35678,11.73895,46.28871,277.0984,32.07703,0,32.07703,406.5185,96.78992,0.1549869,75.50754,16.27047,81,297.4365
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,19.60579,19.60579,0,0,0,19.60579,119.2235,0,0,23.37471,20.63767,19.60579,0,0,14.21167,305.9677,2.737036,0,2.737036,409.1151,97.40815,0.1549826,21.56637,18.69977,0,329.3424
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,52.90438,52.90438,0,0,0,52.90438,19.15013,0,7.105427E-15,10.13126,55.68882,52.90438,0,0,11.47464,308.4311,0,45.55756,-45.55756,361.0932,85.97439,0.1549826,58.19482,8.105007,0,318.5623
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,22.98362,22.98362,0,0,0,22.98362,0,0,3.552714E-15,0,24.19328,22.98362,0,0,62.09415,262.8735,0,24.19328,-24.19328,335.5912,79.9025,0.1549826,25.28198,0,0,262.8735
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.0751,51.0751,0,0,0,51.0751,0,0,7.105427E-15,0,53.76327,51.0751,0,0,88.97557,238.6802,0,53.76327,-53.76327,278.9197,66.40933,0.1549826,56.18262,0,0,238.6802
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7125,184.9169,0,0,0,278.9197,66.40933,0.1549826,0,0,0,184.9169
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7125,184.9169,0,0,0,278.9197,66.40933,0.1549826,0,0,0,184.9169
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.307585,2.307585,0,0,0,2.307585,0,0,4.440892E-16,0,2.429037,2.307585,0,0,148.7125,184.9169,0,2.429037,-2.429037,276.3593,65.79971,0.1549826,2.538344,0,0,184.9169
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.57889,27.57889,0,0,0,27.57889,0,0,3.552714E-15,0,29.03041,27.57889,0,0,151.4115,182.4879,0,29.03041,-29.03041,245.7586,58.51383,0.1549826,30.33678,0,0,182.4879
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,16.07004,16.07004,0,0,0,16.07004,0,0,3.552714E-15,0,16.91583,16.07004,0,0,183.6675,153.4575,0,16.91583,-16.91583,227.9277,54.26839,0.1549826,17.67705,0,0,153.4575
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.4629,136.5417,0,0,0,227.9277,54.26839,0.1549826,0,0,0,136.5417
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.4629,136.5417,0,0,0,227.9277,54.26839,0.1549826,0,0,0,136.5417
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.39115,36.39115,0,0,0,36.39115,0,0,0,0,38.30647,36.39115,0,0,202.4629,136.5417,0,38.30647,-38.30647,187.5491,44.65447,0.1549826,40.03026,0,0,136.5417
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.0256,98.23518,0,0,0,187.5491,44.65447,0.1549826,0,0,0,98.23518
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,6.617414,6.617414,0,0,0,6.617414,0,0,8.881784E-16,0,6.965699,6.617414,0,0,245.0256,98.23518,0,6.965699,-6.965699,180.2066,42.90626,0.1549826,7.279156,0,0,98.23518
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,36.78403,36.78403,0,0,0,36.78403,29.29763,0,0,10.77685,38.72003,36.78403,0,0,252.7653,91.26949,0,27.94318,-27.94318,150.752,35.89325,0.1549826,40.46243,8.621478,0,102.0463
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,31.18964,31.18964,0,0,0,31.18964,88.16857,0,0,27.49946,32.8312,31.18964,0,0,283.8132,63.32631,0,5.331739,-5.331739,145.1318,34.55512,0.1549826,34.3086,21.99957,0,90.82576
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,9.089626,9.089626,0,0,0,9.089626,627.4323,0,0,57.03125,9.568027,9.089626,0,0,289.7374,57.99456,47.46322,0,47.46322,190.1594,45.27595,0.1549081,9.998589,45.625,0,115.0258
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,47.55684,47.55684,0,0,0,47.55684,164.2398,0,0,78.10725,50.05983,47.55684,0,0,242.2742,100.7115,28.04742,0,28.04742,216.7675,51.61121,0.1548641,52.31252,62.4858,0,178.8187
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,11.49003,11.49003,0,0,0,11.49003,899.8876,0,0,103.3973,12.09476,11.49003,0,0,214.2268,125.9541,91.30256,0,91.30256,303.3847,72.23431,0.1547211,12.63903,82.71786,0,229.3515
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,27.90503,27.90503,0,0,0,27.90503,463.8322,0,0,129.4325,29.37371,27.90503,0,0,122.9242,208.1264,100.0588,0,100.0588,398.3088,94.83524,0.1545646,30.69553,103.546,0,337.559
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,46.43754,46.43754,0,0,0,46.43754,287.26,61.64945,0,133.3965,48.88162,46.43754,0,0,22.8654,298.1794,22.8654,0,22.8654,420.0009,100,0.1545289,51.08129,106.7172,0,431.5758
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,43.58223,43.58223,0,0,0,43.58223,269.7116,71.67027,0,117.5463,45.87603,43.58223,0,0,0,318.7582,0,0,0,420.0009,100,0.1545289,47.94045,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545289,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,33.16591,33.16591,0,0,0,33.16591,245.3454,46.45956,0,81.37105,34.91148,33.16591,0,0,0,318.7582,0,0,0,420.0009,100,0.1545289,36.4825,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,57.47047,57.47047,0,0,0,57.47047,81.92799,0,7.105427E-15,47.0844,60.49524,57.47047,0,0,0,318.7582,0,13.41083,-13.41083,405.8646,96.63423,0.1545289,63.21752,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,37.51597,37.51597,0,0,0,37.51597,60.91395,0,0,22.85246,39.4905,37.51597,0,0,14.90093,305.3474,0,16.63804,-16.63804,388.3265,92.45852,0.1545289,41.26757,18.28197,0,328.1999
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,136.1607,136.1607,81,0,22.761,136.1607,0,0,0,0,58.06387,55.16068,0,0,33.38763,288.7094,0,58.06387,-58.06387,327.1219,77.886,0.1545289,149.7767,0,81,288.7094
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,43.26759,43.26759,81,0,22.761,43.26759,0,0,0,0,0,0,37.73241,35.84579,97.90305,230.6455,35.84579,0,35.84579,361.1282,85.98272,0.1545801,47.59434,0,81,230.6455
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,101.0188,101.0188,81,0,22.761,101.0188,0,0,0,0,21.07237,20.01875,0,0,62.05725,262.9067,0,21.07237,-21.07237,338.9159,80.69411,0.1545801,111.1206,0,81,262.9067
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,13.61748,13.61748,0,0,0,13.61748,0,0,1.776357E-15,0,14.33418,13.61748,0,0,85.471,241.8343,0,14.33418,-14.33418,323.8064,77.0966,0.1545801,14.97922,0,0,241.8343
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.55766,32.55766,0,0,0,32.55766,0,0,7.105427E-15,0,34.27122,32.55766,0,0,101.3979,227.5001,0,34.27122,-34.27122,287.6813,68.49542,0.1545801,35.81342,0,0,227.5001
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,13.34204,13.34204,0,0,0,13.34204,0,0,1.776357E-15,0,14.04426,13.34204,0,0,139.477,193.2289,0,14.04426,-14.04426,272.8774,64.97068,0.1545801,14.67625,0,0,193.2289
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.44654,45.44654,0,0,0,45.44654,0,0,7.105427E-15,0,47.83846,45.44654,0,0,155.0817,179.1847,0,47.83846,-47.83846,222.4512,52.96447,0.1545801,49.9912,0,0,179.1847
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,26.47167,26.47167,0,0,0,26.47167,0,0,3.552714E-15,0,27.86492,26.47167,0,0,208.2356,131.3462,0,27.86492,-27.86492,193.079,45.9711,0.1545801,29.11884,0,0,131.3462
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,18.43434,18.43434,0,0,0,18.43434,0,0,0,0,19.40457,18.43434,0,0,239.1966,103.4813,0,19.40457,-19.40457,172.6248,41.10106,0.1545801,20.27777,0,0,103.4813
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,6.477326,6.477326,0,0,0,6.477326,0,0,8.881784E-16,0,6.818238,6.477326,0,0,260.7572,84.07672,0,6.818238,-6.818238,165.4378,39.38986,0.1545801,7.125058,0,0,84.07672
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,42.20464,42.20464,0,0,0,42.20464,0,0,7.105427E-15,0,44.42593,42.20464,0,0,268.333,77.25848,0,44.42593,-44.42593,118.6087,28.24011,0.1545801,46.4251,0,0,77.25848
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,10.06859,10.06859,0,0,0,10.06859,0,0,0,0,10.59852,10.06859,0,0,317.6952,32.83255,0,10.59852,-10.59852,107.4369,25.58016,0.1545801,11.07545,0,0,32.83255
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,36.42748,36.42748,81,0,22.761,36.42748,0,0,0,0,0,0,44.57252,42.34389,329.4713,22.23403,42.34389,0,42.34389,147.6078,35.14465,0.1546405,40.07023,0,81,22.23403
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,32.91536,0,0,72.31579,68.7,287.1274,60.34354,101.6154,0,101.6154,244.0086,58.09718,0.1546297,0,26.33229,81,93.2589
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,49.83693,49.83693,81,0,22.761,49.83693,135.6365,0,0,67.59709,0,0,31.16307,29.60491,185.5121,151.7974,97.202,0,97.202,336.2226,80.05283,0.1546503,54.82063,54.07767,81,219.3945
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,54.56541,54.56541,0,0,0,54.56541,151.9095,0,0,82.89003,57.43727,54.56541,0,0,88.31007,239.2792,25.45276,0,25.45276,360.3692,85.80201,0.1546106,60.02195,66.31203,0,322.1692
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,47.23883,47.23883,0,0,0,47.23883,210.6049,0,0,99.48727,49.72508,47.23883,0,0,62.85731,262.1866,49.76219,0,49.76219,407.5777,97.04212,0.1545332,51.96271,79.58981,0,361.6739
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,8.833021,8.833021,0,0,0,8.833021,1380.47,99.54415,0,121.9372,9.297916,8.833021,0,0,13.09512,306.9726,13.09512,0,13.09512,420.0009,100,0.1545128,9.716323,97.54975,0,428.9098
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,33.54322,33.54322,0,0,0,33.54322,308.4727,68.16302,0,103.4717,35.30866,33.54322,0,0,0,318.7582,0,0,0,420.0009,100,0.1545128,36.89755,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545128,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,18.1761,18.1761,0,0,0,18.1761,507.0988,73.03804,0,92.17078,19.13274,18.1761,0,0,0,318.7582,0,0,0,420.0009,100,0.1545128,19.99371,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,27.11281,27.11281,0,0,0,27.11281,291.5611,50.51061,0,79.05042,28.5398,27.11281,0,0,0,318.7582,0,0,0,420.0009,100,0.1545128,29.82409,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,40.24674,40.24674,0,0,0,40.24674,107.7895,1.016782,0,43.38177,42.36499,40.24674,0,0,0,318.7582,0,0,0,420.0009,100,0.1545128,44.27141,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,36.37702,36.37702,0,0,0,36.37702,47.1889,0,0,17.16592,38.2916,36.37702,0,0,0,318.7582,0,21.12568,-21.12568,397.7324,94.69801,0.1545128,40.01472,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,15.19741,15.19741,0,0,0,15.19741,0,0,0,0,15.99727,15.19741,0,0,23.47298,297.6325,0,15.99727,-15.99727,380.8698,90.68311,0.1545128,16.71715,0,0,297.6325
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,4.01815,4.01815,0,0,0,4.01815,0,0,8.881784E-16,0,4.229631,4.01815,0,0,41.24773,281.6353,0,4.229631,-4.229631,376.4114,89.62158,0.1545128,4.419965,0,0,281.6353
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.42184,46.42184,0,0,0,46.42184,0,0,7.105427E-15,0,48.8651,46.42184,0,0,45.94732,277.4056,0,48.8651,-48.8651,324.903,77.35771,0.1545128,51.06403,0,0,277.4056
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,52.98723,52.98723,0,0,0,52.98723,0,0,7.105427E-15,0,55.77604,52.98723,0,0,100.2419,228.5405,0,55.77604,-55.77604,266.11,63.35938,0.1545128,58.28596,0,0,228.5405
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,29.01555,29.01555,0,0,0,29.01555,0,0,3.552714E-15,0,30.54268,29.01555,0,0,162.2153,172.7645,0,30.54268,-30.54268,233.9151,55.69397,0.1545128,31.9171,0,0,172.7645
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,20.31269,20.31269,0,0,0,20.31269,0,0,0,0,21.38178,20.31269,0,0,196.1516,142.2218,0,21.38178,-21.38178,211.3768,50.3277,0.1545128,22.34396,0,0,142.2218
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,22.43834,22.43834,0,0,0,22.43834,0,0,0,0,23.6193,22.43834,0,0,219.9091,120.84,0,23.6193,-23.6193,186.4798,44.39987,0.1545128,24.68217,0,0,120.84
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,26.37201,26.37201,0,0,0,26.37201,0,0,0,0,27.76001,26.37201,0,0,246.1528,97.22073,0,27.76001,-27.76001,157.2182,37.43283,0.1545128,29.00921,0,0,97.22073
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,11.62297,11.62297,0,0,0,11.62297,0,0,1.776357E-15,0,12.23471,11.62297,0,0,276.9972,69.46072,0,12.23471,-12.23471,144.3217,34.36224,0.1545128,12.78527,0,0,69.46072
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.5913,57.22601,0,0,0,144.3217,34.36224,0.1545128,0,0,0,57.22601
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.5913,57.22601,0,0,0,144.3217,34.36224,0.1545128,0,0,0,57.22601
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,19.70348,19.70348,0,0,0,19.70348,0,0,3.552714E-15,0,20.7405,19.70348,0,0,290.5913,57.22601,0,20.7405,-20.7405,122.4593,29.15691,0.1545128,21.67383,0,0,57.22601
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,14.60052,14.60052,0,0,0,14.60052,0,0,1.776357E-15,0,15.36897,14.60052,0,0,313.6364,36.48551,0,15.36897,-15.36897,106.259,25.2997,0.1545128,16.06057,0,0,36.48551
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,330.713,21.11654,15.40422,0,15.40422,120.8727,28.77915,0.1544889,0,12.32338,0,36.52076
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,14.22533,14.22533,0,0,0,14.22533,235.9388,0,0,33.56308,14.97403,14.22533,0,0,315.3087,34.98034,18.58905,0,18.58905,138.5078,32.97798,0.15446,15.64787,26.85047,0,68.54343
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,68.01984,68.01984,81,0,22.761,68.01984,39.97571,0,0,27.19141,0,0,12.98017,12.33116,296.7197,51.71048,39.52257,0,39.52257,176.0022,41.9052,0.1545083,74.82182,21.75313,81,78.90189
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,76.4855,76.4855,81,0,22.761,76.4855,42.16397,0,0,32.24932,0,0,4.514498,4.288773,257.1971,87.2808,36.53809,0,36.53809,210.6653,50.1583,0.1545509,84.13405,25.79946,81,119.5301
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.7342048,0.7342048,73.05,0,20.74965,0.7342048,8974.897,0,0,65.89413,0,0,72.31579,68.7,220.659,120.1651,134.5941,0,134.5941,338.3525,80.55995,0.1544911,0.8076253,52.7153,81,186.0592
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,95.90405,95.90405,80.05664,0,22.52233,95.90405,107.1346,0,0,102.7464,16.68147,15.8474,0,0,86.06492,241.2998,86.06492,0,86.06492,420.0009,100,0.1545067,105.4944,82.19711,81,344.0462
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,35.8102,35.8102,0,0,0,35.8102,286.258,64.81462,0,102.5096,37.69494,35.8102,0,0,0,318.7582,0,0,0,420.0009,100,0.1545067,39.39122,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,24.72374,24.72374,0,0,0,24.72374,300.164,48.18677,0,74.21175,26.02499,24.72374,0,0,0,318.7582,0,0,0,420.0009,100,0.1545067,27.19611,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,19.34047,19.34047,0,0,0,19.34047,300.5847,37.77611,0,58.1345,20.35839,19.34047,0,0,0,318.7582,0,0,0,420.0009,100,0.1545067,21.27452,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,55.38269,55.38269,0,0,0,55.38269,86.47702,0,0,47.8933,58.29757,55.38269,0,0,0,318.7582,0,10.40427,-10.40427,409.0338,97.3888,0.1545067,60.92096,38.31464,0,366.6515
