Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,1.216979,0,12.77728,0,0,0,0,11.5603,308.3539,11.5603,0,11.5603,420.0009,100,0.1544888,0,10.22182,0,321.1312
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,11.16508,11.16508,0,0,0,11.16508,0,0,0,0,11.75272,11.16508,0,0,0,318.7582,0,11.75272,-11.75272,407.6124,97.05038,0.1544888,12.28159,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,26.01781,26.01781,0,0,0,26.01781,0,0,3.552714E-15,0,27.38717,26.01781,0,0,13.05857,307.0055,0,27.38717,-27.38717,378.7438,90.17691,0.1544888,28.6196,0,0,307.0055
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,22.4024,22.4024,0,0,0,22.4024,0,0,0,0,23.58147,22.4024,0,0,43.48877,279.6183,0,23.58147,-23.58147,353.8867,84.25858,0.1544888,24.64264,0,0,279.6183
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.55383,47.55383,0,0,0,47.55383,0,0,0,0,50.05666,47.55383,0,0,69.6904,256.0369,0,50.05666,-50.05666,301.1224,71.69566,0.1544888,52.30921,0,0,256.0369
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,22.25044,22.25044,0,0,0,22.25044,0,0,3.552714E-15,0,23.42151,22.25044,0,0,125.3089,205.9802,0,23.42151,-23.42151,276.4339,65.81747,0.1544888,24.47548,0,0,205.9802
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,14.75189,14.75189,0,0,0,14.75189,0,0,1.776357E-15,0,15.5283,14.75189,0,0,151.3328,182.5587,0,15.5283,-15.5283,260.0656,61.92027,0.1544888,16.22708,0,0,182.5587
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.4626766,0.4626766,0,0,0,0.4626766,0,0,5.551115E-17,0,0.487028,0.4626766,0,0,168.5865,167.0304,0,0.487028,-0.487028,259.5523,61.79804,0.1544888,0.5089443,0,0,167.0304
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.93022,27.93022,0,0,0,27.93022,0,0,0,0,29.40023,27.93022,0,0,169.1276,166.5434,0,29.40023,-29.40023,228.5617,54.41935,0.1544888,30.72324,0,0,166.5434
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,15.66299,15.66299,0,0,0,15.66299,0,0,0,0,16.48736,15.66299,0,0,201.7946,137.1431,0,16.48736,-16.48736,211.1825,50.28145,0.1544888,17.22929,0,0,137.1431
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1138,120.6558,0,0,0,211.1825,50.28145,0.1544888,0,0,0,120.6558
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1138,120.6558,0,0,0,211.1825,50.28145,0.1544888,0,0,0,120.6558
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,6.119348,6.119348,0,0,0,6.119348,0,0,0,0,6.441419,6.119348,0,0,220.1138,120.6558,0,6.441419,-6.441419,204.3927,48.66482,0.1544888,6.731283,0,0,120.6558
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,25.33417,25.33417,0,0,0,25.33417,0,0,3.552714E-15,0,26.66755,25.33417,0,0,227.271,114.2143,0,26.66755,-26.66755,176.2826,41.97196,0.1544888,27.86759,0,0,114.2143
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,18.8249,18.8249,0,0,0,18.8249,175.4395,0,0,33.02632,19.81569,18.8249,0,0,256.9016,87.5468,13.21063,0,13.21063,188.8153,44.95594,0.1544683,20.70739,26.42105,0,120.5731
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,49.06477,49.06477,0,0,0,49.06477,127.5484,0,0,62.58133,51.64713,49.06477,0,0,243.6909,99.43637,10.93421,0,10.93421,199.1884,47.42572,0.1544514,53.97124,50.06507,0,162.0177
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,0,0,0,0,0,0,81.6405,0,0,0,0,232.7567,109.2772,81.6405,0,81.6405,276.6394,65.86639,0.154325,0,65.31239,0,190.9176
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,0,0,106.6606,0,0,0,0,151.1163,182.7536,106.6606,0,106.6606,377.8265,89.95852,0.1541603,0,85.32851,0,289.4142
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,42.12687,42.12687,0,0,0,42.12687,299.9718,37.56905,0,126.3687,44.34407,42.12687,0,0,44.45562,278.7482,44.45562,0,44.45562,420.0009,100,0.1540917,46.33956,101.095,0,405.1169
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540917,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,36.97959,36.97959,0,0,0,36.97959,342.7106,87.80708,0,126.733,38.92588,36.97959,0,0,0,318.7582,0,0,0,420.0009,100,0.1540917,40.67754,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,56.13072,56.13072,0,0,0,56.13072,193.6753,49.62639,0,108.7114,59.08497,56.13072,0,0,0,318.7582,0,0,0,420.0009,100,0.1540917,61.74379,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540917,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,55.58735,55.58735,0,0,0,55.58735,94.36486,0,7.105427E-15,52.45492,58.513,55.58735,0,0,0,318.7582,0,6.058073,-6.058073,413.6151,98.47958,0.1540917,61.14608,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,6.986591,6.986591,0,0,0,6.986591,259.5334,4.047042,0,18.13254,7.354307,6.986591,0,0,6.731192,312.7002,6.731192,0,6.731192,420.0009,100,0.1540813,7.685251,14.50603,0,330.8327
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,60.40544,60.40544,0,0,0,60.40544,0,0,7.105427E-15,0,63.58467,60.40544,0,0,0,318.7582,0,63.58467,-63.58467,352.9767,84.04191,0.1540813,66.44598,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,73.61648,73.61648,81,0,22.761,73.61648,0,0,0,0,0,0,7.383523,7.014347,70.64964,255.1736,7.014347,0,7.014347,359.6311,85.62628,0.1540913,80.97813,0,81,255.1736
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,56.62262,56.62262,0,0,0,56.62262,0,0,7.105427E-15,0,59.60276,56.62262,0,0,63.63528,261.4865,0,59.60276,-59.60276,296.8043,70.66755,0.1540913,62.28488,0,0,261.4865
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.8606,201.8837,0,0,0,296.8043,70.66755,0.1540913,0,0,0,201.8837
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.02189,40.02189,0,0,0,40.02189,0,0,7.105427E-15,0,42.12831,40.02189,0,0,129.8606,201.8837,0,42.12831,-42.12831,252.3972,60.09444,0.1540913,44.02408,0,0,201.8837
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,10.62175,10.62175,0,0,0,10.62175,0,0,1.776357E-15,0,11.18079,10.62175,0,0,176.6698,159.7554,0,11.18079,-11.18079,240.6116,57.28835,0.1540913,11.68392,0,0,159.7554
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.0929,148.5746,0,0,0,240.6116,57.28835,0.1540913,0,0,0,148.5746
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,25.3979,25.3979,0,0,0,25.3979,0,0,3.552714E-15,0,26.73463,25.3979,0,0,189.0929,148.5746,0,26.73463,-26.73463,212.4308,50.57866,0.1540913,27.93769,0,0,148.5746
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,12.0264,12.0264,0,0,0,12.0264,0,0,0,0,12.65937,12.0264,0,0,218.798,121.84,0,12.65937,-12.65937,199.0866,47.40149,0.1540913,13.22904,0,0,121.84
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,12.38537,12.38537,0,0,0,12.38537,0,0,1.776357E-15,0,13.03723,12.38537,0,0,232.864,109.1806,0,13.03723,-13.03723,185.3442,44.12948,0.1540913,13.6239,0,0,109.1806
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,10.69647,10.69647,0,0,0,10.69647,0,0,1.776357E-15,0,11.25944,10.69647,0,0,247.3498,96.14338,0,11.25944,-11.25944,173.4757,41.30365,0.1540913,11.76612,0,0,96.14338
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.8603,84.88394,0,0,0,173.4757,41.30365,0.1540913,0,0,0,84.88394
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,41.02058,41.02058,0,0,0,41.02058,0,0,7.105427E-15,0,43.17955,41.02058,0,0,259.8603,84.88394,0,43.17955,-43.17955,127.9604,30.46671,0.1540913,45.12263,0,0,84.88394
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,307.8376,41.70438,32.21319,0,32.21319,158.5206,37.74292,0.1540416,0,25.77055,0,73.91757
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,55.22922,55.22922,0,0,0,55.22922,116.9908,0,0,64.61313,58.13602,55.22922,0,0,275.6244,70.69625,6.477111,0,6.477111,164.6653,39.20594,0.1540316,60.75214,51.6905,0,135.3094
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,41.22871,41.22871,0,0,0,41.22871,222.2381,0,0,91.62589,43.39864,41.22871,0,0,269.1473,76.52565,48.22725,0,48.22725,210.4177,50.09935,0.1539574,45.35158,73.30071,0,168.1515
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,5.86342,5.86342,0,0,0,5.86342,1627.212,0,0,95.41027,6.17202,5.86342,0,0,220.9201,119.9302,89.23825,0,89.23825,295.0765,70.25617,0.1538202,6.449761,76.32822,0,215.3404
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,38.27308,38.27308,0,0,0,38.27308,336.1982,0,0,128.6734,40.28745,38.27308,0,0,131.6818,200.2446,88.38596,0,88.38596,378.9268,90.22048,0.1536845,42.10038,102.9387,0,328.918
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,33.87463,33.87463,0,0,0,33.87463,392.0572,53.85455,0,132.8079,35.6575,33.87463,0,0,43.29585,279.792,43.29585,0,43.29585,420.0009,100,0.1536181,37.26209,106.2463,0,412.5999
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,57.56015,57.56015,0,0,0,57.56015,219.8086,65.93253,0,126.5222,60.58963,57.56015,0,0,0,318.7582,0,0,0,420.0009,100,0.1536181,63.31616,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,11.64272,11.64272,0,0,0,11.64272,946.6455,97.95979,0,110.2153,12.2555,11.64272,0,0,0,318.7582,0,0,0,420.0009,100,0.1536181,12.80699,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,31.39281,31.39281,0,0,0,31.39281,254.1265,46.73238,0,79.77745,33.04506,31.39281,0,0,0,318.7582,0,0,0,420.0009,100,0.1536181,34.53209,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,39.52229,39.52229,0,0,0,39.52229,129.0154,9.38744,0,50.98985,41.60241,39.52229,0,0,0,318.7582,0,0,0,420.0009,100,0.1536181,43.47452,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,9.996236,9.996236,0,0,0,9.996236,195.9594,9.066208,0,19.58856,10.52235,9.996236,0,0,0,318.7582,0,0,0,420.0009,100,0.1536181,10.99586,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536181,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.17356,34.17356,0,0,0,34.17356,0,0,0,0,35.97217,34.17356,0,0,0,318.7582,0,35.97217,-35.97217,382.0829,90.97192,0.1536181,37.59092,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,26.36303,26.36303,0,0,0,26.36303,0,0,3.552714E-15,0,27.75056,26.36303,0,0,39.96908,282.786,0,27.75056,-27.75056,352.8312,84.00726,0.1536181,28.99933,0,0,282.786
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.80303,255.0355,0,0,0,352.8312,84.00726,0.1536181,0,0,0,255.0355
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.32296,32.32296,0,0,0,32.32296,0,0,0,0,34.02416,32.32296,0,0,70.80303,255.0355,0,34.02416,-34.02416,316.9666,75.46808,0.1536181,35.55525,0,0,255.0355
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,6.474016,6.474016,0,0,0,6.474016,0,0,8.881784E-16,0,6.814754,6.474016,0,0,108.6077,221.0113,0,6.814754,-6.814754,309.7832,73.75775,0.1536181,7.121418,0,0,221.0113
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,18.5204,18.5204,0,0,0,18.5204,0,0,3.552714E-15,0,19.49516,18.5204,0,0,116.1796,214.1966,0,19.49516,-19.49516,289.2335,68.86497,0.1536181,20.37244,0,0,214.1966
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8409,194.7014,0,0,0,289.2335,68.86497,0.1536181,0,0,0,194.7014
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,81.89289,81.89289,81,0,22.761,81.89289,0,0,0,0,0.9398885,0.8928941,0,0,137.8409,194.7014,0,0.9398885,-0.9398885,288.2428,68.62909,0.1536181,90.08218,0,81,194.7014
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,42.68358,42.68358,81,0,22.761,42.68358,0,0,0,0,0,0,38.31642,36.4006,138.8852,193.7615,36.4006,0,36.4006,322.7754,76.85114,0.1536698,46.95194,0,81,193.7615
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,18.4393,18.4393,81,0,22.761,18.4393,0,0,0,0,0,0,62.5607,59.43267,102.4846,226.5221,59.43267,0,59.43267,379.1582,90.27557,0.1537489,20.28323,0,81,226.5221
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.15164,33.15164,0,0,0,33.15164,0,0,7.105427E-15,0,34.89646,33.15164,0,0,43.05195,280.0115,0,34.89646,-34.89646,342.3741,81.51747,0.1537489,36.4668,0,0,280.0115
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.345557,1.345557,0,0,0,1.345557,0,0,2.220446E-16,0,1.416376,1.345557,0,0,81.8258,245.115,0,1.416376,-1.416376,340.8811,81.162,0.1537489,1.480113,0,0,245.115
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,78.76091,78.76091,81,0,22.761,78.76091,43.57174,0,0,34.3175,0,0,2.239087,2.127132,83.39954,243.6986,36.44463,0,36.44463,375.4555,89.39399,0.1537907,86.637,27.454,81,278.0161
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,56.13241,56.13241,0,0,0,56.13241,117.8501,0,0,66.15212,59.08675,56.13241,0,0,46.95491,276.4988,7.065372,0,7.065372,382.1583,90.98989,0.1537799,61.74565,52.9217,0,342.6509
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,16.79336,16.79336,0,0,0,16.79336,491.6186,24.99253,0,82.5593,17.67722,16.79336,0,0,39.88954,282.8576,39.88954,0,39.88954,420.0009,100,0.1537188,18.4727,66.04743,0,365.4169
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,26.76506,26.76506,0,0,0,26.76506,375.431,72.31058,0,100.4843,28.17375,26.76506,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,29.44157,80.38746,0,419.2426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.512167,3.512167,0,0,0,3.512167,3089.309,104.8047,0,108.5017,3.697017,3.512167,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,3.863383,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,19.00533,19.00533,0,0,0,19.00533,595.0131,93.07862,0,113.0842,20.00562,19.00533,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,20.90587,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,14.30707,14.30707,0,0,0,14.30707,652.2709,78.2608,0,93.32088,15.06008,14.30707,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,15.73778,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,32.59996,32.59996,0,0,0,32.59996,158.2703,17.28032,0,51.59607,34.31575,32.59996,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,35.85996,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,67.24541,67.24541,45.58271,0,13.80043,67.24541,33.90989,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1537188,73.96996,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,60.27591,60.27591,0,0,0,60.27591,0,0,7.105427E-15,0,63.44833,60.27591,0,0,0,318.7582,0,63.44833,-63.44833,353.1204,84.07613,0.1537188,66.3035,0,0,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,40.02872,40.02872,0,0,0,40.02872,0,0,0,0,42.1355,40.02872,0,0,70.49815,255.3099,0,42.1355,-42.1355,308.7057,73.50121,0.1537188,44.0316,0,0,255.3099
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,14.16122,14.16122,0,0,0,14.16122,0,0,1.776357E-15,0,14.90655,14.16122,0,0,117.3154,213.1744,0,14.90655,-14.90655,292.9928,69.76006,0.1537188,15.57735,0,0,213.1744
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,34.22103,34.22103,0,0,0,34.22103,0,0,0,0,36.02214,34.22103,0,0,133.8782,198.2679,0,36.02214,-36.02214,255.0222,60.71944,0.1537188,37.64313,0,0,198.2679
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,20.23729,20.23729,0,0,0,20.23729,0,0,0,0,21.30241,20.23729,0,0,173.9028,162.2457,0,21.30241,-21.30241,232.5675,55.37309,0.1537188,22.26101,0,0,162.2457
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5721,140.9433,0,0,0,232.5675,55.37309,0.1537188,0,0,0,140.9433
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5721,140.9433,0,0,0,232.5675,55.37309,0.1537188,0,0,0,140.9433
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,18.63342,18.63342,0,0,0,18.63342,0,0,0,0,19.61413,18.63342,0,0,197.5721,140.9433,0,19.61413,-19.61413,211.8923,50.45046,0.1537188,20.49677,0,0,140.9433
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,42.4864,42.4864,0,0,0,42.4864,0,0,7.105427E-15,0,44.72252,42.4864,0,0,219.3656,121.3292,0,44.72252,-44.72252,164.7507,39.22627,0.1537188,46.73503,0,0,121.3292
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.53407,30.53407,0,0,0,30.53407,0,0,7.105427E-15,0,32.14112,30.53407,0,0,269.0573,76.60665,0,32.14112,-32.14112,130.871,31.15969,0.1537188,33.58747,0,0,76.60665
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,30.83421,30.83421,0,0,0,30.83421,0,0,7.105427E-15,0,32.45707,30.83421,0,0,304.7697,44.46553,0,32.45707,-32.45707,96.6582,23.01381,0.1537188,33.91763,0,0,44.46553
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,43.04873,43.04873,81,0,22.761,43.04873,0,0,0,0,0,0,37.95127,36.05371,340.8331,12.00846,36.05371,0,36.05371,130.8618,31.1575,0.1537698,47.3536,0,81,12.00846
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,304.7794,44.45681,68.7,0,68.7,196.0363,46.67522,0.1538103,0,0,81,44.45681
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,66.68829,66.68829,81,0,22.761,66.68829,42.01419,0,0,28.01855,0,0,14.31172,13.59613,236.0794,106.2868,41.61468,0,41.61468,235.5154,56.07499,0.1538611,73.35711,22.41484,81,134.3053
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,38.85753,38.85753,81,0,22.761,38.85753,120.1459,0,0,46.68573,0,0,42.14247,40.03534,194.4647,143.74,86.72107,0,86.72107,317.7863,75.66325,0.1538982,42.74329,37.34858,81,190.4257
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,16.99407,16.99407,69.97913,0,19.97272,16.99407,337.8107,0,0,57.40781,0,0,52.98506,50.3358,107.7436,221.789,107.7436,0,107.7436,420.0009,100,0.1538723,18.69348,45.92624,81,279.1968
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,71.97926,0,71.97926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,0,57.5834,0,390.7375
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,59.75753,59.75753,0,0,0,59.75753,180.0036,44.66302,0,107.5657,62.90266,59.75753,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,65.73328,86.05254,0,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,25.00129,25.00129,0,0,0,25.00129,438.0309,83.19622,0,109.5134,26.31715,25.00129,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,27.50142,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,30.5885,30.5885,0,0,0,30.5885,288.0413,55.9091,0,88.10752,32.19842,30.5885,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,33.64735,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,3.849533,3.849533,0,0,0,3.849533,1952.549,71.11188,0,75.16402,4.05214,3.849533,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,4.234487,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,65.85842,65.85842,20.25,0,7.39125,65.85842,100.2484,18.01315,0,66.02201,48.00887,45.60842,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,72.44426,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538723,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,29.0387,29.0387,0,0,0,29.0387,61.77907,0,0,17.93984,30.56705,29.0387,0,0,0,318.7582,0,12.62721,-12.62721,406.6906,96.8309,0.1538723,31.94257,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,9.371066,9.371066,0,0,0,9.371066,0,0,0,0,9.864281,9.371066,0,0,14.03024,306.131,0,9.864281,-9.864281,396.2927,94.35522,0.1538723,10.30817,0,0,306.131
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,25.34754,25.34754,0,0,0,25.34754,0,0,3.552714E-15,0,26.68162,25.34754,0,0,24.99055,296.2667,0,26.68162,-26.68162,368.1678,87.65883,0.1538723,27.88229,0,0,296.2667
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.63679,269.5851,0,0,0,368.1678,87.65883,0.1538723,0,0,0,269.5851
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.63679,269.5851,0,0,0,368.1678,87.65883,0.1538723,0,0,0,269.5851
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.6075,27.6075,0,0,0,27.6075,0,0,3.552714E-15,0,29.06053,27.6075,0,0,54.63679,269.5851,0,29.06053,-29.06053,337.5353,80.36539,0.1538723,30.36825,0,0,269.5851
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.92627,240.5246,0,0,0,337.5353,80.36539,0.1538723,0,0,0,240.5246
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,8.230591,8.230591,0,0,0,8.230591,0,0,1.776357E-15,0,8.66378,8.230591,0,0,86.92627,240.5246,0,8.66378,-8.66378,328.4029,78.19102,0.1538723,9.05365,0,0,240.5246
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,43.07793,43.07793,0,0,0,43.07793,0,0,7.105427E-15,0,45.3452,43.07793,0,0,96.55269,231.8608,0,45.3452,-45.3452,280.6049,66.81055,0.1538723,47.38573,0,0,231.8608
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.17197,41.17197,0,0,0,41.17197,0,0,0,0,43.33892,41.17197,0,0,146.9362,186.5156,0,43.33892,-43.33892,234.9217,55.93362,0.1538723,45.28917,0,0,186.5156
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,27.99671,27.99671,0,0,0,27.99671,0,0,3.552714E-15,0,29.47022,27.99671,0,0,195.0906,143.1767,0,29.47022,-29.47022,203.8573,48.53736,0.1538723,30.79638,0,0,143.1767
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,28.70688,28.70688,0,0,0,28.70688,0,0,3.552714E-15,0,30.21776,28.70688,0,0,227.8353,113.7065,0,30.21776,-30.21776,172.005,40.95349,0.1538723,31.57756,0,0,113.7065
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.4106,83.48871,0,0,0,172.005,40.95349,0.1538723,0,0,0,83.48871
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,13.46374,13.46374,0,0,0,13.46374,0,0,1.776357E-15,0,14.17236,13.46374,0,0,261.4106,83.48871,0,14.17236,-14.17236,157.066,37.3966,0.1538723,14.81011,0,0,83.48871
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,74.08057,74.08057,81,0,22.761,74.08057,37.47375,0,0,27.76077,0,0,6.919422,6.573451,277.1577,69.31635,34.33422,0,34.33422,189.6383,45.15189,0.1539128,81.48863,22.20862,81,97.07713
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,21.78945,21.78945,81,0,22.761,21.78945,214.1761,0,0,46.66779,0,0,59.21055,56.25002,242.8234,100.2171,102.9178,0,102.9178,287.2747,68.39861,0.153925,23.9684,37.33423,81,146.8849
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,44.21399,44.21399,81,0,22.761,44.21399,185.5565,0,0,82.04195,0,0,36.78601,34.94671,139.9056,192.8432,116.9887,0,116.9887,398.2599,94.8236,0.1539158,48.63539,65.63356,81,274.8851
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,15.68731,15.68731,0,0,0,15.68731,652.425,62.918,0,102.3479,16.51295,15.68731,0,0,22.91694,298.133,22.91694,0,22.91694,420.0009,100,0.1538809,17.25604,81.87832,0,400.4809
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,21.47611,21.47611,0,0,0,21.47611,497.8225,84.30647,0,106.9129,22.60643,21.47611,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,23.62372,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,73.91251,73.91251,20.25,0,7.39125,73.91251,139.1536,46.36504,0,102.8519,56.48685,53.66251,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,81.30376,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,42.46,42.46,0,0,0,42.46,181.5099,32.37437,0,77.06911,44.69474,42.46,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,46.706,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,5.568627,5.568627,0,0,0,5.568627,1171.277,59.36234,0,65.22405,5.861713,5.568627,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,6.12549,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,14.00769,14.00769,0,0,0,14.00769,281.9437,24.74887,0,39.4938,14.74494,14.00769,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,15.40846,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,7.51021,7.51021,0,0,0,7.51021,181.176,5.701215,0,13.6067,7.905484,7.51021,0,0,0,318.7582,0,0,0,420.0009,100,0.1538809,8.261231,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,38.78504,38.78504,0,0,0,38.78504,0,0,7.105427E-15,0,40.82636,38.78504,0,0,0,318.7582,0,40.82636,-40.82636,376.9661,89.75365,0.1538809,42.66354,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,52.27556,52.27556,0,0,0,52.27556,0,0,7.105427E-15,0,55.0269,52.27556,0,0,45.36262,277.9319,0,55.0269,-55.0269,318.9626,75.94333,0.1538809,57.50311,0,0,277.9319
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,4.271587,4.271587,0,0,0,4.271587,0,0,0,0,4.496407,4.271587,0,0,106.5036,222.905,0,4.496407,-4.496407,314.223,74.81485,0.1538809,4.698746,0,0,222.905
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,5.542866,5.542866,0,0,0,5.542866,0,0,8.881784E-16,0,5.834596,5.542866,0,0,111.4996,218.4086,0,5.834596,-5.834596,308.0728,73.35052,0.1538809,6.097153,0,0,218.4086
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.56209,33.56209,0,0,0,33.56209,0,0,7.105427E-15,0,35.32852,33.56209,0,0,117.9825,212.574,0,35.32852,-35.32852,270.8333,64.48399,0.1538809,36.9183,0,0,212.574
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2364,177.2454,0,0,0,270.8333,64.48399,0.1538809,0,0,0,177.2454
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2364,177.2454,0,0,0,270.8333,64.48399,0.1538809,0,0,0,177.2454
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,22.58496,22.58496,0,0,0,22.58496,0,0,0,0,23.77364,22.58496,0,0,157.2364,177.2454,0,23.77364,-23.77364,245.7737,58.51742,0.1538809,24.84346,0,0,177.2454
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,5.724699,5.724699,0,0,0,5.724699,0,0,8.881784E-16,0,6.025999,5.724699,0,0,183.6516,153.4718,0,6.025999,-6.025999,239.4217,57.00505,0.1538809,6.297168,0,0,153.4718
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,14.80818,14.80818,0,0,0,14.80818,0,0,1.776357E-15,0,15.58755,14.80818,0,0,190.3471,147.4458,0,15.58755,-15.58755,222.991,53.09298,0.1538809,16.289,0,0,147.4458
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,18.99024,18.99024,0,0,0,18.99024,0,0,3.552714E-15,0,19.98973,18.99024,0,0,207.6666,131.8582,0,19.98973,-19.98973,201.9199,48.07608,0.1538809,20.88927,0,0,131.8582
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.8775,111.8685,0,0,0,201.9199,48.07608,0.1538809,0,0,0,111.8685
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,9.661427,9.661427,0,0,0,9.661427,0,0,1.776357E-15,0,10.16992,9.661427,0,0,229.8775,111.8685,0,10.16992,-10.16992,191.1999,45.52369,0.1538809,10.62757,0,0,111.8685
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,241.1774,101.6986,21.16184,0,21.16184,211.2758,50.30366,0.1538487,0,16.92947,0,122.8604
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,8.231719,8.231719,0,0,0,8.231719,201.6938,0,0,16.60287,8.664968,8.231719,0,0,220.0155,120.7442,7.937903,0,7.937903,218.8063,52.09664,0.1538366,9.054891,13.2823,0,137.3471
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,38.64513,38.64513,0,0,0,38.64513,109.2714,0,0,42.2281,40.67909,38.64513,0,0,212.0776,127.8884,1.549009,0,1.549009,220.2759,52.44653,0.1538343,42.50965,33.78248,0,170.1165
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,54.35882,54.35882,0,0,0,54.35882,88.27966,0,7.105427E-15,47.98779,57.21981,54.35882,0,0,210.5286,129.2825,0,9.232029,-9.232029,210.5444,50.12953,0.1538343,59.7947,38.39023,0,177.2702
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,70.75964,70.75964,81,0,22.761,70.75964,18.51843,0,0,13.10358,0,0,10.24036,9.728337,220.7864,120.0504,22.83191,0,22.83191,232.2047,55.28672,0.1538626,77.83561,10.48286,81,133.154
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,85.04237,85.04237,81,0,22.761,85.04237,83.15646,0,0,70.71822,4.255127,4.04237,0,0,197.9545,140.5992,66.4631,0,66.4631,295.2571,70.29918,0.1539303,93.54661,56.57458,81,211.3174
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,43.13039,43.13039,81,0,22.761,43.13039,90.53173,0,0,39.04668,0,0,37.86961,35.97613,131.4914,200.416,75.02282,0,75.02282,366.43,87.24507,0.1539849,47.44343,31.23735,81,239.4626
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,42.96447,42.96447,0,0,0,42.96447,80.49908,7.105427E-15,0,34.58601,45.22576,42.96447,0,0,56.4686,267.9365,0,10.63975,-10.63975,355.2147,84.57477,0.1539849,47.26092,27.66881,0,302.5225
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,68.53706,68.53706,81,0,22.761,68.53706,14.57318,0,0,9.988031,0,0,12.46294,11.8398,68.29055,257.2967,21.82783,0,21.82783,375.9224,89.50517,0.1540127,75.39076,7.990425,81,267.2848
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,46.46272,276.9418,9.899462,0,9.899462,385.3139,91.74122,0.1539976,0,7.919569,0,286.8412
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,12.44827,12.44827,0,0,0,12.44827,17.24241,0,1.776357E-15,2.146381,13.10344,12.44827,0,0,36.56326,285.8513,0,10.95706,-10.95706,373.7641,88.99128,0.1539976,13.69309,1.717105,0,287.9977
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,26.22212,26.22212,0,0,0,26.22212,0,0,0,0,27.60223,26.22212,0,0,48.73777,274.8942,0,27.60223,-27.60223,344.6688,82.06384,0.1539976,28.84433,0,0,274.8942
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,20.75059,20.75059,0,0,0,20.75059,0,0,3.552714E-15,0,21.84272,20.75059,0,0,79.40691,247.292,0,21.84272,-21.84272,321.6446,76.58189,0.1539976,22.82565,0,0,247.292
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.6766,225.4493,0,0,0,321.6446,76.58189,0.1539976,0,0,0,225.4493
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,84.68671,84.68671,81,0,22.761,84.68671,0,0,0,0,3.880747,3.686709,0,0,103.6766,225.4493,0,3.880747,-3.880747,317.5539,75.60793,0.1539976,93.15538,0,81,225.4493
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,107.9885,221.5685,68.7,0,68.7,382.7285,91.12564,0.1540377,0,0,81,221.5685
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,20.6056,20.6056,0,0,0,20.6056,0,0,3.552714E-15,0,21.69011,20.6056,0,0,39.28855,283.3985,0,21.69011,-21.69011,359.8651,85.68199,0.1540377,22.66616,0,0,283.3985
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,59.88219,59.88219,0,0,0,59.88219,0,0,7.105427E-15,0,63.03388,59.88219,0,0,63.38867,261.7084,0,63.03388,-63.03388,293.4215,69.86213,0.1540377,65.87041,0,0,261.7084
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,10.68062,10.68062,0,0,0,10.68062,0,0,0,0,11.24276,10.68062,0,0,133.4263,198.6745,0,11.24276,-11.24276,281.5706,67.04049,0.1540377,11.74868,0,0,198.6745
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.9183,187.4318,0,0,0,281.5706,67.04049,0.1540377,0,0,0,187.4318
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.201956,3.201956,0,0,0,3.201956,0,0,4.440892E-16,0,3.37048,3.201956,0,0,145.9183,187.4318,0,3.37048,-3.37048,278.0178,66.19459,0.1540377,3.522152,0,0,187.4318
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6632,184.0613,0,0,0,278.0178,66.19459,0.1540377,0,0,0,184.0613
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,65.00252,65.00252,81,0,22.761,65.00252,0,0,0,0,0,0,15.99748,15.19761,149.6632,184.0613,15.19761,0,15.19761,292.4355,69.62737,0.1540589,71.50277,0,81,184.0613
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.12149,23.12149,81,0,22.761,23.12149,0,0,0,0,0,0,57.87851,54.98459,134.4656,197.7392,54.98459,0,54.98459,344.5985,82.0471,0.1541358,25.43363,0,81,197.7392
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,60.14162,60.14162,0,0,0,60.14162,26.13348,0,0,15.7171,63.30697,60.14162,0,0,79.48105,247.2253,0,47.58987,-47.58987,294.4344,70.10328,0.1541358,66.15578,12.57368,0,262.9424
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,132.3587,199.6354,28.96501,0,28.96501,321.913,76.6458,0.1540918,0,23.17201,0,228.6004
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,36.0761,36.0761,0,0,0,36.0761,143.2215,0,0,51.66873,37.97484,36.0761,0,0,103.3937,225.7039,13.69389,0,13.69389,334.9041,79.73892,0.154071,39.68371,41.33498,0,277.3727
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,89.69978,238.0284,77.01897,0,77.01897,407.9708,97.1357,0.1539542,0,61.61517,0,315.0474
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,69.23197,0,81.91279,0,0,0,0,12.68081,307.3455,12.68081,0,12.68081,420.0009,100,0.1539349,0,65.53023,0,389.2583
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539349,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,6.708259,6.708259,0,0,0,6.708259,1304.78,80.46667,0,87.528,7.061325,6.708259,0,0,0,318.7582,0,0,0,420.0009,100,0.1539349,7.379085,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,58.71904,58.71904,0,0,0,58.71904,154.248,28.76342,0,90.57294,61.80952,58.71904,0,0,0,318.7582,0,0,0,420.0009,100,0.1539349,64.59095,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,26.05492,26.05492,0,0,0,26.05492,268.2075,42.45501,0,69.88124,27.42624,26.05492,0,0,0,318.7582,0,0,0,420.0009,100,0.1539349,28.66042,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,32.48043,32.48043,0,0,0,32.48043,96.4639,0,0,31.33189,34.18993,32.48043,0,0,0,318.7582,0,2.858037,-2.858037,416.9882,99.28271,0.1539349,35.72847,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,67.66534,67.66534,56.9483,0,16.67592,67.66534,21.36497,2.220446E-15,0,14.45668,11.28109,10.71703,0,0,3.175596,315.9002,3.175596,0,3.175596,420.0009,100,0.1539385,74.43187,11.56534,81,330.3569
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,79.15594,79.15594,79.15594,0,22.29445,79.15594,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539385,87.07153,0,81,318.7582
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,19.12631,19.12631,0,0,0,19.12631,0,0,0,0,20.13296,19.12631,0,0,0,318.7582,0,20.13296,-20.13296,398.7788,94.94715,0.1539385,21.03894,0,0,318.7582
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,23.40582,23.40582,0,0,0,23.40582,0,0,0,0,24.6377,23.40582,0,0,22.36995,298.6253,0,24.6377,-24.6377,372.8084,88.76373,0.1539385,25.7464,0,0,298.6253
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,20.07726,20.07726,0,0,0,20.07726,0,0,3.552714E-15,0,21.13396,20.07726,0,0,49.74517,273.9876,0,21.13396,-21.13396,350.5313,83.45966,0.1539385,22.08499,0,0,273.9876
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,14.96125,14.96125,0,0,0,14.96125,0,0,1.776357E-15,0,15.74869,14.96125,0,0,73.22735,252.8536,0,15.74869,-15.74869,333.9307,79.50715,0.1539385,16.45738,0,0,252.8536
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,34.08869,34.08869,0,0,0,34.08869,0,0,7.105427E-15,0,35.88283,34.08869,0,0,90.7259,237.1049,0,35.88283,-35.88283,296.1069,70.5015,0.1539385,37.49756,0,0,237.1049
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,58.47035,58.47035,0,0,0,58.47035,0,0,7.105427E-15,0,61.54773,58.47035,0,0,130.5957,201.2221,0,61.54773,-61.54773,231.2299,55.05462,0.1539385,64.31738,0,0,201.2221
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.2774,28.2774,0,0,0,28.2774,0,0,3.552714E-15,0,29.76569,28.2774,0,0,198.9821,139.6744,0,29.76569,-29.76569,199.8541,47.58421,0.1539385,31.10515,0,0,139.6744
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59512,24.59512,0,0,0,24.59512,0,0,0,0,25.8896,24.59512,0,0,232.0551,109.9087,0,25.8896,-25.8896,172.564,41.08659,0.1539385,27.05463,0,0,109.9087
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,15.06552,15.06552,0,0,0,15.06552,0,0,1.776357E-15,0,15.85844,15.06552,0,0,260.8213,84.01907,0,15.85844,-15.85844,155.8478,37.10654,0.1539385,16.57207,0,0,84.01907
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.4418,68.16062,0,0,0,155.8478,37.10654,0.1539385,0,0,0,68.16062
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,7.263827,7.263827,0,0,0,7.263827,0,0,8.881784E-16,0,7.646133,7.263827,0,0,278.4418,68.16062,0,7.646133,-7.646133,147.788,35.18756,0.1539385,7.99021,0,0,68.16062
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,8.032598,8.032598,0,0,0,8.032598,0,0,0,0,8.455367,8.032598,0,0,286.9375,60.51449,0,8.455367,-8.455367,138.8753,33.06548,0.1539385,8.835858,0,0,60.51449
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,296.3323,52.05912,13.66081,0,13.66081,151.8351,36.15114,0.1539178,0,10.92865,0,65.71993
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,37.91327,37.91327,0,0,0,37.91327,54.66216,0,0,20.72421,39.90871,37.91327,0,0,282.6715,64.35385,0,19.1845,-19.1845,131.6129,31.33633,0.1539178,41.7046,16.57937,0,85.07807
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,37.18666,37.18666,0,0,0,37.18666,75.15731,0,0,27.9485,39.14386,37.18666,0,0,303.9876,45.16936,0,11.19536,-11.19536,119.8119,28.52659,0.1539178,40.90533,22.3588,0,73.11786
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,26.832,26.832,0,0,0,26.832,51.1036,0,3.552714E-15,13.71212,28.24421,26.832,0,0,316.4269,33.974,0,14.53209,-14.53209,104.4937,24.87941,0.1539178,29.5152,10.96969,0,47.68612
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,332.5737,19.44191,59.78931,0,59.78931,161.2149,38.38441,0.1538272,0,47.83144,0,79.23122
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,41.76543,41.76543,0,0,0,41.76543,95.60939,0,0,39.93167,43.9636,41.76543,0,0,272.7844,73.25228,0,4.031939,-4.031939,156.9648,37.3725,0.1538272,45.94197,31.94533,0,113.184
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,56.52563,56.52563,0,0,0,56.52563,54.17281,0,0,30.62152,59.50066,56.52563,0,0,277.2643,69.22034,0,28.87914,-28.87914,126.5235,30.12459,0.1538272,62.17819,24.49722,0,99.84187
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,309.3522,40.34121,57.9353,0,57.9353,181.4858,43.21081,0.1537396,0,46.34824,0,98.2765
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,75.09763,75.09763,81,0,22.761,75.09763,61.3879,-8.881784E-16,0,46.10086,0,0,5.902366,5.607247,251.4169,92.48297,51.70811,0,51.70811,230.5404,54.89046,0.1537988,82.6074,36.88069,81,138.5838
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,61.72008,61.72008,81,0,22.761,61.72008,36.75289,0,0,22.68392,0,0,19.27992,18.31592,199.7088,139.0203,40.99984,0,40.99984,269.4362,64.15136,0.1538496,67.89209,18.14713,81,161.7042
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,34.35955,34.35955,81,0,22.761,34.35955,15.48845,0,0,5.321761,0,0,46.64045,44.30843,158.709,175.9201,49.63019,0,49.63019,316.5196,75.36166,0.1539173,37.79551,4.257409,81,181.2419
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,47.00316,47.00316,81,0,22.761,47.00316,0,0,0,0,0,0,33.99684,32.297,109.0788,220.5873,32.297,0,32.297,347.1592,82.65679,0.1539623,51.70348,0,81,220.5873
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.78182,249.6546,0,0,0,347.1592,82.65679,0.1539623,0,0,0,249.6546
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,24.75595,24.75595,0,0,0,24.75595,0,0,0,0,26.05889,24.75595,0,0,76.78182,249.6546,0,26.05889,-26.05889,319.6907,76.11668,0.1539623,27.23154,0,0,249.6546
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,34.45794,34.45794,0,0,0,34.45794,0,0,0,0,36.27152,34.45794,0,0,105.7361,223.5957,0,36.27152,-36.27152,281.4572,67.01348,0.1539623,37.90374,0,0,223.5957
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,10.95678,10.95678,0,0,0,10.95678,0,0,0,0,11.53345,10.95678,0,0,146.0378,187.3242,0,11.53345,-11.53345,269.2999,64.11889,0.1539623,12.05246,0,0,187.3242
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.36157,37.36157,0,0,0,37.36157,0,0,7.105427E-15,0,39.32796,37.36157,0,0,158.8528,175.7907,0,39.32796,-39.32796,227.8445,54.24859,0.1539623,41.09772,0,0,175.7907
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.5505,136.4628,0,0,0,227.8445,54.24859,0.1539623,0,0,0,136.4628
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,21.68394,21.68394,0,0,0,21.68394,0,0,0,0,22.8252,21.68394,0,0,202.5505,136.4628,0,22.8252,-22.8252,203.7847,48.52006,0.1539623,23.85234,0,0,136.4628
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,6.180691,6.180691,0,0,0,6.180691,0,0,8.881784E-16,0,6.505991,6.180691,0,0,227.9118,113.6376,0,6.505991,-6.505991,196.9268,46.88723,0.1539623,6.79876,0,0,113.6376
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,27.08512,27.08512,0,0,0,27.08512,0,0,3.552714E-15,0,28.51065,27.08512,0,0,235.1407,107.1316,0,28.51065,-28.51065,166.8739,39.7318,0.1539623,29.79363,0,0,107.1316
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.31432,26.31432,0,0,0,26.31432,0,0,0,0,27.69929,26.31432,0,0,266.8192,78.62092,0,27.69929,-27.69929,137.6763,32.78,0.1539623,28.94576,0,0,78.62092
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,7.585069,7.585069,0,0,0,7.585069,0,0,0,0,7.984283,7.585069,0,0,297.5962,50.92163,0,7.984283,-7.984283,129.2601,30.77615,0.1539623,8.343576,0,0,50.92163
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.78044,35.78044,0,0,0,35.78044,0,0,7.105427E-15,0,37.66362,35.78044,0,0,306.4677,42.93735,0,37.66362,-37.66362,89.55917,21.32357,0.1539623,39.35848,0,0,42.93735
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.5951194,0.5951194,0,0,0,0.5951194,2229.588,0,0,13.26871,0.6264415,0.5951194,0,0,348.3161,5.273729,12.64227,0,12.64227,101.5527,24.17916,0.1539432,0.6546313,10.61497,0,18.54244
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,20.15977,20.15977,81,0,22.761,20.15977,139.9414,0,0,28.21187,0,0,60.84023,57.79821,335.6738,16.65177,86.01009,0,86.01009,183.149,43.60682,0.1539808,22.17575,22.5695,81,44.86365
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,33.38706,33.38706,81,0,22.761,33.38706,73.26857,0,0,24.46222,0,0,47.61294,45.2323,249.6637,94.06085,69.69452,0,69.69452,249.267,59.34917,0.154043,36.72577,19.56978,81,118.5231
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.493711,2.493711,74.8095,0,21.1948,2.493711,1772.601,0,0,44.20355,0,0,72.31579,68.7,179.9692,156.7859,112.9035,0,112.9035,356.3767,84.85143,0.1540229,2.743082,35.36284,81,200.9895
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,24.62471,24.62471,0,0,0,24.62471,273.9283,0,0,67.45408,25.92075,24.62471,0,0,67.06568,258.3991,41.53333,0,41.53333,395.7787,94.23284,0.1539603,27.08719,53.96326,0,325.8532
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,51.51361,51.51361,0,0,0,51.51361,173.071,9.3979,0,89.15511,54.22485,51.51361,0,0,25.53236,295.7791,25.53236,0,25.53236,420.0009,100,0.1539219,56.66497,71.32409,0,384.9342
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,49.69895,49.69895,0,0,0,49.69895,150.4768,22.47071,0,74.7854,52.31468,49.69895,0,0,0,318.7582,0,0,0,420.0009,100,0.1539219,54.66885,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,37.30262,37.30262,0,0,0,37.30262,145.2508,14.91644,0,54.18236,39.26592,37.30262,0,0,0,318.7582,0,0,0,420.0009,100,0.1539219,41.03289,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,21.55893,21.55893,0,0,0,21.55893,263.3455,34.08087,0,56.77448,22.69361,21.55893,0,0,0,318.7582,0,0,0,420.0009,100,0.1539219,23.71482,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539219,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539219,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,51.12668,51.12668,0,0,0,51.12668,0,0,7.105427E-15,0,53.81756,51.12668,0,0,0,318.7582,0,53.81756,-53.81756,363.2722,86.49319,0.1539219,56.23935,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,26.93893,26.93893,0,0,0,26.93893,0,0,3.552714E-15,0,28.35677,26.93893,0,0,59.79729,264.9407,0,28.35677,-28.35677,333.3815,79.37639,0.1539219,29.63282,0,0,264.9407
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.91103,43.91103,0,0,0,43.91103,0,0,7.105427E-15,0,46.22213,43.91103,0,0,91.30481,236.5839,0,46.22213,-46.22213,284.6591,67.77584,0.1539219,48.30213,0,0,236.5839
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.68999,26.68999,0,0,0,26.68999,0,0,3.552714E-15,0,28.09472,26.68999,0,0,142.6627,190.3618,0,28.09472,-28.09472,255.0446,60.7248,0.1539219,29.35899,0,0,190.3618
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,23.77962,23.77962,0,0,0,23.77962,0,0,0,0,25.03118,23.77962,0,0,173.8791,162.267,0,25.03118,-25.03118,228.6595,54.44262,0.1539219,26.15758,0,0,162.267
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,9.130536,9.130536,0,0,0,9.130536,0,0,1.776357E-15,0,9.611091,9.130536,0,0,201.6915,137.2359,0,9.611091,-9.611091,218.5285,52.03049,0.1539219,10.04359,0,0,137.2359
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,59.30802,59.30802,0,0,0,59.30802,0,0,7.105427E-15,0,62.42949,59.30802,0,0,212.3705,127.6248,0,62.42949,-62.42949,152.722,36.36232,0.1539219,65.23882,0,0,127.6248
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,26.18317,26.18317,0,0,0,26.18317,0,0,3.552714E-15,0,27.56124,26.18317,0,0,281.7366,65.19528,0,27.56124,-27.56124,123.6699,29.44516,0.1539219,28.80149,0,0,65.19528
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,25.8625,25.8625,0,0,0,25.8625,0,0,0,0,27.22369,25.8625,0,0,312.3602,37.63404,0,27.22369,-27.22369,94.97365,22.61273,0.1539219,28.44875,0,0,37.63404
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,35.08086,35.08086,81,0,22.761,35.08086,0,0,0,0,0,0,45.91914,43.62319,342.6087,10.41036,43.62319,0,43.62319,136.3582,32.46618,0.1539824,38.58894,0,81,10.41036
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,62.33556,62.33556,81,0,22.761,62.33556,0,0,0,0,0,0,18.66444,17.73122,298.9856,49.67123,17.73122,0,17.73122,153.1796,36.47125,0.154007,68.56911,0,81,49.67123
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.14124,36.14124,81,0,22.761,36.14124,0,0,0,0,0,0,44.85876,42.61583,281.2543,65.62933,42.61583,0,42.61583,193.6085,46.09716,0.1540661,39.75536,0,81,65.62933
