Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,238.6385,103.9836,68.7,0,68.7,258.783,61.61488,0.1541057,0,0,81,103.9836
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,62.13817,62.13817,81,0,22.761,62.13817,52.86632,0,0,32.85016,0,0,18.86183,17.91874,169.9385,165.8136,50.7689,0,50.7689,306.9466,73.08238,0.1541667,68.35199,26.28013,81,198.6637
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,76.66972,76.66972,81,0,22.761,76.66972,83.58232,0,0,64.08233,0,0,4.330278,4.113764,119.1696,211.5056,68.1961,0,68.1961,371.6431,88.48628,0.1542308,84.33669,51.26587,81,275.5879
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,50.50654,50.50654,0,0,0,50.50654,175.2977,0,0,88.53683,53.16478,50.50654,0,0,50.97351,272.882,35.37205,0,35.37205,405.2,96.476,0.1541776,55.5572,70.82947,0,361.4189
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,32.91826,32.91826,0,0,0,32.91826,293.5682,46.38529,0,96.63755,34.6508,32.91826,0,0,15.60147,304.7169,15.60147,0,15.60147,420.0009,100,0.1541541,36.21008,77.31004,0,401.3545
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,47.83533,47.83533,0,0,0,47.83533,172.8512,32.33097,0,82.68396,50.35299,47.83533,0,0,0,318.7582,0,0,0,420.0009,100,0.1541541,52.61887,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,63.21931,63.21931,20.25,0,7.39125,63.21931,133.5085,39.17231,0,84.40315,45.23085,42.96931,0,0,0,318.7582,0,0,0,420.0009,100,0.1541541,69.54124,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,13.38214,13.38214,0,0,0,13.38214,673.8373,76.08737,0,90.17383,14.08646,13.38214,0,0,0,318.7582,0,0,0,420.0009,100,0.1541541,14.72035,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,49.86208,49.86208,0,0,0,49.86208,130.7666,12.71655,0,65.20295,52.48639,49.86208,0,0,0,318.7582,0,0,0,420.0009,100,0.1541541,54.84828,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541541,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,18.6168,18.6168,0,0,0,18.6168,189.6625,15.71246,0,35.30909,19.59663,18.6168,0,0,0,318.7582,0,0,0,420.0009,100,0.1541541,20.47848,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,46.93095,46.93095,0,0,0,46.93095,43.24066,0,0,20.29325,49.401,46.93095,0,0,0,318.7582,0,29.10775,-29.10775,389.3186,92.69472,0.1541541,51.62404,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,41.17458,41.17458,0,0,0,41.17458,0,0,7.105427E-15,0,43.34166,41.17458,0,0,32.34194,289.6505,0,43.34166,-43.34166,343.6324,81.81709,0.1541541,45.29204,0,0,289.6505
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.15761,42.15761,0,0,0,42.15761,0,0,0,0,44.37643,42.15761,0,0,80.49934,246.3088,0,44.37643,-44.37643,296.8556,70.67976,0.1541541,46.37337,0,0,246.3088
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,27.51167,27.51167,0,0,0,27.51167,0,0,3.552714E-15,0,28.95965,27.51167,0,0,129.8065,201.9324,0,28.95965,-28.95965,266.3294,63.41164,0.1541541,30.26284,0,0,201.9324
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.99379,41.99379,0,0,0,41.99379,0,0,0,0,44.20398,41.99379,0,0,161.9839,172.9727,0,44.20398,-44.20398,219.7343,52.3176,0.1541541,46.19316,0,0,172.9727
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,51.66999,51.66999,0,0,0,51.66999,0,0,7.105427E-15,0,54.38946,51.66999,0,0,211.0994,128.7688,0,54.38946,-54.38946,162.4028,38.66726,0.1541541,56.83699,0,0,128.7688
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.61559,38.61559,0,0,0,38.61559,0,0,7.105427E-15,0,40.64799,38.61559,0,0,271.5322,74.37929,0,40.64799,-40.64799,119.5561,28.46568,0.1541541,42.47715,0,0,74.37929
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.6966,33.73129,0,0,0,119.5561,28.46568,0.1541541,0,0,0,33.73129
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,65.27025,65.27025,81,0,22.761,65.27025,0,0,0,0,0,0,15.72975,14.94326,316.6966,33.73129,14.94326,0,14.94326,133.7325,31.84101,0.1541748,71.79728,0,81,33.73129
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,301.7533,47.18023,68.7,0,68.7,198.907,47.35872,0.1542142,0,0,81,47.18023
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,31.9472,31.9472,81,0,22.761,31.9472,0,7.105427E-15,0,0,0,0,49.0528,46.60016,233.0533,109.0102,46.60016,0,46.60016,243.1158,57.88461,0.1542785,35.14192,0,81,109.0102
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,43.20373,43.20373,81,0,22.761,43.20373,0,0,0,0,0,0,37.79627,35.90646,186.4532,150.9504,35.90646,0,35.90646,277.1797,65.99503,0.154328,47.5241,0,81,150.9504
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,19.1901,19.1901,81,0,22.761,19.1901,0,0,0,0,0,0,61.8099,58.71941,150.5467,183.2662,58.71941,0,58.71941,332.8858,79.25837,0.154406,21.10911,0,81,183.2662
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,91.8273,236.1136,68.7,0,68.7,398.0604,94.77608,0.1544451,0,0,81,236.1136
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,59.19301,59.19301,0,0,0,59.19301,49.96006,0,0,29.57286,62.30843,59.19301,0,0,23.1273,297.9437,0,32.73557,-32.73557,363.554,86.56031,0.1544451,65.1123,23.65829,0,327.5165
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,106.1647,106.1647,81,0,22.761,106.1647,63.34523,0,0,67.25026,26.48913,25.16467,0,0,59.50015,265.2081,40.76113,0,40.76113,402.2234,95.7673,0.1544898,116.7811,53.80021,81,332.4583
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,23.24851,23.24851,0,0,0,23.24851,380.7617,45.31028,0,88.52142,24.47212,23.24851,0,0,18.73902,301.8931,18.73902,0,18.73902,420.0009,100,0.1544616,25.57336,70.81714,0,390.4145
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,28.14721,28.14721,0,0,0,28.14721,342.695,66.83043,0,96.45907,29.62864,28.14721,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,30.96193,77.16725,0,415.2173
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,14.85777,14.85777,0,0,0,14.85777,774.0408,99.36548,0,115.0052,15.63976,14.85777,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,16.34355,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,71.58572,71.58572,20.25,0,7.39125,71.58572,175.5229,71.61176,0,125.6494,54.03761,51.33572,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,78.74429,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,18.93834,18.93834,0,0,0,18.93834,644.4432,102.1117,0,122.0468,19.93509,18.93834,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,20.83217,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,19.20785,19.20785,0,0,0,19.20785,541.3514,83.76316,0,103.9819,20.21879,19.20785,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,21.12863,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,35.78758,35.78758,0,0,0,35.78758,226.1541,43.26394,0,80.93508,37.67114,35.78758,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,39.36634,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,21.41606,21.41606,0,0,0,21.41606,232.677,27.28701,0,49.83023,22.54322,21.41606,0,0,0,318.7582,0,0,0,420.0009,100,0.1544616,23.55766,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,34.23216,34.23216,0,0,0,34.23216,56.10904,0,7.105427E-15,19.20734,36.03386,34.23216,0,0,0,318.7582,0,16.82652,-16.82652,402.2641,95.77699,0.1544616,37.65538,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,7.994712,7.994712,0,0,0,7.994712,0,0,8.881784E-16,0,8.415486,7.994712,0,0,18.69613,301.9317,0,8.415486,-8.415486,393.3934,93.66492,0.1544616,8.794183,0,0,301.9317
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,32.90365,32.90365,0,0,0,32.90365,0,0,7.105427E-15,0,34.63542,32.90365,0,0,28.04667,293.5162,0,34.63542,-34.63542,356.8845,84.97233,0.1544616,36.19402,0,0,293.5162
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,18.6441,18.6441,0,0,0,18.6441,0,0,0,0,19.62537,18.6441,0,0,66.53047,258.8808,0,19.62537,-19.62537,336.1975,80.04688,0.1544616,20.50851,0,0,258.8808
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,61.68206,61.68206,0,0,0,61.68206,0,0,7.105427E-15,0,64.92849,61.68206,0,0,88.33643,239.2554,0,64.92849,-64.92849,267.7569,63.75151,0.1544616,67.85027,0,0,239.2554
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,50.2591,50.2591,0,0,0,50.2591,0,0,7.105427E-15,0,52.90432,50.2591,0,0,160.4792,174.327,0,52.90432,-52.90432,211.9909,50.47391,0.1544616,55.28501,0,0,174.327
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,27.25876,27.25876,0,0,0,27.25876,0,0,3.552714E-15,0,28.69344,27.25876,0,0,219.2618,121.4226,0,28.69344,-28.69344,181.7453,43.27261,0.1544616,29.98464,0,0,121.4226
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,47.42364,47.42364,0,0,0,47.42364,0,0,7.105427E-15,0,49.91962,47.42364,0,0,251.1434,92.72919,0,49.91962,-49.91962,129.1254,30.74409,0.1544616,52.166,0,0,92.72919
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,52.43021,52.43021,81,0,22.761,52.43021,0,0,0,0,0,0,28.56979,27.1413,306.6096,42.80957,27.1413,0,27.1413,154.8739,36.87467,0.1544989,57.67323,0,81,42.80957
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,279.4683,67.23674,68.7,0,68.7,220.0485,52.39239,0.154538,0,0,81,67.23674
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,53.88456,53.88456,81,0,22.761,53.88456,0,0,0,0,0,0,27.11545,25.75967,210.7683,129.0667,25.75967,0,25.75967,244.4862,58.21089,0.1545733,59.27301,0,81,129.0667
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,185.0086,152.2504,68.7,0,68.7,309.6608,73.72861,0.1546123,0,0,81,152.2504
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,17.92521,17.92521,81,0,22.761,17.92521,0,0,0,0,0,0,63.07479,59.92105,116.3086,214.0804,59.92105,0,59.92105,366.5069,87.26337,0.154688,19.71773,0,81,214.0804
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,17.79514,17.79514,0,0,0,17.79514,0,0,3.552714E-15,0,18.73172,17.79514,0,0,56.38759,268.0094,0,18.73172,-18.73172,346.7619,82.56219,0.154688,19.57465,0,0,268.0094
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.6148,2.6148,0,0,0,2.6148,1429.657,0,0,37.38267,2.752421,2.6148,0,0,77.20061,249.2777,34.63025,0,34.63025,379.6151,90.38435,0.1546361,2.87628,29.90614,0,286.6603
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,58.65874,58.65874,0,0,0,58.65874,119.6171,0,0,70.16591,61.74604,58.65874,0,0,42.57036,280.4449,8.419867,0,8.419867,387.6028,92.2862,0.1546235,64.52461,56.13273,0,350.6108
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,49.36974,49.36974,0,0,0,49.36974,191.5089,8.428772,0,94.54741,51.96814,49.36974,0,0,34.1505,288.0228,34.1505,0,34.1505,420.0009,100,0.1545723,54.30671,75.63793,0,382.5702
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,38.43175,38.43175,0,0,0,38.43175,301.283,75.33387,0,115.7883,40.45448,38.43175,0,0,0,318.7582,0,0,0,420.0009,100,0.1545723,42.27493,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,9.52992,9.52992,0,0,0,9.52992,1297.509,113.6201,0,123.6516,10.0315,9.52992,0,0,0,318.7582,0,0,0,420.0009,100,0.1545723,10.48291,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,42.65029,42.65029,0,0,0,42.65029,276.0657,72.84778,0,117.7428,44.89505,42.65029,0,0,0,318.7582,0,0,0,420.0009,100,0.1545723,46.91532,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,61.82019,61.82019,0,0,0,61.82019,174.4406,42.76566,0,107.8395,65.07389,61.82019,0,0,0,318.7582,0,0,0,420.0009,100,0.1545723,68.00221,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545723,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,50.15268,50.15268,0,0,0,50.15268,138.4604,16.64931,0,69.4416,52.79229,50.15268,0,0,0,318.7582,0,0,0,420.0009,100,0.1545723,55.16794,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,42.71546,42.71546,0,0,0,42.71546,83.77409,0,0,35.78449,44.96364,42.71546,0,0,0,318.7582,0,9.179151,-9.179151,410.3252,97.69627,0.1545723,46.987,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,50.90092,50.90092,0,0,0,50.90092,31.31567,0,1.421085E-14,15.93997,53.57991,50.90092,0,0,10.19906,309.5791,0,37.63995,-37.63995,370.6492,88.24963,0.1545723,55.99101,12.75197,0,325.519
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,132.0447,132.0447,81,0,22.761,132.0447,0,0,0,0,53.7313,51.04473,0,0,52.02122,271.9391,0,53.7313,-53.7313,314.0114,74.76447,0.1545723,145.2492,0,81,271.9391
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,11.32368,11.32368,81,0,22.761,11.32368,0,0,0,0,0,0,69.67632,66.1925,111.7227,218.2078,66.1925,0,66.1925,376.8071,89.71581,0.1546386,12.45605,0,81,218.2078
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,30.44033,30.44033,0,0,0,30.44033,0,0,3.552714E-15,0,32.04245,30.44033,0,0,45.53017,277.7811,0,32.04245,-32.04245,343.0314,81.67399,0.1546386,33.48436,0,0,277.7811
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,21.99159,21.99159,0,0,0,21.99159,0,0,3.552714E-15,0,23.14904,21.99159,0,0,81.13289,245.7386,0,23.14904,-23.14904,318.6302,75.86418,0.1546386,24.19075,0,0,245.7386
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,25.81356,25.81356,0,0,0,25.81356,0,0,0,0,27.17217,25.81356,0,0,106.854,222.5896,0,27.17217,-27.17217,289.9882,69.04467,0.1546386,28.39492,0,0,222.5896
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,20.16017,20.16017,0,0,0,20.16017,0,0,0,0,21.22123,20.16017,0,0,137.0453,195.4174,0,21.22123,-21.22123,267.6191,63.7187,0.1546386,22.17618,0,0,195.4174
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,22.01096,22.01096,0,0,0,22.01096,0,0,0,0,23.16943,22.01096,0,0,160.6245,174.1962,0,23.16943,-23.16943,243.1963,57.90377,0.1546386,24.21206,0,0,174.1962
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,46.93001,46.93001,0,0,0,46.93001,0,0,7.105427E-15,0,49.40001,46.93001,0,0,186.3683,151.0267,0,49.40001,-49.40001,191.1242,45.50566,0.1546386,51.62301,0,0,151.0267
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,21.84419,21.84419,0,0,0,21.84419,0,0,3.552714E-15,0,22.99389,21.84419,0,0,241.2572,101.6267,0,22.99389,-22.99389,166.8865,39.73479,0.1546386,24.02861,0,0,101.6267
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,13.01907,13.01907,0,0,0,13.01907,0,0,1.776357E-15,0,13.70428,13.01907,0,0,266.806,78.63286,0,13.70428,-13.70428,152.4409,36.29538,0.1546386,14.32097,0,0,78.63286
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.033,64.92857,0,0,0,152.4409,36.29538,0.1546386,0,0,0,64.92857
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.33311,31.33311,0,0,0,31.33311,0,0,0,0,32.98223,31.33311,0,0,282.033,64.92857,0,32.98223,-32.98223,117.6746,28.0177,0.1546386,34.46643,0,0,64.92857
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.72999,33.72999,81,0,22.761,33.72999,0,0,0,0,0,0,47.27001,44.90651,318.6799,31.94635,44.90651,0,44.90651,160.2766,38.16103,0.1547,37.10299,0,81,31.94635
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,23.21961,23.21961,81,0,22.761,23.21961,121.65,0,0,28.24665,0,0,57.78039,54.89137,273.7733,72.36221,83.13802,0,83.13802,239.1483,56.93995,0.1547408,25.54157,22.59732,81,100.6089
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,47.44986,47.44986,81,0,22.761,47.44986,98.0466,0,0,46.52297,0,0,33.55014,31.87263,190.6353,147.1864,78.39561,0,78.39561,313.5209,74.64768,0.1547885,52.19484,37.21838,81,193.7094
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,12.03082,12.03082,57.12566,0,16.72079,12.03082,576.8486,0,0,69.39964,0,0,45.09484,42.8401,112.2397,217.7425,112.2397,0,112.2397,420.0009,100,0.1547209,13.2339,55.51971,81,287.1421
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,47.12899,47.12899,0,0,0,47.12899,214.4114,51.44046,0,101.0499,49.60946,47.12899,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,51.84188,80.83994,0,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,11.05958,11.05958,0,0,0,11.05958,953.8572,93.8509,0,105.4926,11.64166,11.05958,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,12.16553,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,49.84258,49.84258,0,0,0,49.84258,199.6323,47.036,0,99.50187,52.46587,49.84258,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,54.82684,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,12.77726,12.77726,0,0,0,12.77726,791.856,87.72777,0,101.1775,13.44975,12.77726,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,14.05499,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,34.94063,34.94063,0,0,0,34.94063,219.7382,39.99829,0,76.7779,36.77961,34.94063,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,38.43469,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,17.80117,17.80117,0,0,0,17.80117,115.1581,1.761421,0,20.49949,18.73807,17.80117,0,0,0,318.7582,0,0,0,420.0009,100,0.1547209,19.58129,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,52.87162,52.87162,0,0,0,52.87162,0,0,7.105427E-15,0,55.65434,52.87162,0,0,0,318.7582,0,55.65434,-55.65434,361.336,86.03221,0.1547209,58.15878,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,75.23998,75.23998,81,0,22.761,75.23998,0,-8.881784E-16,0,0,0,0,5.76002,5.472019,61.83815,263.1039,5.472019,0,5.472019,366.5272,87.26821,0.1547284,82.76398,0,81,263.1039
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,16.89431,16.89431,0,0,0,16.89431,0,0,0,0,17.78348,16.89431,0,0,56.36613,268.0287,0,17.78348,-17.78348,347.7818,82.80502,0.1547284,18.58374,0,0,268.0287
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.12556,250.2452,0,0,0,347.7818,82.80502,0.1547284,0,0,0,250.2452
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.34698,30.34698,0,0,0,30.34698,0,0,0,0,31.94419,30.34698,0,0,76.12556,250.2452,0,31.94419,-31.94419,314.1096,74.78786,0.1547284,33.38168,0,0,250.2452
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.17629,37.17629,0,0,0,37.17629,0,0,7.105427E-15,0,39.13294,37.17629,0,0,111.6191,218.301,0,39.13294,-39.13294,272.8599,64.96652,0.1547284,40.89392,0,0,218.301
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,32.61781,32.61781,0,0,0,32.61781,0,0,7.105427E-15,0,34.33453,32.61781,0,0,155.1001,179.1681,0,34.33453,-34.33453,236.6682,56.34945,0.1547284,35.87959,0,0,179.1681
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,54.70851,54.70851,0,0,0,54.70851,0,0,7.105427E-15,0,57.5879,54.70851,0,0,193.2496,144.8336,0,57.5879,-57.5879,175.9652,41.89639,0.1547284,60.17936,0,0,144.8336
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.2362,87.24567,0,0,0,175.9652,41.89639,0.1547284,0,0,0,87.24567
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,32.57043,32.57043,0,0,0,32.57043,0,0,0,0,34.28467,32.57043,0,0,257.2362,87.24567,0,34.28467,-34.28467,139.826,33.29183,0.1547284,35.82748,0,0,87.24567
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,9.286212,9.286212,0,0,0,9.286212,0,0,1.776357E-15,0,9.77496,9.286212,0,0,295.3303,52.96099,0,9.77496,-9.77496,129.5222,30.83857,0.1547284,10.21483,0,0,52.96099
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,7.654439,7.654439,0,0,0,7.654439,0,0,0,0,8.057304,7.654439,0,0,306.1913,43.18604,0,8.057304,-8.057304,121.0291,28.81639,0.1547284,8.419884,0,0,43.18604
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,36.76944,36.76944,81,0,22.761,36.76944,0,0,0,0,0,0,44.23056,42.01904,315.1439,35.12873,42.01904,0,42.01904,160.8919,38.30751,0.1547856,40.44638,0,81,35.12873
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,48.70963,48.70963,81,0,22.761,48.70963,49.56962,0,0,24.14518,0,0,32.29037,30.67586,273.1248,72.94586,54.82103,0,54.82103,212.8997,50.69029,0.1548535,53.58059,19.31614,81,97.09103
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,25.18652,25.18652,81,0,22.761,25.18652,175.0474,0,0,44.08835,0,0,55.81348,53.0228,218.3038,122.2848,97.11115,0,97.11115,305.0274,72.62542,0.1548731,27.70517,35.27068,81,166.3731
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,22.21019,22.21019,60.59027,0,17.59734,22.21019,363.7635,0,0,80.79258,0,0,38.38008,36.46108,121.1927,209.6848,117.2537,0,117.2537,416.264,99.11027,0.1548075,24.43121,64.63406,81,290.4774
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,28.91018,28.91018,0,0,0,28.91018,223.6961,30.30017,0,64.67094,30.43177,28.91018,0,0,3.939008,315.2131,3.939008,0,3.939008,420.0009,100,0.1548016,31.8012,51.73676,0,379.8841
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,6.905115,6.905115,0,0,0,6.905115,1403.389,89.63706,0,96.9056,7.268542,6.905115,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,7.595627,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,47.97685,47.97685,0,0,0,47.97685,195.8996,43.48453,0,93.98648,50.50195,47.97685,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,52.77454,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,30.85797,30.85797,0,0,0,30.85797,347.0686,74.61627,0,107.0983,32.48208,30.85797,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,33.94377,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,24.89882,24.89882,0,0,0,24.89882,375.6678,67.32756,0,93.53683,26.20928,24.89882,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,27.3887,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,44.05615,44.05615,0,0,0,44.05615,184.4431,34.88361,0,81.25851,46.37489,44.05615,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,48.46177,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,24.76015,24.76015,0,0,0,24.76015,222.2534,28.96696,0,55.03028,26.06332,24.76015,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,27.23617,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,15.41729,15.41729,0,0,0,15.41729,109.1688,0.6021469,0,16.83087,16.22873,15.41729,0,0,0,318.7582,0,0,0,420.0009,100,0.1548016,16.95902,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,22.01255,22.01255,0,0,0,22.01255,0,0,0,0,23.1711,22.01255,0,0,0,318.7582,0,23.1711,-23.1711,395.5764,94.18465,0.1548016,24.2138,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,81.74649,81.74649,81,0,22.761,81.74649,0,0,0,0,0.7857829,0.7464938,0,0,25.74567,295.5871,0,0.7857829,-0.7857829,394.7481,93.98745,0.1548016,89.92114,0,81,295.5871
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,62.95699,62.95699,81,0,22.761,62.95699,0,0,0,0,0,0,18.04301,17.14086,26.61876,294.8013,17.14086,0,17.14086,411.0093,97.85917,0.1548249,69.25269,0,81,294.8013
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,15.6606,15.6606,0,0,0,15.6606,0,0,1.776357E-15,0,16.48484,15.6606,0,0,9.477899,310.2281,0,16.48484,-16.48484,393.6328,93.7219,0.1548249,17.22666,0,0,310.2281
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,24.01584,24.01584,0,0,0,24.01584,0,0,3.552714E-15,0,25.27983,24.01584,0,0,27.79439,293.7433,0,25.27983,-25.27983,366.9855,87.37732,0.1548249,26.41742,0,0,293.7433
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.28175,36.28175,0,0,0,36.28175,0,0,7.105427E-15,0,38.19132,36.28175,0,0,55.88309,268.4634,0,38.19132,-38.19132,326.7283,77.7923,0.1548249,39.90993,0,0,268.4634
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,52.65242,52.65242,0,0,0,52.65242,0,0,7.105427E-15,0,55.4236,52.65242,0,0,98.31789,230.2721,0,55.4236,-55.4236,268.3067,63.88242,0.1548249,57.91766,0,0,230.2721
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,10.84602,10.84602,0,0,0,10.84602,0,0,1.776357E-15,0,11.41686,10.84602,0,0,159.8997,174.8485,0,11.41686,-11.41686,256.2723,61.01709,0.1548249,11.93062,0,0,174.8485
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.5851,163.4317,0,0,0,256.2723,61.01709,0.1548249,0,0,0,163.4317
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,55.98158,55.98158,0,0,0,55.98158,0,0,7.105427E-15,0,58.92798,55.98158,0,0,172.5851,163.4317,0,58.92798,-58.92798,194.1567,46.2277,0.1548249,61.57973,0,0,163.4317
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.55371,37.55371,0,0,0,37.55371,0,0,7.105427E-15,0,39.53023,37.55371,0,0,238.0606,104.5037,0,39.53023,-39.53023,152.4882,36.30664,0.1548249,41.30909,0,0,104.5037
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.74406,26.74406,0,0,0,26.74406,0,0,3.552714E-15,0,28.15164,26.74406,0,0,281.9831,64.97346,0,28.15164,-28.15164,122.8138,29.24132,0.1548249,29.41847,0,0,64.97346
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,53.79549,53.79549,81,0,22.761,53.79549,0,0,0,0,0,0,27.20451,25.84429,313.2627,36.82182,25.84429,0,25.84429,147.3318,35.07894,0.15486,59.17503,0,81,36.82182
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,56.01134,56.01134,81,0,22.761,56.01134,8.319126,0,0,4.659654,0,0,24.98866,23.73922,287.4184,60.08168,28.39888,0,28.39888,174.2734,41.49358,0.1548972,61.61248,3.727723,81,64.74134
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,30.62182,30.62182,81,0,22.761,30.62182,68.58006,0,0,21.00047,0,0,50.37818,47.85927,259.0195,85.64067,68.85973,0,68.85973,239.5994,57.04737,0.1549588,33.68401,16.80037,81,106.6411
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,37.81013,0,0,72.31579,68.7,190.1598,147.6144,106.5101,0,106.5101,340.6438,81.10551,0.1549408,0,30.2481,81,185.4246
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,57.73352,57.73352,0,0,0,57.73352,78.04633,0,0,45.05889,60.77213,57.73352,0,0,83.64964,243.4736,0,15.71324,-15.71324,324.0806,77.1619,0.1549408,63.50687,36.04711,0,288.5324
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,39.67873,39.67873,0,0,0,39.67873,170.097,0,0,67.49235,41.76708,39.67873,0,0,101.1088,227.7603,25.72526,0,25.72526,348.4857,82.97263,0.1549026,43.6466,53.99387,0,295.2527
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,0,0,56.10849,0,0,0,0,75.38353,250.9131,56.10849,0,56.10849,401.7149,95.64622,0.1548192,0,44.88679,0,307.0215
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,26.74065,26.74065,0,0,0,26.74065,223.8889,12.44626,0,59.86934,28.14805,26.74065,0,0,19.27504,301.4107,19.27504,0,19.27504,420.0009,100,0.1547906,29.41471,47.89547,0,361.28
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,46.71143,46.71143,0,0,0,46.71143,149.1344,20.4929,0,69.66283,49.16993,46.71143,0,0,0,318.7582,0,0,0,420.0009,100,0.1547906,51.38258,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,42.06795,42.06795,0,0,0,42.06795,113.86,3.616535,0,47.89859,44.28205,42.06795,0,0,0,318.7582,0,0,0,420.0009,100,0.1547906,46.27474,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,50.39404,50.39404,0,0,0,50.39404,67.86184,7.105427E-15,0,34.19832,53.04636,50.39404,0,0,0,318.7582,0,18.84804,-18.84804,400.1333,95.26964,0.1547906,55.43344,27.35866,0,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,83.81725,83.81725,81,0,22.761,83.81725,15.26734,0,0,12.79666,2.965519,2.817243,0,0,20.94226,299.9102,9.831145,0,9.831145,409.4599,97.49026,0.1548012,92.19897,10.23733,81,312.7068
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,78.78922,78.78922,81,0,22.761,78.78922,0,0,0,0,0,0,2.210778,2.10024,11.11112,308.7582,2.10024,0,2.10024,411.4524,97.96465,0.1548041,86.66814,0,81,308.7582
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,107.7525,107.7525,81,0,22.761,107.7525,0,0,0,0,28.16053,26.7525,0,0,9.010879,310.6484,0,28.16053,-28.16053,381.7686,90.89709,0.1548041,118.5278,0,81,310.6484
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.67034,27.67034,0,0,0,27.67034,0,0,3.552714E-15,0,29.12667,27.67034,0,0,40.30036,282.4879,0,29.12667,-29.12667,351.0663,83.58706,0.1548041,30.43737,0,0,282.4879
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,34.62997,34.62997,0,0,0,34.62997,0,0,0,0,36.4526,34.62997,0,0,72.66333,253.3612,0,36.4526,-36.4526,312.6419,74.43841,0.1548041,38.09297,0,0,253.3612
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,41.5822,41.5822,0,0,0,41.5822,0,0,0,0,43.77074,41.5822,0,0,113.1662,216.9086,0,43.77074,-43.77074,266.5035,63.45309,0.1548041,45.74042,0,0,216.9086
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,15.0492,15.0492,0,0,0,15.0492,0,0,1.776357E-15,0,15.84126,15.0492,0,0,161.8004,173.1379,0,15.84126,-15.84126,249.8054,59.47735,0.1548041,16.55412,0,0,173.1379
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,11.9423,11.9423,0,0,0,11.9423,0,0,0,0,12.57084,11.9423,0,0,179.4018,157.2966,0,12.57084,-12.57084,236.5546,56.3224,0.1548041,13.13653,0,0,157.2966
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.3694,144.7258,0,0,0,236.5546,56.3224,0.1548041,0,0,0,144.7258
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,14.38595,14.38595,0,0,0,14.38595,0,0,1.776357E-15,0,15.14311,14.38595,0,0,193.3694,144.7258,0,15.14311,-15.14311,220.5923,52.52187,0.1548041,15.82455,0,0,144.7258
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.1951,129.5827,0,0,0,220.5923,52.52187,0.1548041,0,0,0,129.5827
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,13.21741,13.21741,0,0,0,13.21741,0,0,1.776357E-15,0,13.91307,13.21741,0,0,210.1951,129.5827,0,13.91307,-13.91307,205.9266,49.03006,0.1548041,14.53916,0,0,129.5827
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.654,115.6696,0,0,0,205.9266,49.03006,0.1548041,0,0,0,115.6696
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,36.29212,36.29212,0,0,0,36.29212,0,0,7.105427E-15,0,38.20223,36.29212,0,0,225.654,115.6696,0,38.20223,-38.20223,165.658,39.44229,0.1548041,39.92133,0,0,115.6696
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,40.23518,40.23518,0,0,0,40.23518,43.10221,0,0,17.34225,42.35282,40.23518,0,0,268.101,77.46738,0,25.01057,-25.01057,139.2945,33.16529,0.1548041,44.2587,13.8738,0,94.80963
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,33.55804,33.55804,0,0,0,33.55804,156.7638,0,0,52.60687,35.32426,33.55804,0,0,295.8905,52.45681,17.28261,0,17.28261,155.6902,37.06903,0.1547784,36.91385,42.08549,0,105.0637
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,18.00591,18.00591,0,0,0,18.00591,469.5701,0,0,84.55035,18.95359,18.00591,0,0,278.6078,68.01116,65.59677,0,65.59677,217.9208,51.8858,0.1546811,19.8065,67.64029,0,152.5615
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,22.90596,22.90596,0,0,0,22.90596,414.1203,0,0,94.85825,24.11154,22.90596,0,0,213.0111,127.0483,70.7467,0,70.7467,285.037,67.86582,0.1545764,25.19656,75.8866,0,221.9065
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,0,0,95.85723,0,0,0,0,142.2644,190.7203,95.85723,0,95.85723,375.9752,89.51772,0.1544347,0,76.68578,0,286.5775
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,50.89481,50.89481,0,0,0,50.89481,159.5387,0,0,81.19689,53.57348,50.89481,0,0,46.40714,276.9918,27.62341,0,27.62341,402.181,95.75719,0.1543939,55.98429,64.95752,0,358.1887
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,77.16505,0,95.94877,0,0,0,0,18.78372,301.8529,18.78372,0,18.78372,420.0009,100,0.1543661,0,76.75901,0,397.8016
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,35.95427,35.95427,0,0,0,35.95427,260.9527,55.97704,0,93.82364,37.8466,35.95427,0,0,0,318.7582,0,0,0,420.0009,100,0.1543661,39.54969,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.200983,0.200983,0,0,0,0.200983,35646.18,71.43119,0,71.64275,0.2115611,0.200983,0,0,0,318.7582,0,0,0,420.0009,100,0.1543661,0.2210813,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,21.62624,21.62624,0,0,0,21.62624,149.2156,9.505266,0,32.26973,22.76446,21.62624,0,0,0,318.7582,0,0,0,420.0009,100,0.1543661,23.78886,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543661,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,15.66187,15.66187,0,0,0,15.66187,0,0,3.552714E-15,0,16.48618,15.66187,0,0,0,318.7582,0,16.48618,-16.48618,402.6229,95.8624,0.1543661,17.22806,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.31798,302.272,0,0,0,402.6229,95.8624,0.1543661,0,0,0,302.272
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,25.6665,25.6665,0,0,0,25.6665,0,0,3.552714E-15,0,27.01737,25.6665,0,0,18.31798,302.272,0,27.01737,-27.01737,374.1441,89.08174,0.1543661,28.23315,0,0,302.272
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.20343,38.20343,0,0,0,38.20343,0,0,7.105427E-15,0,40.21413,38.20343,0,0,48.33728,275.2547,0,40.21413,-40.21413,331.7546,78.98904,0.1543661,42.02377,0,0,275.2547
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,20.88651,20.88651,0,0,0,20.88651,0,0,3.552714E-15,0,21.9858,20.88651,0,0,93.01965,235.0405,0,21.9858,-21.9858,308.5796,73.47118,0.1543661,22.97516,0,0,235.0405
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,12.38885,12.38885,0,0,0,12.38885,0,0,1.776357E-15,0,13.0409,12.38885,0,0,117.4483,213.0547,0,13.0409,-13.0409,294.8333,70.19826,0.1543661,13.62774,0,0,213.0547
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,13.49116,13.49116,0,0,0,13.49116,0,0,1.776357E-15,0,14.20122,13.49116,0,0,131.9382,200.0138,0,14.20122,-14.20122,279.8639,66.63412,0.1543661,14.84028,0,0,200.0138
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,10.24,10.24,0,0,0,10.24,0,0,1.776357E-15,0,10.77894,10.24,0,0,147.7173,185.8126,0,10.77894,-10.77894,268.5019,63.92889,0.1543661,11.264,0,0,185.8126
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,51.96186,51.96186,0,0,0,51.96186,0,0,0,0,54.69669,51.96186,0,0,159.6939,175.0337,0,54.69669,-54.69669,210.8465,50.20145,0.1543661,57.15804,0,0,175.0337
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,42.44407,42.44407,0,0,0,42.44407,0,0,7.105427E-15,0,44.67797,42.44407,0,0,220.468,120.337,0,44.67797,-44.67797,163.7518,38.98844,0.1543661,46.68848,0,0,120.337
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.1102,75.65902,0,0,0,163.7518,38.98844,0.1543661,0,0,0,75.65902
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.1102,75.65902,0,0,0,163.7518,38.98844,0.1543661,0,0,0,75.65902
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,10.27373,10.27373,0,0,0,10.27373,0,0,0,0,10.81445,10.27373,0,0,270.1102,75.65902,0,10.81445,-10.81445,152.3523,36.2743,0.1543661,11.3011,0,0,75.65902
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,110.2199,110.2199,81,0,22.761,110.2199,8.431558,3.552714E-15,0,9.293258,30.75783,29.21994,0,0,282.1263,64.84457,0,21.46457,-21.46457,129.7267,30.88725,0.1543661,121.2419,7.434606,81,74.13783
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,27.91336,0,0,72.31579,68.7,305.9758,43.38,96.61336,0,96.61336,221.3822,52.70994,0.1543635,0,22.33069,81,71.29336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.5920792,0.5920792,72.90787,0,20.71369,0.5920792,4653.173,0,0,27.55047,0,0,72.31579,68.7,209.3625,130.332,96.25047,0,96.25047,312.6934,74.45066,0.154363,0.6512871,22.04038,81,157.8825
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,51.08451,51.08451,81,0,22.761,51.08451,69.81101,0,0,35.66262,0,0,29.91549,28.41972,113.112,216.9574,64.08233,0,64.08233,373.4872,88.92535,0.1544315,56.19296,28.53009,81,252.6201
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,9.401162,9.401162,0,0,0,9.401162,770.9969,13.55706,0,72.48267,9.89596,9.401162,0,0,49.02965,274.6315,49.02965,0,49.02965,420.0009,100,0.1543593,10.34128,57.98614,0,347.1142
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,21.81427,21.81427,0,0,0,21.81427,309.4993,44.55262,0,67.515,22.96239,21.81427,0,0,0,318.7582,0,0,0,420.0009,100,0.1543593,23.99569,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,28.20352,28.20352,0,0,0,28.20352,357.5256,71.14688,0,100.8348,29.68792,28.20352,0,0,0,318.7582,0,0,0,420.0009,100,0.1543593,31.02387,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543593,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,10.25125,10.25125,0,0,0,10.25125,746.4768,65.73244,0,76.52324,10.79079,10.25125,0,0,0,318.7582,0,0,0,420.0009,100,0.1543593,11.27638,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,21.95958,21.95958,0,0,0,21.95958,229.4453,27.26988,0,50.38523,23.11535,21.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1543593,24.15554,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543593,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,16.74336,16.74336,0,0,0,16.74336,0,0,3.552714E-15,0,17.6246,16.74336,0,0,0,318.7582,0,17.6246,-17.6246,401.4229,95.57668,0.1543593,18.4177,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,65.54922,65.54922,81,0,22.761,65.54922,0,0,0,0,0,0,15.45078,14.67824,19.58288,301.1336,14.67824,0,14.67824,415.3479,98.89216,0.1543791,72.10414,0,81,301.1336
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.904644,314.3441,0,0,0,415.3479,98.89216,0.1543791,0,0,0,314.3441
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.38912,27.38912,0,0,0,27.38912,0,0,3.552714E-15,0,28.83066,27.38912,0,0,4.904644,314.3441,0,28.83066,-28.83066,384.9577,91.65641,0.1543791,30.12803,0,0,314.3441
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,22.94538,22.94538,0,0,0,22.94538,0,0,3.552714E-15,0,24.15303,22.94538,0,0,36.93871,285.5134,0,24.15303,-24.15303,359.4982,85.59464,0.1543791,25.23992,0,0,285.5134
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.77541,261.3604,0,0,0,359.4982,85.59464,0.1543791,0,0,0,261.3604
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,45.35015,45.35015,0,0,0,45.35015,0,0,0,0,47.73701,45.35015,0,0,63.77541,261.3604,0,47.73701,-47.73701,309.179,73.61389,0.1543791,49.88517,0,0,261.3604
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,46.5485,46.5485,0,0,0,46.5485,0,0,0,0,48.99842,46.5485,0,0,116.8165,213.6234,0,48.99842,-48.99842,257.5301,61.31656,0.1543791,51.20335,0,0,213.6234
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,43.86394,43.86394,0,0,0,43.86394,0,0,7.105427E-15,0,46.17257,43.86394,0,0,171.2592,164.6249,0,46.17257,-46.17257,208.8599,49.72845,0.1543791,48.25033,0,0,164.6249
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.5621,118.4524,0,0,0,208.8599,49.72845,0.1543791,0,0,0,118.4524
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.5621,118.4524,0,0,0,208.8599,49.72845,0.1543791,0,0,0,118.4524
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,75.76466,75.76466,81,0,22.761,75.76466,0,0,0,0,0,0,5.23534,4.973573,222.5621,118.4524,4.973573,0,4.973573,213.5783,50.85187,0.1543858,83.34113,0,81,118.4524
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,12.11079,12.11079,81,0,22.761,12.11079,0,0,0,0,0,0,68.88921,65.44475,217.5885,122.9286,65.44475,0,65.44475,275.6646,65.6343,0.1544522,13.32187,0,81,122.9286
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,30.86378,0,0,72.31579,68.7,152.1437,181.8289,99.56378,0,99.56378,370.1191,88.12342,0.1544452,0,24.69103,81,212.6926
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,4.2599,4.2599,0,0,0,4.2599,1206.211,0,0,51.38339,4.484105,4.2599,0,0,52.57996,271.4362,46.89929,0,46.89929,414.6117,98.71687,0.1543763,4.68589,41.10672,0,322.8196
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,10.4895,10.4895,0,0,0,10.4895,897.6548,77.43721,0,94.15946,11.04157,10.4895,0,0,5.680672,313.6456,5.680672,0,5.680672,420.0009,100,0.154368,11.53844,75.32757,0,407.8051
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,58.47408,58.47408,0,0,0,58.47408,175.0994,40.83612,0,102.3878,61.55167,58.47408,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,64.3215,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,15.62238,15.62238,0,0,0,15.62238,393.8558,45.08504,0,61.52965,16.44461,15.62238,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,17.18462,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,29.62651,29.62651,0,0,0,29.62651,227.9198,36.33889,0,67.52469,31.1858,29.62651,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,32.58916,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,13.21901,13.21901,0,0,0,13.21901,547.804,58.49953,0,72.41428,13.91475,13.21901,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,14.54092,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,82.971,82.971,34.43537,0,10.98015,82.971,61.5759,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,91.2681,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,7.462859,7.462859,0,0,0,7.462859,300.3034,14.55558,0,22.41122,7.85564,7.462859,0,0,0,318.7582,0,0,0,420.0009,100,0.154368,8.209145,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,29.26587,29.26587,0,0,0,29.26587,60.39885,0,3.552714E-15,17.67625,30.80618,29.26587,0,0,0,318.7582,0,13.12993,-13.12993,406.1607,96.70473,0.154368,32.19246,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,52.91159,52.91159,0,0,0,52.91159,0,0,0,0,55.69641,52.91159,0,0,14.58881,305.6283,0,55.69641,-55.69641,347.4515,82.72638,0.154368,58.20275,0,0,305.6283
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,33.54263,33.54263,0,0,0,33.54263,0,0,0,0,35.30803,33.54263,0,0,76.47372,249.9319,0,35.30803,-35.30803,310.2336,73.86499,0.154368,36.8969,0,0,249.9319
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,11.29444,11.29444,0,0,0,11.29444,0,0,0,0,11.88889,11.29444,0,0,115.7049,214.6238,0,11.88889,-11.88889,297.7016,70.88119,0.154368,12.42389,0,0,214.6238
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.75441,31.75441,0,0,0,31.75441,0,0,3.552714E-15,0,33.42569,31.75441,0,0,128.9147,202.735,0,33.42569,-33.42569,262.4678,62.49221,0.154368,34.92985,0,0,202.735
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.32147,31.32147,0,0,0,31.32147,0,0,3.552714E-15,0,32.96997,31.32147,0,0,166.0544,169.3093,0,32.96997,-32.96997,227.7144,54.21761,0.154368,34.45362,0,0,169.3093
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.41116,31.41116,0,0,0,31.41116,0,0,0,0,33.06438,31.41116,0,0,202.6877,136.3393,0,33.06438,-33.06438,192.8615,45.91931,0.154368,34.55227,0,0,136.3393
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.4259,103.2749,0,0,0,192.8615,45.91931,0.154368,0,0,0,103.2749
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,54.87494,54.87494,0,0,0,54.87494,0,0,7.105427E-15,0,57.76309,54.87494,0,0,239.4259,103.2749,0,57.76309,-57.76309,131.9738,31.42228,0.154368,60.36243,0,0,103.2749
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,5.535,5.535,0,0,0,5.535,0,0,8.881784E-16,0,5.826316,5.535,0,0,303.6071,45.51183,0,5.826316,-5.826316,125.8324,29.96003,0.154368,6.0885,0,0,45.51183
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.54571,3.54571,0,0,0,3.54571,0,0,4.440892E-16,0,3.732326,3.54571,0,0,310.0808,39.68551,0,3.732326,-3.732326,121.8982,29.02331,0.154368,3.900281,0,0,39.68551
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,52.08186,52.08186,81,0,22.761,52.08186,0,0,0,0,0,0,28.91814,27.47223,314.2278,35.95318,27.47223,0,27.47223,147.9606,35.22865,0.1544049,57.29005,0,81,35.95318
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,5.296391,5.296391,77.61218,0,21.90388,5.296391,0,0,0,0,0,0,72.31579,68.7,286.7556,60.67819,68.7,0,68.7,213.1351,50.74636,0.1544574,5.826031,0,81,60.67819
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,218.0556,122.5082,68.7,0,68.7,278.3097,66.26408,0.1544956,0,0,81,122.5082
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,43.61837,43.61837,81,0,22.761,43.61837,35.21632,0,0,15.36078,0,0,37.38163,35.51255,149.3556,184.3382,50.87333,0,50.87333,326.5724,77.75517,0.1545597,47.98021,12.28863,81,199.699
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,39.65653,39.65653,81,0,22.761,39.65653,39.50865,0,0,15.66776,0,0,41.34347,39.2763,98.48226,230.1242,54.94406,0,54.94406,378.6969,90.16574,0.154629,43.62218,12.53421,81,245.7919
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,43.5382,279.5739,19.10761,0,19.10761,396.8239,94.4817,0.154601,0,15.28609,0,298.6815
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,35.48454,35.48454,0,0,0,35.48454,69.3019,0,0,24.59145,37.35214,35.48454,0,0,24.43059,296.7707,0,12.76069,-12.76069,383.373,91.27911,0.154601,39.03299,19.67316,0,321.3622
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,49.82665,49.82665,0,0,0,49.82665,125.748,0,0,62.65602,52.44911,49.82665,0,0,38.60913,284.01,10.20692,0,10.20692,393.0561,93.58461,0.154586,54.80932,50.12482,0,346.666
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,9.075851,9.075851,0,0,0,9.075851,729.8903,28.28802,0,66.24376,9.553528,9.075851,0,0,28.40221,293.1962,28.40221,0,28.40221,420.0009,100,0.1545444,9.983437,52.99501,0,359.44
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,78.47671,78.47671,30.13758,0,9.892809,78.47671,64.83871,0,1.421085E-14,50.88329,50.88329,48.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.1545444,86.32437,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,48.56399,48.56399,0,0,0,48.56399,194.0428,43.11492,0,94.23491,51.11999,48.56399,0,0,0,318.7582,0,0,0,420.0009,100,0.1545444,53.42039,75.38792,0,412.9931
