Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,34.93011,34.93011,0,0,0,34.93011,110.2563,1.744125,0,38.51266,36.76854,34.93011,0,0,0,318.7582,0,0,0,420.0009,100,0.1545444,38.42312,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,24.02563,24.02563,0,0,0,24.02563,141.4021,8.682604,0,33.97274,25.29014,24.02563,0,0,0,318.7582,0,0,0,420.0009,100,0.1545444,26.42819,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,27.20206,27.20206,0,0,0,27.20206,48.31303,0,0,13.14214,28.63375,27.20206,0,0,0,318.7582,0,15.49161,-15.49161,403.6712,96.11201,0.1545444,29.92227,10.51371,0,331.9004
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,67.8859,67.8859,81,0,22.761,67.8859,0,0,0,0,0,0,13.11409,12.45839,17.2129,303.2666,12.45839,0,12.45839,415.4903,98.92606,0.1545611,74.6745,0,81,303.2666
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,17.64765,17.64765,0,0,0,17.64765,0,0,3.552714E-15,0,18.57648,17.64765,0,0,4.754513,314.4792,0,18.57648,-18.57648,395.909,94.26385,0.1545611,19.41242,0,0,314.4792
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,64.80762,64.80762,81,0,22.761,64.80762,0,0,0,0,0,0,16.19238,15.38276,25.39504,295.9027,15.38276,0,15.38276,410.5023,97.73846,0.1545817,71.28838,0,81,295.9027
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,2.921041,2.921041,0,0,0,2.921041,0,0,4.440892E-16,0,3.07478,2.921041,0,0,10.01228,309.7472,0,3.07478,-3.07478,407.2613,96.96677,0.1545817,3.213145,0,0,309.7472
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,13.80319,13.80319,0,0,0,13.80319,0,0,1.776357E-15,0,14.52967,13.80319,0,0,13.4287,306.6724,0,14.52967,-14.52967,391.9456,93.32021,0.1545817,15.18351,0,0,306.6724
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.57279,292.1427,0,0,0,391.9456,93.32021,0.1545817,0,0,0,292.1427
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.739944,2.739944,0,0,0,2.739944,0,0,0,0,2.884151,2.739944,0,0,29.57279,292.1427,0,2.884151,-2.884151,388.9055,92.59635,0.1545817,3.013938,0,0,292.1427
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.71452,36.71452,0,0,0,36.71452,0,0,7.105427E-15,0,38.64687,36.71452,0,0,32.7774,289.2586,0,38.64687,-38.64687,348.1681,82.897,0.1545817,40.38597,0,0,289.2586
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,13.95576,13.95576,0,0,0,13.95576,0,0,0,0,14.69028,13.95576,0,0,75.71836,250.6117,0,14.69028,-14.69028,332.6832,79.21012,0.1545817,15.35134,0,0,250.6117
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,22.29706,22.29706,0,0,0,22.29706,0,0,3.552714E-15,0,23.47059,22.29706,0,0,92.04089,235.9214,0,23.47059,-23.47059,307.943,73.31962,0.1545817,24.52677,0,0,235.9214
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.89697,31.89697,0,0,0,31.89697,0,0,3.552714E-15,0,33.57576,31.89697,0,0,118.1193,212.4508,0,33.57576,-33.57576,272.5511,64.89297,0.1545817,35.08667,0,0,212.4508
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.77972,22.77972,0,0,0,22.77972,0,0,0,0,23.97866,22.77972,0,0,155.4257,178.8751,0,23.97866,-23.97866,247.2753,58.87496,0.1545817,25.0577,0,0,178.8751
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.0687,154.8964,0,0,0,247.2753,58.87496,0.1545817,0,0,0,154.8964
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,35.85983,35.85983,0,0,0,35.85983,72.77086,0,0,26.09551,37.74719,35.85983,0,0,182.0687,154.8964,0,11.65168,-11.65168,234.9934,55.95069,0.1545817,39.44582,20.87641,0,180.9919
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,117.4602,117.4602,81,0,22.761,117.4602,43.20813,0,0,50.75237,38.3792,36.46024,0,0,195.015,143.2447,12.37317,0,12.37317,246.7316,58.7455,0.1545949,129.2063,40.6019,81,193.9971
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,48.5439,48.5439,81,0,22.761,48.5439,182.0618,0,0,88.37988,0,0,32.4561,30.8333,182.6418,154.3806,119.2132,0,119.2132,359.8271,85.67296,0.1545821,53.39829,70.7039,81,242.7605
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,7.028732,7.028732,0,0,0,7.028732,1452.465,31.26259,0,102.0899,7.398665,7.028732,0,0,63.42863,261.6725,63.42863,0,63.42863,420.0009,100,0.1544893,7.731605,81.67191,0,363.7624
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,19.18093,19.18093,0,0,0,19.18093,559.1497,87.05969,0,107.2502,20.19046,19.18093,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,21.09903,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,21.86033,21.86033,0,0,0,21.86033,463.5159,78.31523,0,101.3261,23.01088,21.86033,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,24.04637,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,23.30723,23.30723,0,0,0,23.30723,465.4738,83.95512,0,108.489,24.53392,23.30723,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,25.63795,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,25.00371,25.00371,0,0,0,25.00371,292.1581,46.73067,0,73.05036,26.3197,25.00371,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,27.50408,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,11.67377,11.67377,0,0,0,11.67377,120.5928,1.789548,0,14.07772,12.28818,11.67377,0,0,0,318.7582,0,0,0,420.0009,100,0.1544893,12.84114,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,25.90025,25.90025,0,0,0,25.90025,0,0,3.552714E-15,0,27.26342,25.90025,0,0,0,318.7582,0,27.26342,-27.26342,391.2627,93.15759,0.1544893,28.49028,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.29269,291.4948,0,0,0,391.2627,93.15759,0.1544893,0,0,0,291.4948
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.29269,291.4948,0,0,0,391.2627,93.15759,0.1544893,0,0,0,291.4948
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,59.85597,59.85597,0,0,0,59.85597,0,0,7.105427E-15,0,63.00628,59.85597,0,0,30.29269,291.4948,0,63.00628,-63.00628,324.8482,77.34466,0.1544893,65.84157,0,0,291.4948
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,21.52578,21.52578,0,0,0,21.52578,0,0,0,0,22.65871,21.52578,0,0,100.2997,228.4885,0,22.65871,-22.65871,300.9638,71.65791,0.1544893,23.67835,0,0,228.4885
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.476,205.8298,0,0,0,300.9638,71.65791,0.1544893,0,0,0,205.8298
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,45.23269,45.23269,0,0,0,45.23269,0,0,0,0,47.61336,45.23269,0,0,125.476,205.8298,0,47.61336,-47.61336,250.7749,59.7082,0.1544893,49.75596,0,0,205.8298
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,56.43531,56.43531,0,0,0,56.43531,0,0,7.105427E-15,0,59.40559,56.43531,0,0,178.3797,158.2164,0,59.40559,-59.40559,188.156,44.79895,0.1544893,62.07884,0,0,158.2164
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,6.476441,6.476441,0,0,0,6.476441,0,0,8.881784E-16,0,6.817307,6.476441,0,0,244.386,98.81086,0,6.817307,-6.817307,180.9699,43.08798,0.1544893,7.124085,0,0,98.81086
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,4.888342,4.888342,0,0,0,4.888342,0,0,0,0,5.145624,4.888342,0,0,251.9608,91.99355,0,5.145624,-5.145624,175.5459,41.79657,0.1544893,5.377177,0,0,91.99355
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,11.02338,11.02338,0,0,0,11.02338,0,0,0,0,11.60356,11.02338,0,0,257.6781,86.84792,0,11.60356,-11.60356,163.3147,38.88437,0.1544893,12.12572,0,0,86.84792
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,18.44497,18.44497,0,0,0,18.44497,0,0,3.552714E-15,0,19.41576,18.44497,0,0,270.571,75.24436,0,19.41576,-19.41576,142.8487,34.01152,0.1544893,20.28947,0,0,75.24436
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,10.05989,10.05989,0,0,0,10.05989,0,0,1.776357E-15,0,10.58935,10.05989,0,0,292.144,55.8286,0,10.58935,-10.58935,131.6865,31.35387,0.1544893,11.06588,0,0,55.8286
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,59.61588,59.61588,81,0,22.761,59.61588,26.73104,0,0,15.93595,0,0,21.38412,20.31491,303.91,45.23925,36.25086,0,36.25086,166.0771,39.54209,0.1545335,65.57747,12.74876,81,61.17519
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,44.3704,44.3704,81,0,22.761,44.3704,51.15136,0,0,22.69606,0,0,36.6296,34.79812,267.6591,77.86502,57.49418,0,57.49418,220.6209,52.52868,0.1546041,48.80744,18.15685,81,100.5611
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,33.56617,33.56617,81,0,22.761,33.56617,116.9452,0,0,39.25403,0,0,47.43383,45.06214,210.1649,129.6098,84.31616,0,84.31616,300.6102,71.57372,0.1546423,36.92279,31.40322,81,168.8638
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,57.20687,57.20687,81,0,22.761,57.20687,143.5992,0,0,82.1486,0,0,23.79313,22.60347,125.8488,205.4943,104.7521,0,104.7521,399.9868,95.23475,0.1546506,62.92756,65.71887,81,287.6429
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,15.19183,15.19183,0,0,0,15.19183,620.2024,57.132,0,94.22011,15.9914,15.19183,0,0,21.09671,299.7712,21.09671,0,21.09671,420.0009,100,0.1546198,16.71102,75.37608,0,393.9913
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.42231,3.42231,0,0,0,3.42231,2597.181,85.28114,0,88.88358,3.602432,3.42231,0,0,0,318.7582,0,0,0,420.0009,100,0.1546198,3.764541,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,41.43826,41.43826,0,0,0,41.43826,253.4235,61.39505,0,105.0143,43.61921,41.43826,0,0,0,318.7582,0,0,0,420.0009,100,0.1546198,45.58208,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.71472,3.71472,0,0,0,3.71472,2393.006,84.98326,0,88.89349,3.910232,3.71472,0,0,0,318.7582,0,0,0,420.0009,100,0.1546198,4.086192,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,15.05057,15.05057,0,0,0,15.05057,325.8633,33.20159,0,49.0443,15.84271,15.05057,0,0,0,318.7582,0,0,0,420.0009,100,0.1546198,16.55563,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1546198,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,32.91867,32.91867,0,0,0,32.91867,47.10896,0,7.105427E-15,15.50765,34.65124,32.91867,0,0,0,318.7582,0,19.14359,-19.14359,399.8217,95.19546,0.1546198,36.21054,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27066,299.6146,0,0,0,399.8217,95.19546,0.1546198,0,0,0,299.6146
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,71.18528,71.18528,81,0,22.761,71.18528,0,0,0,0,0,0,9.81472,9.323984,21.27066,299.6146,9.323984,0,9.323984,408.6672,97.30153,0.1546322,78.30381,0,81,299.6146
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,59.86984,59.86984,0,0,0,59.86984,0,0,7.105427E-15,0,63.02089,59.86984,0,0,11.94667,308.0062,0,63.02089,-63.02089,342.2374,81.48493,0.1546322,65.85683,0,0,308.0062
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,50.85625,50.85625,0,0,0,50.85625,0,0,7.105427E-15,0,53.5329,50.85625,0,0,81.96988,244.9853,0,53.5329,-53.5329,285.8087,68.04957,0.1546322,55.94188,0,0,244.9853
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.75094,26.75094,0,0,0,26.75094,0,0,0,0,28.15888,26.75094,0,0,141.4509,191.4524,0,28.15888,-28.15888,256.1267,60.98242,0.1546322,29.42603,0,0,191.4524
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,10.12805,10.12805,0,0,0,10.12805,0,0,1.776357E-15,0,10.6611,10.12805,0,0,172.7385,163.2935,0,10.6611,-10.6611,244.8889,58.30677,0.1546322,11.14085,0,0,163.2935
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,41.68726,41.68726,0,0,0,41.68726,0,0,7.105427E-15,0,43.88132,41.68726,0,0,184.5842,152.6325,0,43.88132,-43.88132,198.6339,47.2937,0.1546322,45.85598,0,0,152.6325
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.3412,108.7511,0,0,0,198.6339,47.2937,0.1546322,0,0,0,108.7511
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.21029,26.21029,0,0,0,26.21029,0,0,0,0,27.58978,26.21029,0,0,233.3412,108.7511,0,27.58978,-27.58978,169.5517,40.36938,0.1546322,28.83133,0,0,108.7511
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,58.68002,58.68002,0,0,0,58.68002,0,0,0,0,61.76844,58.68002,0,0,263.9965,81.16135,0,61.76844,-61.76844,104.4421,24.86712,0.1546322,64.54801,0,0,81.16135
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.6281,19.39291,0,0,0,104.4421,24.86712,0.1546322,0,0,0,19.39291
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,13.50329,13.50329,0,0,0,13.50329,0,0,1.776357E-15,0,14.21399,13.50329,0,0,332.6281,19.39291,0,14.21399,-14.21399,89.45924,21.29978,0.1546322,14.85362,0,0,19.39291
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,37.60004,37.60004,81,0,22.761,37.60004,0,0,0,0,0,0,43.39996,41.22997,348.4214,5.178926,41.22997,0,41.22997,128.5734,30.61266,0.1546872,41.36004,0,81,5.178926
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,4.780837,0,0,72.31579,68.7,307.1915,42.2859,73.48083,0,73.48083,198.2835,47.21025,0.154718,0,3.82467,81,47.06673
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,28.68246,28.68246,81,0,22.761,28.68246,88.8477,0,0,25.48371,0,0,52.31754,49.70166,233.7106,108.4186,75.18537,0,75.18537,269.6106,64.19286,0.1547693,31.55071,20.38697,81,133.9024
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,52.49961,52.49961,81,0,22.761,52.49961,81.38639,0,0,42.72754,0,0,28.50039,27.07537,158.5253,176.0855,69.80291,0,69.80291,335.8314,79.9597,0.1548283,57.74958,34.18203,81,218.813
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,53.15798,0,15.71697,0,0,0,0,38.22228,0,0,53.15798,50.50008,88.72237,238.9081,88.72237,0,88.72237,420.0009,100,0.1547861,0,30.57783,81,277.1304
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,7.796973,7.796973,0,0,0,7.796973,678.723,44.71251,0,52.91985,8.20734,7.796973,0,0,0,318.7582,0,0,0,420.0009,100,0.1547861,8.576671,42.33588,0,371.6781
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1547861,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1547861,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,67.3978,67.3978,44.27858,0,13.47048,67.3978,36.10804,3.552714E-15,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.1547861,74.13758,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,25.42398,25.42398,0,0,0,25.42398,171.3959,16.81357,0,43.57566,26.76209,25.42398,0,0,0,318.7582,0,0,0,420.0009,100,0.1547861,27.96638,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,26.51767,26.51767,0,0,0,26.51767,109.618,1.154814,0,29.06815,27.91334,26.51767,0,0,0,318.7582,0,0,0,420.0009,100,0.1547861,29.16944,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,46.58326,46.58326,0,0,0,46.58326,17.53806,0,0,8.169801,49.035,46.58326,0,0,0,318.7582,0,40.8652,-40.8652,376.9251,89.7439,0.1547861,51.24158,6.535841,0,326.928
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,12.06637,12.06637,0,0,0,12.06637,0,0,0,0,12.70144,12.06637,0,0,45.40578,277.893,0,12.70144,-12.70144,363.5367,86.55617,0.1547861,13.273,0,0,277.893
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,10.64953,10.64953,0,0,0,10.64953,0,0,0,0,11.21003,10.64953,0,0,59.51849,265.1916,0,11.21003,-11.21003,351.7202,83.74274,0.1547861,11.71448,0,0,265.1916
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,20.68381,20.68381,0,0,0,20.68381,0,0,3.552714E-15,0,21.77243,20.68381,0,0,71.97408,253.9816,0,21.77243,-21.77243,328.7701,78.27843,0.1547861,22.75219,0,0,253.9816
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,60.53273,60.53273,0,0,0,60.53273,0,0,7.105427E-15,0,63.71867,60.53273,0,0,96.16567,232.2091,0,63.71867,-63.71867,261.6047,62.28671,0.1547861,66.58601,0,0,232.2091
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,32.83669,32.83669,0,0,0,32.83669,0,0,7.105427E-15,0,34.56493,32.83669,0,0,166.9642,168.4904,0,34.56493,-34.56493,225.1701,53.61181,0.1547861,36.12035,0,0,168.4904
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,6.705969,6.705969,0,0,0,6.705969,0,0,8.881784E-16,0,7.058915,6.705969,0,0,205.3697,133.9255,0,7.058915,-7.058915,217.7293,51.84021,0.1547861,7.376566,0,0,133.9255
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2129,126.8666,0,0,0,217.7293,51.84021,0.1547861,0,0,0,126.8666
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2129,126.8666,0,0,0,217.7293,51.84021,0.1547861,0,0,0,126.8666
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.05174627,0.05174627,0,0,0,0.05174627,0,0,0,0,0.05446975,0.05174627,0,0,213.2129,126.8666,0,0.05446975,-0.05446975,217.6719,51.82654,0.1547861,0.05692089,0,0,126.8666
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2734,126.8121,0,0,0,217.6719,51.82654,0.1547861,0,0,0,126.8121
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,48.01285,48.01285,0,0,0,48.01285,0,0,0,0,50.53984,48.01285,0,0,213.2734,126.8121,0,50.53984,-50.53984,164.3982,39.14236,0.1547861,52.81413,0,0,126.8121
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,16.29472,16.29472,0,0,0,16.29472,0,0,0,0,17.15233,16.29472,0,0,269.4288,76.2723,0,17.15233,-17.15233,146.3181,34.83757,0.1547861,17.92419,0,0,76.2723
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,15.41496,15.41496,0,0,0,15.41496,0,0,1.776357E-15,0,16.22628,15.41496,0,0,288.487,59.11996,0,16.22628,-16.22628,129.2141,30.7652,0.1547861,16.95646,0,0,59.11996
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,33.73634,33.73634,0,0,0,33.73634,8.095162,0,7.105427E-15,2.731011,35.51194,33.73634,0,0,306.5161,42.89369,0,32.78092,-32.78092,94.65996,22.53804,0.1547861,37.10997,2.184809,0,45.6247
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,55.37091,55.37091,81,0,22.761,55.37091,29.27175,3.552714E-15,0,16.20803,0,0,25.62909,24.34764,342.9394,10.11276,40.55567,0,40.55567,133.1344,31.69861,0.1548355,60.908,12.96643,81,26.3208
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,41.29061,41.29061,81,0,22.761,41.29061,24.30548,0,0,10.03588,0,0,39.70939,37.72392,302.3837,46.61287,47.7598,0,47.7598,178.4434,42.48643,0.1548961,45.41967,8.028703,81,56.64874
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,31.80698,31.80698,81,0,22.761,31.80698,153.1984,0,0,48.72777,0,0,49.19302,46.73337,254.6239,89.59669,95.46114,0,95.46114,269.0058,64.04886,0.1549176,34.98768,38.98222,81,138.3245
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,73.40411,0,0,72.31579,68.7,159.1628,175.5117,142.1041,0,142.1041,403.8176,96.14684,0.1548484,0,58.72329,81,248.9158
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,40.26163,40.26163,0,0,0,40.26163,98.9109,0,7.105427E-15,39.82314,42.38066,40.26163,0,0,17.05867,303.4054,0,2.557521,-2.557521,401.1217,95.50497,0.1548484,44.28779,31.85851,0,343.2286
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,43.18299,43.18299,0,0,0,43.18299,75.32573,0,0,32.5279,45.45578,43.18299,0,0,19.90036,300.8479,0,12.92788,-12.92788,387.4945,92.26041,0.1548484,47.50129,26.02232,0,333.3758
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,28.71611,28.71611,0,0,0,28.71611,53.96529,0,0,15.49673,30.22749,28.71611,0,0,34.26467,287.92,0,14.73075,-14.73075,371.9669,88.56338,0.1548484,31.58772,12.39739,0,303.4167
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,49.63448,49.63448,0,0,0,49.63448,51.90894,0,0,25.76473,52.24682,49.63448,0,0,50.63218,273.1893,0,26.48209,-26.48209,344.0524,81.91707,0.1548484,54.59793,20.61179,0,298.954
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,80.05672,246.7072,35.80161,0,35.80161,378.0168,90.00381,0.1547965,0,28.64129,0,282.5088
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,15.13394,15.13394,0,0,0,15.13394,124.7166,0,0,18.87453,15.93047,15.13394,0,0,44.25511,278.9286,2.944067,0,2.944067,380.8098,90.66881,0.1547922,16.64734,15.09963,0,297.8032
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,30.9326,30.9326,0,0,0,30.9326,0,0,0,0,32.56063,30.9326,0,0,41.31104,281.5783,0,32.56063,-32.56063,346.4878,82.49693,0.1547922,34.02586,0,0,281.5783
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,40.39368,40.39368,0,0,0,40.39368,0,0,0,0,42.51966,40.39368,0,0,77.48952,249.0177,0,42.51966,-42.51966,301.6682,71.82561,0.1547922,44.43305,0,0,249.0177
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,49.98656,49.98656,0,0,0,49.98656,0,0,7.105427E-15,0,52.61744,49.98656,0,0,124.7336,206.498,0,52.61744,-52.61744,246.2045,58.62001,0.1547922,54.98522,0,0,206.498
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.42056,32.42056,0,0,0,32.42056,0,0,0,0,34.12691,32.42056,0,0,183.1974,153.8806,0,34.12691,-34.12691,210.2316,50.05504,0.1547922,35.66262,0,0,153.8806
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.15283,43.15283,0,0,0,43.15283,0,0,7.105427E-15,0,45.42403,43.15283,0,0,221.1162,119.7536,0,45.42403,-45.42403,162.3505,38.65479,0.1547922,47.46811,0,0,119.7536
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.63927,38.63927,0,0,0,38.63927,0,0,7.105427E-15,0,40.67292,38.63927,0,0,271.5873,74.32961,0,40.67292,-40.67292,119.4774,28.44695,0.1547922,42.5032,0,0,74.32961
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,6.02826,6.02826,0,0,0,6.02826,0,0,0,0,6.345537,6.02826,0,0,316.7795,33.65669,0,6.345537,-6.345537,112.7887,26.85439,0.1547922,6.631086,0,0,33.65669
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,46.92913,46.92913,81,0,22.761,46.92913,0,0,0,0,0,0,34.07087,32.36733,323.8301,27.31116,32.36733,0,32.36733,143.495,34.16541,0.154835,51.62204,0,81,27.31116
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,17.49018,17.49018,81,0,22.761,17.49018,0,0,0,0,0,0,63.50982,60.33432,291.4627,56.44175,60.33432,0,60.33432,200.7332,47.79351,0.1549074,19.2392,0,81,56.44175
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.62184,26.62184,81,0,22.761,26.62184,0,0,0,0,0,0,54.37816,51.65926,231.1284,110.7426,51.65926,0,51.65926,249.7414,59.46213,0.1549756,29.28402,0,81,110.7426
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,11.00764,11.00764,81,0,22.761,11.00764,0,0,0,0,0,0,69.99236,66.49274,179.4692,157.236,66.49274,0,66.49274,312.822,74.48128,0.1550389,12.1084,0,81,157.236
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.531832,2.531832,74.84763,0,21.20445,2.531832,0,0,0,0,0,0,72.31579,68.7,112.9764,217.0794,68.7,0,68.7,377.9965,89.99899,0.1550828,2.785016,0,81,217.0794
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,41.2084,41.2084,0,0,0,41.2084,0,0,7.105427E-15,0,43.37727,41.2084,0,0,44.27642,278.9095,0,43.37727,-43.37727,332.2729,79.11243,0.1550828,45.32924,0,0,278.9095
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,35.51361,35.51361,0,0,0,35.51361,55.09284,0,0,19.56546,37.38275,35.51361,0,0,92.47339,235.5322,0,17.81729,-17.81729,313.4918,74.64075,0.1550828,39.06497,15.65237,0,255.0976
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,58.47924,58.47924,0,0,0,58.47924,81.0302,7.105427E-15,0,47.38585,61.5571,58.47924,0,0,112.2704,217.7149,0,14.17125,-14.17125,298.554,71.08414,0.1550828,64.32716,37.90868,0,265.1007
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,90.28247,90.28247,81,0,22.761,90.28247,68.70734,0,0,62.03068,9.771024,9.282473,0,0,128.0162,203.5436,52.25965,0,52.25965,348.1319,82.88837,0.1551375,99.31072,49.62455,81,265.5743
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,17.37643,17.37643,0,0,0,17.37643,588.8503,8.273632,0,102.3212,18.29098,17.37643,0,0,75.75655,250.5773,75.75655,0,75.75655,420.0009,100,0.1550278,19.11407,81.85693,0,352.8985
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,9.340878,9.340878,0,0,0,9.340878,1206.229,102.8398,0,112.6723,9.832503,9.340878,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,10.27497,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,32.34814,32.34814,0,0,0,32.34814,343.6189,77.10363,0,111.1543,34.05067,32.34814,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,35.58295,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,28.66101,28.66101,0,0,0,28.66101,368.6634,75.49319,0,105.6627,30.16949,28.66101,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,31.52711,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,34.66352,34.66352,0,0,0,34.66352,206.9565,35.25051,0,71.73842,36.48792,34.66352,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,38.12987,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,18.25996,18.25996,0,0,0,18.25996,254.3087,27.21566,0,46.43667,19.22101,18.25996,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,20.08596,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,76.71162,76.71162,58.15253,0,16.98059,76.71162,25.46665,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1550278,84.38277,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,60.88634,60.88634,0,0,0,60.88634,0,0,0,0,64.09089,60.88634,0,0,0,318.7582,0,64.09089,-64.09089,352.4431,83.91486,0.1550278,66.97498,0,0,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,23.62096,23.62096,0,0,0,23.62096,0,0,3.552714E-15,0,24.86417,23.62096,0,0,71.2121,254.6673,0,24.86417,-24.86417,326.234,77.6746,0.1550278,25.98306,0,0,254.6673
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,56.98494,56.98494,0,0,0,56.98494,0,0,7.105427E-15,0,59.98415,56.98494,0,0,98.83896,229.8032,0,59.98415,-59.98415,263.0051,62.62014,0.1550278,62.68344,0,0,229.8032
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,78.73785,78.73785,81,0,22.761,78.73785,0,0,0,0,0,0,2.262151,2.149043,165.488,169.819,2.149043,0,2.149043,265.0439,63.10556,0.1550306,86.61163,0,81,169.819
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,50.71331,50.71331,81,0,22.761,50.71331,0,0,0,0,0,0,30.28669,28.77235,163.339,171.7531,28.77235,0,28.77235,292.3398,69.60456,0.1550684,55.78464,0,81,171.7531
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,22.82529,22.82529,81,0,22.761,22.82529,0,0,0,0,0,0,58.17471,55.26598,134.5666,197.6483,55.26598,0,55.26598,344.7697,82.08784,0.155141,25.10781,0,81,197.6483
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,43.70124,43.70124,0,0,0,43.70124,0,0,7.105427E-15,0,46.00131,43.70124,0,0,79.30064,247.3876,0,46.00131,-46.00131,296.28,70.54272,0.155141,48.07137,0,0,247.3876
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,41.43316,41.43316,0,0,0,41.43316,0,0,7.105427E-15,0,43.61385,41.43316,0,0,130.4132,201.3863,0,43.61385,-43.61385,250.307,59.59678,0.155141,45.57647,0,0,201.3863
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.54728,34.54728,0,0,0,34.54728,0,0,7.105427E-15,0,36.36556,34.54728,0,0,178.873,157.7725,0,36.36556,-36.36556,211.9743,50.46997,0.155141,38.00201,0,0,157.7725
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.49539,29.49539,0,0,0,29.49539,0,0,3.552714E-15,0,31.04778,29.49539,0,0,219.2792,121.4069,0,31.04778,-31.04778,179.2471,42.67779,0.155141,32.44493,0,0,121.4069
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,53.63549,53.63549,0,0,0,53.63549,0,0,7.105427E-15,0,56.45841,53.63549,0,0,253.7767,90.35915,0,56.45841,-56.45841,119.7347,28.5082,0.155141,58.99904,0,0,90.35915
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,52.36083,52.36083,81,0,22.761,52.36083,0,0,0,0,0,0,28.63917,27.20721,316.5083,33.90075,27.20721,0,27.20721,145.5457,34.65367,0.1551767,57.59692,0,81,33.90075
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,37.07493,37.07493,81,0,22.761,37.07493,0,0,0,0,0,0,43.92507,41.72881,289.3011,58.38723,41.72881,0,41.72881,185.1331,44.07923,0.1552315,40.78242,0,81,58.38723
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,53.27116,53.27116,81,0,22.761,53.27116,56.09808,0,0,29.8841,0,0,27.72884,26.3424,247.5723,95.94316,56.22649,0,56.22649,238.4743,56.77948,0.1552971,58.59828,23.90728,81,125.8273
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,26.49562,26.49562,81,0,22.761,26.49562,206.449,0,0,54.69995,0,0,54.50438,51.77916,191.3458,146.547,106.4791,0,106.4791,339.4892,80.8306,0.1553022,29.14519,43.75996,81,201.247
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,102.6046,102.6046,81,0,22.761,102.6046,70.15759,0,0,71.98489,22.74165,21.60457,0,0,84.86668,242.3782,49.24324,0,49.24324,386.2055,91.9535,0.1553534,112.865,57.58791,81,314.3631
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,65.22703,65.22703,20.25,0,7.39125,65.22703,139.6983,8.153377,0,91.12107,47.34424,44.97703,0,0,35.62345,286.6971,35.62345,0,35.62345,420.0009,100,0.1553019,71.74973,72.89686,81,377.8182
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,56.35108,56.35108,0,0,0,56.35108,198.7097,52.65815,0,111.9751,59.31693,56.35108,0,0,0,318.7582,0,0,0,420.0009,100,0.1553019,61.98619,89.58006,0,430.7333
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,31.01382,31.01382,0,0,0,31.01382,301.6539,60.90828,0,93.55441,32.64613,31.01382,0,0,0,318.7582,0,0,0,420.0009,100,0.1553019,34.1152,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553019,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,30.03141,30.03141,0,0,0,30.03141,316.9214,63.56395,0,95.17596,31.61201,30.03141,0,0,0,318.7582,0,0,0,420.0009,100,0.1553019,33.03455,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,72.71198,72.71198,20.25,0,7.39125,72.71198,98.21466,16.19069,0,71.41383,55.22314,52.46198,0,0,0,318.7582,0,0,0,420.0009,100,0.1553019,79.98318,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553019,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,29.67524,29.67524,0,0,0,29.67524,41.10359,0,3.552714E-15,12.19759,31.2371,29.67524,0,0,0,318.7582,0,19.03951,-19.03951,399.9314,95.22158,0.1553019,32.64277,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.9505231,0.9505231,0,0,0,0.9505231,0,0,2.220446E-16,0,1.000551,0.9505231,0,0,21.15501,299.7187,0,1.000551,-1.000551,398.8768,94.97047,0.1553019,1.045575,0,0,299.7187
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.61796,33.61796,0,0,0,33.61796,0,0,7.105427E-15,0,35.38733,33.61796,0,0,22.26673,298.7182,0,35.38733,-35.38733,361.5753,86.08917,0.1553019,36.97976,0,0,298.7182
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,83.26121,83.26121,81,0,22.761,83.26121,0,0,0,0,2.380219,2.261208,0,0,61.58598,263.3308,0,2.380219,-2.380219,359.0663,85.4918,0.1553019,91.58733,0,81,263.3308
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,12.52257,12.52257,0,0,0,12.52257,0,0,1.776357E-15,0,13.18166,12.52257,0,0,64.23067,260.9506,0,13.18166,-13.18166,345.1716,82.18355,0.1553019,13.77483,0,0,260.9506
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,9.51933,9.51933,0,0,0,9.51933,0,0,1.776357E-15,0,10.02035,9.51933,0,0,78.87695,247.769,0,10.02035,-10.02035,334.6092,79.6687,0.1553019,10.47126,0,0,247.769
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,32.48956,32.48956,0,0,0,32.48956,0,0,7.105427E-15,0,34.19954,32.48956,0,0,90.01067,237.7486,0,34.19954,-34.19954,298.5598,71.08551,0.1553019,35.73851,0,0,237.7486
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,15.58358,15.58358,0,0,0,15.58358,0,0,1.776357E-15,0,16.40376,15.58358,0,0,128.0102,203.5491,0,16.40376,-16.40376,281.2686,66.96859,0.1553019,17.14194,0,0,203.5491
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,16.57969,16.57969,0,0,0,16.57969,0,0,0,0,17.4523,16.57969,0,0,146.2366,187.1453,0,17.4523,-17.4523,262.8723,62.58852,0.1553019,18.23765,0,0,187.1453
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.628,169.693,0,0,0,262.8723,62.58852,0.1553019,0,0,0,169.693
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.628,169.693,0,0,0,262.8723,62.58852,0.1553019,0,0,0,169.693
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,15.29587,15.29587,0,0,0,15.29587,0,0,1.776357E-15,0,16.10092,15.29587,0,0,165.628,169.693,0,16.10092,-16.10092,245.9005,58.54761,0.1553019,16.82546,0,0,169.693
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,4.612736,4.612736,0,0,0,4.612736,0,0,0,0,4.855512,4.612736,0,0,183.5179,153.5921,0,4.855512,-4.855512,240.7823,57.32901,0.1553019,5.074009,0,0,153.5921
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.9129,148.7366,0,0,0,240.7823,57.32901,0.1553019,0,0,0,148.7366
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,188.9129,148.7366,28.51224,0,28.51224,267.8314,63.76925,0.1552607,0,22.80979,0,177.2488
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,16.66541,16.66541,0,0,0,16.66541,334.1065,0,0,55.68021,17.54253,16.66541,0,0,160.4007,174.3976,38.13767,0,38.13767,304.012,72.38365,0.1552057,18.33195,44.54417,0,230.0778
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,50.80729,50.80729,0,0,0,50.80729,163.3039,0,0,82.97027,53.48135,50.80729,0,0,122.263,208.7215,29.48892,0,29.48892,331.9876,79.04451,0.1551632,55.88802,66.37621,0,291.6918
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,19.39197,19.39197,0,0,0,19.39197,479.1644,0,0,92.91943,20.4126,19.39197,0,0,92.7741,235.2615,72.50684,0,72.50684,400.7736,95.4221,0.1550587,21.33117,74.33555,0,328.181
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,81.80688,0,102.0742,0,0,0,0,20.26727,300.5177,20.26727,0,20.26727,420.0009,100,0.1550295,0,81.65932,0,402.5918
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.651521,3.651521,0,0,0,3.651521,3196.56,112.8794,0,116.7231,3.843707,3.651521,0,0,0,318.7582,0,0,0,420.0009,100,0.1550295,4.016674,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,32.812,32.812,0,0,0,32.812,311.3868,67.63329,0,102.1722,34.53895,32.812,0,0,0,318.7582,0,0,0,420.0009,100,0.1550295,36.0932,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550295,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,40.26733,40.26733,0,0,0,40.26733,181.0372,30.51217,0,72.89883,42.38666,40.26733,0,0,0,318.7582,0,0,0,420.0009,100,0.1550295,44.29406,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,52.15508,52.15508,0,0,0,52.15508,98.49557,0,0,51.37044,54.90008,52.15508,0,0,0,318.7582,0,3.529639,-3.529639,416.2803,99.11415,0.1550295,57.37059,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,19.1657,19.1657,0,0,0,19.1657,104.1795,0,0,19.96674,20.17442,19.1657,0,0,3.921822,315.2286,0,0.2076878,-0.2076878,416.0613,99.06203,0.1550295,21.08227,15.97339,0,335.1953
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.37266,42.37266,0,0,0,42.37266,0,0,0,0,44.60279,42.37266,0,0,4.152586,315.0209,0,44.60279,-44.60279,369.0459,87.86789,0.1550295,46.60992,0,0,315.0209
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.413,44.413,0,0,0,44.413,0,0,7.105427E-15,0,46.75053,44.413,0,0,53.71125,270.4181,0,46.75053,-46.75053,319.7665,76.13473,0.1550295,48.85431,0,0,270.4181
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,5.845508,5.845508,0,0,0,5.845508,0,0,0,0,6.153166,5.845508,0,0,105.6563,223.6676,0,6.153166,-6.153166,313.2805,74.59044,0.1550295,6.430059,0,0,223.6676
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,19.38995,19.38995,0,0,0,19.38995,0,0,0,0,20.41047,19.38995,0,0,112.4931,217.5144,0,20.41047,-20.41047,291.766,69.46795,0.1550295,21.32895,0,0,217.5144
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,23.34477,23.34477,0,0,0,23.34477,0,0,3.552714E-15,0,24.57344,23.34477,0,0,135.1714,197.1039,0,24.57344,-24.57344,265.8633,63.30065,0.1550295,25.67924,0,0,197.1039
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,32.50832,32.50832,0,0,0,32.50832,0,0,0,0,34.21928,32.50832,0,0,162.4753,172.5305,0,34.21928,-34.21928,229.793,54.71251,0.1550295,35.75915,0,0,172.5305
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.5089,22.5089,0,0,0,22.5089,0,0,3.552714E-15,0,23.69358,22.5089,0,0,200.4967,138.3112,0,23.69358,-23.69358,204.8177,48.76603,0.1550295,24.75979,0,0,138.3112
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.8229,114.6176,0,0,0,204.8177,48.76603,0.1550295,0,0,0,114.6176
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,23.83562,23.83562,0,0,0,23.83562,0,0,3.552714E-15,0,25.09013,23.83562,0,0,226.8229,114.6176,0,25.09013,-25.09013,178.3704,42.46907,0.1550295,26.21918,0,0,114.6176
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,28.86963,28.86963,0,0,0,28.86963,0,0,3.552714E-15,0,30.38909,28.86963,0,0,254.7008,89.5275,0,30.38909,-30.38909,146.3375,34.8422,0.1550295,31.7566,0,0,89.5275
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.21871,33.21871,0,0,0,33.21871,0,0,0,0,34.96706,33.21871,0,0,288.4665,59.13841,0,34.96706,-34.96706,109.479,26.06638,0.1550295,36.54058,0,0,59.13841
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.81413,22.81413,81,0,22.761,22.81413,0,0,0,0,0,0,58.18587,55.27657,327.3188,24.17135,55.27657,0,55.27657,161.919,38.55206,0.1551018,25.09555,0,81,24.17135
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,16.94523,16.94523,81,0,22.761,16.94523,0,0,0,0,0,0,64.05477,60.85203,272.0422,73.92027,60.85203,0,60.85203,219.6483,52.2971,0.1551726,18.63975,0,81,73.92027
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,112.7218,112.7218,81,0,22.761,112.7218,23.5142,0,0,26.50563,33.39138,31.72181,0,0,211.1901,128.6871,0,6.885749,-6.885749,212.3901,50.56896,0.1551726,123.994,21.2045,81,155.1927
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,70.79102,70.79102,81,0,22.761,70.79102,66.41358,0,0,47.01486,0,0,10.20897,9.698526,218.841,121.8013,56.71338,0,56.71338,266.1931,63.37918,0.155234,77.87012,37.61189,81,168.8162
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,33.61059,33.61059,81,0,22.761,33.61059,210.2743,0,0,70.67444,0,0,47.38941,45.01994,162.1276,172.8434,115.6944,0,115.6944,375.9504,89.51183,0.1552259,36.97165,56.53955,81,243.5178
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,44.00389,0,90.4371,0,0,0,0,46.43322,276.9683,46.43322,0,46.43322,420.0009,100,0.1551592,0,72.34969,0,367.4054
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,89.75694,89.75694,21.05695,0,7.595407,89.75694,111.6199,27.87081,0,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,98.73264,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,22.73605,22.73605,0,0,0,22.73605,498.36,89.37468,0,113.3074,23.93268,22.73605,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,25.00965,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,44.91783,44.91783,0,0,0,44.91783,250.051,65.03557,0,112.3175,47.28193,44.91783,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,49.40961,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,49.37504,49.37504,0,0,0,49.37504,186.8084,40.26299,0,92.23672,51.97372,49.37504,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,54.31254,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,80.28049,80.28049,20.25,0,7.39125,80.28049,93.16659,11.6046,0,74.79459,63.18999,60.03049,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,88.30855,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,29.35783,29.35783,0,0,0,29.35783,150.6348,13.32013,0,44.22311,30.90298,29.35783,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,32.29361,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551592,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.36588,31.36588,0,0,0,31.36588,0,0,3.552714E-15,0,33.01671,31.36588,0,0,0,318.7582,0,33.01671,-33.01671,385.1982,91.71367,0.1551592,34.50246,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.68524,285.7415,0,0,0,385.1982,91.71367,0.1551592,0,0,0,285.7415
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.68524,285.7415,0,0,0,385.1982,91.71367,0.1551592,0,0,0,285.7415
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,24.64121,24.64121,0,0,0,24.64121,0,0,3.552714E-15,0,25.93812,24.64121,0,0,36.68524,285.7415,0,25.93812,-25.93812,357.857,85.20387,0.1551592,27.10534,0,0,285.7415
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.66366,32.66366,0,0,0,32.66366,0,0,7.105427E-15,0,34.3828,32.66366,0,0,65.50537,259.8034,0,34.3828,-34.3828,321.6143,76.57469,0.1551592,35.93002,0,0,259.8034
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,52.72889,52.72889,0,0,0,52.72889,0,0,7.105427E-15,0,55.50409,52.72889,0,0,103.7085,225.4206,0,55.50409,-55.50409,263.1079,62.64461,0.1551592,58.00177,0,0,225.4206
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,19.713,19.713,0,0,0,19.713,0,0,3.552714E-15,0,20.75052,19.713,0,0,165.3797,169.9165,0,20.75052,-20.75052,241.2349,57.43677,0.1551592,21.6843,0,0,169.9165
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.4358,149.166,0,0,0,241.2349,57.43677,0.1551592,0,0,0,149.166
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,11.54007,11.54007,0,0,0,11.54007,0,0,1.776357E-15,0,12.14744,11.54007,0,0,188.4358,149.166,0,12.14744,-12.14744,228.4304,54.38808,0.1551592,12.69408,0,0,149.166
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.933,137.0185,0,0,0,228.4304,54.38808,0.1551592,0,0,0,137.0185
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.29819,27.29819,0,0,0,27.29819,0,0,3.552714E-15,0,28.73494,27.29819,0,0,201.933,137.0185,0,28.73494,-28.73494,198.1411,47.17636,0.1551592,30.02801,0,0,137.0185
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.5847,20.5847,0,0,0,20.5847,0,0,3.552714E-15,0,21.6681,20.5847,0,0,233.8607,108.2836,0,21.6681,-21.6681,175.3009,41.73823,0.1551592,22.64317,0,0,108.2836
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,66.10778,66.10778,81,0,22.761,66.10778,35.07286,0,0,23.18589,0,0,14.89222,14.1476,257.9364,86.61549,37.3335,0,37.3335,210.7186,50.17099,0.1552016,72.71856,18.54871,81,109.8014
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,26.32322,26.32322,81,0,22.761,26.32322,208.6406,0,0,54.92092,0,0,54.67678,51.94294,220.6029,120.2156,106.8639,0,106.8639,312.0985,74.30903,0.1552061,28.95554,43.93674,81,175.1366
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,20.09021,20.09021,72.37666,0,20.57929,20.09021,318.8961,0,0,64.06689,0,0,52.28644,49.67212,113.739,216.3931,113.739,0,113.739,420.0009,100,0.1551784,22.09923,51.25351,81,280.46
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,19.03239,19.03239,0,0,0,19.03239,442.4753,64.17951,0,84.2136,20.03409,19.03239,0,0,0,318.7582,0,0,0,420.0009,100,0.1551784,20.93563,67.37088,0,402.9718
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,7.630109,7.630109,0,0,0,7.630109,1361,95.81409,0,103.8458,8.031693,7.630109,0,0,0,318.7582,0,0,0,420.0009,100,0.1551784,8.39312,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551784,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,12.41227,12.41227,0,0,0,12.41227,922.227,101.4038,0,114.4693,13.06555,12.41227,0,0,0,318.7582,0,0,0,420.0009,100,0.1551784,13.6535,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,23.91412,23.91412,0,0,0,23.91412,401.5832,70.86233,0,96.0351,25.17276,23.91412,0,0,0,318.7582,0,0,0,420.0009,100,0.1551784,26.30554,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,102.0894,102.0894,33.3894,0,10.71552,102.0894,71.74772,0.9310284,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1551784,112.2983,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,59.62612,59.62612,0,0,0,59.62612,83.75323,7.105427E-15,0,49.9388,62.76434,59.62612,0,0,0,318.7582,0,12.82554,-12.82554,406.4815,96.78113,0.1551784,65.58873,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,6.975332,0,21.22593,0,0,0,0,14.2506,305.9327,14.2506,0,14.2506,420.0009,100,0.155158,0,16.98075,0,327.1586
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,96.1078,96.1078,81,0,22.761,96.1078,0,0,0,0,15.90295,15.1078,0,0,0,318.7582,0,15.90295,-15.90295,403.2377,96.00877,0.155158,105.7186,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.87247,33.87247,0,0,0,33.87247,0,0,0,0,35.65524,33.87247,0,0,17.66994,302.8553,0,35.65524,-35.65524,365.6537,87.06024,0.155158,37.25972,0,0,302.8553
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,15.96806,15.96806,0,0,0,15.96806,0,0,1.776357E-15,0,16.80848,15.96806,0,0,57.28687,267.2,0,16.80848,-16.80848,347.936,82.84175,0.155158,17.56486,0,0,267.2
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,81.76516,81.76516,81,0,22.761,81.76516,0,0,0,0,0.8054284,0.765157,0,0,75.96297,250.3916,0,0.8054284,-0.8054284,347.087,82.63961,0.155158,89.94167,0,81,250.3916
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,49.92001,49.92001,0,0,0,49.92001,0,0,0,0,52.54737,49.92001,0,0,76.85789,249.5861,0,52.54737,-52.54737,291.6972,69.45158,0.155158,54.91201,0,0,249.5861
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,12.63715,12.63715,0,0,0,12.63715,0,0,1.776357E-15,0,13.30226,12.63715,0,0,135.2439,197.0388,0,13.30226,-13.30226,277.6754,66.11307,0.155158,13.90086,0,0,197.0388
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,14.91017,14.91017,0,0,0,14.91017,0,0,1.776357E-15,0,15.69492,14.91017,0,0,150.0242,183.7365,0,15.69492,-15.69492,261.1315,62.17405,0.155158,16.40119,0,0,183.7365
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,67.71918,67.71918,81,0,22.761,67.71918,0,0,0,0,0,0,13.28081,12.61677,167.463,168.0416,12.61677,0,12.61677,273.1009,65.02389,0.1551744,74.4911,0,81,168.0416
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,11.65245,11.65245,81,0,22.761,11.65245,0,0,0,0,0,0,69.34756,65.88017,154.8462,179.3967,65.88017,0,65.88017,335.6003,79.90467,0.1552377,12.81769,0,81,179.3967
