Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,17.28117,17.28117,81,0,22.761,17.28117,0,0,0,0,0,0,63.71883,60.53289,88.966,238.6888,60.53289,0,60.53289,393.0268,93.57763,0.1553085,19.00928,0,81,238.6888
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.86882,22.86882,0,0,0,22.86882,0,0,3.552714E-15,0,24.07244,22.86882,0,0,28.43311,293.1684,0,24.07244,-24.07244,367.6523,87.53607,0.1553085,25.1557,0,0,293.1684
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,41.34591,41.34591,0,0,0,41.34591,0,0,7.105427E-15,0,43.52201,41.34591,0,0,55.18026,269.096,0,43.52201,-43.52201,321.776,76.61318,0.1553085,45.4805,0,0,269.096
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,8.778013,8.778013,0,0,0,8.778013,0,0,0,0,9.240014,8.778013,0,0,103.538,225.574,0,9.240014,-9.240014,312.0362,74.29418,0.1553085,9.655815,0,0,225.574
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,59.55957,59.55957,0,0,0,59.55957,43.71415,0,0,26.03596,62.69428,59.55957,0,0,113.8047,216.334,0,36.65833,-36.65833,273.3949,65.0939,0.1553085,65.51553,20.82876,0,242.3699
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,26.36512,26.36512,0,0,0,26.36512,212.2067,0,0,55.94854,27.75276,26.36512,0,0,154.5362,179.6756,28.19579,0,28.19579,300.1438,71.46267,0.1552681,29.00163,44.75883,0,235.6242
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,0,0,84.86865,0,0,0,0,126.3404,205.0518,84.86865,0,84.86865,380.6573,90.6325,0.1551467,0,67.89492,0,289.9205
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,29.60667,29.60667,0,0,0,29.60667,330.118,25.10028,0,97.73695,31.16491,29.60667,0,0,41.47176,281.4336,41.47176,0,41.47176,420.0009,100,0.1550875,32.56733,78.18956,0,379.1706
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550875,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,26.00982,26.00982,0,0,0,26.00982,477.7735,96.88925,0,124.268,27.37875,26.00982,0,0,0,318.7582,0,0,0,420.0009,100,0.1550875,28.6108,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,35.32006,35.32006,0,0,0,35.32006,300.5826,68.98695,0,106.166,37.17901,35.32006,0,0,0,318.7582,0,0,0,420.0009,100,0.1550875,38.85207,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,35.55894,35.55894,0,0,0,35.55894,247.3073,50.50939,0,87.93986,37.43047,35.55894,0,0,0,318.7582,0,0,0,420.0009,100,0.1550875,39.11484,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,46.26217,46.26217,0,0,0,46.26217,160.8952,25.7366,0,74.43362,48.69702,46.26217,0,0,0,318.7582,0,0,0,420.0009,100,0.1550875,50.88839,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,52.87992,52.87992,0,0,0,52.87992,99.99728,0,0,52.87848,55.66307,52.87992,0,0,0,318.7582,0,2.784588,-2.784588,417.0656,99.30114,0.1550875,58.16791,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,53.78164,53.78164,0,0,0,53.78164,48.00616,0,0,25.8185,56.61226,53.78164,0,0,3.093987,315.9736,0,30.79375,-30.79375,384.6062,91.57272,0.1550875,59.15981,20.6548,0,341.7921
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.30927,285.1799,0,0,0,384.6062,91.57272,0.1550875,0,0,0,285.1799
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.10608,34.10608,0,0,0,34.10608,0,0,0,0,35.90114,34.10608,0,0,37.30927,285.1799,0,35.90114,-35.90114,346.763,82.56246,0.1550875,37.51669,0,0,285.1799
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,6.40566,6.40566,0,0,0,6.40566,0,0,0,0,6.7428,6.40566,0,0,77.19942,249.2787,0,6.7428,-6.7428,339.6555,80.87019,0.1550875,7.046227,0,0,249.2787
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,109.767,109.767,81,0,22.761,109.767,0,0,0,0,30.28101,28.76696,0,0,84.69142,242.5359,0,30.28101,-30.28101,307.7365,73.27045,0.1550875,120.7437,0,81,242.5359
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.009583,2.009583,74.32537,0,21.07232,2.009583,0,0,0,0,0,0,72.31579,68.7,118.337,212.2549,68.7,0,68.7,372.9111,88.78817,0.1551293,2.210541,0,81,212.2549
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,15.40133,15.40133,0,0,0,15.40133,0,0,0,0,16.21193,15.40133,0,0,49.63699,274.0849,0,16.21193,-16.21193,355.8222,84.7194,0.1551293,16.94147,0,0,274.0849
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.65024,257.873,0,0,0,355.8222,84.7194,0.1551293,0,0,0,257.873
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,48.40295,48.40295,0,0,0,48.40295,0,0,0,0,50.95048,48.40295,0,0,67.65024,257.873,0,50.95048,-50.95048,302.1157,71.93216,0.1551293,53.24325,0,0,257.873
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,47.34155,47.34155,0,0,0,47.34155,0,0,7.105427E-15,0,49.83321,47.34155,0,0,124.2619,206.9225,0,49.83321,-49.83321,249.5869,59.42532,0.1551293,52.0757,0,0,206.9225
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.6321,157.0893,0,0,0,249.5869,59.42532,0.1551293,0,0,0,157.0893
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,17.99502,17.99502,0,0,0,17.99502,0,0,3.552714E-15,0,18.94212,17.99502,0,0,179.6321,157.0893,0,18.94212,-18.94212,229.6201,54.67134,0.1551293,19.79452,0,0,157.0893
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.491152,2.491152,0,0,0,2.491152,0,0,4.440892E-16,0,2.622265,2.491152,0,0,200.6789,138.1472,0,2.622265,-2.622265,226.856,54.01323,0.1551293,2.740267,0,0,138.1472
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,38.08571,38.08571,0,0,0,38.08571,0,0,0,0,40.09022,38.08571,0,0,203.5925,135.5249,0,40.09022,-40.09022,184.5972,43.95163,0.1551293,41.89428,0,0,135.5249
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,23.30777,23.30777,0,0,0,23.30777,108.6063,0,0,25.31372,24.5345,23.30777,0,0,248.1372,95.43472,0.7792221,0,0.7792221,185.3364,44.12763,0.1551282,25.63855,20.25098,0,120.7484
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,247.358,96.13602,51.29104,0,51.29104,233.9954,55.71307,0.155055,0,41.03283,0,147.4271
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,21.02744,21.02744,0,0,0,21.02744,404.5832,0,0,85.07348,22.13414,21.02744,0,0,196.067,142.298,62.93933,0,62.93933,293.7049,69.9296,0.1549654,23.13018,68.05878,0,227.3714
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,71.26905,71.26905,81,0,22.761,71.26905,148.3513,0,0,105.7286,0,0,9.730948,9.244401,133.1276,198.9434,114.973,0,114.973,402.7778,95.89929,0.1549586,78.39596,84.58286,81,304.6719
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,28.28705,28.28705,0,0,0,28.28705,416.6171,69.91821,0,117.8487,29.77585,28.28705,0,0,18.15466,302.419,18.15466,0,18.15466,420.0009,100,0.1549327,31.11576,94.27897,0,420.2677
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,43.24942,43.24942,0,0,0,43.24942,281.0894,76.04384,0,121.5695,45.52571,43.24942,0,0,0,318.7582,0,0,0,420.0009,100,0.1549327,47.57436,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,19.46678,19.46678,0,0,0,19.46678,596.684,95.66383,0,116.1552,20.49135,19.46678,0,0,0,318.7582,0,0,0,420.0009,100,0.1549327,21.41346,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549327,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,44.74174,44.74174,0,0,0,44.74174,186.6421,36.41034,0,83.5069,47.09657,44.74174,0,0,0,318.7582,0,0,0,420.0009,100,0.1549327,49.21592,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,29.28624,29.28624,0,0,0,29.28624,186.2383,23.71458,0,54.54221,30.82763,29.28624,0,0,0,318.7582,0,0,0,420.0009,100,0.1549327,32.21487,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,49.06653,49.06653,0,0,0,49.06653,45.09137,0,0,22.12477,51.64898,49.06653,0,0,0,318.7582,0,29.52421,-29.52421,388.8796,92.59019,0.1549327,53.97318,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.80468,289.234,0,0,0,388.8796,92.59019,0.1549327,0,0,0,289.234
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,30.52868,30.52868,0,0,0,30.52868,0,0,3.552714E-15,0,32.13545,30.52868,0,0,32.80468,289.234,0,32.13545,-32.13545,355.0059,84.52503,0.1549327,33.58155,0,0,289.234
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,16.22563,16.22563,0,0,0,16.22563,0,0,3.552714E-15,0,17.07961,16.22563,0,0,68.51073,257.0986,0,17.07961,-17.07961,337.0023,80.23849,0.1549327,17.8482,0,0,257.0986
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.21701,27.21701,0,0,0,27.21701,0,0,0,0,28.64948,27.21701,0,0,87.48808,240.019,0,28.64948,-28.64948,306.8032,73.04823,0.1549327,29.93871,0,0,240.019
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.49065,42.49065,0,0,0,42.49065,0,0,7.105427E-15,0,44.72701,42.49065,0,0,119.3208,211.3695,0,44.72701,-44.72701,259.6567,61.82291,0.1549327,46.73972,0,0,211.3695
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,26.81505,26.81505,0,0,0,26.81505,0,0,0,0,28.22637,26.81505,0,0,169.0175,166.6425,0,28.22637,-28.22637,229.9035,54.73883,0.1549327,29.49655,0,0,166.6425
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,16.96697,16.96697,0,0,0,16.96697,0,0,0,0,17.85997,16.96697,0,0,200.3801,138.4161,0,17.85997,-17.85997,211.0775,50.25644,0.1549327,18.66367,0,0,138.4161
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2245,120.5561,0,0,0,211.0775,50.25644,0.1549327,0,0,0,120.5561
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2245,120.5561,0,0,0,211.0775,50.25644,0.1549327,0,0,0,120.5561
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.04183,26.04183,0,0,0,26.04183,0,0,0,0,27.41245,26.04183,0,0,220.2245,120.5561,0,27.41245,-27.41245,182.1822,43.37664,0.1549327,28.64601,0,0,120.5561
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,13.10689,13.10689,0,0,0,13.10689,0,0,1.776357E-15,0,13.79672,13.10689,0,0,250.6828,93.14368,0,13.79672,-13.79672,167.6392,39.91402,0.1549327,14.41757,0,0,93.14368
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.70271,32.70271,0,0,0,32.70271,0,0,0,0,34.4239,32.70271,0,0,266.0125,79.34696,0,34.4239,-34.4239,131.3532,31.27452,0.1549327,35.97298,0,0,79.34696
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,34.37937,34.37937,0,0,0,34.37937,0,0,0,0,36.18881,34.37937,0,0,304.2613,44.92306,0,36.18881,-36.18881,93.20687,22.19207,0.1549327,37.81731,0,0,44.92306
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,37.16988,37.16988,81,0,22.761,37.16988,52.5852,7.105427E-15,0,19.54586,0,0,43.83012,41.63861,344.4711,8.734247,61.18447,0,61.18447,151.2516,36.0122,0.1550024,40.88687,15.63668,81,28.2801
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,19.38973,19.38973,81,0,22.761,19.38973,235.7299,0,0,45.70741,0,0,61.61027,58.52975,283.2866,63.80027,104.2372,0,104.2372,250.1396,59.55693,0.1550109,21.32871,36.56593,81,109.5077
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,51.12576,51.12576,81,0,22.761,51.12576,129.0825,0,0,65.99442,0,0,29.87424,28.38053,179.0495,157.6137,94.37494,0,94.37494,339.6715,80.87402,0.1550333,56.23834,52.79553,81,223.6081
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,21.53678,21.53678,0,0,0,21.53678,329.5619,0,0,70.97702,22.67029,21.53678,0,0,84.67452,242.5512,48.30672,0,48.30672,385.4993,91.78537,0.1549648,23.69046,56.78161,0,313.5282
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,17.70338,17.70338,0,0,0,17.70338,396.4569,15.18334,0,70.18626,18.63514,17.70338,0,0,36.36779,286.0272,36.36779,0,36.36779,420.0009,100,0.1549132,19.47372,56.14901,0,356.2135
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549132,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,39.8438,39.8438,0,0,0,39.8438,219.2463,45.41521,0,87.35606,41.94084,39.8438,0,0,0,318.7582,0,0,0,420.0009,100,0.1549132,43.82817,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,26.94008,26.94008,0,0,0,26.94008,235.6237,35.11923,0,63.47721,28.35798,26.94008,0,0,0,318.7582,0,0,0,420.0009,100,0.1549132,29.63409,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,81.28467,81.28467,38.1434,0,11.91828,81.28467,55.86769,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1549132,89.41314,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,61.72617,61.72617,0,0,0,61.72617,45.4619,0,7.105427E-15,28.06189,64.97492,61.72617,0,0,0,318.7582,0,36.91302,-36.91302,381.0911,90.73579,0.1549132,67.89879,22.44951,0,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,41.01447,281.8452,19.7957,0,19.7957,399.8709,95.20718,0.1548851,0,15.83656,0,301.6409
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,18.16076,18.16076,0,0,0,18.16076,0,0,3.552714E-15,0,19.11659,18.16076,0,0,21.21877,299.6613,0,19.11659,-19.11659,379.7203,90.40942,0.1548851,19.97683,0,0,299.6613
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,15.18761,15.18761,0,0,0,15.18761,0,0,1.776357E-15,0,15.98696,15.18761,0,0,42.45942,280.5447,0,15.98696,-15.98696,362.8686,86.3971,0.1548851,16.70638,0,0,280.5447
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,51.14624,51.14624,0,0,0,51.14624,0,0,7.105427E-15,0,53.83815,51.14624,0,0,60.22271,264.5578,0,53.83815,-53.83815,306.1182,72.88513,0.1548851,56.26086,0,0,264.5578
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,16.14485,16.14485,0,0,0,16.14485,0,0,0,0,16.99458,16.14485,0,0,120.0429,210.7196,0,16.99458,-16.99458,288.2043,68.61993,0.1548851,17.75933,0,0,210.7196
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,6.897744,6.897744,0,0,0,6.897744,0,0,8.881784E-16,0,7.260783,6.897744,0,0,138.9257,193.7251,0,7.260783,-7.260783,280.5508,66.79767,0.1548851,7.587518,0,0,193.7251
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,16.84536,16.84536,0,0,0,16.84536,0,0,0,0,17.73196,16.84536,0,0,146.9933,186.4643,0,17.73196,-17.73196,261.8596,62.34741,0.1548851,18.5299,0,0,186.4643
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,53.59998,53.59998,0,0,0,53.59998,0,0,7.105427E-15,0,56.42104,53.59998,0,0,166.6954,168.7323,0,56.42104,-56.42104,202.3867,48.1872,0.1548851,58.95998,0,0,168.7323
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.3855,112.3113,0,0,0,202.3867,48.1872,0.1548851,0,0,0,112.3113
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,49.5888,49.5888,0,0,0,49.5888,0,0,7.105427E-15,0,52.19874,49.5888,0,0,229.3855,112.3113,0,52.19874,-52.19874,147.3643,35.08668,0.1548851,54.54768,0,0,112.3113
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.76702,22.76702,0,0,0,22.76702,0,0,0,0,23.96528,22.76702,0,0,287.3841,60.11254,0,23.96528,-23.96528,122.1027,29.07202,0.1548851,25.04372,0,0,60.11254
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.0122,36.14726,0,0,0,122.1027,29.07202,0.1548851,0,0,0,36.14726
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,70.01252,70.01252,81,0,22.761,70.01252,0,0,0,0,0,0,10.98748,10.43811,314.0122,36.14726,10.43811,0,10.43811,132.0052,31.42974,0.1548986,77.01377,0,81,36.14726
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,69.85875,69.85875,81,0,22.761,69.85875,0,0,0,0,0,0,11.14125,10.58419,303.5741,45.54156,10.58419,0,10.58419,142.0462,33.82046,0.1549122,76.84463,0,81,45.54156
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,23.84279,0,0,72.31579,68.7,292.9899,55.06733,92.54279,0,92.54279,229.84,54.72371,0.154915,0,19.07423,81,78.91012
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,71.00871,71.00871,81,0,22.761,71.00871,74.48752,0,0,52.89262,0,0,9.991295,9.491731,200.4471,138.3558,62.38435,0,62.38435,289.023,68.81487,0.1549814,78.10957,42.3141,81,191.2485
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,18.6727,18.6727,81,0,22.761,18.6727,405.4479,0,0,75.7081,0,0,62.32729,59.21093,138.0627,194.5018,134.919,0,134.919,417.0185,99.28991,0.1549464,20.53998,60.56648,81,270.2098
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,13.96354,13.96354,0,0,0,13.96354,626.6077,69.65443,0,87.4966,14.69846,13.96354,0,0,3.143717,315.9289,3.143717,0,3.143717,420.0009,100,0.154942,15.35989,69.99728,0,403.4255
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,29.26383,29.26383,0,0,0,29.26383,393.4734,84.34136,0,115.1454,30.80403,29.26383,0,0,0,318.7582,0,0,0,420.0009,100,0.154942,32.19021,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,61.95275,61.95275,0,0,0,61.95275,185.4853,49.6998,0,114.9132,65.21342,61.95275,0,0,0,318.7582,0,0,0,420.0009,100,0.154942,68.14803,91.93058,0,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154942,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,65.06648,65.06648,20.25,0,7.39125,65.06648,126.1521,34.9075,0,82.08275,47.17525,44.81649,0,0,0,318.7582,0,0,0,420.0009,100,0.154942,71.57314,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,26.45977,26.45977,0,0,0,26.45977,311.3083,54.51906,0,82.37145,27.85239,26.45977,0,0,0,318.7582,0,0,0,420.0009,100,0.154942,29.10575,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,36.78662,36.78662,0,0,0,36.78662,114.3424,3.339956,0,42.06271,38.72276,36.78662,0,0,0,318.7582,0,0,0,420.0009,100,0.154942,40.46528,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,48.54881,48.54881,0,0,0,48.54881,28.99666,0,7.105427E-15,14.07753,51.104,48.54881,0,0,0,318.7582,0,37.02647,-37.02647,380.9715,90.70732,0.154942,53.40369,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.89539,44.89539,0,0,0,44.89539,0,0,7.105427E-15,0,47.2583,44.89539,0,0,41.14053,281.7318,0,47.2583,-47.2583,331.1569,78.84672,0.154942,49.38493,0,0,281.7318
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.506843,1.506843,0,0,0,1.506843,0,0,2.220446E-16,0,1.58615,1.506843,0,0,93.64975,234.4734,0,1.58615,-1.58615,329.4849,78.44864,0.154942,1.657527,0,0,234.4734
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,62.44842,62.44842,0,0,0,62.44842,0,0,1.421085E-14,0,65.73518,62.44842,0,0,95.41214,232.8873,0,65.73518,-65.73518,260.194,61.95082,0.154942,68.69327,0,0,232.8873
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.1657,44.1657,0,0,0,44.1657,0,0,7.105427E-15,0,46.49021,44.1657,0,0,168.4512,167.1521,0,46.49021,-46.49021,211.189,50.28299,0.154942,48.58226,0,0,167.1521
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,18.0077,18.0077,0,0,0,18.0077,0,0,3.552714E-15,0,18.95547,18.0077,0,0,220.107,120.6619,0,18.95547,-18.95547,191.2082,45.52566,0.154942,19.80847,0,0,120.6619
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,47.55283,47.55283,0,0,0,47.55283,0,0,7.105427E-15,0,50.05561,47.55283,0,0,241.1687,101.7064,0,50.05561,-50.05561,138.4449,32.96301,0.154942,52.30811,0,0,101.7064
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,41.41798,41.41798,0,0,0,41.41798,0,0,7.105427E-15,0,43.59788,41.41798,0,0,296.786,51.65083,0,43.59788,-43.59788,92.48872,22.02108,0.154942,45.55978,0,0,51.65083
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.57997,37.57997,81,0,22.761,37.57997,0,0,0,0,0,0,43.42003,41.24903,345.2281,8.052953,41.24903,0,41.24903,131.621,31.33827,0.154995,41.33797,0,81,8.052953
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,18.71774,18.71774,81,0,22.761,18.71774,0,0,0,0,0,0,62.28226,59.16815,303.9791,45.17708,59.16815,0,59.16815,187.7528,44.70296,0.1550671,20.58951,0,81,45.17708
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,31.92065,31.92065,81,0,22.761,31.92065,0,0,0,0,0,0,49.07935,46.62538,244.8109,98.42841,46.62538,0,46.62538,231.9855,55.23454,0.1551269,35.11272,0,81,98.42841
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.77856,31.77856,81,0,22.761,31.77856,0,0,0,0,0,0,49.22144,46.76037,198.1855,140.3913,46.76037,0,46.76037,276.3463,65.79662,0.1551869,34.95641,0,81,140.3913
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,15.74992,15.74992,81,0,22.761,15.74992,0,0,0,0,0,0,65.25008,61.98758,151.4252,182.4756,61.98758,0,61.98758,335.1529,79.79815,0.1552547,17.32491,0,81,182.4756
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,89.43758,238.2644,68.7,0,68.7,400.3275,95.31587,0.1552909,0,0,81,238.2644
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,38.01172,38.01172,0,0,0,38.01172,68.24887,0,0,25.94257,40.01233,38.01172,0,0,20.73757,300.0944,0,14.06977,-14.06977,385.4966,91.78472,0.1552909,41.81289,20.75405,0,326.037
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,47.54075,47.54075,0,0,0,47.54075,121.7242,0,0,57.86861,50.04289,47.54075,0,0,36.37065,286.0247,7.825719,0,7.825719,392.9207,93.55237,0.1552798,52.29482,46.29489,0,343.8932
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,25.74552,25.74552,0,0,0,25.74552,306.4114,23.24172,0,78.88719,27.10054,25.74552,0,0,28.54493,293.0678,28.54493,0,28.54493,420.0009,100,0.1552395,28.32007,63.10975,0,371.955
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.56687,1.56687,0,0,0,1.56687,6809.197,105.0419,0,106.6913,1.649337,1.56687,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,1.723557,85.35302,0,425.4495
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,43.09668,43.09668,0,0,0,43.09668,251.6003,63.06643,0,108.4314,45.36493,43.09668,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,47.40635,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,24.57701,24.57701,0,0,0,24.57701,460.8452,87.3914,0,113.2619,25.87053,24.57701,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,27.03471,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,13.02321,13.02321,0,0,0,13.02321,737.4832,82.33531,0,96.04395,13.70864,13.02321,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,14.32553,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,80.06145,80.06145,32.66501,0,10.53225,80.06145,62.31588,7.105427E-15,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1552395,88.0676,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,35.87035,35.87035,0,0,0,35.87035,63.76911,7.105427E-15,0,22.8742,37.75826,35.87035,0,0,0,318.7582,0,14.88406,-14.88406,404.3117,96.26449,0.1552395,39.45739,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,13.15317,13.15317,0,0,0,13.15317,0,0,1.776357E-15,0,13.84545,13.15317,0,0,16.53785,303.8742,0,13.84545,-13.84545,389.7173,92.78964,0.1552395,14.46849,0,0,303.8742
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.74147,40.74147,0,0,0,40.74147,0,0,0,0,42.88575,40.74147,0,0,31.92167,290.0287,0,42.88575,-42.88575,344.5117,82.02644,0.1552395,44.81561,0,0,290.0287
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.83106,41.83106,0,0,0,41.83106,0,0,7.105427E-15,0,44.03269,41.83106,0,0,79.57251,247.143,0,44.03269,-44.03269,298.0972,70.97538,0.1552395,46.01416,0,0,247.143
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.69927,35.69927,0,0,0,35.69927,0,0,7.105427E-15,0,37.57818,35.69927,0,0,128.4977,203.1103,0,37.57818,-37.57818,258.4863,61.54424,0.1552395,39.2692,0,0,203.1103
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,25.16052,25.16052,0,0,0,25.16052,0,0,3.552714E-15,0,26.48476,25.16052,0,0,170.2513,165.5321,0,26.48476,-26.48476,230.5689,54.89725,0.1552395,27.67658,0,0,165.5321
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,62.59742,62.59742,81,0,22.761,62.59742,0,0,0,0,0,0,18.40259,17.48246,199.6788,139.0473,17.48246,0,17.48246,247.1542,58.84613,0.1552618,68.85715,0,81,139.0473
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,182.1963,154.7815,68.7,0,68.7,312.3288,74.36385,0.1552979,0,0,81,154.7815
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,113.4963,216.6115,68.7,0,68.7,377.5033,89.88156,0.1553339,0,0,81,216.6115
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,62.15436,62.15436,0,0,0,62.15436,0,0,7.105427E-15,0,65.42564,62.15436,0,0,44.79631,278.4416,0,65.42564,-65.42564,308.5386,73.46143,0.1553339,68.3698,0,0,278.4416
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,36.20407,36.20407,0,0,0,36.20407,0,0,0,0,38.10955,36.20407,0,0,117.4915,213.0159,0,38.10955,-38.10955,268.3676,63.89693,0.1553339,39.82448,0,0,213.0159
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.72007,29.72007,0,0,0,29.72007,0,0,3.552714E-15,0,31.28428,29.72007,0,0,159.8354,174.9064,0,31.28428,-31.28428,235.3911,56.04539,0.1553339,32.69207,0,0,174.9064
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,36.58475,36.58475,0,0,0,36.58475,0,0,0,0,38.51027,36.58475,0,0,194.5957,143.6221,0,38.51027,-38.51027,194.7977,46.38032,0.1553339,40.24323,0,0,143.6221
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,9.690549,9.690549,0,0,0,9.690549,0,0,1.776357E-15,0,10.20058,9.690549,0,0,237.3849,105.1118,0,10.20058,-10.20058,184.0454,43.82024,0.1553339,10.6596,0,0,105.1118
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,18.58331,18.58331,0,0,0,18.58331,136.3498,0,0,25.33831,19.56138,18.58331,0,0,248.7189,94.91122,5.776929,0,5.776929,189.5259,45.12511,0.1553258,20.44165,20.27065,0,120.2495
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,4.903944,4.903944,0,0,0,4.903944,1102.915,0,0,54.08636,5.162046,4.903944,0,0,242.942,100.1105,48.92431,0,48.92431,235.9395,56.17597,0.1552568,5.394339,43.26908,0,154.1968
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,53.13544,53.13544,0,0,0,53.13544,152.6305,0,0,81.10088,55.93204,53.13544,0,0,194.0177,144.1423,25.16884,0,25.16884,259.8168,61.86102,0.1552214,58.44898,64.88071,0,225.2432
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,27.17434,27.17434,0,0,0,27.17434,379.3795,0,0,103.0939,28.60457,27.17434,0,0,168.8488,166.7943,74.48931,0,74.48931,330.4836,78.6864,0.1551165,29.89178,82.47511,0,269.8882
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,34.38219,34.38219,0,0,0,34.38219,349.2704,0,0,120.0868,36.19178,34.38219,0,0,94.3595,233.8347,83.89503,0,83.89503,410.0734,97.63632,0.1549986,37.82042,96.06946,0,353.9215
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,4.144151,4.144151,0,0,0,4.144151,2891.355,104.9954,0,119.8221,4.362264,4.144151,0,0,10.46446,309.3402,10.46446,0,10.46446,420.0009,100,0.1549839,4.558566,95.85769,0,429.1623
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,14.32218,14.32218,0,0,0,14.32218,814.9099,101.6369,0,116.7128,15.07598,14.32218,0,0,0,318.7582,0,0,0,420.0009,100,0.1549839,15.7544,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,21.66108,21.66108,0,0,0,21.66108,493.1818,84.02735,0,106.8285,22.80113,21.66108,0,0,0,318.7582,0,0,0,420.0009,100,0.1549839,23.82718,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,72.93394,72.93394,20.25,0,7.39125,72.93394,104.8832,21.0387,0,76.49548,55.45678,52.68394,0,0,0,318.7582,0,0,0,420.0009,100,0.1549839,80.22734,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,25.74077,25.74077,0,0,0,25.74077,193.9264,22.8226,0,49.91815,27.09555,25.74077,0,0,0,318.7582,0,0,0,420.0009,100,0.1549839,28.31485,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,25.84206,25.84206,0,0,0,25.84206,88.57943,0,0,22.89075,27.20217,25.84206,0,0,0,318.7582,0,4.311419,-4.311419,415.4562,98.91795,0.1549839,28.42626,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,3.570426,3.570426,0,0,0,3.570426,0,0,4.440892E-16,0,3.758344,3.570426,0,0,4.790465,314.4468,0,3.758344,-3.758344,411.4946,97.9747,0.1549839,3.927469,0,0,314.4468
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,29.36363,29.36363,0,0,0,29.36363,0,0,3.552714E-15,0,30.90908,29.36363,0,0,8.966403,310.6885,0,30.90908,-30.90908,378.9135,90.21733,0.1549839,32.29999,0,0,310.6885
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,36.73101,36.73101,0,0,0,36.73101,0,0,7.105427E-15,0,38.66422,36.73101,0,0,43.30983,279.7794,0,38.66422,-38.66422,338.1579,80.51362,0.1549839,40.40411,0,0,279.7794
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,3.610129,3.610129,0,0,0,3.610129,0,0,4.440892E-16,0,3.800135,3.610129,0,0,86.27007,241.1152,0,3.800135,-3.800135,334.1522,79.55988,0.1549839,3.971142,0,0,241.1152
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,55.11202,55.11202,0,0,0,55.11202,0,0,7.105427E-15,0,58.01266,55.11202,0,0,90.49245,237.315,0,58.01266,-58.01266,273.0015,65.00021,0.1549839,60.62323,0,0,237.315
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.88457,40.88457,0,0,0,40.88457,0,0,0,0,43.03639,40.88457,0,0,154.951,179.3024,0,43.03639,-43.03639,227.6371,54.1992,0.1549839,44.97303,0,0,179.3024
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,56.3543,56.3543,0,0,0,56.3543,0,0,7.105427E-15,0,59.32031,56.3543,0,0,202.7692,136.266,0,59.32031,-59.32031,165.108,39.31136,0.1549839,61.98973,0,0,136.266
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.6806,76.94566,0,0,0,165.108,39.31136,0.1549839,0,0,0,76.94566
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,40.0248,40.0248,0,0,0,40.0248,0,0,0,0,42.13137,40.0248,0,0,268.6806,76.94566,0,42.13137,-42.13137,120.6976,28.73748,0.1549839,44.02729,0,0,76.94566
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,3.929558,3.929558,0,0,0,3.929558,0,0,4.440892E-16,0,4.136377,3.929558,0,0,315.4933,34.81429,0,4.136377,-4.136377,116.3375,27.69936,0.1549839,4.322514,0,0,34.81429
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,5.242854,5.242854,0,0,0,5.242854,0,0,0,0,5.518793,5.242854,0,0,320.0892,30.67791,0,5.518793,-5.518793,110.5202,26.31428,0.1549839,5.767139,0,0,30.67791
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,13.01659,13.01659,0,0,0,13.01659,0,0,1.776357E-15,0,13.70167,13.01659,0,0,326.2212,25.15912,0,13.70167,-13.70167,96.07738,22.87552,0.1549839,14.31825,0,0,25.15912
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.48064,23.48064,81,0,22.761,23.48064,0,0,0,0,0,0,57.51936,54.64339,341.4453,11.45744,54.64339,0,54.64339,147.9167,35.21818,0.1550537,25.8287,0,81,11.45744
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,63.20568,63.20568,81,0,22.761,63.20568,42.55472,0,0,26.897,0,0,17.79432,16.90461,286.8019,60.6365,43.80161,0,43.80161,189.4705,45.11193,0.1551025,69.52625,21.5176,81,87.5335
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,32.67883,32.67883,81,0,22.761,32.67883,140.5757,0,0,45.93851,0,0,48.32117,45.90511,243.0003,100.0579,91.84361,0,91.84361,276.601,65.85725,0.1551281,35.94672,36.7508,81,145.9964
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,72.31579,0,20.56389,0,0,0,0,81.08926,0,0,72.31579,68.7,151.1567,182.7172,149.7893,0,149.7893,418.7036,99.69113,0.1550504,0,64.87141,81,263.8065
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,68.58202,68.58202,20.25,0,7.39125,68.58202,146.1772,48.00802,0,100.2513,50.8758,48.33202,0,0,1.36743,317.5275,1.36743,0,1.36743,420.0009,100,0.1550485,75.44022,80.201,81,417.7788
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,54.00676,54.00676,0,0,0,54.00676,185.1893,43.16549,0,100.0147,56.84922,54.00676,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,59.40743,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,57.80002,57.80002,0,0,0,57.80002,136.9124,18.2933,0,79.13543,60.84213,57.80002,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,63.58002,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,4.8684,4.8684,0,0,0,4.8684,1192.574,52.93465,0,58.05928,5.124631,4.8684,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,5.355239,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550485,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,39.76336,39.76336,0,0,0,39.76336,0,0,7.105427E-15,0,41.85617,39.76336,0,0,0,318.7582,0,41.85617,-41.85617,375.8806,89.49519,0.1550485,43.7397,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,56.02922,56.02922,0,0,0,56.02922,0,0,0,0,58.97813,56.02922,0,0,46.50686,276.9021,0,58.97813,-58.97813,313.7122,74.69322,0.1550485,61.63215,0,0,276.9021
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,51.71993,51.71993,0,0,0,51.71993,0,0,0,0,54.44204,51.71993,0,0,112.0381,217.9239,0,54.44204,-54.44204,256.3252,61.02969,0.1550485,56.89193,0,0,217.9239
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,21.84255,21.84255,0,0,0,21.84255,0,0,3.552714E-15,0,22.99216,21.84255,0,0,172.5293,163.4819,0,22.99216,-22.99216,232.0893,55.25926,0.1550485,24.02681,0,0,163.4819
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,5.235737,5.235737,0,0,0,5.235737,0,0,8.881784E-16,0,5.511302,5.235737,0,0,198.0761,140.4897,0,5.511302,-5.511302,226.2799,53.87606,0.1550485,5.759311,0,0,140.4897
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,6.020966,6.020966,0,0,0,6.020966,0,0,0,0,6.337859,6.020966,0,0,204.1998,134.9784,0,6.337859,-6.337859,219.5992,52.28543,0.1550485,6.623063,0,0,134.9784
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,58.51374,58.51374,0,0,0,58.51374,0,0,7.105427E-15,0,61.59341,58.51374,0,0,211.2418,128.6406,0,61.59341,-61.59341,154.6741,36.82709,0.1550485,64.36512,0,0,128.6406
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.866002,1.866002,0,0,0,1.866002,0,0,2.220446E-16,0,1.964213,1.866002,0,0,279.679,67.04716,0,1.964213,-1.964213,152.6036,36.33412,0.1550485,2.052602,0,0,67.04716
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.431359,2.431359,0,0,0,2.431359,0,0,4.440892E-16,0,2.559325,2.431359,0,0,281.8614,65.08294,0,2.559325,-2.559325,149.9059,35.6918,0.1550485,2.674495,0,0,65.08294
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.10738,27.10738,0,0,0,27.10738,0,0,3.552714E-15,0,28.53408,27.10738,0,0,284.7051,62.52362,0,28.53408,-28.53408,119.8283,28.53049,0.1550485,29.81812,0,0,62.52362
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,38.9892,38.9892,81,0,22.761,38.9892,0,0,0,0,0,0,42.0108,39.91026,316.4097,33.98953,39.91026,0,39.91026,157.6905,37.54528,0.1550993,42.88813,0,81,33.98953
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.68494,22.68494,81,0,22.761,22.68494,0,0,0,0,0,0,58.31506,55.39931,276.4994,69.90876,55.39931,0,55.39931,210.2469,50.05868,0.1551697,24.95344,0,81,69.90876
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,60.30609,60.30609,81,0,22.761,60.30609,0,0,0,0,0,0,20.69391,19.65922,221.1001,119.7681,19.65922,0,19.65922,228.8972,54.49923,0.1551946,66.3367,0,81,119.7681
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,27.04391,27.04391,81,0,22.761,27.04391,45.37592,0,0,12.27142,0,0,53.95609,51.25829,201.4409,137.4614,63.52971,0,63.52971,289.1668,68.84911,0.1552597,29.7483,9.817137,81,149.7328
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,27.35685,0,0,72.31579,68.7,137.9112,194.6382,96.05685,0,96.05685,380.2943,90.54609,0.1552572,0,21.88548,81,221.995
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,31.05968,31.05968,0,0,0,31.05968,153.5099,0,0,47.67968,32.6944,31.05968,0,0,41.85432,281.0893,14.98528,0,14.98528,394.5106,93.93092,0.1552362,34.16565,38.14375,0,328.769
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,37.88885,37.88885,0,0,0,37.88885,134.8737,0,0,51.1021,39.883,37.88885,0,0,26.86904,294.5761,11.2191,0,11.2191,405.154,96.46505,0.1552206,41.67773,40.88168,0,345.6782
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,57.79722,57.79722,0,0,0,57.79722,115.7776,0,0,66.91622,60.83918,57.79722,0,0,15.64994,304.6733,6.077041,0,6.077041,410.9192,97.83771,0.1552121,63.57694,53.53298,0,371.5895
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,72.98591,72.98591,20.25,0,7.39125,72.98591,97.6803,6.208475,0,71.29285,55.51149,52.73591,0,0,9.572895,310.1426,9.572895,0,9.572895,420.0009,100,0.1551987,80.2845,57.03428,81,381.4355
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,69.0281,69.0281,20.25,0,7.39125,69.0281,119.0777,30.85171,0,82.19707,51.34536,48.7781,0,0,0,318.7582,0,0,0,420.0009,100,0.1551987,75.93091,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,69.15663,69.15663,20.25,0,7.39125,69.15663,80.99067,4.529755,0,56.01042,51.48066,48.90663,0,0,0,318.7582,0,0,0,420.0009,100,0.1551987,76.07229,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551987,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,43.14639,43.14639,0,0,0,43.14639,38.31582,0,0,16.53189,45.41725,43.14639,0,0,0,318.7582,0,28.88536,-28.88536,389.553,92.75053,0.1551987,47.46102,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,49.43033,49.43033,0,0,0,49.43033,27.70306,0,7.105427E-15,13.69371,52.03193,49.43033,0,0,32.09484,289.8729,0,38.33821,-38.33821,349.141,83.12864,0.1551987,54.37336,10.95497,0,303.5666
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,56.59795,56.59795,0,0,0,56.59795,0,0,0,0,59.57679,56.59795,0,0,74.69286,251.5347,0,59.57679,-59.57679,286.3415,68.17641,0.1551987,62.25775,0,0,251.5347
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.46209,47.46209,0,0,0,47.46209,0,0,7.105427E-15,0,49.9601,47.46209,0,0,140.8893,191.9579,0,49.9601,-49.9601,233.679,55.63773,0.1551987,52.20831,0,0,191.9579
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,52.92238,52.92238,0,0,0,52.92238,0,0,7.105427E-15,0,55.70776,52.92238,0,0,196.4005,141.9978,0,55.70776,-55.70776,174.9578,41.65654,0.1551987,58.21461,0,0,141.9978
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,5.937093,5.937093,0,0,0,5.937093,0,0,0,0,6.249571,5.937093,0,0,258.298,86.28999,0,6.249571,-6.249571,168.3702,40.08806,0.1551987,6.530802,0,0,86.28999
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.242,80.04043,0,0,0,168.3702,40.08806,0.1551987,0,0,0,80.04043
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,59.18243,59.18243,0,0,0,59.18243,0,0,7.105427E-15,0,62.29729,59.18243,0,0,265.242,80.04043,0,62.29729,-62.29729,102.7031,24.45306,0.1551987,65.10068,0,0,80.04043
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,22.80213,22.80213,81,0,22.761,22.80213,0,0,0,0,0,0,58.19787,55.28798,334.4612,17.74313,55.28798,0,55.28798,155.1539,36.94132,0.1552687,25.08234,0,81,17.74313
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.114157,1.114157,73.42995,0,20.84578,1.114157,0,0,0,0,0,0,72.31579,68.7,279.1732,67.50231,68.7,0,68.7,220.3284,52.45904,0.1553072,1.225572,0,81,67.50231
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,46.13467,46.13467,81,0,22.761,46.13467,0,0,0,0,0,0,34.86533,33.12206,210.4732,129.3323,33.12206,0,33.12206,251.7507,59.94053,0.1553491,50.74813,0,81,129.3323
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,177.3512,159.1422,68.7,0,68.7,316.9253,75.45825,0.1553847,0,0,81,159.1422
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,47.02441,47.02441,81,0,22.761,47.02441,0,0,0,0,0,0,33.97559,32.27681,108.6512,220.9722,32.27681,0,32.27681,347.5457,82.74883,0.1554255,51.72686,0,81,220.9722
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,5.008639,5.008639,0,0,0,5.008639,0,0,0,0,5.272252,5.008639,0,0,76.37437,250.0213,0,5.272252,-5.272252,341.9883,81.42563,0.1554255,5.509503,0,0,250.0213
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,13.53814,13.53814,0,0,0,13.53814,0,0,1.776357E-15,0,14.25067,13.53814,0,0,82.23243,244.749,0,14.25067,-14.25067,326.9668,77.84908,0.1554255,14.89195,0,0,244.749
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,33.78888,33.78888,0,0,0,33.78888,62.41172,0,0,21.08822,35.56725,33.78888,0,0,98.06651,230.4984,0,14.47902,-14.47902,311.7046,74.21522,0.1554255,37.16777,16.87058,0,251.5866
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,40.68472,40.68472,0,0,0,40.68472,133.7798,0,0,54.42793,42.82602,40.68472,0,0,114.1543,216.0193,11.60191,0,11.60191,322.7111,76.83582,0.1554093,44.75319,43.54234,0,270.4473
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,39.54685,39.54685,0,0,0,39.54685,207.586,0,0,82.09373,41.62827,39.54685,0,0,102.5524,226.4611,40.46547,0,40.46547,361.1,85.97602,0.1553528,43.50154,65.67499,0,308.5548
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,22.37472,22.37472,0,0,0,22.37472,453.1299,15.74727,0,101.3865,23.55233,22.37472,0,0,62.08693,262.88,62.08693,0,62.08693,420.0009,100,0.1552662,24.61219,81.10923,0,364.2665
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,54.25504,54.25504,0,0,0,54.25504,207.179,55.29449,0,112.4051,57.11057,54.25504,0,0,0,318.7582,0,0,0,420.0009,100,0.1552662,59.68055,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552662,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552662,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552662,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,60.81797,60.81797,0,0,0,60.81797,131.9091,16.20551,0,80.22443,64.01892,60.81797,0,0,0,318.7582,0,0,0,420.0009,100,0.1552662,66.89977,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.8309602,0.8309602,0,0,0,0.8309602,4573.954,37.13304,0,38.00773,0.8746949,0.8309602,0,0,0,318.7582,0,0,0,420.0009,100,0.1552662,0.9140562,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,34.44056,34.44056,0,0,0,34.44056,36.48405,0,0,12.56531,36.25322,34.44056,0,0,0,318.7582,0,23.68791,-23.68791,395.0316,94.05495,0.1552662,37.88462,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,46.24636,46.24636,0,0,0,46.24636,0,0,0,0,48.68038,46.24636,0,0,26.3199,295.0703,0,48.68038,-48.68038,343.718,81.83745,0.1552662,50.871,0,0,295.0703
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,24.87597,24.87597,0,0,0,24.87597,0,0,0,0,26.18523,24.87597,0,0,80.40922,246.3899,0,26.18523,-26.18523,316.1163,75.26563,0.1552662,27.36356,0,0,246.3899
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.098027,3.098027,0,0,0,3.098027,0,0,0,0,3.261081,3.098027,0,0,109.5039,220.2047,0,3.261081,-3.261081,312.6788,74.44719,0.1552662,3.40783,0,0,220.2047
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,33.34862,33.34862,0,0,0,33.34862,0,0,0,0,35.10381,33.34862,0,0,113.1273,216.9436,0,35.10381,-35.10381,275.6761,65.63705,0.1552662,36.68348,0,0,216.9436
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.21707,34.21707,0,0,0,34.21707,0,0,7.105427E-15,0,36.01797,34.21707,0,0,152.1316,181.8398,0,36.01797,-36.01797,237.7099,56.59748,0.1552662,37.63877,0,0,181.8398
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,10.3338,10.3338,0,0,0,10.3338,0,0,0,0,10.87768,10.3338,0,0,192.1515,145.8218,0,10.87768,-10.87768,226.2438,53.86747,0.1552662,11.36718,0,0,145.8218
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.2379,134.9442,0,0,0,226.2438,53.86747,0.1552662,0,0,0,134.9442
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.13737,20.13737,0,0,0,20.13737,0,0,3.552714E-15,0,21.19724,20.13737,0,0,204.2379,134.9442,0,21.19724,-21.19724,203.8999,48.54751,0.1552662,22.15111,0,0,134.9442
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.7903,113.7469,0,0,0,203.8999,48.54751,0.1552662,0,0,0,113.7469
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,66.97131,66.97131,81,0,22.761,66.97131,0,0,0,0,0,0,14.02869,13.32726,227.7903,113.7469,13.32726,0,13.32726,216.5433,51.55783,0.155283,73.66843,0,81,113.7469
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,57.80444,57.80444,81,0,22.761,57.80444,0,0,0,0,0,0,23.19556,22.03578,214.4631,125.7415,22.03578,0,22.03578,237.4483,56.53519,0.1553109,63.58489,0,81,125.7415
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,33.84915,33.84915,81,0,22.761,33.84915,0,0,0,0,0,0,47.15085,44.79331,192.4273,145.5737,44.79331,0,44.79331,279.9429,66.65295,0.1553673,37.23407,0,81,145.5737
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,48.23924,48.23924,81,0,22.761,48.23924,0,0,0,0,0,0,32.76076,31.12272,147.634,185.8876,31.12272,0,31.12272,309.4685,73.68284,0.1554066,53.06316,0,81,185.8876
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,32.84324,32.84324,81,0,22.761,32.84324,62.81995,0,0,20.6321,0,0,48.15676,45.74892,116.5113,213.8981,66.38103,0,66.38103,372.4431,88.67676,0.1554672,36.12756,16.50568,81,234.5302
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,18.89861,18.89861,0,0,0,18.89861,240.61,0,0,45.47196,19.89328,18.89861,0,0,50.13024,273.641,25.57868,0,25.57868,396.7092,94.45438,0.1554315,20.78848,36.37757,0,319.113
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,56.81329,56.81329,0,0,0,56.81329,124.6826,0,0,70.83627,59.80346,56.81329,0,0,24.55155,296.6618,11.03281,0,11.03281,407.1758,96.94643,0.1554162,62.49461,56.66901,0,367.4981
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,16.14074,16.14074,0,0,0,16.14074,584.5239,63.83748,0,94.34648,16.99025,16.14074,0,0,13.51874,306.5914,13.51874,0,13.51874,420.0009,100,0.1553974,17.75481,75.47718,0,400.9378
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,22.49489,22.49489,0,0,0,22.49489,491.8874,86.97072,0,110.6496,23.67884,22.49489,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,24.74438,88.51965,0,429.4078
