Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,54.80543,54.80543,0,0,0,54.80543,201.0617,52.50282,0,110.1927,57.68993,54.80543,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,60.28597,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,37.47458,37.47458,0,0,0,37.47458,261.0773,58.39071,0,97.83763,39.44693,37.47458,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,41.22204,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,52.71208,52.71208,0,0,0,52.71208,170.4184,34.34468,0,89.83109,55.4864,52.71208,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,57.98329,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,24.36232,24.36232,0,0,0,24.36232,245.9743,34.28051,0,59.92505,25.64454,24.36232,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,26.79855,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,28.36096,28.36096,0,0,0,28.36096,160.6095,15.69675,0,45.5504,29.85364,28.36096,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,31.19706,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,13.4818,13.4818,0,0,0,13.4818,174.6159,9.349996,0,23.54136,14.19137,13.4818,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,14.82998,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,65.18254,65.18254,65.18254,0,18.75918,65.18254,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553974,71.7008,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.3478,33.3478,0,0,0,33.3478,0,0,0,0,35.10295,33.3478,0,0,0,318.7582,0,35.10295,-35.10295,382.9991,91.19008,0.1553974,36.68258,0,0,318.7582
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,17.88696,17.88696,0,0,0,17.88696,0,0,3.552714E-15,0,18.82837,17.88696,0,0,39.00328,283.6553,0,18.82837,-18.82837,363.1522,86.46465,0.1553974,19.67565,0,0,283.6553
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,10.79298,10.79298,0,0,0,10.79298,0,0,1.776357E-15,0,11.36104,10.79298,0,0,59.92369,264.8269,0,11.36104,-11.36104,351.1766,83.61332,0.1553974,11.87228,0,0,264.8269
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.54707,253.4659,0,0,0,351.1766,83.61332,0.1553974,0,0,0,253.4659
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.54707,253.4659,0,0,0,351.1766,83.61332,0.1553974,0,0,0,253.4659
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,53.83247,53.83247,0,0,0,53.83247,0,0,7.105427E-15,0,56.66575,53.83247,0,0,72.54707,253.4659,0,56.66575,-56.66575,291.4457,69.39169,0.1553974,59.21571,0,0,253.4659
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,13.93749,13.93749,0,0,0,13.93749,0,0,0,0,14.67104,13.93749,0,0,135.509,196.8001,0,14.67104,-14.67104,275.9811,65.70965,0.1553974,15.33124,0,0,196.8001
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,17.15685,17.15685,0,0,0,17.15685,0,0,3.552714E-15,0,18.05984,17.15685,0,0,151.8102,182.1291,0,18.05984,-18.05984,256.9443,61.1771,0.1553974,18.87253,0,0,182.1291
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,27.11607,27.11607,0,0,0,27.11607,0,0,3.552714E-15,0,28.54323,27.11607,0,0,171.8767,164.0692,0,28.54323,-28.54323,226.8571,54.01349,0.1553974,29.82767,0,0,164.0692
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,15.87469,15.87469,0,0,0,15.87469,0,0,0,0,16.7102,15.87469,0,0,203.5914,135.526,0,16.7102,-16.7102,209.243,49.81967,0.1553974,17.46216,0,0,135.526
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,37.93096,37.93096,0,0,0,37.93096,0,0,7.105427E-15,0,39.92732,37.93096,0,0,222.1582,118.8158,0,39.92732,-39.92732,167.1559,39.79895,0.1553974,41.72405,0,0,118.8158
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.5219,78.88848,0,0,0,167.1559,39.79895,0.1553974,0,0,0,78.88848
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,51.36654,51.36654,0,0,0,51.36654,32.85745,0,0,16.87774,54.07004,51.36654,0,0,266.5219,78.88848,0,37.19231,-37.19231,127.9518,30.46465,0.1553974,56.50319,13.50219,0,95.76622
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,307.8467,41.69618,50.65782,0,50.65782,176.01,41.90707,0.1553269,0,40.52626,0,92.354
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,87.22462,87.22462,81,0,22.761,87.22462,79.72266,0,0,69.53778,6.55223,6.224618,0,0,257.1889,87.28822,62.98555,0,62.98555,235.7634,56.13402,0.1553898,95.94708,55.63023,81,156.826
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,27.05781,27.05781,81,0,22.761,27.05781,354.4049,0,0,95.89422,0,0,53.94219,51.24508,194.2033,143.9752,147.1393,0,147.1393,375.352,89.36934,0.1553381,29.76359,76.71538,81,239.8694
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,3.765157,3.765157,0,0,0,3.765157,2885.781,57.6268,0,108.6542,3.963323,3.765157,0,0,47.06405,276.4006,47.06405,0,47.06405,420.0009,100,0.1552728,4.141673,86.92334,0,385.0547
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,24.52524,24.52524,0,0,0,24.52524,496.2973,95.90207,0,121.7181,25.81605,24.52524,0,0,0,318.7582,0,0,0,420.0009,100,0.1552728,26.97777,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,24.64043,24.64043,0,0,0,24.64043,441.3583,82.81529,0,108.7526,25.9373,24.64043,0,0,0,318.7582,0,0,0,420.0009,100,0.1552728,27.10447,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,55.92926,55.92926,0,0,0,55.92926,167.3485,34.72386,0,93.59676,58.8729,55.92926,0,0,0,318.7582,0,0,0,420.0009,100,0.1552728,61.52218,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,13.63286,13.63286,0,0,0,13.63286,526.9902,57.49348,0,71.84386,14.35038,13.63286,0,0,0,318.7582,0,0,0,420.0009,100,0.1552728,14.99615,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1552728,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,44.5365,44.5365,0,0,0,44.5365,38.68963,0,7.105427E-15,17.23101,46.88052,44.5365,0,0,0,318.7582,0,29.64952,-29.64952,388.7475,92.55875,0.1552728,48.99015,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,71.94937,71.94937,81,0,22.761,71.94937,0,0,0,0,0,0,9.050628,8.598096,32.94391,289.1087,8.598096,0,8.598096,396.9044,94.50085,0.1552836,79.14431,0,81,289.1087
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,7.961918,7.961918,0,0,0,7.961918,0,0,1.776357E-15,0,8.380967,7.961918,0,0,24.34581,296.847,0,8.380967,-8.380967,388.0701,92.39745,0.1552836,8.75811,0,0,296.847
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,11.58429,11.58429,0,0,0,11.58429,0,0,0,0,12.19399,11.58429,0,0,33.658,288.466,0,12.19399,-12.19399,375.2165,89.33707,0.1552836,12.74272,0,0,288.466
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,67.26599,67.26599,81,0,22.761,67.26599,0,0,0,0,0,0,13.73401,13.04731,47.20688,276.272,13.04731,0,13.04731,387.5942,92.28416,0.1553,73.99259,0,81,276.272
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,13.2262,13.2262,0,0,0,13.2262,0,0,1.776357E-15,0,13.92232,13.2262,0,0,34.15957,288.0146,0,13.92232,-13.92232,372.9188,88.79002,0.1553,14.54882,0,0,288.0146
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,30.30186,30.30186,0,0,0,30.30186,0,0,3.552714E-15,0,31.89669,30.30186,0,0,49.62881,274.0923,0,31.89669,-31.89669,339.2968,80.78477,0.1553,33.33204,0,0,274.0923
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,18.26516,18.26516,0,0,0,18.26516,0,0,0,0,19.22648,18.26516,0,0,85.06959,242.1956,0,19.22648,-19.22648,319.0302,75.95943,0.1553,20.09167,0,0,242.1956
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,33.96836,33.96836,0,0,0,33.96836,0,0,0,0,35.75617,33.96836,0,0,106.4323,222.9691,0,35.75617,-35.75617,281.3399,66.98557,0.1553,37.3652,0,0,222.9691
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,17.748,17.748,0,0,0,17.748,0,0,0,0,18.6821,17.748,0,0,146.1614,187.213,0,18.6821,-18.6821,261.6473,62.29685,0.1553,19.52279,0,0,187.213
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,16.19557,16.19557,0,0,0,16.19557,0,0,3.552714E-15,0,17.04797,16.19557,0,0,166.9193,168.5309,0,17.04797,-17.04797,243.6771,58.01825,0.1553,17.81513,0,0,168.5309
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,12.30689,12.30689,0,0,0,12.30689,0,0,1.776357E-15,0,12.95462,12.30689,0,0,185.8615,151.4829,0,12.95462,-12.95462,230.0218,54.76698,0.1553,13.53758,0,0,151.4829
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,12.63072,12.63072,0,0,0,12.63072,0,0,0,0,13.2955,12.63072,0,0,200.2555,138.5283,0,13.2955,-13.2955,216.0071,51.43016,0.1553,13.8938,0,0,138.5283
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.0283,125.2328,0,0,0,216.0071,51.43016,0.1553,0,0,0,125.2328
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,47.18824,47.18824,0,0,0,47.18824,8.115505,0,7.105427E-15,3.829564,49.67183,47.18824,0,0,215.0283,125.2328,0,45.84227,-45.84227,167.6851,39.92494,0.1553,51.90707,3.063651,0,129.0623
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,34.47828,34.47828,0,0,0,34.47828,27.34177,0,7.105427E-15,9.426972,36.29293,34.47828,0,0,265.9641,79.39049,0,26.86596,-26.86596,139.3659,33.18229,0.1553,37.92611,7.541578,0,88.81747
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,5.695195,5.695195,0,0,0,5.695195,245.1523,0,0,13.9619,5.994942,5.695195,0,0,295.8152,52.52454,7.966958,0,7.966958,146.924,34.98184,0.155289,6.264715,11.16952,0,66.48643
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,52.56164,52.56164,0,0,0,52.56164,44.6184,0,0,23.45216,55.32804,52.56164,0,0,287.8483,59.6948,0,31.87588,-31.87588,113.3239,26.98182,0.155289,57.8178,18.76173,0,83.14696
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,17.18677,17.18677,0,0,0,17.18677,199.3789,0,0,34.2668,18.09134,17.18677,0,0,323.2659,27.81892,16.17546,0,16.17546,128.6693,30.63548,0.1552665,18.90545,27.41344,0,62.08572
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,307.0904,42.37683,22.69094,0,22.69094,150.1958,35.76083,0.1552351,0,18.15275,0,65.06777
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,36.0313,36.0313,0,0,0,36.0313,20.07564,0,7.105427E-15,7.233515,37.92769,36.0313,0,0,284.3995,62.79868,0,30.69417,-30.69417,117.8413,28.05739,0.1552351,39.63443,5.786812,0,70.0322
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,318.5041,32.10451,0.5329425,0,0.5329425,118.3469,28.17777,0.1552343,0,0.426354,0,32.63745
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,60.29671,60.29671,81,0,22.761,60.29671,11.85862,0,0,7.150358,0,0,20.70329,19.66812,317.9712,32.58416,26.81848,0,26.81848,143.7891,34.23544,0.1552662,66.32639,5.720287,81,39.73451
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,26.43339,26.43339,81,0,22.761,26.43339,1.459216,0,0,0.3857203,0,0,54.5666,51.83828,291.1527,56.72079,52.224,0,52.224,193.3332,46.03161,0.1553316,29.07673,0.3085763,81,57.10651
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,72.31579,0,20.56389,0,0,0,0,1.312067,0,0,72.31579,68.7,238.9287,103.7224,70.01207,0,70.01207,259.7524,61.8457,0.1553651,0,1.049653,81,105.0344
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,168.9166,166.7332,68.7,0,68.7,324.927,77.36341,0.1554004,0,0,81,166.7332
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,6.016905,6.016905,78.3327,0,22.08617,6.016905,0,0,0,0,0,0,72.31579,68.7,100.2166,228.5632,68.7,0,68.7,390.1015,92.88113,0.1554508,6.618595,0,81,228.5632
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.51665,290.3932,0,0,0,390.1015,92.88113,0.1554508,0,0,0,290.3932
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,23.72492,23.72492,0,0,0,23.72492,0,0,3.552714E-15,0,24.9736,23.72492,0,0,31.51665,290.3932,0,24.9736,-24.9736,363.777,86.6134,0.1554508,26.09742,0,0,290.3932
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,3.882054,3.882054,0,0,0,3.882054,0,0,4.440892E-16,0,4.086373,3.882054,0,0,59.26509,265.4196,0,4.086373,-4.086373,359.4696,85.58783,0.1554508,4.270259,0,0,265.4196
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,9.889751,9.889751,0,0,0,9.889751,0,0,1.776357E-15,0,10.41026,9.889751,0,0,63.80551,261.3333,0,10.41026,-10.41026,348.4962,82.97513,0.1554508,10.87873,0,0,261.3333
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,44.64046,44.64046,0,0,0,44.64046,0,0,7.105427E-15,0,46.98996,44.64046,0,0,75.37247,250.923,0,46.98996,-46.98996,298.9645,71.18188,0.1554508,49.1045,0,0,250.923
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,47.27982,47.27982,0,0,0,47.27982,0,0,7.105427E-15,0,49.76823,47.27982,0,0,127.5835,203.933,0,49.76823,-49.76823,246.5042,58.69135,0.1554508,52.0078,0,0,203.933
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,61.72331,61.72331,0,0,0,61.72331,0,0,1.421085E-14,0,64.97191,61.72331,0,0,182.8816,154.1648,0,64.97191,-64.97191,178.0178,42.38509,0.1554508,67.89565,0,0,154.1648
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.15301,18.15301,0,0,0,18.15301,0,0,3.552714E-15,0,19.10843,18.15301,0,0,255.0726,89.19292,0,19.10843,-19.10843,157.8757,37.58938,0.1554508,19.96831,0,0,89.19292
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.50298,23.50298,0,0,0,23.50298,0,0,3.552714E-15,0,24.73997,23.50298,0,0,276.3041,70.08449,0,24.73997,-24.73997,131.7975,31.38029,0.1554508,25.85327,0,0,70.08449
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,39.76824,39.76824,81,0,22.761,39.76824,0,0,0,0,0,0,41.23176,39.17017,303.793,45.34451,39.17017,0,39.17017,168.9576,40.22791,0.1554997,43.74507,0,81,45.34451
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,10.05057,10.05057,81,0,22.761,10.05057,0,0,0,0,0,0,70.94942,67.40195,264.6228,80.59766,67.40195,0,67.40195,232.9007,55.45243,0.1555584,11.05563,0,81,80.59766
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,19.79336,0,0,72.31579,68.7,197.2209,141.2594,88.49335,0,88.49335,316.8528,75.441,0.1555662,0,15.83469,81,161.0528
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,45.38014,45.38014,81,0,22.761,45.38014,66.15977,7.105427E-15,0,30.0234,0,0,35.61986,33.83887,108.7275,220.9034,63.86227,0,63.86227,377.4379,89.86599,0.1556296,49.91815,24.01872,81,250.9268
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,44.86526,278.3795,44.38696,0,44.38696,419.5471,99.89196,0.1555683,0,35.50956,0,322.7664
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,2.904878,2.904878,0,0,0,2.904878,2283.344,62.79228,0,66.32836,3.057767,2.904878,0,0,0.4783107,318.3278,0.4783107,0,0.4783107,420.0009,100,0.1555676,3.195366,53.06269,0,384.6561
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,45.7068,45.7068,0,0,0,45.7068,138.9335,15.38963,0,63.50206,48.11242,45.7068,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,50.27748,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,28.61126,28.61126,0,0,0,28.61126,237.9774,37.97121,0,68.08833,30.11712,28.61126,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,31.47239,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,44.20218,44.20218,0,0,0,44.20218,161.1004,24.68127,0,71.20988,46.52861,44.20218,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,48.6224,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,56.31065,56.31065,0,0,0,56.31065,155.1119,28.07014,0,87.34451,59.27437,56.31065,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,61.94172,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,99.26435,99.26435,30.60746,0,10.01169,99.26435,72.80602,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,109.1908,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,19.15473,19.15473,0,0,0,19.15473,171.7308,12.7317,0,32.89457,20.16287,19.15473,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,21.0702,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.040298,1.040298,0,0,0,1.040298,1924.366,18.92409,0,20.01914,1.095051,1.040298,0,0,0,318.7582,0,0,0,420.0009,100,0.1555676,1.144328,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,12.49529,12.49529,0,0,0,12.49529,0,0,1.776357E-15,0,13.15293,12.49529,0,0,0,318.7582,0,13.15293,-13.15293,406.1364,96.69896,0.1555676,13.74481,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,23.0989,23.0989,0,0,0,23.0989,0,0,0,0,24.31463,23.0989,0,0,14.61437,305.6053,0,24.31463,-24.31463,380.5066,90.59662,0.1555676,25.40879,0,0,305.6053
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,29.87364,29.87364,0,0,0,29.87364,0,0,0,0,31.44593,29.87364,0,0,41.63063,281.2906,0,31.44593,-31.44593,347.3596,82.70451,0.1555676,32.861,0,0,281.2906
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,117.0075,117.0075,81,0,22.761,117.0075,0,0,0,0,37.90258,36.00745,0,0,76.57056,249.8447,0,37.90258,-37.90258,307.4068,73.19195,0.1555676,128.7082,0,81,249.8447
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.65225,26.65225,81,0,22.761,26.65225,0,0,0,0,0,0,54.34775,51.63036,118.6845,211.9422,51.63036,0,51.63036,356.3877,84.85403,0.1556319,29.31747,0,81,211.9422
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,58.33712,58.33712,0,0,0,58.33712,0,0,7.105427E-15,0,61.4075,58.33712,0,0,67.05417,258.4095,0,61.4075,-61.4075,291.6585,69.44236,0.1556319,64.17084,0,0,258.4095
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,11.90173,11.90173,0,0,0,11.90173,0,0,0,0,12.52813,11.90173,0,0,135.2847,197.002,0,12.52813,-12.52813,278.4527,66.29812,0.1556319,13.0919,0,0,197.002
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,18.70044,18.70044,0,0,0,18.70044,0,0,3.552714E-15,0,19.68467,18.70044,0,0,149.2049,184.4738,0,19.68467,-19.68467,257.7032,61.35778,0.1556319,20.57048,0,0,184.4738
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.57344,25.57344,0,0,0,25.57344,0,0,0,0,26.91941,25.57344,0,0,171.0767,164.7892,0,26.91941,-26.91941,229.3277,54.60171,0.1556319,28.13079,0,0,164.7892
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.9872,137.8698,0,0,0,229.3277,54.60171,0.1556319,0,0,0,137.8698
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,35.48249,35.48249,0,0,0,35.48249,0,0,7.105427E-15,0,37.34999,35.48249,0,0,200.9872,137.8698,0,37.34999,-37.34999,189.9573,45.22784,0.1556319,39.03074,0,0,137.8698
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,80.62309,80.62309,81,0,22.761,80.62309,0,0,0,0,0,0,0.3769072,0.3580619,242.4872,100.5198,0.3580619,0,0.3580619,190.297,45.30872,0.1556324,88.6854,0,81,100.5198
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,58.71389,58.71389,81,0,22.761,58.71389,0,0,0,0,0,0,22.28611,21.17181,242.1291,100.842,21.17181,0,21.17181,210.3823,50.09093,0.1556587,64.58527,0,81,100.842
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,23.85981,23.85981,81,0,22.761,23.85981,41.65437,0,0,9.938654,0,0,57.14019,54.28318,220.9573,119.8967,64.22183,0,64.22183,271.3085,64.59714,0.1557215,26.24579,7.950923,81,129.8353
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,41.43668,41.43668,81,0,22.761,41.43668,42.92889,0,0,17.78831,0,0,39.56332,37.58515,156.7355,177.6963,55.37346,0,55.37346,323.8404,77.1047,0.1557858,45.58035,14.23065,81,195.4846
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,7.262451,7.262451,69.5509,0,19.86438,7.262451,580.9056,0,0,42.18798,0,0,62.28845,59.17403,101.362,227.5324,101.362,0,101.362,420.0009,100,0.1557687,7.988697,33.75039,81,269.7204
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,21.79286,21.79286,0,0,0,21.79286,338.7944,50.89312,0,73.83297,22.93985,21.79286,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,23.97214,59.06638,0,392.5912
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,70.91767,70.91767,20.25,0,7.39125,70.91767,115.2112,28.37072,0,81.70511,53.33439,50.66767,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,78.00944,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,33.03222,33.03222,0,0,0,33.03222,203.3252,32.39208,0,67.16284,34.77076,33.03222,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,36.33545,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,20.22043,20.22043,0,0,0,20.22043,424.483,64.54762,0,85.83229,21.28466,20.22043,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,22.24247,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,23.50756,23.50756,0,0,0,23.50756,241.5301,32.03304,0,56.77784,24.7448,23.50756,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,25.85831,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,63.80426,63.80426,48.42851,0,14.52041,63.80426,25.36663,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1557687,70.18468,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,19.95345,19.95345,0,0,0,19.95345,35.08122,0,0,6.999912,21.00363,19.95345,0,0,0,318.7582,0,14.00372,-14.00372,405.2396,96.48544,0.1557687,21.94879,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,46.20442,46.20442,0,0,0,46.20442,0,0,7.105427E-15,0,48.63623,46.20442,0,0,15.55969,304.7545,0,48.63623,-48.63623,353.9725,84.27901,0.1557687,50.82486,0,0,304.7545
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,16.72138,16.72138,0,0,0,16.72138,0,0,0,0,17.60145,16.72138,0,0,69.59994,256.1183,0,17.60145,-17.60145,335.419,79.8615,0.1557687,18.39352,0,0,256.1183
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.1571,238.5168,0,0,0,335.419,79.8615,0.1557687,0,0,0,238.5168
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,19.20758,19.20758,0,0,0,19.20758,0,0,0,0,20.2185,19.20758,0,0,89.1571,238.5168,0,20.2185,-20.2185,314.1068,74.78719,0.1557687,21.12834,0,0,238.5168
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,5.548236,5.548236,0,0,0,5.548236,0,0,8.881784E-16,0,5.840249,5.548236,0,0,111.6221,218.2983,0,5.840249,-5.840249,307.9507,73.32143,0.1557687,6.10306,0,0,218.2983
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,20.43728,20.43728,0,0,0,20.43728,0,0,0,0,21.51292,20.43728,0,0,118.1113,212.4581,0,21.51292,-21.51292,285.274,67.92226,0.1557687,22.481,0,0,212.4581
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,13.51018,13.51018,0,0,0,13.51018,0,0,1.776357E-15,0,14.22124,13.51018,0,0,142.0145,190.9452,0,14.22124,-14.22124,270.2835,64.3531,0.1557687,14.8612,0,0,190.9452
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.8159,176.7239,0,0,0,270.2835,64.3531,0.1557687,0,0,0,176.7239
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.216518,1.216518,0,0,0,1.216518,0,0,2.220446E-16,0,1.280545,1.216518,0,0,157.8159,176.7239,0,1.280545,-1.280545,268.9337,64.03171,0.1557687,1.33817,0,0,176.7239
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,38.38692,38.38692,0,0,0,38.38692,0,0,0,0,40.40729,38.38692,0,0,159.2387,175.4434,0,40.40729,-40.40729,226.3407,53.89053,0.1557687,42.22562,0,0,175.4434
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.9573,21.9573,0,0,0,21.9573,0,0,0,0,23.11295,21.9573,0,0,204.1357,135.0361,0,23.11295,-23.11295,201.9775,48.08979,0.1557687,24.15303,0,0,135.0361
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,63.10584,63.10584,81,0,22.761,63.10584,0,3.552714E-15,0,0,0,0,17.89416,16.99945,229.8168,111.9231,16.99945,0,16.99945,218.1046,51.92956,0.1557898,69.41642,0,81,111.9231
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,47.96833,47.96833,81,0,22.761,47.96833,0,0,0,0,0,0,33.03167,31.38009,212.8173,127.2226,31.38009,0,31.38009,247.8744,59.01759,0.1558287,52.76516,0,81,127.2226
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,61.12173,61.12173,81,0,22.761,61.12173,20.57106,0,0,12.57339,0,0,19.87826,18.88435,181.4372,155.4647,31.45774,0,31.45774,277.7178,66.12315,0.1558645,67.23391,10.05871,81,168.0381
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,56.22726,56.22726,81,0,22.761,56.22726,58.3329,0,0,32.799,0,0,24.77274,23.5341,149.9795,183.7767,56.3331,0,56.3331,331.1601,78.84748,0.1559259,61.84999,26.2392,81,216.5757
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,29.76957,29.76957,46.32043,0,13.98707,29.76957,256.0482,0,0,76.22444,0,0,16.55086,15.72332,93.6464,234.4765,91.94775,0,91.94775,418.3894,99.61632,0.155864,32.74652,60.97955,81,310.7009
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,53.43005,53.43005,0,0,0,53.43005,183.9367,40.33665,0,98.27745,56.24216,53.43005,0,0,1.698641,317.2295,1.698641,0,1.698641,420.0009,100,0.1558616,58.77306,78.62196,0,415.5069
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,52.14233,52.14233,0,0,0,52.14233,158.7673,27.89831,0,82.78497,54.88667,52.14233,0,0,0,318.7582,0,0,0,420.0009,100,0.1558616,57.35656,66.22797,0,401.5432
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,40.69036,40.69036,0,0,0,40.69036,204.3629,40.32404,0,83.15601,42.83196,40.69036,0,0,0,318.7582,0,0,0,420.0009,100,0.1558616,44.7594,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,44.1933,44.1933,0,0,0,44.1933,153.1401,21.1584,0,67.67767,46.51927,44.1933,0,0,0,318.7582,0,0,0,420.0009,100,0.1558616,48.61263,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,34.17714,34.17714,0,0,0,34.17714,174.0785,23.51911,0,59.49504,35.97593,34.17714,0,0,0,318.7582,0,0,0,420.0009,100,0.1558616,37.59485,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,43.46064,43.46064,0,0,0,43.46064,146.9682,18.12529,0,63.87333,45.74804,43.46064,0,0,0,318.7582,0,0,0,420.0009,100,0.1558616,47.8067,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,62.02157,62.02157,0,0,0,62.02157,53.60478,1.421085E-14,0,33.24652,65.28587,62.02157,0,0,0,318.7582,0,32.03934,-32.03934,386.2284,91.95896,0.1558616,68.22373,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,0,0,18.25825,0,0,0,0,35.59927,286.7189,18.25825,0,18.25825,403.5497,96.08307,0.1558365,0,14.6066,0,304.9771
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.34101,303.1513,0,0,0,403.5497,96.08307,0.1558365,0,0,0,303.1513
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,33.71105,33.71105,0,0,0,33.71105,0,0,0,0,35.48532,33.71105,0,0,17.34101,303.1513,0,35.48532,-35.48532,366.1449,87.17719,0.1558365,37.08216,0,0,303.1513
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,78.53802,78.53802,81,0,22.761,78.53802,0,0,0,0,0,0,2.461975,2.338876,56.76915,267.666,2.338876,0,2.338876,368.3637,87.70548,0.1558394,86.39183,0,81,267.666
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,6.927097,6.927097,0,0,0,6.927097,0,0,8.881784E-16,0,7.291681,6.927097,0,0,54.43027,269.771,0,7.291681,-7.291681,360.6776,85.87546,0.1558394,7.619807,0,0,269.771
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.82955,29.82955,0,0,0,29.82955,0,0,3.552714E-15,0,31.39953,29.82955,0,0,62.53214,262.4793,0,31.39953,-31.39953,327.5797,77.995,0.1558394,32.8125,0,0,262.4793
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,51.08964,51.08964,0,0,0,51.08964,0,0,0,0,53.77857,51.08964,0,0,97.4205,231.0798,0,53.77857,-53.77857,270.8921,64.49798,0.1558394,56.1986,0,0,231.0798
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,46.68756,46.68756,0,0,0,46.68756,0,0,7.105427E-15,0,49.1448,46.68756,0,0,157.1745,177.3012,0,49.1448,-49.1448,219.0889,52.16391,0.1558394,51.35632,0,0,177.3012
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.30303,23.30303,0,0,0,23.30303,0,0,3.552714E-15,0,24.52951,23.30303,0,0,211.7798,128.1564,0,24.52951,-24.52951,193.2325,46.00765,0.1558394,25.63334,0,0,128.1564
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.55842,20.55842,0,0,0,20.55842,0,0,3.552714E-15,0,21.64044,20.55842,0,0,239.0348,103.6269,0,21.64044,-21.64044,170.4215,40.57646,0.1558394,22.61426,0,0,103.6269
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.0797,81.98646,0,0,0,170.4215,40.57646,0.1558394,0,0,0,81.98646
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,6.033286,6.033286,0,0,0,6.033286,0,0,8.881784E-16,0,6.350827,6.033286,0,0,263.0797,81.98646,0,6.350827,-6.350827,163.7271,38.98257,0.1558394,6.636614,0,0,81.98646
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,7.210751,7.210751,0,0,0,7.210751,0,0,8.881784E-16,0,7.590264,7.210751,0,0,270.1362,75.63564,0,7.590264,-7.590264,155.7263,37.07761,0.1558394,7.931826,0,0,75.63564
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.37395,28.37395,0,0,0,28.37395,0,0,3.552714E-15,0,29.86731,28.37395,0,0,278.5699,68.04536,0,29.86731,-29.86731,124.2434,29.5817,0.1558394,31.21134,0,0,68.04536
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,22.65068,22.65068,0,0,0,22.65068,96.76913,3.552714E-15,0,21.91887,23.84282,22.65068,0,0,311.7557,38.17805,0,1.923956,-1.923956,122.2153,29.09883,0.1558394,24.91575,17.53509,0,60.09692
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,76.14649,76.14649,81,0,22.761,76.14649,72.15615,0,0,54.94438,0,0,4.853505,4.610829,313.8935,36.2541,59.55521,0,59.55521,178.7144,42.55096,0.1558991,83.76115,43.95551,81,91.19848
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,73.09086,73.09086,81,0,22.761,73.09086,108.7124,0,0,79.45882,0,0,7.909139,7.513682,254.3383,89.85379,86.9725,0,86.9725,261.2237,62.196,0.1559301,80.39995,63.56705,81,169.3126
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,15.65746,15.65746,81,0,22.761,15.65746,671.8468,0,0,105.1942,0,0,65.34254,62.07541,167.3658,168.129,167.2696,0,167.2696,419.9096,99.97827,0.1558508,17.22321,84.15532,81,273.3232
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,63.19398,63.19398,20.25,0,7.39125,63.19398,187.7413,73.34078,0,118.6412,45.20419,42.94398,0,0,0.09620507,318.6716,0.09620507,0,0.09620507,420.0009,100,0.1558506,69.51338,94.91294,81,437.3128
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,34.02288,34.02288,0,0,0,34.02288,345.3739,81.69261,0,117.5062,35.81356,34.02288,0,0,0,318.7582,0,0,0,420.0009,100,0.1558506,37.42517,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,4.553926,4.553926,0,0,0,4.553926,2386.354,103.8792,0,108.6728,4.793606,4.553926,0,0,0,318.7582,0,0,0,420.0009,100,0.1558506,5.009319,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1558506,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1558506,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1558506,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,22.51626,22.51626,0,0,0,22.51626,99.16611,0,0,22.3285,23.70133,22.51626,0,0,0,318.7582,0,1.372826,-1.372826,418.5537,99.65546,0.1558506,24.76789,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,12.04852,12.04852,0,0,0,12.04852,0,0,1.776357E-15,0,12.68266,12.04852,0,0,1.525362,317.3854,0,12.68266,-12.68266,405.1851,96.47244,0.1558506,13.25338,0,0,317.3854
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,58.65776,58.65776,0,0,0,58.65776,0,0,7.105427E-15,0,61.74501,58.65776,0,0,15.6172,304.7028,0,61.74501,-61.74501,340.1001,80.97605,0.1558506,64.52354,0,0,304.7028
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.22277,242.9577,0,0,0,340.1001,80.97605,0.1558506,0,0,0,242.9577
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,17.05199,17.05199,0,0,0,17.05199,0,0,0,0,17.94946,17.05199,0,0,84.22277,242.9577,0,17.94946,-17.94946,321.1797,76.47121,0.1558506,18.75719,0,0,242.9577
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,8.123426,8.123426,0,0,0,8.123426,0,0,1.776357E-15,0,8.550975,8.123426,0,0,104.1666,225.0083,0,8.550975,-8.550975,312.1662,74.32513,0.1558506,8.935769,0,0,225.0083
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,3.231012,3.231012,0,0,0,3.231012,0,0,4.440892E-16,0,3.401065,3.231012,0,0,113.6677,216.4573,0,3.401065,-3.401065,308.5811,73.47156,0.1558506,3.554113,0,0,216.4573
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.4467,213.0562,0,0,0,308.5811,73.47156,0.1558506,0,0,0,213.0562
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,14.90852,14.90852,0,0,0,14.90852,0,0,0,0,15.69318,14.90852,0,0,117.4467,213.0562,0,15.69318,-15.69318,292.0391,69.53298,0.1558506,16.39937,0,0,213.0562
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.8835,197.3631,0,0,0,292.0391,69.53298,0.1558506,0,0,0,197.3631
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.8835,197.3631,0,0,0,292.0391,69.53298,0.1558506,0,0,0,197.3631
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.61654,24.61654,0,0,0,24.61654,0,0,3.552714E-15,0,25.91215,24.61654,0,0,134.8835,197.3631,0,25.91215,-25.91215,264.7253,63.02971,0.1558506,27.0782,0,0,197.3631
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.20353,28.20353,0,0,0,28.20353,0,0,3.552714E-15,0,29.68793,28.20353,0,0,163.6748,171.4509,0,29.68793,-29.68793,233.4315,55.57881,0.1558506,31.02389,0,0,171.4509
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.56384,28.56384,0,0,0,28.56384,0,0,0,0,30.06721,28.56384,0,0,196.6614,141.763,0,30.06721,-30.06721,201.7379,48.03273,0.1558506,31.42023,0,0,141.763
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,20.48655,20.48655,0,0,0,20.48655,131.2938,0,0,26.89756,21.56479,20.48655,0,0,230.0694,111.6958,5.332777,0,5.332777,206.797,49.23727,0.1558433,22.5352,21.51805,0,138.5933
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,224.7366,116.4953,53.39152,0,53.39152,257.4486,61.29716,0.15577,0,42.71321,0,169.8868
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,4.481205,4.481205,0,0,0,4.481205,1605.091,0,0,71.92743,4.717057,4.481205,0,0,171.3451,164.5476,67.21037,0,67.21037,321.21,76.47841,0.1556778,4.929325,57.54195,0,236.4751
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,26.58258,26.58258,0,0,0,26.58258,307.4702,0,0,81.73353,27.98167,26.58258,0,0,104.1347,225.037,53.75186,0,53.75186,372.2035,88.61969,0.1556042,29.24084,65.38683,0,306.7705
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,25.76645,25.76645,0,0,0,25.76645,288.9363,0,0,74.44862,27.12258,25.76645,0,0,50.38287,273.4136,47.32605,0,47.32605,417.1009,99.30954,0.1555394,28.3431,59.5589,0,347.8623
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,59.80828,0,62.8651,0,0,0,0,3.056818,316.0071,3.056818,0,3.056818,420.0009,100,0.1555353,0,50.29208,0,378.8722
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,44.68439,44.68439,0,0,0,44.68439,176.4709,31.81875,0,78.85496,47.0362,44.68439,0,0,0,318.7582,0,0,0,420.0009,100,0.1555353,49.15283,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,4.243735,4.243735,0,0,0,4.243735,2454.854,99.71042,0,104.1775,4.46709,4.243735,0,0,0,318.7582,0,0,0,420.0009,100,0.1555353,4.668109,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,32.18907,32.18907,0,0,0,32.18907,235.6206,41.96087,0,75.8441,33.88324,32.18907,0,0,0,318.7582,0,0,0,420.0009,100,0.1555353,35.40798,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,60.45934,60.45934,0,0,0,60.45934,92.3715,0,0,55.8472,63.64141,60.45934,0,0,0,318.7582,0,7.794214,-7.794214,411.785,98.04385,0.1555353,66.50527,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,15.94784,0,24.60808,0,0,0,0,8.660237,310.964,8.660237,0,8.660237,420.0009,100,0.1555234,0,19.68646,0,335.5721
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555234,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,79.40685,79.40685,79.40685,0,22.35793,79.40685,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555234,87.34753,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,70.50383,70.50383,70.50383,0,20.10547,70.50383,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555234,77.55421,0,81,318.7582
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,80.37906,80.37906,80.37906,0,22.6039,80.37906,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555234,88.41696,0,81,318.7582
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555234,0,0,0,318.7582
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,12.37622,12.37622,0,0,0,12.37622,0,0,1.776357E-15,0,13.0276,12.37622,0,0,0,318.7582,0,13.0276,-13.0276,406.2686,96.73042,0.1555234,13.61384,0,0,318.7582
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,20.45974,20.45974,0,0,0,20.45974,0,0,0,0,21.53657,20.45974,0,0,14.47511,305.7306,0,21.53657,-21.53657,383.567,91.32529,0.1555234,22.50571,0,0,305.7306
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.19603,25.19603,0,0,0,25.19603,0,0,3.552714E-15,0,26.52213,25.19603,0,0,38.40463,284.1941,0,26.52213,-26.52213,355.6102,84.66893,0.1555234,27.71563,0,0,284.1941
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.88553,28.88553,0,0,0,28.88553,0,0,3.552714E-15,0,30.40582,28.88553,0,0,67.87366,257.6719,0,30.40582,-30.40582,323.5597,77.03786,0.1555234,31.77408,0,0,257.6719
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,22.74743,22.74743,0,0,0,22.74743,0,0,3.552714E-15,0,23.94467,22.74743,0,0,101.6579,227.2661,0,23.94467,-23.94467,298.3198,71.02837,0.1555234,25.02218,0,0,227.2661
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,32.85314,32.85314,0,0,0,32.85314,0,0,7.105427E-15,0,34.58225,32.85314,0,0,128.2631,203.3214,0,34.58225,-34.58225,261.8669,62.34914,0.1555234,36.13845,0,0,203.3214
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.36502,25.36502,0,0,0,25.36502,0,0,0,0,26.70002,25.36502,0,0,166.6878,168.7392,0,26.70002,-26.70002,233.7226,55.64812,0.1555234,27.90152,0,0,168.7392
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,33.81679,33.81679,0,0,0,33.81679,0,0,0,0,35.59662,33.81679,0,0,196.3545,142.0392,0,35.59662,-35.59662,196.2005,46.7143,0.1555234,37.19847,0,0,142.0392
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,20.59278,20.59278,0,0,0,20.59278,100.8983,0,0,20.77776,21.67661,20.59278,0,0,235.9063,106.4425,0,0.8988512,-0.8988512,195.253,46.48871,0.1555234,22.65206,16.62221,0,127.2203
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,25.10067,25.10067,0,0,0,25.10067,191.4806,0,0,48.06292,26.42176,25.10067,0,0,236.905,105.5437,21.64116,0,21.64116,215.7836,51.37695,0.1554938,27.61074,38.45034,0,153.6066
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.696894,2.696894,0,0,0,2.696894,2354.985,0,0,63.51144,2.838836,2.696894,0,0,215.2639,125.0207,60.67261,0,60.67261,273.3427,65.08146,0.1554109,2.966584,50.80915,0,188.5322
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,25.03597,25.03597,0,0,0,25.03597,370.1606,0,0,92.67332,26.35365,25.03597,0,0,154.5913,179.6261,66.31966,0,66.31966,336.259,80.06152,0.1553204,27.53957,74.13866,0,272.2994
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,82.49325,82.49325,68.72958,0,19.65658,82.49325,124.5674,0,0,102.7597,14.48808,13.76367,0,0,88.27161,239.3138,88.27161,0,88.27161,420.0009,100,0.1553196,90.74258,82.20775,81,342.0735
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,11.36536,11.36536,0,0,0,11.36536,1025.234,104.5579,0,116.5215,11.96353,11.36536,0,0,0,318.7582,0,0,0,420.0009,100,0.1553196,12.50189,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,51.80988,51.80988,0,0,0,51.80988,197.8912,47.99049,0,102.5272,54.53671,51.80988,0,0,0,318.7582,0,0,0,420.0009,100,0.1553196,56.99086,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,55.43132,55.43132,0,0,0,55.43132,188.7197,46.26107,0,104.6098,58.34876,55.43132,0,0,0,318.7582,0,0,0,420.0009,100,0.1553196,60.97446,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,85.26131,85.26131,20.25,0,7.39125,85.26131,100.112,16.92385,0,85.3568,68.43295,65.01131,0,0,0,318.7582,0,0,0,420.0009,100,0.1553196,93.78744,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553196,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553196,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,6.143624,6.143624,0,0,0,6.143624,0,0,8.881784E-16,0,6.466973,6.143624,0,0,0,318.7582,0,6.466973,-6.466973,413.1841,98.37696,0.1553196,6.757987,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,34.90029,34.90029,0,0,0,34.90029,0,0,0,0,36.73715,34.90029,0,0,7.185525,312.2913,0,36.73715,-36.73715,374.4597,89.15689,0.1553196,38.39032,0,0,312.2913
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.2658,27.2658,0,0,0,27.2658,0,0,3.552714E-15,0,28.70085,27.2658,0,0,48.00458,275.5541,0,28.70085,-28.70085,344.2064,81.95373,0.1553196,29.99239,0,0,275.5541
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.62898,2.62898,0,0,0,2.62898,0,0,4.440892E-16,0,2.767348,2.62898,0,0,79.89441,246.8533,0,2.767348,-2.767348,341.2893,81.25919,0.1553196,2.891878,0,0,246.8533
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.35649,32.35649,0,0,0,32.35649,0,0,0,0,34.05947,32.35649,0,0,82.96924,244.0859,0,34.05947,-34.05947,305.3875,72.71116,0.1553196,35.59214,0,0,244.0859
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,8.331903,8.331903,0,0,0,8.331903,0,0,1.776357E-15,0,8.770424,8.331903,0,0,120.8131,210.0264,0,8.770424,-8.770424,296.1426,70.51001,0.1553196,9.165093,0,0,210.0264
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.34882,31.34882,0,0,0,31.34882,0,0,3.552714E-15,0,32.99875,31.34882,0,0,130.558,201.256,0,32.99875,-32.99875,261.3589,62.22818,0.1553196,34.4837,0,0,201.256
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,50.50926,50.50926,0,0,0,50.50926,0,0,7.105427E-15,0,53.16764,50.50926,0,0,167.2233,168.2573,0,53.16764,-53.16764,205.3153,48.88449,0.1553196,55.56018,0,0,168.2573
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,39.68825,39.68825,0,0,0,39.68825,0,0,0,0,41.77711,39.68825,0,0,226.2984,115.0896,0,41.77711,-41.77711,161.2784,38.39953,0.1553196,43.65708,0,0,115.0896
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.76751,18.76751,0,0,0,18.76751,0,0,0,0,19.75527,18.76751,0,0,272.7175,73.31252,0,19.75527,-19.75527,140.4545,33.44147,0.1553196,20.64426,0,0,73.31252
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,34.32908,34.32908,0,0,0,34.32908,0,0,7.105427E-15,0,36.13587,34.32908,0,0,294.6678,53.55724,0,36.13587,-36.13587,102.3639,24.37231,0.1553196,37.76199,0,0,53.55724
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.47907,19.47907,81,0,22.761,19.47907,0,0,0,0,0,0,61.52094,58.44489,334.8187,17.42137,58.44489,0,58.44489,157.8096,37.57364,0.1553898,21.42697,0,81,17.42137
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.64002,25.64002,81,0,22.761,25.64002,0,0,0,0,0,0,55.35998,52.59198,276.3738,70.02177,52.59198,0,52.59198,207.7027,49.45293,0.1554546,28.20403,0,81,70.02177
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,45.35921,45.35921,81,0,22.761,45.35921,46.71801,0,0,21.19092,0,0,35.64079,33.85875,223.7819,117.3546,55.04967,0,55.04967,259.9274,61.88736,0.155517,49.89513,16.95274,81,138.5455
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,45.70618,45.70618,81,0,22.761,45.70618,123.3586,0,0,56.38252,0,0,35.29382,33.52913,168.7322,166.8992,89.91165,0,89.91165,345.2251,82.19629,0.1555441,50.2768,45.10602,81,223.2818
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,33.34596,33.34596,0,0,0,33.34596,254.7153,0,0,84.93725,35.10101,33.34596,0,0,78.82054,247.8197,49.83624,0,49.83624,392.5039,93.45312,0.1554763,36.68056,67.9498,0,332.757
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,26.7374,26.7374,0,0,0,26.7374,366.5012,40.86396,0,97.99288,28.14463,26.7374,0,0,28.9843,292.6724,28.9843,0,28.9843,420.0009,100,0.1554368,29.41113,78.3943,0,390.6653
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.595637,2.595637,0,0,0,2.595637,3935.845,99.42798,0,102.1602,2.732249,2.595637,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,2.8552,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,52.19896,52.19896,0,0,0,52.19896,216.8853,58.2656,0,113.2119,54.94627,52.19896,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,57.41885,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,78.90053,78.90053,20.25,0,7.39125,78.90053,140.3862,49.02809,0,110.7655,61.7374,58.65053,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,86.79058,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,51.7573,51.7573,0,0,0,51.7573,188.094,42.87102,0,97.35239,54.48137,51.7573,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,56.93303,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,65.90124,65.90124,20.25,0,7.39125,65.90124,132.1607,39.04161,0,87.09555,48.05394,45.65124,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,72.49136,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,14.99504,14.99504,0,0,0,14.99504,175.3415,10.50827,0,26.29252,15.78425,14.99504,0,0,0,318.7582,0,0,0,420.0009,100,0.1554368,16.49454,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,6.113604,6.113604,0,0,0,6.113604,0,0,0,0,6.435372,6.113604,0,0,0,318.7582,0,6.435372,-6.435372,413.2174,98.38489,0.1554368,6.724964,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,41.39578,41.39578,0,0,0,41.39578,0,0,0,0,43.5745,41.39578,0,0,7.150414,312.3228,0,43.5745,-43.5745,367.2858,87.44882,0.1554368,45.53535,0,0,312.3228
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.31005,32.31005,0,0,0,32.31005,0,0,7.105427E-15,0,34.01058,32.31005,0,0,55.56653,268.7484,0,34.01058,-34.01058,331.4355,78.91306,0.1554368,35.54105,0,0,268.7484
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,13.04966,13.04966,0,0,0,13.04966,0,0,1.776357E-15,0,13.73649,13.04966,0,0,93.35606,234.7378,0,13.73649,-13.73649,316.956,75.46556,0.1554368,14.35463,0,0,234.7378
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,15.79945,15.79945,0,0,0,15.79945,0,0,1.776357E-15,0,16.631,15.79945,0,0,108.6188,221.0013,0,16.631,-16.631,299.4254,71.29161,0.1554368,17.3794,0,0,221.0013
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,19.04855,19.04855,0,0,0,19.04855,0,0,3.552714E-15,0,20.0511,19.04855,0,0,127.0977,204.3703,0,20.0511,-20.0511,278.2896,66.25931,0.1554368,20.9534,0,0,204.3703
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,37.98286,37.98286,0,0,0,37.98286,0,0,7.105427E-15,0,39.98196,37.98286,0,0,149.3767,184.3192,0,39.98196,-39.98196,236.145,56.22488,0.1554368,41.78115,0,0,184.3192
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,42.78905,42.78905,0,0,0,42.78905,0,0,7.105427E-15,0,45.04111,42.78905,0,0,193.8011,144.3372,0,45.04111,-45.04111,188.6675,44.92073,0.1554368,47.06796,0,0,144.3372
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,69.18359,69.18359,81,0,22.761,69.18359,0,0,0,0,0,0,11.8164,11.22558,243.8468,99.29612,11.22558,0,11.22558,199.317,47.45633,0.1554506,76.10196,0,81,99.29612
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,64.52283,64.52283,81,0,22.761,64.52283,0,0,0,0,0,0,16.47717,15.65331,232.6212,109.3991,15.65331,0,15.65331,214.167,50.99205,0.1554699,70.97511,0,81,109.3991
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,54.03603,54.03603,81,0,22.761,54.03603,0,0,0,0,0,0,26.96397,25.61577,216.9679,123.4871,25.61577,0,25.61577,238.4683,56.77805,0.1555013,59.43963,0,81,123.4871
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,32.86404,32.86404,81,0,22.761,32.86404,0,0,0,0,0,0,48.13596,45.72916,191.3521,146.5413,45.72916,0,45.72916,281.8508,67.10719,0.1555575,36.15045,0,81,146.5413
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,30.45,30.45,81,0,22.761,30.45,0,0,0,0,0,0,50.55,48.0225,145.623,187.6976,48.0225,0,48.0225,327.4089,77.95435,0.1556164,33.495,0,81,187.6976
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,42.27258,42.27258,81,0,22.761,42.27258,62.25445,0,0,26.31656,0,0,38.72742,36.79105,97.60046,230.9178,63.10761,0,63.10761,387.278,92.20888,0.1556798,46.49984,21.05325,81,257.2344
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,77.18748,77.18748,60.97793,0,17.69542,77.18748,66.79261,0,0,51.55553,17.06269,16.20955,0,0,34.49285,287.7147,34.49285,0,34.49285,420.0009,100,0.1557133,84.90623,41.24443,81,339.2702
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,72.50076,72.50076,20.25,0,7.39125,72.50076,78.61675,1.996943,0,56.99774,55.0008,52.25076,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,79.75084,45.59819,81,375.756
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,60.88308,60.88308,0,0,0,60.88308,120.6116,9.344583,0,73.43204,64.08746,60.88308,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,66.97139,58.74563,0,392.1903
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,78.58808,78.58808,20.25,0,7.39125,78.58808,90.2414,9.510481,0,70.91899,61.40851,58.33808,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,86.44689,56.73519,81,389.6772
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,22.17637,22.17637,0,0,0,22.17637,403.8641,66.21886,0,89.56242,23.34355,22.17637,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,24.39401,71.64993,0,408.3206
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,40.25122,40.25122,0,0,0,40.25122,180.6709,30.35253,0,72.72223,42.3697,40.25122,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,44.27634,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,48.24845,48.24845,0,0,0,48.24845,161.6158,27.18929,0,77.97713,50.78784,48.24845,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,53.07329,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,34.54733,34.54733,0,0,0,34.54733,236.343,45.28457,0,81.65017,36.3656,34.54733,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,38.00206,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,69.17809,69.17809,20.25,0,7.39125,69.17809,80.1023,3.909987,0,55.41324,51.50325,48.92809,0,0,0,318.7582,0,0,0,420.0009,100,0.1557133,76.0959,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,46.92723,46.92723,0,0,0,46.92723,50.30188,0,7.105427E-15,23.60528,49.39708,46.92723,0,0,0,318.7582,0,25.7918,-25.7918,392.8139,93.52693,0.1557133,51.61995,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,35.17809,35.17809,0,0,0,35.17809,0,0,0,0,37.02957,35.17809,0,0,28.65756,292.9664,0,37.02957,-37.02957,353.7813,84.23347,0.1557133,38.6959,0,0,292.9664
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,93.76257,93.76257,81,0,22.761,93.76257,0,0,0,0,13.43428,12.76257,0,0,69.80153,255.9369,0,13.43428,-13.43428,339.6203,80.86182,0.1557133,103.1388,0,81,255.9369
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,52.13887,52.13887,0,0,0,52.13887,0,0,7.105427E-15,0,54.88301,52.13887,0,0,84.72851,242.5026,0,54.88301,-54.88301,281.7686,67.08762,0.1557133,57.35275,0,0,242.5026
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,67.99023,67.99023,81,0,22.761,67.99023,0,0,0,0,0,0,13.00977,12.35928,145.7096,187.6196,12.35928,0,12.35928,293.4936,69.87929,0.1557284,74.78925,0,81,187.6196
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,18.04656,18.04656,81,0,22.761,18.04656,0,-7.105427E-15,0,0,0,0,62.95343,59.80576,133.3504,198.7429,59.80576,0,59.80576,350.2303,83.388,0.1557962,19.85122,0,81,198.7429
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,13.15406,13.15406,0,0,0,13.15406,0,0,1.776357E-15,0,13.84637,13.15406,0,0,73.54459,252.5681,0,13.84637,-13.84637,335.6349,79.91293,0.1557962,14.46946,0,0,252.5681
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,5.542448,5.542448,0,0,0,5.542448,0,0,0,0,5.834156,5.542448,0,0,88.92945,238.7217,0,5.834156,-5.834156,329.4852,78.4487,0.1557962,6.096693,0,0,238.7217
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,37.13598,37.13598,0,0,0,37.13598,0,0,0,0,39.09051,37.13598,0,0,95.41185,232.8876,0,39.09051,-39.09051,288.2802,68.63801,0.1557962,40.84958,0,0,232.8876
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,16.80919,16.80919,0,0,0,16.80919,0,0,3.552714E-15,0,17.69388,16.80919,0,0,138.8457,193.7971,0,17.69388,-17.69388,269.6292,64.1973,0.1557962,18.4901,0,0,193.7971
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.778266,2.778266,0,0,0,2.778266,0,0,4.440892E-16,0,2.924491,2.778266,0,0,158.5056,176.1032,0,2.924491,-2.924491,266.5465,63.46333,0.1557962,3.056093,0,0,176.1032
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,45.03268,45.03268,0,0,0,45.03268,0,0,0,0,47.40282,45.03268,0,0,161.7551,173.1787,0,47.40282,-47.40282,216.5796,51.56646,0.1557962,49.53595,0,0,173.1787
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.18426,24.18426,0,0,0,24.18426,0,0,3.552714E-15,0,25.45712,24.18426,0,0,214.4249,125.7759,0,25.45712,-25.45712,189.7454,45.17739,0.1557962,26.60268,0,0,125.7759
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,8.685568,8.685568,0,0,0,8.685568,0,0,0,0,9.142703,8.685568,0,0,242.7105,100.3187,0,9.142703,-9.142703,180.1082,42.88281,0.1557962,9.554125,0,0,100.3187
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,26.52666,26.52666,0,0,0,26.52666,36.20265,0,0,9.603354,27.9228,26.52666,0,0,252.8691,91.17604,0,18.31945,-18.31945,160.7978,38.28511,0.1557962,29.17933,7.682684,0,100.7794
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,13.80699,13.80699,0,0,0,13.80699,149.168,0,0,20.59562,14.53368,13.80699,0,0,273.224,72.8566,6.061943,0,6.061943,166.5486,39.65435,0.155788,15.18769,16.4765,0,93.45222
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,36.22956,36.22956,0,0,0,36.22956,143.2688,0,0,51.90566,38.13638,36.22956,0,0,267.1621,78.31235,13.76928,0,13.76928,179.6113,42.76451,0.1557692,39.85252,41.52453,0,130.218
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,47.02584,47.02584,0,0,0,47.02584,138.3369,0,0,65.05408,49.50088,47.02584,0,0,253.3928,90.70469,15.55321,0,15.55321,194.3664,46.27761,0.1557481,51.72842,52.04327,0,155.7588
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,0,0,78.84717,0,0,0,0,237.8396,104.7026,78.84717,0,78.84717,269.1674,64.08734,0.155641,0,63.07773,0,183.5497
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,26.83286,26.83286,0,0,0,26.83286,360.7109,0,0,96.78905,28.24511,26.83286,0,0,158.9924,175.665,68.54393,0,68.54393,334.1938,79.5698,0.1555481,29.51614,77.43124,0,272.4541
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,34.76262,34.76262,0,0,0,34.76262,235.589,0,0,81.89689,36.59222,34.76262,0,0,90.44851,237.3546,45.30466,0,45.30466,377.1736,89.80306,0.1554867,38.23888,65.51751,0,319.2514
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,7.732375,7.732375,0,0,0,7.732375,792.8481,8.022799,0,61.30599,8.139342,7.732375,0,0,45.14385,278.1288,45.14385,0,45.14385,420.0009,100,0.1554256,8.505612,49.0448,0,339.4348
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,56.20633,56.20633,0,0,0,56.20633,128.3545,12.9788,0,72.14336,59.16455,56.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1554256,61.82696,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.830244,1.830244,0,0,0,1.830244,1850.803,31.94764,0,33.87421,1.926573,1.830244,0,0,0,318.7582,0,0,0,420.0009,100,0.1554256,2.013268,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,6.69028,6.69028,0,0,0,6.69028,189.6092,5.642988,0,12.68539,7.0424,6.69028,0,0,0,318.7582,0,0,0,420.0009,100,0.1554256,7.359308,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,37.29019,37.29019,0,0,0,37.29019,0,0,0,0,39.25283,37.29019,0,0,0,318.7582,0,39.25283,-39.25283,378.6247,90.14857,0.1554256,41.0192,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,37.80309,37.80309,0,0,0,37.80309,0,0,7.105427E-15,0,39.79272,37.80309,0,0,43.61425,279.5054,0,39.79272,-39.79272,336.6795,80.16163,0.1554256,41.5834,0,0,279.5054
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,42.13544,42.13544,0,0,0,42.13544,0,0,7.105427E-15,0,44.35309,42.13544,0,0,87.82839,239.7127,0,44.35309,-44.35309,289.9272,69.03016,0.1554256,46.34898,0,0,239.7127
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,14.99507,14.99507,0,0,0,14.99507,0,0,1.776357E-15,0,15.78428,14.99507,0,0,137.1096,195.3596,0,15.78428,-15.78428,273.2892,65.06872,0.1554256,16.49457,0,0,195.3596
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,48.68862,48.68862,0,0,0,48.68862,0,0,7.105427E-15,0,51.25118,48.68862,0,0,154.6477,179.5753,0,51.25118,-51.25118,219.2657,52.20601,0.1554256,53.55748,0,0,179.5753
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,12.98567,12.98567,0,0,0,12.98567,0,0,0,0,13.66912,12.98567,0,0,211.5934,128.3241,0,13.66912,-13.66912,204.8571,48.77541,0.1554256,14.28424,0,0,128.3241
