Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,39.79897,39.79897,0,0,0,39.79897,0,0,0,0,41.89366,39.79897,0,0,0,318.7582,0,41.89366,-41.89366,375.841,89.48579,0,43.77887,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,73.20839,73.20839,20.25,0,7.39125,73.20839,0,0,0,0,55.74567,52.95839,0,0,46.54851,276.8646,0,55.74567,-55.74567,317.08,75.49508,0,80.52923,0,81,276.8646
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,73.94799,73.94799,81,0,22.761,73.94799,0,0,0,0,0,0,7.05201,6.699409,108.4881,221.1189,6.699409,0,6.699409,323.4356,77.00832,0.2959064,81.34279,0,81,221.1189
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,67.55588,67.55588,81,0,22.761,67.55588,0,0,0,0,0,0,13.44412,12.77192,101.7887,227.1484,12.77192,0,12.77192,335.5521,79.89319,0.2959064,74.31147,0,81,227.1484
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.76753,22.76753,81,0,22.761,22.76753,0,0,0,0,0,0,58.23247,55.32084,89.01682,238.6431,55.32084,0,55.32084,388.034,92.38887,0.2959064,25.04429,0,81,238.6431
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,24.44357,24.44357,0,0,0,24.44357,29.47174,0,0,7.203945,25.73008,24.44357,0,0,33.69597,288.4319,0,18.52613,-18.52613,368.5058,87.7393,0.2959064,26.88793,5.763156,0,295.6358
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,25.04857,25.04857,0,0,0,25.04857,64.54057,0,0,16.16649,26.36691,25.04857,0,0,54.28056,269.9057,0,10.20043,-10.20043,357.7536,85.17925,0.2959064,27.55343,12.93319,0,286.0722
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,52.00023,52.00023,0,0,0,52.00023,60.62769,0,0,31.52654,54.73708,52.00023,0,0,65.61437,259.7053,0,23.21055,-23.21055,333.2875,79.35401,0.2959064,57.20025,25.22123,0,291.2318
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,15.6525,15.6525,0,0,0,15.6525,49.08397,0,1.776357E-15,7.682869,16.47632,15.6525,0,0,91.40387,236.4948,0,8.793447,-8.793447,324.0184,77.14709,0.2959064,17.21775,6.146295,0,244.1776
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,62.9887,62.9887,81,0,22.761,62.9887,9.868804,0,0,6.216231,0,0,18.0113,17.11073,101.1744,227.7013,23.32697,0,23.32697,346.1483,82.4161,0.2940786,69.28757,4.972985,81,233.9175
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,54.6472,54.6472,0,0,0,54.6472,61.79609,0,7.105427E-15,33.76983,57.52337,54.6472,0,0,77.8474,248.6956,0,23.75354,-23.75354,321.1099,76.45458,0.2940786,60.11192,27.01587,0,282.4654
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,41.48957,41.48957,0,0,0,41.48957,71.91423,0,0,29.83691,43.67323,41.48957,0,0,104.2402,224.942,0,13.83633,-13.83633,306.5251,72.98203,0.2940786,45.63853,23.86953,0,254.7789
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,25.20406,25.20406,0,0,0,25.20406,50.14343,0,0,12.63818,26.53059,25.20406,0,0,119.6139,211.1057,0,13.89241,-13.89241,291.8812,69.49539,0.2940786,27.72447,10.11054,0,223.7439
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,135.0499,197.2133,7.161844,0,7.161844,298.6755,71.11308,0.2740736,0,5.729475,0,204.3751
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,33.69756,33.69756,0,0,0,33.69756,41.9095,0,0,14.12248,35.47112,33.69756,0,0,127.8881,203.659,0,21.34864,-21.34864,276.1721,65.75513,0.2740736,37.06732,11.29799,0,217.7814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,151.6088,182.3103,7.428895,0,7.428895,283.2198,67.43314,0.256009,0,5.943117,0,189.7392
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,29.5595,29.5595,0,0,0,29.5595,0,0,3.552714E-15,0,31.11526,29.5595,0,0,144.1799,188.9963,0,31.11526,-31.11526,250.4214,59.62403,0.256009,32.51545,0,0,188.9963
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,40.87943,40.87943,0,0,0,40.87943,0,0,0,0,43.03098,40.87943,0,0,178.7524,157.8811,0,43.03098,-43.03098,205.0628,48.82438,0.256009,44.96738,0,0,157.8811
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,57.0233,57.0233,81,0,22.761,57.0233,0,-3.552714E-15,0,0,0,0,23.9767,22.77786,226.5646,114.8501,22.77786,0,22.77786,226.6718,53.96936,0.2627164,62.72563,0,81,114.8501
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,67.39843,67.39843,81,0,22.761,67.39843,0,0,0,0,0,0,13.60157,12.92149,203.7867,135.3502,12.92149,0,12.92149,238.9302,56.88802,0.2656062,74.13828,0,81,135.3502
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.22886,3.22886,75.54465,0,21.3808,3.22886,0,1.421085E-14,0,0,0,0,72.31579,68.7,190.8652,146.9795,68.7,0,68.7,304.1047,72.40574,0.2531553,3.551746,0,81,146.9795
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,13.39252,13.39252,81,0,22.761,13.39252,0,0,0,0,0,0,67.60748,64.22711,122.1653,208.8095,64.22711,0,64.22711,365.0359,86.91313,0.2560631,14.73177,0,81,208.8095
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,40.959,40.959,0,0,0,40.959,0,0,0,0,43.11474,40.959,0,0,57.93815,266.6139,0,43.11474,-43.11474,319.589,76.09246,0.2560631,45.0549,0,0,266.6139
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,16.88926,16.88926,0,0,0,16.88926,0,0,3.552714E-15,0,17.77817,16.88926,0,0,105.8434,223.4991,0,17.77817,-17.77817,300.8491,71.6306,0.2560631,18.57818,0,0,223.4991
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.5969,205.721,0,0,0,300.8491,71.6306,0.2560631,0,0,0,205.721
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,59.55143,59.55143,81,0,22.761,59.55143,0,0,0,0,0,0,21.44857,20.37614,125.5969,205.721,20.37614,0,20.37614,320.1796,76.23309,0.2587539,65.50658,0,81,205.721
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,105.2208,224.0595,68.7,0,68.7,385.3542,91.75081,0.2502765,0,0,81,224.0595
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,9.690727,9.690727,0,0,0,9.690727,0,0,0,0,10.20077,9.690727,0,0,36.52079,285.8895,0,10.20077,-10.20077,374.6016,89.19068,0.2502765,10.6598,0,0,285.8895
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.85498,275.6888,0,0,0,374.6016,89.19068,0.2502765,0,0,0,275.6888
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,15.9782,15.9782,0,0,0,15.9782,68.8847,0,3.552714E-15,11.00653,16.81915,15.9782,0,0,47.85498,275.6888,0,5.812622,-5.812622,368.4746,87.73186,0.2502765,17.57602,8.805225,0,286.6953
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,10.57917,10.57917,0,0,0,10.57917,287.9572,0,0,30.46347,11.13597,10.57917,0,0,54.31345,269.8761,19.32751,0,19.32751,386.8103,92.0975,0.2378651,11.63708,24.37078,0,300.3396
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,12.47423,12.47423,0,0,0,12.47423,450.311,8.056126,0,56.17283,13.13077,12.47423,0,0,34.98594,287.2709,34.98594,0,34.98594,420.0009,100,0.2182715,13.72165,44.93827,0,343.4437
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,91.16344,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2182715,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2182715,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,33.86628,33.86628,0,0,0,33.86628,361.4244,86.7523,0,122.401,35.64871,33.86628,0,0,0,318.7582,0,0,0,420.0009,100,0.2182715,37.25291,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,61.53733,61.53733,0,0,0,61.53733,181.9614,47.19806,0,111.9742,64.77614,61.53733,0,0,0,318.7582,0,0,0,420.0009,100,0.2182715,67.69106,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,59.46952,59.46952,0,0,0,59.46952,186.0224,48.02713,0,110.6266,62.5995,59.46952,0,0,0,318.7582,0,0,0,420.0009,100,0.2182715,65.41647,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,15.76683,15.76683,0,0,0,15.76683,499.2907,62.12567,0,78.72234,16.59667,15.76683,0,0,0,318.7582,0,0,0,420.0009,100,0.2182715,17.34352,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,36.75183,36.75183,0,0,0,36.75183,82.26074,0,0,30.23233,38.68615,36.75183,0,0,0,318.7582,0,8.453812,-8.453812,411.0898,97.87831,0.2182715,40.42702,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,51.66223,51.66223,0,0,0,51.66223,43.65796,0,0,22.55467,54.38129,51.66223,0,0,9.393124,310.3044,0,31.82662,-31.82662,377.5415,89.89066,0.2182715,56.82845,18.04374,0,332.8591
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.75604,278.4778,0,0,0,377.5415,89.89066,0.2182715,0,0,0,278.4778
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,11.581,11.581,0,0,0,11.581,0,0,1.776357E-15,0,12.19053,11.581,0,0,44.75604,278.4778,0,12.19053,-12.19053,364.6916,86.83115,0.2182715,12.7391,0,0,278.4778
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.49615,30.49615,0,0,0,30.49615,0,0,0,0,32.10122,30.49615,0,0,58.30107,266.2873,0,32.10122,-32.10122,330.8539,78.77459,0.2182715,33.54577,0,0,266.2873
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.96909,234.1861,0,0,0,330.8539,78.77459,0.2182715,0,0,0,234.1861
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.96909,234.1861,0,0,0,330.8539,78.77459,0.2182715,0,0,0,234.1861
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.86389,34.86389,0,0,0,34.86389,0,0,0,0,36.69883,34.86389,0,0,93.96909,234.1861,0,36.69883,-36.69883,292.17,69.56414,0.2182715,38.35028,0,0,234.1861
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,42.52579,42.52579,0,0,0,42.52579,0,0,0,0,44.76399,42.52579,0,0,134.7456,197.4872,0,44.76399,-44.76399,244.9846,58.32954,0.2182715,46.77837,0,0,197.4872
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,4.53568,4.53568,0,0,0,4.53568,0,0,8.881784E-16,0,4.7744,4.53568,0,0,184.4833,152.7232,0,4.7744,-4.7744,239.9519,57.13129,0.2182715,4.989248,0,0,152.7232
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,11.27727,11.27727,0,0,0,11.27727,0,0,1.776357E-15,0,11.87081,11.27727,0,0,189.7882,147.9488,0,11.87081,-11.87081,227.439,54.15203,0.2182715,12.405,0,0,147.9488
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,61.3937,61.3937,81,0,22.761,61.3937,0,0,0,0,0,0,19.6063,18.62598,202.978,136.078,18.62598,0,18.62598,245.1091,58.3592,0.221533,67.53307,0,81,136.078
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,42.54121,42.54121,81,0,22.761,42.54121,0,0,0,0,0,0,38.45879,36.53585,184.352,152.8414,36.53585,0,36.53585,279.7701,66.61179,0.2271954,46.79534,0,81,152.8414
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,64.44164,64.44164,81,0,22.761,64.44164,0,0,0,0,0,0,16.55836,15.73044,147.8162,185.7236,15.73044,0,15.73044,294.6933,70.16493,0.2293762,70.88581,0,81,185.7236
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.95749,24.95749,81,0,22.761,24.95749,0,0,0,0,0,0,56.04251,53.24039,132.0858,199.881,53.24039,0,53.24039,345.2016,82.19068,0.2358298,27.45324,0,81,199.881
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,78.84537,247.7974,23.91298,0,23.91298,367.8874,87.59206,0.225984,0,19.13038,0,271.7104
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,34.00805,34.00805,0,0,0,34.00805,145.5636,0,0,49.50335,35.79795,34.00805,0,0,54.93239,269.3191,13.7054,0,13.7054,380.8895,90.68779,0.220703,37.40886,39.60268,0,318.8224
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,45.45486,45.45486,0,0,0,45.45486,160.4433,0,0,72.9293,47.84722,45.45486,0,0,41.22699,281.6539,25.08208,0,25.08208,404.6844,96.35324,0.2116512,50.00035,58.34344,0,354.5833
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,30.48032,30.48032,0,0,0,30.48032,342.4344,56.14565,0,104.3751,32.08455,30.48032,0,0,16.14491,304.2278,16.14491,0,16.14491,420.0009,100,0.2062074,33.52835,83.50008,0,408.6029
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,87.01467,87.01467,20.25,0,7.39125,87.01467,143.0507,54.19647,0,124.4751,70.2786,66.76467,0,0,0,318.7582,0,0,0,420.0009,100,0.2062074,95.71614,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,18.63917,18.63917,0,0,0,18.63917,702.8892,111.3925,0,131.0127,19.62018,18.63917,0,0,0,318.7582,0,0,0,420.0009,100,0.2062074,20.50309,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,30.60699,30.60699,0,0,0,30.60699,416.926,95.39062,0,127.6085,32.21789,30.60699,0,0,0,318.7582,0,0,0,420.0009,100,0.2062074,33.66769,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,19.35942,19.35942,0,0,0,19.35942,582.6537,92.42006,0,112.7984,20.37834,19.35942,0,0,0,318.7582,0,0,0,420.0009,100,0.2062074,21.29537,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,53.59393,53.59393,0,0,0,53.59393,157.71,28.10831,0,84.52297,56.41466,53.59393,0,0,0,318.7582,0,0,0,420.0009,100,0.2062074,58.95332,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,45.4078,45.4078,0,0,0,45.4078,124.9515,8.940043,0,56.73773,47.79769,45.4078,0,0,0,318.7582,0,0,0,420.0009,100,0.2062074,49.94858,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,108.8308,108.8308,81,0,22.761,108.8308,23.74072,7.105427E-15,0,25.83722,29.2956,27.83082,0,0,0,318.7582,0,3.45838,-3.45838,416.3554,99.13203,0.2062074,119.7139,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,45.84166,45.84166,0,0,0,45.84166,0,0,7.105427E-15,0,48.25438,45.84166,0,0,3.842645,315.2998,0,48.25438,-48.25438,365.4908,87.02145,0.2062074,50.42582,0,0,315.2998
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.45861,267.0455,0,0,0,365.4908,87.02145,0.2062074,0,0,0,267.0455
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,45.01703,45.01703,0,0,0,45.01703,0,0,7.105427E-15,0,47.38635,45.01703,0,0,57.45861,267.0455,0,47.38635,-47.38635,315.5412,75.12871,0.2062074,49.51874,0,0,267.0455
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,49.65056,49.65056,0,0,0,49.65056,0,0,7.105427E-15,0,52.26375,49.65056,0,0,110.1101,219.6591,0,52.26375,-52.26375,260.4504,62.01187,0.2062074,54.61562,0,0,219.6591
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,68.72009,68.72009,81,0,22.761,68.72009,0,0,0,0,0,0,12.27991,11.66592,168.181,167.3954,11.66592,0,11.66592,271.5176,64.64693,0.207844,75.59209,0,81,167.3954
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,44.75853,44.75853,81,0,22.761,44.75853,0,0,0,0,0,0,36.24147,34.4294,156.515,177.8947,34.4294,0,34.4294,304.1802,72.42372,0.2123438,49.23438,0,81,177.8947
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,16.52264,16.52264,81,0,22.761,16.52264,0,0,0,0,0,0,64.47736,61.25349,122.0856,208.8811,61.25349,0,61.25349,362.2904,86.25945,0.2178818,18.17491,0,81,208.8811
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,61.61331,61.61331,81,0,22.761,61.61331,0,0,0,0,0,0,19.38669,18.41735,60.83215,264.0093,18.41735,0,18.41735,379.7626,90.41949,0.219789,67.77464,0,81,264.0093
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,53.26883,53.26883,0,0,0,53.26883,0,0,7.105427E-15,0,56.07246,53.26883,0,0,42.41479,280.5849,0,56.07246,-56.07246,320.6571,76.34677,0.219789,58.59571,0,0,280.5849
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,10.94535,10.94535,0,0,0,10.94535,0,0,1.776357E-15,0,11.52142,10.94535,0,0,104.7175,224.5125,0,11.52142,-11.52142,308.5124,73.45519,0.219789,12.03989,0,0,224.5125
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4029921,0.4029921,0,0,0,0.4029921,0,0,0,0,0.4242022,0.4029921,0,0,117.5191,212.991,0,0.4242022,-0.4242022,308.0653,73.34873,0.219789,0.4432913,0,0,212.991
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.93875,24.93875,0,0,0,24.93875,0,0,3.552714E-15,0,26.25131,24.93875,0,0,117.9904,212.5668,0,26.25131,-26.25131,280.394,66.76034,0.219789,27.43262,0,0,212.5668
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,42.29018,42.29018,0,0,0,42.29018,0,0,7.105427E-15,0,44.51598,42.29018,0,0,147.1586,186.3155,0,44.51598,-44.51598,233.47,55.58799,0.219789,46.5192,0,0,186.3155
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,196.6208,141.7995,6.295614,0,6.295614,239.4426,57.01002,0.2179677,0,5.036491,0,148.0952
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.776868,0.776868,0,0,0,0.776868,2916.562,0,0,22.65784,0.8177558,0.776868,0,0,190.3251,147.4656,21.84008,0,21.84008,260.1619,61.94318,0.2118772,0.8545548,18.12627,0,170.1234
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,168.4851,167.1217,46.53395,0,46.53395,304.3079,72.4541,0.1999716,0,37.22716,0,213.6556
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,100.5668,100.5668,81,0,22.761,100.5668,35.05276,0,0,35.25143,20.5966,19.56677,0,0,121.9511,209.0022,14.65484,0,14.65484,318.2106,75.76429,0.2011381,110.6234,28.20115,81,244.2536
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,43.30296,43.30296,81,0,22.761,43.30296,30.72214,0,0,13.3036,0,0,37.69704,35.81219,107.2963,222.1916,49.11578,0,49.11578,364.806,86.85839,0.2059264,47.63326,10.64288,81,235.4952
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,11.28518,11.28518,0,0,0,11.28518,309.837,0,0,34.96565,11.87913,11.28518,0,0,58.1805,266.3958,23.08652,0,23.08652,386.7078,92.07309,0.2007307,12.41369,27.97252,0,301.3614
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,35.52628,35.52628,0,0,0,35.52628,172.244,0,0,61.19188,37.39608,35.52628,0,0,35.09399,287.1736,23.79581,0,23.79581,409.2824,97.44801,0.1956427,39.0789,48.95351,0,348.3655
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,48.03823,48.03823,0,0,0,48.03823,28.14762,0,7.105427E-15,13.52162,50.56656,48.03823,0,0,11.29818,308.5899,0,37.04494,-37.04494,370.2336,88.1507,0.1956427,52.84206,10.8173,0,322.1115
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,14.79587,14.79587,0,0,0,14.79587,109.4659,0,0,16.19644,15.5746,14.79587,0,0,52.45923,271.5449,0.6218355,0,0.6218355,370.8236,88.29115,0.1955132,16.27546,12.95715,0,287.7414
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,51.83739,272.1046,10.32318,0,10.32318,380.617,90.62292,0.1933881,0,8.258545,0,282.4278
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,13.43402,13.43402,0,0,0,13.43402,45.07236,0,1.776357E-15,6.05503,14.14108,13.43402,0,0,41.51421,281.3954,0,8.086044,-8.086044,372.0936,88.59353,0.1933881,14.77742,4.844024,0,287.4505
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,58.48991,58.48991,0,0,0,58.48991,0,0,7.105427E-15,0,61.56832,58.48991,0,0,50.4987,273.3094,0,61.56832,-61.56832,307.1949,73.14149,0.1933881,64.3389,0,0,273.3094
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,36.0489,36.0489,0,0,0,36.0489,0,0,7.105427E-15,0,37.94621,36.0489,0,0,118.908,211.7411,0,37.94621,-37.94621,267.196,63.61798,0.1933881,39.65379,0,0,211.7411
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,8.532906,8.532906,0,0,0,8.532906,0,0,0,0,8.982006,8.532906,0,0,161.0704,173.7949,0,8.982006,-8.982006,257.7282,61.36373,0.1933881,9.386196,0,0,173.7949
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,42.42506,42.42506,0,0,0,42.42506,0,0,0,0,44.65795,42.42506,0,0,171.0504,164.8129,0,44.65795,-44.65795,210.6546,50.15575,0.1933881,46.66756,0,0,164.8129
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.2654,36.2654,0,0,0,36.2654,0,0,7.105427E-15,0,38.17411,36.2654,0,0,220.6703,120.1549,0,38.17411,-38.17411,170.4155,40.57504,0.1933881,39.89194,0,0,120.1549
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.31872,36.31872,0,0,0,36.31872,0,0,7.105427E-15,0,38.23024,36.31872,0,0,263.086,81.9808,0,38.23024,-38.23024,130.1173,30.98025,0.1933881,39.9506,0,0,81.9808
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,3.671005,3.671005,0,0,0,3.671005,0,0,4.440892E-16,0,3.864216,3.671005,0,0,305.5641,43.75057,0,3.864216,-3.864216,126.0441,30.01043,0.1933881,4.038106,0,0,43.75057
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,27.23325,27.23325,0,0,0,27.23325,0,0,3.552714E-15,0,28.66658,27.23325,0,0,309.8576,39.88635,0,28.66658,-28.66658,95.82684,22.81587,0.1933881,29.95658,0,0,39.88635
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,17.93736,17.93736,81,0,22.761,17.93736,0,0,0,0,0,0,63.06264,59.90951,341.7094,11.21977,59.90951,0,59.90951,152.662,36.34802,0.1988273,19.73109,0,81,11.21977
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,70.83605,70.83605,81,0,22.761,70.83605,0,0,0,0,0,0,10.16395,9.655752,281.7999,65.13833,9.655752,0,9.655752,161.8223,38.52903,0.1997469,77.91965,0,81,65.13833
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,10.94742,10.94742,81,0,22.761,10.94742,0,0,0,0,0,0,70.05258,66.54995,272.1441,73.82851,66.54995,0,66.54995,224.9571,53.5611,0.2032321,12.04216,0,81,73.82851
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,61.6008,61.6008,81,0,22.761,61.6008,0,0,0,0,0,0,19.39921,18.42924,205.5942,133.7235,18.42924,0,18.42924,242.4406,57.72383,0.2047787,67.76087,0,81,133.7235
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,11.80711,11.80711,81,0,22.761,11.80711,0,0,0,0,0,0,69.19289,65.73325,187.1649,150.3098,65.73325,0,65.73325,304.8006,72.57143,0.2078699,12.98782,0,81,150.3098
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,9.361088,0,0,72.31579,68.7,121.4317,209.4697,78.06109,0,78.06109,378.8559,90.2036,0.2065957,0,7.488871,81,218.8308
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,32.01908,32.01908,0,0,0,32.01908,63.66449,0,0,20.38478,33.70429,32.01908,0,0,43.3706,279.7247,0,13.31951,-13.31951,364.8159,86.86075,0.2065957,35.22099,16.30783,0,300.1095
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,29.70006,29.70006,0,0,0,29.70006,76.22215,0,3.552714E-15,22.63803,31.26323,29.70006,0,0,58.17006,266.4052,0,8.625197,-8.625197,355.7241,84.69605,0.2065957,32.67007,18.11042,0,289.0432
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,20.61304,20.61304,0,0,0,20.61304,173.7032,0,0,35.80551,21.69794,20.61304,0,0,67.75361,257.78,14.10757,0,14.10757,369.1077,87.88262,0.2042865,22.67435,28.64441,0,293.5855
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,4.658652,4.658652,0,0,0,4.658652,676.5234,0,0,31.51687,4.903845,4.658652,0,0,53.64604,270.4768,26.61303,0,26.61303,394.3551,93.89388,0.2000681,5.124518,25.2135,0,301.9937
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,23.77931,0,50.81232,0,0,0,0,27.03301,294.4285,27.03301,0,27.03301,420.0009,100,0.1959578,0,40.64986,0,345.2408
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,70.34621,70.34621,61.04331,0,17.71196,70.34621,13.92048,1.776357E-15,0,9.792527,9.792527,9.302901,0,0,0,318.7582,0,0,0,420.0009,100,0.1959578,77.38083,7.834022,81,328.5508
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,32.09495,0,32.09495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959578,0,25.67596,0,350.8532
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,91.98094,91.98094,59.85639,0,17.41167,91.98094,36.76339,0,0,33.81531,33.81531,32.12455,0,0,0,318.7582,0,0,0,420.0009,100,0.1959578,101.179,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.2154,0,25.2154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959578,0,20.17232,0,343.9736
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,26.54576,26.54576,0,0,0,26.54576,37.33334,3.552714E-15,0,9.91042,27.94291,26.54576,0,0,0,318.7582,0,18.03249,-18.03249,400.9929,95.47432,0.1959578,29.20034,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.942306,2.942306,0,0,0,2.942306,0,0,0,0,3.097164,2.942306,0,0,20.0361,300.7257,0,3.097164,-3.097164,397.7282,94.69701,0.1959578,3.236537,0,0,300.7257
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,22.5278,22.5278,0,0,0,22.5278,0,0,3.552714E-15,0,23.71347,22.5278,0,0,23.47739,297.6286,0,23.71347,-23.71347,372.732,88.74554,0.1959578,24.78058,0,0,297.6286
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,18.77901,18.77901,0,0,0,18.77901,0,0,3.552714E-15,0,19.76738,18.77901,0,0,49.8257,273.9151,0,19.76738,-19.76738,351.8954,83.78445,0.1959578,20.65691,0,0,273.9151
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.78945,254.1477,0,0,0,351.8954,83.78445,0.1959578,0,0,0,254.1477
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.48205,23.48205,0,0,0,23.48205,0,0,3.552714E-15,0,24.71794,23.48205,0,0,71.78945,254.1477,0,24.71794,-24.71794,325.8404,77.58089,0.1959578,25.83025,0,0,254.1477
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.38453,31.38453,0,0,0,31.38453,0,0,3.552714E-15,0,33.03635,31.38453,0,0,99.25383,229.4298,0,33.03635,-33.03635,291.017,69.28963,0.1959578,34.52299,0,0,229.4298
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,45.0509,45.0509,0,0,0,45.0509,0,0,7.105427E-15,0,47.422,45.0509,0,0,135.9609,196.3934,0,47.422,-47.422,241.0298,57.38794,0.1959578,49.55599,0,0,196.3934
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,23.38997,23.38997,0,0,0,23.38997,0,0,3.552714E-15,0,24.62103,23.38997,0,0,188.652,148.9714,0,24.62103,-24.62103,215.077,51.20871,0.1959578,25.72897,0,0,148.9714
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,34.3093,34.3093,0,0,0,34.3093,0,0,0,0,36.11505,34.3093,0,0,216.0087,124.3504,0,36.11505,-36.11505,177.0084,42.14477,0.1959578,37.74022,0,0,124.3504
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.666359,2.666359,0,0,0,2.666359,0,0,4.440892E-16,0,2.806694,2.666359,0,0,256.1365,88.23535,0,2.806694,-2.806694,174.0499,41.44036,0.1959578,2.932995,0,0,88.23535
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,72.56432,72.56432,81,0,22.761,72.56432,0,0,0,0,0,0,8.435678,8.013894,259.2551,85.42866,8.013894,0,8.013894,181.6525,43.25051,0.1965629,79.82076,0,81,85.42866
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,51.23323,51.23323,81,0,22.761,51.23323,0,0,0,0,0,0,29.76677,28.27843,251.2412,92.64116,28.27843,0,28.27843,208.4798,49.63795,0.1986406,56.35656,0,81,92.64116
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,44.22026,44.22026,81,0,22.761,44.22026,0,0,0,0,0,0,36.77974,34.94075,222.9628,118.0917,34.94075,0,34.94075,241.6275,57.53024,0.2010907,48.64229,0,81,118.0917
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,5.805965,5.805965,78.12176,0,22.0328,5.805965,342.8358,0,0,19.90493,0,0,72.31579,68.7,188.022,149.5384,88.60493,0,88.60493,325.6855,77.54401,0.2000409,6.386562,15.92394,81,169.4433
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,46.44176,0,14.01777,0,0,0,0,55.29741,0,0,46.44176,44.11967,99.41708,229.2829,99.41708,0,99.41708,420.0009,100,0.1920891,0,44.23793,81,284.5803
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,87.96975,0,87.96975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,0,70.3758,0,406.728
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,30.42528,30.42528,0,0,0,30.42528,339.5349,71.27782,0,103.3044,32.02661,30.42528,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,33.46781,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,43.66661,43.66661,0,0,0,43.66661,280.7608,76.63387,0,122.5987,45.96485,43.66661,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,48.03327,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,7.688158,7.688158,0,0,0,7.688158,1403.778,99.83189,0,107.9247,8.092798,7.688158,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,8.456974,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,63.85118,63.85118,20.25,0,7.39125,63.85118,142.5275,45.10954,0,91.00552,45.89598,43.60118,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,70.2363,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,19.17123,19.17123,0,0,0,19.17123,342.9181,45.56137,0,65.74162,20.18024,19.17123,0,0,0,318.7582,0,0,0,420.0009,100,0.1920891,21.08835,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,35.11977,35.11977,0,0,0,35.11977,78.56409,0,0,27.59153,36.96818,35.11977,0,0,0,318.7582,0,9.376651,-9.376651,410.117,97.64671,0.1920891,38.63175,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4185,309.3816,0,0,0,410.117,97.64671,0.1920891,0,0,0,309.3816
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,29.41788,29.41788,0,0,0,29.41788,0,0,3.552714E-15,0,30.96619,29.41788,0,0,10.4185,309.3816,0,30.96619,-30.96619,377.4757,89.875,0.1920891,32.35967,0,0,309.3816
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.102854,3.102854,0,0,0,3.102854,0,0,4.440892E-16,0,3.266162,3.102854,0,0,44.82538,278.4154,0,3.266162,-3.266162,374.0329,89.05527,0.1920891,3.41314,0,0,278.4154
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.45445,275.1492,0,0,0,374.0329,89.05527,0.1920891,0,0,0,275.1492
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,37.44449,37.44449,0,0,0,37.44449,0,0,0,0,39.41526,37.44449,0,0,48.45445,275.1492,0,39.41526,-39.41526,332.4856,79.16308,0.1920891,41.18894,0,0,275.1492
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,12.28818,12.28818,0,0,0,12.28818,0,0,1.776357E-15,0,12.93492,12.28818,0,0,92.24918,235.734,0,12.93492,-12.93492,318.851,75.91675,0.1920891,13.51699,0,0,235.734
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,10.62711,10.62711,0,0,0,10.62711,0,0,1.776357E-15,0,11.18643,10.62711,0,0,106.6213,222.799,0,11.18643,-11.18643,307.0594,73.10925,0.1920891,11.68982,0,0,222.799
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,23.87676,23.87676,0,0,0,23.87676,0,0,0,0,25.13344,23.87676,0,0,119.0507,211.6126,0,25.13344,-25.13344,280.5665,66.80141,0.1920891,26.26444,0,0,211.6126
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,62.62188,62.62188,81,0,22.761,62.62188,0,0,0,0,0,0,18.37813,17.45922,146.9767,186.4792,17.45922,0,17.45922,297.1297,70.74503,0.1932273,68.88406,0,81,186.4792
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,11.37584,11.37584,81,0,22.761,11.37584,0,0,0,0,0,0,69.62416,66.14295,129.5175,202.1925,66.14295,0,66.14295,359.8784,85.68517,0.1958178,12.51342,0,81,202.1925
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.54529,27.54529,0,0,0,27.54529,0,0,3.552714E-15,0,28.99504,27.54529,0,0,63.37456,261.7211,0,28.99504,-28.99504,329.315,78.40817,0.1958178,30.29982,0,0,261.7211
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.67018,30.67018,0,0,0,30.67018,0,0,7.105427E-15,0,32.2844,30.67018,0,0,95.59127,232.7261,0,32.2844,-32.2844,295.2842,70.30563,0.1958178,33.73719,0,0,232.7261
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.4628,200.4417,0,0,0,295.2842,70.30563,0.1958178,0,0,0,200.4417
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,131.4628,200.4417,15.18954,0,15.18954,309.6943,73.7366,0.1940409,0,12.15163,0,215.6312
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,16.35323,16.35323,0,0,0,16.35323,227.1765,0,0,37.15069,17.21393,16.35323,0,0,116.2733,214.1123,19.93676,0,19.93676,328.608,78.23985,0.1917569,17.98855,29.72055,0,251.263
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,14.23485,14.23485,0,0,0,14.23485,484.3228,0,0,68.94263,14.98405,14.23485,0,0,96.33652,232.0554,53.95858,0,53.95858,379.7976,90.42782,0.1858369,15.65834,55.15411,0,300.998
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,70.67503,70.67503,20.25,0,7.39125,70.67503,142.6886,5.388263,0,100.8452,53.07899,50.42504,0,0,42.37793,280.6181,42.37793,0,42.37793,420.0009,100,0.1814376,77.74254,80.67615,81,381.4633
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,4.498748,4.498748,0,0,0,4.498748,2112.492,90.30015,0,95.03568,4.735524,4.498748,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,4.948623,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,10.57728,10.57728,0,0,0,10.57728,985.9057,93.14805,0,104.282,11.13398,10.57728,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,11.63501,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.102838,1.102838,0,0,0,1.102838,7879.026,85.73201,0,86.89289,1.160882,1.102838,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,1.213122,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,68.71078,68.71078,20.25,0,7.39125,68.71078,89.91993,10.77334,0,61.78468,51.01134,48.46078,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,75.58186,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,9.41019,9.41019,0,0,0,9.41019,308.936,19.166,0,29.07147,9.905462,9.41019,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,10.35121,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1814376,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,25.22034,25.22034,0,0,0,25.22034,0,0,3.552714E-15,0,26.54773,25.22034,0,0,0,318.7582,0,26.54773,-26.54773,392.0171,93.33721,0.1814376,27.74238,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,24.45356,24.45356,0,0,0,24.45356,0,0,0,0,25.74059,24.45356,0,0,29.49748,292.2105,0,25.74059,-25.74059,364.8841,86.877,0.1814376,26.89891,0,0,292.2105
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.09813,266.4699,0,0,0,364.8841,86.877,0.1814376,0,0,0,266.4699
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,14.67421,14.67421,0,0,0,14.67421,0,0,1.776357E-15,0,15.44654,14.67421,0,0,58.09813,266.4699,0,15.44654,-15.44654,348.602,83.00032,0.1814376,16.14163,0,0,266.4699
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,4.879927,4.879927,0,0,0,4.879927,0,0,0,0,5.136765,4.879927,0,0,75.26095,251.0234,0,5.136765,-5.136765,343.1874,81.71113,0.1814376,5.367919,0,0,251.0234
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,17.2351,17.2351,0,0,0,17.2351,0,0,3.552714E-15,0,18.14222,17.2351,0,0,80.96847,245.8866,0,18.14222,-18.14222,324.0638,77.1579,0.1814376,18.95861,0,0,245.8866
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,42.18002,42.18002,0,0,0,42.18002,0,0,7.105427E-15,0,44.40002,42.18002,0,0,101.1265,227.7444,0,44.40002,-44.40002,277.2621,66.01466,0.1814376,46.39801,0,0,227.7444
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.80128,18.80128,0,0,0,18.80128,0,0,0,0,19.79082,18.80128,0,0,150.4598,183.3444,0,19.79082,-19.79082,256.4008,61.04768,0.1814376,20.68141,0,0,183.3444
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,14.31931,14.31931,0,0,0,14.31931,0,0,0,0,15.07296,14.31931,0,0,172.4496,163.5536,0,15.07296,-15.07296,240.5125,57.26476,0.1814376,15.75124,0,0,163.5536
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,40.04152,40.04152,0,0,0,40.04152,0,0,0,0,42.14897,40.04152,0,0,189.1974,148.4806,0,42.14897,-42.14897,196.0835,46.68647,0.1814376,44.04567,0,0,148.4806
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.0296,106.3316,0,0,0,196.0835,46.68647,0.1814376,0,0,0,106.3316
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,34.27691,34.27691,0,0,0,34.27691,0,0,7.105427E-15,0,36.08096,34.27691,0,0,236.0296,106.3316,0,36.08096,-36.08096,158.0509,37.63108,0.1814376,37.70461,0,0,106.3316
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,10.76581,10.76581,0,0,0,10.76581,224.6215,0,0,24.18232,11.33243,10.76581,0,0,276.1195,70.25066,12.84989,0,12.84989,170.2413,40.53357,0.1801445,11.84239,19.34586,0,94.43299
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,33.14856,33.14856,0,0,0,33.14856,148.1681,0,0,49.11557,34.89322,33.14856,0,0,263.2696,81.81557,14.22236,0,14.22236,183.7339,43.74607,0.1787346,36.46341,39.29246,0,130.9311
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,34.97854,34.97854,0,0,0,34.97854,177.3243,0,0,62.02545,36.81952,34.97854,0,0,249.0473,94.61569,25.20593,0,25.20593,207.6463,49.4395,0.1762894,38.47639,49.62036,0,156.6411
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,73.64439,73.64439,81,0,22.761,73.64439,117.8081,0,0,86.75908,0,0,7.355614,6.987833,223.8413,117.301,93.74691,0,93.74691,296.5825,70.61472,0.1765739,81.00883,69.40726,81,204.0601
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,81.97288,81.97288,81,0,22.761,81.97288,115.1107,0,0,94.35951,1.02408,0.972876,0,0,130.0944,201.6732,93.33543,0,93.33543,385.1282,91.69701,0.176868,90.17017,75.48761,81,296.0328
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.264538,1.264538,0,0,0,1.264538,8925.986,74.78242,0,112.8725,1.331093,1.264538,0,0,36.75898,285.6751,36.75898,0,36.75898,420.0009,100,0.1737215,1.390992,90.29799,0,398.5476
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,64.13526,64.13526,20.25,0,7.39125,64.13526,179.6599,69.03032,0,115.2253,46.19501,43.88526,0,0,0,318.7582,0,0,0,420.0009,100,0.1737215,70.54878,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,50.07649,50.07649,0,0,0,50.07649,207.9159,51.40488,0,104.117,52.7121,50.07649,0,0,0,318.7582,0,0,0,420.0009,100,0.1737215,55.08414,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,32.98876,32.98876,0,0,0,32.98876,239.0563,44.1367,0,78.86172,34.72501,32.98876,0,0,0,318.7582,0,0,0,420.0009,100,0.1737215,36.28764,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,60.37337,60.37337,0,0,0,60.37337,85.41965,0,0,51.57072,63.55092,60.37337,0,0,0,318.7582,0,11.9802,-11.9802,407.3726,96.99329,0.1737215,66.41071,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,39.43768,39.43768,0,0,0,39.43768,66.06817,0,0,26.05575,41.51335,39.43768,0,0,13.31133,306.778,0,15.4576,-15.4576,391.0789,93.11383,0.1737215,43.38145,20.8446,0,332.8338
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,40.66875,40.66875,0,0,0,40.66875,0,0,0,0,42.80921,40.66875,0,0,30.48644,291.3204,0,42.80921,-42.80921,345.954,82.36983,0.1737215,44.73563,0,0,291.3204
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,78.88364,78.88364,81,0,22.761,78.88364,0,0,0,0,0,0,2.116355,2.010537,78.05223,248.5112,2.010537,0,2.010537,347.8614,82.82397,0.1738403,86.77201,0,81,248.5112
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,68.48925,68.48925,81,0,22.761,68.48925,0,0,0,0,0,0,12.51075,11.88521,76.04169,250.3207,11.88521,0,11.88521,359.1367,85.50856,0.1745377,75.33818,0,81,250.3207
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.31998,39.31998,0,0,0,39.31998,0,0,7.105427E-15,0,41.38945,39.31998,0,0,64.15648,261.0174,0,41.38945,-41.38945,315.5083,75.12089,0.1745377,43.25198,0,0,261.0174
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,46.14127,46.14127,0,0,0,46.14127,0,0,7.105427E-15,0,48.56975,46.14127,0,0,110.1448,219.6279,0,48.56975,-48.56975,264.3113,62.93114,0.1745377,50.75539,0,0,219.6279
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.1112,171.0582,0,0,0,264.3113,62.93114,0.1745377,0,0,0,171.0582
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.93149,31.93149,0,0,0,31.93149,0,0,0,0,33.61209,31.93149,0,0,164.1112,171.0582,0,33.61209,-33.61209,228.8811,54.49538,0.1745377,35.12463,0,0,171.0582
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.17668,35.17668,0,0,0,35.17668,0,0,7.105427E-15,0,37.02808,35.17668,0,0,201.4579,137.4461,0,37.02808,-37.02808,189.8501,45.2023,0.1745377,38.69435,0,0,137.4461
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,39.56288,39.56288,0,0,0,39.56288,0,0,7.105427E-15,0,41.64513,39.56288,0,0,242.6002,100.418,0,41.64513,-41.64513,145.9522,34.75046,0.1745377,43.51917,0,0,100.418
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,40.58797,40.58797,0,0,0,40.58797,0,0,0,0,42.72418,40.58797,0,0,288.8726,58.77288,0,42.72418,-42.72418,100.917,24.02781,0.1745377,44.64677,0,0,58.77288
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,51.279,51.279,81,0,22.761,51.279,0,0,0,0,0,0,29.721,28.23495,336.3439,16.0487,28.23495,0,28.23495,127.703,30.40542,0.1761631,56.4069,0,81,16.0487
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,308.109,41.46016,68.7,0,68.7,192.8775,45.92313,0.1773269,0,0,81,41.46016
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,40.71921,40.71921,81,0,22.761,40.71921,0,0,0,0,0,0,40.28079,38.26675,239.409,103.2902,38.26675,0,38.26675,229.1806,54.5667,0.1793752,44.79113,0,81,103.2902
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,52.88277,52.88277,81,0,22.761,52.88277,29.38385,0,0,15.53899,0,0,28.11723,26.71137,201.1422,137.7302,42.25036,0,42.25036,269.2628,64.11006,0.1813575,58.17105,12.43119,81,153.2692
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,46.88695,46.88695,81,0,22.761,46.88695,83.03501,0,0,38.93259,0,0,34.11305,32.4074,158.8919,175.7556,71.33998,0,71.33998,336.9418,80.22408,0.1831349,51.57565,31.14607,81,214.6881
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,53.27509,53.27509,0,0,0,53.27509,119.5867,0,0,63.70992,56.07904,53.27509,0,0,87.55188,239.9615,7.630885,0,7.630885,344.1811,81.94772,0.1825368,58.60259,50.96794,0,303.6714
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,13.54691,13.54691,0,0,0,13.54691,737.9216,5.784705,0,99.96561,14.25991,13.54691,0,0,79.92099,246.8293,79.92099,0,79.92099,420.0009,100,0.1764997,14.90161,79.97249,0,346.795
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,20.08516,20.08516,0,0,0,20.08516,536.5782,86.63033,0,107.7726,21.14227,20.08516,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,22.09368,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,82.68758,82.68758,20.25,0,7.39125,82.68758,152.2394,60.15931,0,125.8831,65.72377,62.43758,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,90.95634,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,27.49335,27.49335,0,0,0,27.49335,464.0006,98.62894,0,127.5693,28.94037,27.49335,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,30.24269,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,23.35061,23.35061,0,0,0,23.35061,463.636,83.68225,0,108.2618,24.57959,23.35061,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,25.68567,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,77.5923,77.5923,20.25,0,7.39125,77.5923,110.0071,24.99672,0,85.35704,60.36032,57.3423,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,85.35153,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,73.85088,73.85088,20.25,0,7.39125,73.85088,76.62746,0.1680758,0,56.59005,56.42198,53.60088,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,81.23597,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,18.53718,18.53718,0,0,0,18.53718,151.326,8.538748,0,28.05157,19.51283,18.53718,0,0,0,318.7582,0,0,0,420.0009,100,0.1764997,20.3909,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,92.84275,92.84275,81,0,22.761,92.84275,0,0,0,0,12.46606,11.84275,0,0,0,318.7582,0,12.46606,-12.46606,406.8605,96.87135,0.1764997,102.127,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,105.6466,105.6466,81,0,22.761,105.6466,0,0,0,0,25.94377,24.64658,0,0,13.85117,306.2922,0,25.94377,-25.94377,379.5133,90.36014,0.1764997,116.2112,0,81,306.2922
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,90.68851,90.68851,81,0,22.761,90.68851,0,0,0,0,10.19843,9.688508,0,0,42.67758,280.3484,0,10.19843,-10.19843,368.7632,87.8006,0.1764997,99.75736,0,81,280.3484
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.00917,270.15,0,0,0,368.7632,87.8006,0.1764997,0,0,0,270.15
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.30925,37.30925,0,0,0,37.30925,0,0,0,0,39.27289,37.30925,0,0,54.00917,270.15,0,39.27289,-39.27289,327.366,77.94412,0.1764997,41.04017,0,0,270.15
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,26.10009,26.10009,0,0,0,26.10009,0,0,3.552714E-15,0,27.47378,26.10009,0,0,97.64572,230.8771,0,27.47378,-27.47378,298.4061,71.04892,0.1764997,28.7101,0,0,230.8771
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.1721,203.4033,0,0,0,298.4061,71.04892,0.1764997,0,0,0,203.4033
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.1721,203.4033,0,0,0,298.4061,71.04892,0.1764997,0,0,0,203.4033
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,16.52034,16.52034,0,0,0,16.52034,0,0,0,0,17.38983,16.52034,0,0,128.1721,203.4033,0,17.38983,-17.38983,280.0756,66.68453,0.1764997,18.17237,0,0,203.4033
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.20835,23.20835,0,0,0,23.20835,0,0,0,0,24.42984,23.20835,0,0,147.4942,186.0135,0,24.42984,-24.42984,254.3243,60.55328,0.1764997,25.52918,0,0,186.0135
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,11.3705,11.3705,0,0,0,11.3705,0,0,1.776357E-15,0,11.96895,11.3705,0,0,174.6384,161.5836,0,11.96895,-11.96895,241.7079,57.54938,0.1764997,12.50755,0,0,161.5836
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.46453,20.46453,0,0,0,20.46453,0,0,0,0,21.54161,20.46453,0,0,187.9373,149.6147,0,21.54161,-21.54161,219.001,52.143,0.1764997,22.51098,0,0,149.6147
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.45798,20.45798,0,0,0,20.45798,0,0,3.552714E-15,0,21.53471,20.45798,0,0,211.8724,128.0731,0,21.53471,-21.53471,196.3015,46.73835,0.1764997,22.50377,0,0,128.0731
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,235.7999,106.5384,20.79285,0,20.79285,216.0273,51.43497,0.174994,0,16.63428,0,127.3312
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,33.83171,33.83171,0,0,0,33.83171,137.4599,0,0,46.50503,35.61232,33.83171,0,0,215.007,125.2519,10.89271,0,10.89271,226.361,53.89537,0.1742154,37.21488,37.20403,0,171.757
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,21.20881,21.20881,0,0,0,21.20881,341.1711,0,0,72.35835,22.32506,21.20881,0,0,204.1143,135.0554,50.03328,0,50.03328,273.8268,65.19672,0.1707263,23.32969,57.88668,0,207.4137
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,53.1843,53.1843,0,0,0,53.1843,195.6427,0,0,104.0512,55.98348,53.1843,0,0,154.081,180.0853,48.06773,0,48.06773,319.4278,76.05409,0.1675034,58.50274,83.24097,0,284.1365
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,93.02124,93.02124,81,0,22.761,93.02124,120.5561,0,0,112.1428,12.65394,12.02124,0,0,106.0133,223.3463,99.48885,0,99.48885,413.8112,98.52628,0.1672269,102.3234,89.71423,81,335.4891
