Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,102.3099,0,108.8343,0,0,0,0,6.52442,312.8863,6.52442,0,6.52442,420.0009,100,0.1668155,0,87.06746,0,421.7206
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,49.68826,49.68826,0,0,0,49.68826,195.1886,44.68241,0,96.98583,52.30343,49.68826,0,0,0,318.7582,0,0,0,420.0009,100,0.1668155,54.65709,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,28.77467,28.77467,0,0,0,28.77467,313.9059,60.03626,0,90.32538,30.28912,28.77467,0,0,0,318.7582,0,0,0,420.0009,100,0.1668155,31.65213,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,49.3131,49.3131,0,0,0,49.3131,146.8524,20.50895,0,72.41748,51.90853,49.3131,0,0,0,318.7582,0,0,0,420.0009,100,0.1668155,54.24441,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1668155,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,37.61977,37.61977,0,0,0,37.61977,80.48749,0,0,30.27921,39.59976,37.61977,0,0,0,318.7582,0,9.320551,-9.320551,410.1761,97.66078,0.1668155,41.38175,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,46.95625,46.95625,0,0,0,46.95625,0,0,7.105427E-15,0,49.42763,46.95625,0,0,10.35617,309.4377,0,49.42763,-49.42763,358.0748,85.25574,0.1668155,51.65187,0,0,309.4377
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,79.32668,79.32668,81,0,22.761,79.32668,0,0,0,0,0,0,1.67332,1.589654,65.27575,260.01,1.589654,0,1.589654,359.5829,85.61481,0.1668928,87.25935,0,81,260.01
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.6861,261.4407,0,0,0,359.5829,85.61481,0.1668928,0,0,0,261.4407
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,75.40438,75.40438,81,0,22.761,75.40438,0,0,0,0,0,0,5.59562,5.315839,63.6861,261.4407,5.315839,0,5.315839,364.6259,86.81553,0.1671507,82.94482,0,81,261.4407
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,16.19071,16.19071,0,0,0,16.19071,0,0,3.552714E-15,0,17.04285,16.19071,0,0,58.37026,266.225,0,17.04285,-17.04285,346.6612,82.53822,0.1671507,17.80978,0,0,266.225
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.30676,249.1821,0,0,0,346.6612,82.53822,0.1671507,0,0,0,249.1821
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.30676,249.1821,0,0,0,346.6612,82.53822,0.1671507,0,0,0,249.1821
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,62.47715,62.47715,81,0,22.761,62.47715,0,0,0,0,0,0,18.52285,17.59671,77.30676,249.1821,17.59671,0,17.59671,363.3549,86.5129,0.1679971,68.72486,0,81,249.1821
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,43.39143,43.39143,0,0,0,43.39143,0,0,7.105427E-15,0,45.67519,43.39143,0,0,59.71005,265.0192,0,45.67519,-45.67519,315.209,75.04962,0.1679971,47.73058,0,0,265.0192
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,15.94526,15.94526,0,0,0,15.94526,0,0,0,0,16.78449,15.94526,0,0,110.4603,219.344,0,16.78449,-16.78449,297.5166,70.83715,0.1679971,17.53979,0,0,219.344
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.1097,202.5595,0,0,0,297.5166,70.83715,0.1679971,0,0,0,202.5595
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,51.82275,51.82275,0,0,0,51.82275,0,0,7.105427E-15,0,54.55027,51.82275,0,0,129.1097,202.5595,0,54.55027,-54.55027,240.0156,57.14646,0.1679971,57.00503,0,0,202.5595
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,72.8269,72.8269,81,0,22.761,72.8269,0,0,0,0,0,0,8.173093,7.764439,189.7211,148.0092,7.764439,0,7.764439,247.3816,58.90026,0.1683671,80.1096,0,81,148.0092
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,4.628561,0,0,72.31579,68.7,181.9567,154.9972,73.32856,0,73.32856,316.9472,75.46346,0.1691975,0,3.702849,81,159.6258
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.577396,1.577396,73.89319,0,20.96298,1.577396,2189.696,0,0,34.54018,0,0,72.31579,68.7,108.6281,220.9929,103.2402,0,103.2402,414.8894,98.783,0.1683628,1.735135,27.63214,81,255.5331
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,58.67572,58.67572,0,0,0,58.67572,106.0571,0,0,62.22978,61.76392,58.67572,0,0,5.387924,313.9091,0.4658609,0,0.4658609,415.3314,98.88822,0.1683353,64.54329,49.78382,0,376.1389
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,60.47785,0,65.39992,0,0,0,0,4.922063,314.3284,4.922063,0,4.922063,420.0009,100,0.1680463,0,52.31993,0,379.7283
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,34.97281,34.97281,0,0,0,34.97281,236.6325,45.94354,0,82.75702,36.81348,34.97281,0,0,0,318.7582,0,0,0,420.0009,100,0.1680463,38.47009,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,10.91357,10.91357,0,0,0,10.91357,778.1072,73.43132,0,84.91929,11.48797,10.91357,0,0,0,318.7582,0,0,0,420.0009,100,0.1680463,12.00493,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,44.87908,44.87908,0,0,0,44.87908,92.04675,0,0,41.30974,47.24114,44.87908,0,0,0,318.7582,0,5.9314,-5.9314,413.7486,98.51138,0.1680463,49.36699,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,48.30737,48.30737,0,0,0,48.30737,76.976,0,0,37.18509,50.84987,48.30737,0,0,6.590445,312.8268,0,13.66478,-13.66478,399.3446,95.08187,0.1680463,53.13811,29.74807,0,350.0119
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,24.50527,24.50527,0,0,0,24.50527,140.9447,0,0,34.53889,25.79502,24.50527,0,0,21.77354,299.162,8.743871,0,8.743871,407.6398,97.05691,0.1675353,26.9558,27.63111,0,333.7009
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,14.7229,14.7229,0,0,0,14.7229,144.1236,0,0,21.21918,15.49779,14.7229,0,0,13.02967,307.0315,5.721385,0,5.721385,413.0676,98.34923,0.1672025,16.19519,16.97534,0,328.2507
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,50.38942,50.38942,0,0,0,50.38942,29.91405,0,0,15.07352,53.0415,50.38942,0,0,7.308283,312.1808,0,37.96798,-37.96798,373.0458,88.82026,0.1672025,55.42836,12.05881,0,327.2543
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,68.74794,68.74794,81,0,22.761,68.74794,0,0,0,0,0,0,12.25206,11.63946,49.49493,274.2128,11.63946,0,11.63946,384.088,91.44934,0.1677204,75.62273,0,81,274.2128
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,56.94485,56.94485,0,0,0,56.94485,0,0,7.105427E-15,0,59.94194,56.94485,0,0,37.85547,284.6883,0,59.94194,-59.94194,320.9036,76.40547,0.1677204,62.63933,0,0,284.6883
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,58.42376,58.42376,0,0,0,58.42376,0,0,7.105427E-15,0,61.4987,58.42376,0,0,104.4576,224.7464,0,61.4987,-61.4987,256.0783,60.97091,0.1677204,64.26614,0,0,224.7464
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.7895,163.2477,0,0,0,256.0783,60.97091,0.1677204,0,0,0,163.2477
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,5.003386,5.003386,0,0,0,5.003386,0,0,0,0,5.266722,5.003386,0,0,172.7895,163.2477,0,5.266722,-5.266722,250.5267,59.64909,0.1677204,5.503725,0,0,163.2477
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.09418,32.09418,0,0,0,32.09418,0,0,0,0,33.78335,32.09418,0,0,178.6414,157.9809,0,33.78335,-33.78335,214.9159,51.17035,0.1677204,35.3036,0,0,157.9809
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,19.43206,19.43206,0,0,0,19.43206,0,0,3.552714E-15,0,20.4548,19.43206,0,0,216.1785,124.1976,0,20.4548,-20.4548,193.3547,46.03673,0.1677204,21.37527,0,0,124.1976
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.00718,19.00718,0,0,0,19.00718,0,0,0,0,20.00755,19.00718,0,0,238.9061,103.7428,0,20.00755,-20.00755,172.2648,41.01536,0.1677204,20.90789,0,0,103.7428
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.16445,25.16445,0,0,0,25.16445,0,0,3.552714E-15,0,26.4889,25.16445,0,0,261.1367,83.73523,0,26.4889,-26.4889,144.3431,34.36734,0.1677204,27.6809,0,0,83.73523
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,16.33016,16.33016,0,0,0,16.33016,0,0,3.552714E-15,0,17.18965,16.33016,0,0,290.5688,57.24633,0,17.18965,-17.18965,126.2236,30.05318,0.1677204,17.96318,0,0,57.24633
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,36.09959,36.09959,81,0,22.761,36.09959,0,0,0,0,0,0,44.90041,42.65538,309.6684,40.05669,42.65538,0,42.65538,166.6901,39.68803,0.1695832,39.70955,0,81,40.05669
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.013,78.44653,68.7,0,68.7,231.8646,55.20575,0.1705772,0,0,81,78.44653
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,46.40848,46.40848,81,0,22.761,46.40848,0,0,0,0,0,0,34.59152,32.86194,198.313,140.2765,32.86194,0,32.86194,263.0402,62.62849,0.1719334,51.04933,0,81,140.2765
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,13.88853,13.88853,81,0,22.761,13.88853,83.38483,0,0,11.58092,0,0,67.11147,63.7559,165.451,169.8523,75.33682,0,75.33682,334.511,79.64531,0.1732587,15.27738,9.26474,81,181.4332
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,5.721355,5.721355,72.49149,0,20.60835,5.721355,466.3684,0,0,26.68259,0,0,66.77013,63.43163,90.11422,237.6554,90.11422,0,90.11422,420.0009,100,0.1729691,6.293491,21.34608,81,264.338
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,54.26083,54.26083,0,0,0,54.26083,123.0108,9.63003,0,66.74669,57.11666,54.26083,0,0,0,318.7582,0,0,0,420.0009,100,0.1729691,59.68691,53.39735,0,385.5049
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,75.81842,0,75.81842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1729691,0,60.65474,0,394.5767
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,43.89743,43.89743,0,0,0,43.89743,131.1609,11.36844,0,57.57626,46.20782,43.89743,0,0,0,318.7582,0,0,0,420.0009,100,0.1729691,48.28718,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,71.04697,71.04697,30.44172,0,9.969755,71.04697,60.16072,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1729691,78.15167,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,114.6809,114.6809,56.5765,0,16.58185,114.6809,53.33281,0,0,61.16256,61.16256,58.10443,0,0,0,318.7582,0,0,0,420.0009,100,0.1729691,126.149,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,32.12252,32.12252,0,0,0,32.12252,91.32881,0,0,29.33712,33.81318,32.12252,0,0,0,318.7582,0,4.476062,-4.476062,415.2827,98.87663,0.1729691,35.33477,23.46969,0,348.0953
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,68.58009,68.58009,52.41034,0,15.52782,68.58009,32.0708,1.776357E-15,0,21.99419,17.02078,16.16974,0,0,4.973403,314.2822,4.973403,0,4.973403,420.0009,100,0.173115,75.4381,17.59535,81,336.2763
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,22.91229,22.91229,0,0,0,22.91229,46.57321,0,3.552714E-15,10.67099,24.1182,22.91229,0,0,0,318.7582,0,13.44721,-13.44721,405.8262,96.6251,0.173115,25.20352,8.53679,0,329.4292
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,14.94134,305.311,7.547887,0,7.547887,412.9868,98.32999,0.1727085,0,6.03831,0,312.8589
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,31.58735,31.58735,0,0,0,31.58735,0,0,0,0,33.24984,31.58735,0,0,7.393457,312.1041,0,33.24984,-33.24984,377.9384,89.98515,0.1727085,34.74608,0,0,312.1041
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,88.55972,88.55972,81,0,22.761,88.55972,0,0,0,0,7.957606,7.559726,0,0,44.33772,278.8543,0,7.957606,-7.957606,369.5503,87.988,0.1727085,97.4157,0,81,278.8543
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,62.87906,62.87906,81,0,22.761,62.87906,0,0,0,0,0,0,18.12094,17.21489,53.17951,270.8967,17.21489,0,17.21489,385.8818,91.87643,0.1733647,69.16696,0,81,270.8967
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,49.15348,49.15348,0,0,0,49.15348,0,0,0,0,51.7405,49.15348,0,0,35.96461,286.3901,0,51.7405,-51.7405,331.3425,78.89092,0.1733647,54.06882,0,0,286.3901
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,35.38919,35.38919,0,0,0,35.38919,0,0,7.105427E-15,0,37.25179,35.38919,0,0,93.45406,234.6496,0,37.25179,-37.25179,292.0757,69.54169,0.1733647,38.92812,0,0,234.6496
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,11.78131,11.78131,0,0,0,11.78131,0,0,1.776357E-15,0,12.40138,11.78131,0,0,134.8449,197.3978,0,12.40138,-12.40138,279.0035,66.42927,0.1733647,12.95945,0,0,197.3978
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.6243,184.9964,0,0,0,279.0035,66.42927,0.1733647,0,0,0,184.9964
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,11.01694,11.01694,0,0,0,11.01694,0,0,1.776357E-15,0,11.59678,11.01694,0,0,148.6243,184.9964,0,11.59678,-11.59678,266.7794,63.51878,0.1733647,12.11863,0,0,184.9964
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,57.53287,57.53287,0,0,0,57.53287,0,0,7.105427E-15,0,60.56091,57.53287,0,0,161.5096,173.3996,0,60.56091,-60.56091,202.9426,48.31957,0.1733647,63.28616,0,0,173.3996
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.53363,22.53363,0,0,0,22.53363,0,0,0,0,23.71961,22.53363,0,0,228.7995,112.8387,0,23.71961,-23.71961,177.9399,42.36657,0.1733647,24.78699,0,0,112.8387
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,9.355175,9.355175,0,0,0,9.355175,0,0,0,0,9.847552,9.355175,0,0,255.1546,89.1191,0,9.847552,-9.847552,167.5597,39.89509,0.1733647,10.29069,0,0,89.1191
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.0963,79.27155,0,0,0,167.5597,39.89509,0.1733647,0,0,0,79.27155
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,72.35373,72.35373,81,0,22.761,72.35373,0,0,0,0,0,0,8.646273,8.21396,266.0963,79.27155,8.21396,0,8.21396,175.3522,41.75043,0.1736754,79.5891,0,81,79.27155
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,7.110734,7.110734,79.42652,0,22.36291,7.110734,288.567,0,0,20.51923,0,0,72.31579,68.7,257.8824,86.66411,89.21923,0,89.21923,259.993,61.90296,0.1740178,7.821807,16.41538,81,107.1833
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,50.97608,50.97608,81,0,22.761,50.97608,80.27152,0,0,40.91927,0,0,30.02392,28.52273,168.6631,166.9614,69.442,0,69.442,325.8714,77.58828,0.1754869,56.07368,32.73542,81,207.8807
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,42.08983,0,12.91673,0,0,7.105427E-15,0,59.23578,0,0,42.08983,39.98534,99.22112,229.4592,99.22112,0,99.22112,420.0009,100,0.1722644,0,47.38863,81,288.695
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,32.58204,32.58204,0,0,0,32.58204,243.7292,45.11505,0,79.41193,34.29689,32.58204,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,35.84025,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.887851,3.887851,0,0,0,3.887851,2838.382,106.2596,0,110.3521,4.092474,3.887851,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,4.276636,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,27.0617,27.0617,0,0,0,27.0617,344.0739,64.62626,0,93.11227,28.486,27.0617,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,29.76787,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,80.56261,80.56261,63.93787,0,18.44428,80.56261,21.7219,3.552714E-15,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1722644,88.61887,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,32.20068,32.20068,0,0,0,32.20068,0,0,7.105427E-15,0,33.89546,32.20068,0,0,0,318.7582,0,33.89546,-33.89546,384.2719,91.49313,0.1722644,35.42075,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,64.65775,64.65775,81,0,22.761,64.65775,0,0,0,0,0,0,16.34225,15.52514,37.66162,284.8628,15.52514,0,15.52514,399.0003,94.99989,0.1728107,71.12352,0,81,284.8628
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,40.12088,40.12088,0,0,0,40.12088,0,0,7.105427E-15,0,42.23251,40.12088,0,0,22.13648,298.8354,0,42.23251,-42.23251,354.4834,84.40063,0.1728107,44.13297,0,0,298.8354
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,44.47207,44.47207,0,0,0,44.47207,0,0,0,0,46.81271,44.47207,0,0,69.06149,256.6029,0,46.81271,-46.81271,305.1384,72.65186,0.1728107,48.91928,0,0,256.6029
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,4.633267,4.633267,0,0,0,4.633267,0,0,8.881784E-16,0,4.877124,4.633267,0,0,121.0756,209.7902,0,4.877124,-4.877124,299.9975,71.42783,0.1728107,5.096594,0,0,209.7902
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,40.69092,40.69092,0,0,0,40.69092,0,0,0,0,42.83255,40.69092,0,0,126.4946,204.9131,0,42.83255,-42.83255,254.848,60.67798,0.1728107,44.76001,0,0,204.9131
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,61.86011,61.86011,0,0,0,61.86011,0,0,0,0,65.11591,61.86011,0,0,174.0863,162.0805,0,65.11591,-65.11591,186.2098,44.33559,0.1728107,68.04613,0,0,162.0805
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.09108,23.09108,0,0,0,23.09108,0,0,0,0,24.3064,23.09108,0,0,246.4374,96.9646,0,24.3064,-24.3064,160.5886,38.23531,0.1728107,25.40019,0,0,96.9646
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.63429,20.63429,0,0,0,20.63429,0,0,3.552714E-15,0,21.72031,20.63429,0,0,273.4445,72.6582,0,21.72031,-21.72031,137.6934,32.78408,0.1728107,22.69772,0,0,72.6582
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,10.84362,10.84362,0,0,0,10.84362,0,0,0,0,11.41433,10.84362,0,0,297.5782,50.93789,0,11.41433,-11.41433,125.6617,29.91938,0.1728107,11.92798,0,0,50.93789
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,39.94102,39.94102,81,0,22.761,39.94102,0,0,0,0,0,0,41.05898,39.00603,310.2607,39.52355,39.00603,0,39.00603,162.666,38.72993,0.1741622,43.93513,0,81,39.52355
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.9978487,0.9978487,73.31364,0,20.81635,0.9978487,0,0,0,0,0,0,72.31579,68.7,271.2547,74.62897,68.7,0,68.7,227.8406,54.24764,0.1749773,1.097634,0,81,74.62897
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,56.97319,56.97319,81,0,22.761,56.97319,0,0,0,0,0,0,24.02681,22.82547,202.5547,136.459,22.82547,0,22.82547,249.4947,59.40338,0.1757348,62.67051,0,81,136.459
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,59.65471,59.65471,81,0,22.761,59.65471,18.12672,0,0,10.81345,0,0,21.34529,20.27802,179.7292,157.0019,31.09147,0,31.09147,278.9907,66.42622,0.1766665,65.62018,8.650757,81,167.8154
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,67.2759,67.2759,81,0,22.761,67.2759,65.40577,0,0,44.00232,0,0,13.7241,13.03789,148.6378,184.9842,57.04021,0,57.04021,333.1038,79.31026,0.1781487,74.00349,35.20186,81,228.9865
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,23.28848,23.28848,54.28824,0,16.00292,23.28848,253.1992,0,0,58.96624,0,0,30.99976,29.44977,91.59756,236.3204,88.41601,0,88.41601,416.9825,99.28136,0.1765305,25.61732,47.17299,81,295.2867
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.814294,3.814294,0,0,0,3.814294,1272.448,41.33829,0,48.5349,4.015046,3.814294,0,0,3.181554,315.8948,3.181554,0,3.181554,420.0009,100,0.1763836,4.195724,38.82792,0,364.4297
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1763836,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1763836,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,32.68101,32.68101,0,0,0,32.68101,270.4984,54.00054,0,88.4016,34.40106,32.68101,0,0,0,318.7582,0,0,0,420.0009,100,0.1763836,35.94911,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,29.027,29.027,0,0,0,29.027,257.4761,44.18286,0,74.73759,30.55474,29.027,0,0,0,318.7582,0,0,0,420.0009,100,0.1763836,31.9297,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,29.02192,29.02192,0,0,0,29.02192,159.4709,15.73213,0,46.28152,30.54939,29.02192,0,0,0,318.7582,0,0,0,420.0009,100,0.1763836,31.92411,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1763836,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,44.89206,44.89206,0,0,0,44.89206,36.46828,0,7.105427E-15,16.37136,47.2548,44.89206,0,0,0,318.7582,0,30.88344,-30.88344,387.4468,92.24906,0.1763836,49.38127,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,39.15378,39.15378,0,0,0,39.15378,0,0,0,0,41.2145,39.15378,0,0,34.31493,287.8748,0,41.2145,-41.2145,344.0029,81.9053,0.1763836,43.06915,0,0,287.8748
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.10883,246.6603,0,0,0,344.0029,81.9053,0.1763836,0,0,0,246.6603
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,93.83958,93.83958,81,0,22.761,93.83958,0,0,0,0,13.51535,12.83958,0,0,80.10883,246.6603,0,13.51535,-13.51535,329.7565,78.5133,0.1763836,103.2235,0,81,246.6603
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,105.1495,105.1495,81,0,22.761,105.1495,0,0,0,0,25.4205,24.14947,0,0,95.12588,233.1449,0,25.4205,-25.4205,302.961,72.13342,0.1763836,115.6644,0,81,233.1449
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,52.1034,52.1034,81,0,22.761,52.1034,0,0,0,0,0,0,28.8966,27.45177,123.3709,207.7244,27.45177,0,27.45177,329.004,78.33413,0.1772356,57.31374,0,81,207.7244
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,95.91911,232.431,68.7,0,68.7,394.1785,93.85184,0.1778632,0,0,81,232.431
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,7.077373,7.077373,0,0,0,7.077373,0,0,8.881784E-16,0,7.449866,7.077373,0,0,27.2191,294.261,0,7.449866,-7.449866,386.3257,91.98212,0.1778632,7.78511,0,0,294.261
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,53.65297,53.65297,0,0,0,53.65297,0,0,7.105427E-15,0,56.47681,53.65297,0,0,35.49673,286.8112,0,56.47681,-56.47681,326.7939,77.80791,0.1778632,59.01827,0,0,286.8112
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,16.84192,16.84192,0,0,0,16.84192,0,0,0,0,17.72834,16.84192,0,0,98.24875,230.3344,0,17.72834,-17.72834,308.1066,73.35857,0.1778632,18.52612,0,0,230.3344
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,40.33535,40.33535,0,0,0,40.33535,0,0,7.105427E-15,0,42.45827,40.33535,0,0,117.9469,212.606,0,42.45827,-42.45827,263.3517,62.70264,0.1778632,44.36889,0,0,212.606
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,53.45016,53.45016,0,0,0,53.45016,0,0,7.105427E-15,0,56.26333,53.45016,0,0,165.1228,170.1478,0,56.26333,-56.26333,204.0449,48.58202,0.1778632,58.79518,0,0,170.1478
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.08044,28.08044,0,0,0,28.08044,0,0,3.552714E-15,0,29.55836,28.08044,0,0,227.6376,113.8844,0,29.55836,-29.55836,172.8876,41.16364,0.1778632,30.88849,0,0,113.8844
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,35.11301,35.11301,0,0,0,35.11301,0,0,7.105427E-15,0,36.96107,35.11301,0,0,260.4802,84.32605,0,36.96107,-36.96107,133.9272,31.88737,0.1778632,38.62432,0,0,84.32605
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,301.548,47.36498,23.10817,0,23.10817,155.8496,37.10697,0.1768208,0,18.48653,0,70.47315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,64.96587,64.96587,81,0,22.761,64.96587,86.44601,0,0,56.16041,0,0,16.03413,15.23242,278.4399,68.16234,71.39283,0,71.39283,223.5788,53.23293,0.1779302,71.46246,44.92833,81,124.3227
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,8.242927,8.242927,80.55872,0,22.64935,8.242927,950.7321,0,0,78.36816,0,0,72.31579,68.7,207.047,132.4159,147.0682,0,147.0682,363.0999,86.45218,0.1757161,9.06722,62.69452,81,210.784
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,62.68261,62.68261,32.63269,0,10.52407,62.68261,146.1496,0,0,91.61039,31.63149,30.04992,0,0,59.97889,264.7772,59.97889,0,59.97889,420.0009,100,0.1740441,68.95087,73.28831,81,356.3876
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,5.962219,5.962219,0,0,0,5.962219,1864.522,104.8909,0,111.1669,6.27602,5.962219,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,6.558441,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,40.21432,40.21432,0,0,0,40.21432,250.8469,58.54552,0,100.8764,42.33087,40.21432,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,44.23576,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,24.29409,24.29409,0,0,0,24.29409,402.8275,72.29057,0,97.8633,25.57273,24.29409,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,26.7235,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,60.13984,60.13984,0,0,0,60.13984,105.4911,0.1370527,0,63.44215,63.3051,60.13984,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,66.15382,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,11.46598,11.46598,0,0,0,11.46598,480.5704,43.03266,0,55.10211,12.06945,11.46598,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,12.61258,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,70.9394,70.9394,44.61955,0,13.55675,70.9394,39.0546,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1740441,78.03334,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,43.74364,43.74364,0,0,0,43.74364,0,0,7.105427E-15,0,46.04593,43.74364,0,0,0,318.7582,0,46.04593,-46.04593,371.4642,88.44367,0.1740441,48.118,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,89.38763,89.38763,81,0,22.761,89.38763,0,0,0,0,8.829081,8.387626,0,0,51.16215,272.7123,0,8.829081,-8.829081,362.1575,86.22781,0.1740441,98.32639,0,81,272.7123
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,64.42921,64.42921,81,0,22.761,64.42921,0,0,0,0,0,0,16.5708,15.74225,60.97224,263.8832,15.74225,0,15.74225,377.0919,89.78361,0.1744969,70.87212,0,81,263.8832
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.88412,25.88412,0,0,0,25.88412,0,0,3.552714E-15,0,27.24644,25.88412,0,0,45.22998,278.0512,0,27.24644,-27.24644,348.3716,82.94547,0.1744969,28.47253,0,0,278.0512
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,14.44662,14.44662,0,0,0,14.44662,0,0,1.776357E-15,0,15.20696,14.44662,0,0,75.50381,250.8048,0,15.20696,-15.20696,332.3421,79.12891,0.1744969,15.89128,0,0,250.8048
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,32.16401,32.16401,0,0,0,32.16401,0,0,7.105427E-15,0,33.85685,32.16401,0,0,92.40043,235.5978,0,33.85685,-33.85685,296.6538,70.63172,0.1744969,35.38041,0,0,235.5978
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.59716,25.59716,0,0,0,25.59716,0,0,3.552714E-15,0,26.94438,25.59716,0,0,130.0191,201.741,0,26.94438,-26.94438,268.252,63.86939,0.1744969,28.15688,0,0,201.741
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.08612,30.08612,0,0,0,30.08612,0,0,3.552714E-15,0,31.6696,30.08612,0,0,159.9574,174.7966,0,31.6696,-31.6696,234.8693,55.92115,0.1744969,33.09473,0,0,174.7966
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.1458,143.127,0,0,0,234.8693,55.92115,0.1744969,0,0,0,143.127
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.1458,143.127,0,0,0,234.8693,55.92115,0.1744969,0,0,0,143.127
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,52.39968,52.39968,0,0,0,52.39968,0,0,7.105427E-15,0,55.15756,52.39968,0,0,195.1458,143.127,0,55.15756,-55.15756,176.7281,42.07804,0.1744969,57.63965,0,0,143.127
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,16.6897,16.6897,0,0,0,16.6897,0,0,3.552714E-15,0,17.56811,16.6897,0,0,256.432,87.96944,0,17.56811,-17.56811,158.2097,37.6689,0.1744969,18.35868,0,0,87.96944
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.9521,70.40134,0,0,0,158.2097,37.6689,0.1744969,0,0,0,70.40134
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,34.62528,34.62528,0,0,0,34.62528,45.02168,0,7.105427E-15,15.58888,36.44766,34.62528,0,0,275.9521,70.40134,0,20.85878,-20.85878,136.2226,32.43389,0.1744969,38.08781,12.4711,0,85.99022
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,299.1285,49.54256,39.77803,0,39.77803,173.9594,41.41881,0.172874,0,31.82242,0,89.32058
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,22.85999,22.85999,0,0,0,22.85999,174.6475,0,0,39.92441,24.06315,22.85999,0,0,259.3505,85.34278,15.86126,0,15.86126,189.0067,45.0015,0.1722353,25.14599,31.93953,0,125.2672
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,19.27025,19.27025,0,0,0,19.27025,196.7961,0,0,37.9231,20.28448,19.27025,0,0,243.4892,99.61791,17.63863,0,17.63863,205.7401,48.98565,0.1715305,21.19728,30.33848,0,137.541
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,225.8506,115.4927,73.25327,0,73.25327,275.2343,65.53185,0.1686643,0,58.60262,0,188.746
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,22.94384,22.94384,0,0,0,22.94384,343.1589,0,0,78.73383,24.15141,22.94384,0,0,152.5973,181.4206,54.58242,0,54.58242,327.0157,77.86073,0.1665902,25.23823,62.98706,0,260.1544
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,0,0,24.37301,0,0,0,0,98.01492,230.5448,24.37301,0,24.37301,350.138,83.36602,0.1656804,0,19.49841,0,254.9178
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,13.09233,13.09233,0,0,0,13.09233,111.3217,0,0,14.5746,13.7814,13.09233,0,0,73.64191,252.4805,0.7932031,0,0.7932031,350.8905,83.54519,0.1656509,14.40156,11.65968,0,267.0551
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,0,0,20.21252,0,0,0,0,72.8487,253.1944,20.21252,0,20.21252,370.0658,88.11073,0.1649042,0,16.17001,0,273.4069
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,0,0,21.92422,0,0,0,0,52.63618,271.3857,21.92422,0,21.92422,390.8649,93.06289,0.1641018,0,17.53938,0,293.3099
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,33.578,33.578,0,0,0,33.578,27.45763,0,0,9.219726,35.34527,33.578,0,0,30.71196,291.1175,0,26.12554,-26.12554,363.3262,86.50606,0.1641018,36.93581,7.37578,0,300.3372
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,32.23168,32.23168,0,0,0,32.23168,0,0,0,0,33.92808,32.23168,0,0,59.74034,264.9919,0,33.92808,-33.92808,327.5628,77.991,0.1641018,35.45485,0,0,264.9919
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,50.72297,50.72297,0,0,0,50.72297,0,0,7.105427E-15,0,53.3926,50.72297,0,0,97.43821,231.0638,0,53.3926,-53.3926,271.2821,64.59084,0.1641018,55.79527,0,0,231.0638
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.46614,30.46614,0,0,0,30.46614,0,0,3.552714E-15,0,32.06962,30.46614,0,0,156.7633,177.6712,0,32.06962,-32.06962,237.4778,56.54221,0.1641018,33.51275,0,0,177.6712
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.3962,145.6016,0,0,0,237.4778,56.54221,0.1641018,0,0,0,145.6016
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,9.178628,9.178628,0,0,0,9.178628,0,0,0,0,9.661715,9.178628,0,0,192.3962,145.6016,0,9.661715,-9.661715,227.2934,54.11737,0.1641018,10.09649,0,0,145.6016
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.1315,135.9399,0,0,0,227.2934,54.11737,0.1641018,0,0,0,135.9399
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,18.13425,18.13425,0,0,0,18.13425,0,0,3.552714E-15,0,19.08868,18.13425,0,0,203.1315,135.9399,0,19.08868,-19.08868,207.1722,49.32661,0.1641018,19.94767,0,0,135.9399
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.25829,25.25829,0,0,0,25.25829,0,0,3.552714E-15,0,26.58767,25.25829,0,0,224.3411,116.8512,0,26.58767,-26.58767,179.1463,42.6538,0.1641018,27.78412,0,0,116.8512
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.883,90.26354,0,0,0,179.1463,42.6538,0.1641018,0,0,0,90.26354
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,10.83286,10.83286,0,0,0,10.83286,0,0,0,0,11.40301,10.83286,0,0,253.883,90.26354,0,11.40301,-11.40301,167.1265,39.79194,0.1641018,11.91614,0,0,90.26354
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.97719,19.97719,0,0,0,19.97719,0,0,0,0,21.02863,19.97719,0,0,266.553,78.86053,0,21.02863,-21.02863,144.9604,34.5143,0.1641018,21.97491,0,0,78.86053
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.9181,57.83191,0,0,0,144.9604,34.5143,0.1641018,0,0,0,57.83191
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.55385,16.55385,0,0,0,16.55385,0,0,3.552714E-15,0,17.4251,16.55385,0,0,289.9181,57.83191,0,17.4251,-17.4251,126.5927,30.14105,0.1641018,18.20923,0,0,57.83191
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.787165,3.787165,0,0,0,3.787165,544.3142,0,0,20.61408,3.98649,3.787165,0,0,309.2794,40.40681,16.62759,0,16.62759,142.367,33.89684,0.1634985,4.165882,16.49126,0,61.02089
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,66.31283,66.31283,81,0,22.761,66.31283,76.33513,0,0,50.61998,0,0,14.68718,13.95282,292.6518,55.37164,64.57279,0,64.57279,203.6261,48.48232,0.1649199,72.94411,40.49598,81,105.9916
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,62.76232,62.76232,81,0,22.761,62.76232,128.7264,0,0,80.79169,0,0,18.23768,17.3258,228.079,113.4872,98.11749,0,98.11749,296.7086,70.64475,0.1651111,69.03855,64.63335,81,194.2788
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,32.48267,0,10.48611,0,0,0,0,99.10295,0,0,32.48267,30.85853,129.9615,201.7929,129.9615,0,129.9615,420.0009,100,0.1613688,0,79.28236,81,300.8958
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,50.89426,50.89426,0,0,0,50.89426,229.7371,63.35011,0,116.923,53.57291,50.89426,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,55.98369,93.53841,0,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,24.99207,24.99207,0,0,0,24.99207,413.5305,77.04238,0,103.3498,26.30744,24.99207,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,27.49128,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,4.877079,4.877079,0,0,0,4.877079,2343.432,109.1572,0,114.291,5.133767,4.877079,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,5.364786,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,53.23328,53.23328,0,0,0,53.23328,167.1728,32.95652,0,88.99155,56.03503,53.23328,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,58.5566,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,13.48058,13.48058,0,0,0,13.48058,495.1608,52.56044,0,66.75052,14.19008,13.48058,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,14.82863,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,77.28258,77.28258,46.78334,0,14.10418,77.28258,41.54166,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1613688,85.01083,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,39.71168,39.71168,0,0,0,39.71168,0,0,0,0,41.80177,39.71168,0,0,0,318.7582,0,41.80177,-41.80177,375.9379,89.50884,0.1613688,43.68285,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.4032,46.4032,0,0,0,46.4032,0,0,7.105427E-15,0,48.84547,46.4032,0,0,46.44641,276.9565,0,48.84547,-48.84547,324.4503,77.24991,0.1613688,51.04352,0,0,276.9565
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,42.63606,42.63606,0,0,0,42.63606,0,0,7.105427E-15,0,44.88007,42.63606,0,0,100.7192,228.111,0,44.88007,-44.88007,277.1425,65.98618,0.1613688,46.89967,0,0,228.111
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.95706,1.95706,0,0,0,1.95706,0,0,4.440892E-16,0,2.060063,1.95706,0,0,150.5859,183.2309,0,2.060063,-2.060063,274.971,65.46915,0.1613688,2.152766,0,0,183.2309
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,19.30424,19.30424,0,0,0,19.30424,0,0,3.552714E-15,0,20.32025,19.30424,0,0,152.8749,181.1709,0,20.32025,-20.32025,253.5516,60.3693,0.1613688,21.23466,0,0,181.1709
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.4529,160.8506,0,0,0,253.5516,60.3693,0.1613688,0,0,0,160.8506
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,41.88036,41.88036,0,0,0,41.88036,0,0,7.105427E-15,0,44.08458,41.88036,0,0,175.4529,160.8506,0,44.08458,-44.08458,207.0824,49.30523,0.1613688,46.06839,0,0,160.8506
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,39.97904,39.97904,0,0,0,39.97904,0,0,0,0,42.0832,39.97904,0,0,224.4358,116.766,0,42.0832,-42.0832,162.7228,38.74344,0.1613688,43.97694,0,0,116.766
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,48.1832,48.1832,0,0,0,48.1832,0,0,7.105427E-15,0,50.71915,48.1832,0,0,271.1949,74.68282,0,50.71915,-50.71915,109.2601,26.01425,0.1613688,53.00151,0,0,74.68282
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,10.25889,10.25889,0,0,0,10.25889,0,0,0,0,10.79883,10.25889,0,0,327.5495,23.96366,0,10.79883,-10.79883,97.87712,23.30403,0.1613688,11.28478,0,0,23.96366
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,44.60115,44.60115,81,0,22.761,44.60115,0,0,0,0,0,0,36.39885,34.57891,339.5482,13.16483,34.57891,0,34.57891,130.6815,31.11459,0.1623281,49.06126,0,81,13.16483
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,5.542191,5.542191,77.85798,0,21.96607,5.542191,0,0,0,0,0,0,72.31579,68.7,304.9693,44.28585,68.7,0,68.7,195.8561,46.63231,0.1633533,6.09641,0,81,44.28585
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,52.17683,52.17683,81,0,22.761,52.17683,0,0,0,0,0,0,28.82317,27.38201,236.2693,106.1159,27.38201,0,27.38201,221.833,52.81726,0.1640872,57.39451,0,81,106.1159
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,56.76631,56.76631,81,0,22.761,56.76631,31.26243,0,0,17.74652,0,0,24.23369,23.02201,208.8873,130.7597,40.76853,0,40.76853,260.5094,62.02592,0.1650622,62.44294,14.19722,81,148.5062
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,37.15755,37.15755,81,0,22.761,37.15755,144.175,0,0,53.57191,0,0,43.84245,41.65032,168.1188,167.4513,95.22224,0,95.22224,350.8451,83.53439,0.1653298,40.87331,42.85753,81,221.0233
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,17.34239,17.34239,0,0,0,17.34239,489.4709,0,0,84.88595,18.25515,17.34239,0,0,72.89652,253.1514,66.6308,0,66.6308,414.0566,98.58472,0.1631901,19.07663,67.90876,0,338.0373
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,52.69271,52.69271,0,0,0,52.69271,203.3615,45.42492,0,107.1566,55.46601,52.69271,0,0,6.265722,313.1191,6.265722,0,6.265722,420.0009,100,0.1629917,57.96198,85.72532,0,420.2757
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,58.13275,58.13275,0,0,0,58.13275,207.0775,59.1875,0,120.3799,61.19237,58.13275,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,63.94602,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,81.61584,81.61584,20.25,0,7.39125,81.61584,157.7766,64.17509,0,128.7707,64.59562,61.36584,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,89.77742,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,17.76278,17.76278,0,0,0,17.76278,682.2896,102.496,0,121.1936,18.69767,17.76278,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,19.53906,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,70.38123,70.38123,20.25,0,7.39125,70.38123,142.8849,47.79447,0,100.5642,52.76971,50.13123,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,77.41935,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,43.08126,43.08126,0,0,0,43.08126,172.8091,29.09966,0,74.44836,45.34869,43.08126,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,47.38939,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,9.965978,9.965978,0,0,0,9.965978,619.8585,51.28445,0,61.77495,10.4905,9.965978,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,10.96257,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,107.8381,107.8381,74.02288,0,20.99579,107.8381,33.00778,0,0,35.59496,35.59496,33.81521,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,118.6219,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629917,0,0,0,318.7582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,19.78589,19.78589,0,0,0,19.78589,0,0,3.552714E-15,0,20.82726,19.78589,0,0,0,318.7582,0,20.82726,-20.82726,398.047,94.7729,0.1629917,21.76448,0,0,318.7582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,42.4118,42.4118,0,0,0,42.4118,0,0,0,0,44.644,42.4118,0,0,23.1414,297.931,0,44.644,-44.644,350.9881,83.56842,0.1629917,46.65298,0,0,297.931
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,81.97088,81.97088,81,0,22.761,81.97088,0,0,0,0,1.02198,0.970881,0,0,72.74585,253.287,0,1.02198,-1.02198,349.9108,83.31193,0.1629917,90.16797,0,81,253.287
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,5.244554,5.244554,0,0,0,5.244554,0,0,0,0,5.520583,5.244554,0,0,73.88138,252.265,0,5.520583,-5.520583,344.0916,81.92641,0.1629917,5.769009,0,0,252.265
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,14.50092,14.50092,0,0,0,14.50092,0,0,1.776357E-15,0,15.26413,14.50092,0,0,80.01536,246.7444,0,15.26413,-15.26413,328.0018,78.09551,0.1629917,15.95101,0,0,246.7444
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,20.9009,20.9009,0,0,0,20.9009,0,0,3.552714E-15,0,22.00095,20.9009,0,0,96.9755,231.4803,0,22.00095,-22.00095,304.8108,72.57384,0.1629917,22.99099,0,0,231.4803
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,71.28796,71.28796,81,0,22.761,71.28796,0,0,0,0,0,0,9.712034,9.226433,121.421,209.4793,9.226433,0,9.226433,313.5637,74.65788,0.1632292,78.41676,0,81,209.4793
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.1946,217.7831,68.7,0,68.7,378.7383,90.1756,0.1638833,0,0,81,217.7831
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,46.18368,46.18368,0,0,0,46.18368,0,0,7.105427E-15,0,48.6144,46.18368,0,0,43.49457,279.6131,0,48.6144,-48.6144,327.4942,77.97466,0.1638833,50.80205,0,0,279.6131
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,57.29945,57.29945,0,0,0,57.29945,0,0,0,0,60.31521,57.29945,0,0,97.51057,230.9987,0,60.31521,-60.31521,263.9164,62.83711,0.1638833,63.0294,0,0,230.9987
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,13.32792,13.32792,0,0,0,13.32792,0,0,1.776357E-15,0,14.02938,13.32792,0,0,164.5275,170.6835,0,14.02938,-14.02938,249.1281,59.3161,0.1638833,14.66071,0,0,170.6835
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,32.15603,32.15603,0,0,0,32.15603,0,0,7.105427E-15,0,33.84845,32.15603,0,0,180.1157,156.6541,0,33.84845,-33.84845,213.4487,50.82102,0.1638833,35.37163,0,0,156.6541
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,53.25674,53.25674,0,0,0,53.25674,38.32641,0,0,20.4114,56.05973,53.25674,0,0,217.7251,122.8057,0,35.64833,-35.64833,175.8721,41.87422,0.1638833,58.58242,16.32912,0,143.2171
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,257.3343,87.15733,53.73267,0,53.73267,226.8474,54.01117,0.1622175,0,42.98614,0,140.89
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,44.76884,44.76884,0,0,0,44.76884,177.4735,0,0,79.45284,47.12509,44.76884,0,0,203.6017,135.5167,32.32775,0,32.32775,257.5161,61.31325,0.1612315,49.24572,63.56227,0,214.9696
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,171.2739,164.6117,93.04987,0,93.04987,345.791,82.33102,0.1584592,0,74.43989,0,257.6616
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,93.84816,93.84816,60.7113,0,17.62796,93.84816,120.5191,0,0,113.1049,34.8809,33.13686,0,0,78.22404,248.3566,78.22404,0,78.22404,420.0009,100,0.1580224,103.233,90.48395,81,361.4615
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,31.93538,31.93538,0,0,0,31.93538,397.4977,93.32619,0,126.9424,33.61618,31.93538,0,0,0,318.7582,0,0,0,420.0009,100,0.1580224,35.12891,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,11.77893,11.77893,0,0,0,11.77893,945.481,98.9687,0,111.3676,12.39888,11.77893,0,0,0,318.7582,0,0,0,420.0009,100,0.1580224,12.95683,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580224,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,72.66794,72.66794,20.25,0,7.39125,72.66794,120.3706,32.29408,0,87.47086,55.17678,52.41794,0,0,0,318.7582,0,0,0,420.0009,100,0.1580224,79.93473,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,19.99467,19.99467,0,0,0,19.99467,264.2997,31.79884,0,52.84586,21.04702,19.99467,0,0,0,318.7582,0,0,0,420.0009,100,0.1580224,21.99414,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,47.20132,47.20132,0,0,0,47.20132,56.07178,0,0,26.46662,49.6856,47.20132,0,0,0,318.7582,0,23.21898,-23.21898,395.5259,94.17264,0.1580224,51.92146,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,46.10761,46.10761,0,0,0,46.10761,9.269614,0,0,4.273998,48.53433,46.10761,0,0,25.79887,295.5392,0,44.26033,-44.26033,348.8714,83.06445,0.1580224,50.71838,3.419198,0,299.8132
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,60.90722,60.90722,0,0,0,60.90722,0,0,0,0,64.11287,60.90722,0,0,74.97701,251.2789,0,64.11287,-64.11287,281.2905,66.97379,0.1580224,66.99795,0,0,251.2789
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.2135,187.166,0,0,0,281.2905,66.97379,0.1580224,0,0,0,187.166
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.93857,26.93857,0,0,0,26.93857,0,0,0,0,28.35639,26.93857,0,0,146.2135,187.166,0,28.35639,-28.35639,251.4002,59.85708,0.1580224,29.63243,0,0,187.166
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,13.20774,13.20774,0,0,0,13.20774,0,0,0,0,13.90288,13.20774,0,0,177.7206,158.8096,0,13.90288,-13.90288,236.7453,56.36782,0.1580224,14.52851,0,0,158.8096
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,70.12315,70.12315,81,0,22.761,70.12315,0,0,0,0,0,0,10.87684,10.333,193.1683,144.9068,10.333,0,10.333,246.5481,58.7018,0.1582814,77.13547,0,81,144.9068
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,7.221991,7.221991,79.53778,0,22.39106,7.221991,0,0,0,0,0,0,72.31579,68.7,182.8353,154.2065,68.7,0,68.7,311.7226,74.21952,0.1593216,7.94419,0,81,154.2065
