Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,10.58668,10.58668,81,0,22.761,10.58668,0,0,0,0,0,0,70.41332,66.89265,114.1353,216.0365,66.89265,0,66.89265,375.1826,89.329,0.1604607,11.64534,0,81,216.0365
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,47.63279,47.63279,0,0,0,47.63279,0,0,7.105427E-15,0,50.13978,47.63279,0,0,47.24263,276.2399,0,50.13978,-50.13978,322.3306,76.74522,0.1604607,52.39607,0,0,276.2399
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,58.16401,58.16401,0,0,0,58.16401,0,0,0,0,61.22528,58.16401,0,0,102.9535,226.1001,0,61.22528,-61.22528,257.7935,61.37928,0.1604607,63.98041,0,0,226.1001
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.22684,24.22684,0,0,0,24.22684,0,0,3.552714E-15,0,25.50193,24.22684,0,0,170.9816,164.8748,0,25.50193,-25.50193,230.9121,54.97896,0.1604607,26.64952,0,0,164.8748
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,32.38946,32.38946,0,0,0,32.38946,0,0,7.105427E-15,0,34.09417,32.38946,0,0,199.317,139.3729,0,34.09417,-34.09417,194.9737,46.42221,0.1604607,35.62841,0,0,139.3729
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,59.10781,59.10781,0,0,0,59.10781,0,0,7.105427E-15,0,62.21875,59.10781,0,0,237.1995,105.2787,0,62.21875,-62.21875,129.3893,30.80693,0.1604607,65.01859,0,0,105.2787
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,6.62935,6.62935,0,0,0,6.62935,371.6387,0,0,24.63723,6.978263,6.62935,0,0,306.3314,43.05996,17.65896,0,17.65896,146.1421,34.79567,0.1599595,7.292284,19.70978,0,67.69718
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.174898,3.174898,0,0,0,3.174898,1637.524,0,0,51.98971,3.341998,3.174898,0,0,288.6725,58.95303,48.64771,0,48.64771,192.2934,45.78405,0.1585948,3.492388,41.59177,0,110.9427
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,15.80634,15.80634,0,0,0,15.80634,510.4571,0,0,80.68459,16.63825,15.80634,0,0,240.0247,102.736,64.04633,0,64.04633,253.0531,60.25061,0.1568333,17.38698,64.54768,0,183.4206
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,84.84892,84.84892,81,0,22.761,84.84892,124.7247,0,0,105.8275,4.051497,3.848922,0,0,175.9784,160.3777,101.776,0,101.776,349.6063,83.23943,0.1570234,93.33382,84.66203,81,266.2052
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,52.35636,52.35636,0,0,0,52.35636,216.7315,0,0,113.4727,55.11196,52.35636,0,0,74.20235,251.9761,58.36074,0,58.36074,404.9722,96.42175,0.1554771,57.592,90.77816,0,365.4488
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,103.1855,0,119.0272,0,0,0,0,15.84161,304.5008,15.84161,0,15.84161,420.0009,100,0.1550626,0,95.22173,0,423.5279
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,21.34601,21.34601,0,0,0,21.34601,586.7578,102.7799,0,125.2494,22.46948,21.34601,0,0,0,318.7582,0,0,0,420.0009,100,0.1550626,23.48061,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,15.02991,15.02991,0,0,0,15.02991,646.634,81.36753,0,97.18848,15.82095,15.02991,0,0,0,318.7582,0,0,0,420.0009,100,0.1550626,16.5329,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,21.62965,21.62965,0,0,0,21.62965,405.6476,64.97209,0,87.74014,22.76805,21.62965,0,0,0,318.7582,0,0,0,420.0009,100,0.1550626,23.79261,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.953932,1.953932,0,0,0,1.953932,3285.827,62.14604,0,64.20281,2.05677,1.953932,0,0,0,318.7582,0,0,0,420.0009,100,0.1550626,2.149325,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,37.46051,37.46051,0,0,0,37.46051,62.57358,0,0,23.44039,39.43212,37.46051,0,0,0,318.7582,0,15.99173,-15.99173,403.1441,95.98649,0.1550626,41.20657,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,35.26848,35.26848,0,0,0,35.26848,20.95261,0,0,7.389668,37.12471,35.26848,0,0,17.76859,302.7665,0,29.73505,-29.73505,371.8006,88.52377,0.1550626,38.79533,5.911734,0,310.1562
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,60.6369,60.6369,0,0,0,60.6369,0,0,0,0,63.82832,60.6369,0,0,50.80754,273.0314,0,63.82832,-63.82832,304.5196,72.50452,0.1550626,66.70059,0,0,273.0314
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,62.2983,62.2983,0,0,0,62.2983,0,0,7.105427E-15,0,65.57716,62.2983,0,0,121.7279,209.2031,0,65.57716,-65.57716,235.3952,56.04637,0.1550626,68.52812,0,0,209.2031
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,22.9229,22.9229,0,0,0,22.9229,0,0,3.552714E-15,0,24.12937,22.9229,0,0,194.5914,143.626,0,24.12937,-24.12937,209.9606,49.99053,0.1550626,25.21519,0,0,143.626
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.87473,32.87473,0,0,0,32.87473,0,0,7.105427E-15,0,34.60498,32.87473,0,0,221.4018,119.4966,0,34.60498,-34.60498,173.4838,41.30558,0.1550626,36.1622,0,0,119.4966
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,7.446299,7.446299,0,0,0,7.446299,0,0,8.881784E-16,0,7.838209,7.446299,0,0,259.8518,84.89162,0,7.838209,-7.838209,165.2216,39.3384,0.1550626,8.190928,0,0,84.89162
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,24.14433,24.14433,0,0,0,24.14433,0,0,3.552714E-15,0,25.41508,24.14433,0,0,268.5609,77.05341,0,25.41508,-25.41508,138.4317,32.95988,0.1550626,26.55876,0,0,77.05341
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.56609,31.56609,0,0,0,31.56609,0,0,7.105427E-15,0,33.22746,31.56609,0,0,296.7999,51.63834,0,33.22746,-33.22746,103.4069,24.62065,0.1550626,34.7227,0,0,51.63834
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,9.324966,9.324966,0,0,0,9.324966,0,0,0,0,9.815754,9.324966,0,0,333.7193,18.41087,0,9.815754,-9.815754,93.06022,22.15715,0.1550626,10.25746,0,0,18.41087
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,17.93074,17.93074,81,0,22.761,17.93074,0,0,0,0,0,0,63.06926,59.91579,344.6257,8.595119,59.91579,0,59.91579,149.9013,35.69072,0.1563599,19.72382,0,81,8.595119
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,59.75396,59.75396,81,0,22.761,59.75396,0,0,0,0,0,0,21.24604,20.18374,284.7099,62.51933,20.18374,0,20.18374,169.0493,40.24976,0.1568276,65.72935,0,81,62.51933
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,10.69976,10.69976,81,0,22.761,10.69976,0,0,0,0,0,0,70.30025,66.78523,264.5262,80.6847,66.78523,0,66.78523,232.4073,55.33497,0.1579122,11.76973,0,81,80.6847
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.56162,24.56162,81,0,22.761,24.56162,0,0,0,0,0,0,56.43838,53.61646,197.7409,140.7914,53.61646,0,53.61646,283.2724,67.44567,0.1591166,27.01779,0,81,140.7914
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,57.62377,57.62377,81,0,22.761,57.62377,28.13975,0,0,16.21519,0,0,23.37623,22.20742,144.1245,189.0462,38.4226,0,38.4226,319.7233,76.12444,0.1598913,63.38615,12.97215,81,205.2614
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,55.78159,0,16.38074,0,0,0,0,52.70934,0,0,55.78159,52.99251,105.7019,223.6266,105.7019,0,105.7019,420.0009,100,0.1587917,0,42.16747,81,276.3359
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,11.7309,11.7309,0,0,0,11.7309,532.6827,50.14017,0,62.48849,12.34832,11.7309,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,12.90399,49.9908,0,381.2467
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,39.6713,39.6713,0,0,0,39.6713,178.4994,29.05378,0,70.81304,41.75927,39.6713,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,43.63844,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,11.44341,11.44341,0,0,0,11.44341,802.5884,79.79781,0,91.84351,12.0457,11.44341,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,12.58776,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,38.61734,38.61734,0,0,0,38.61734,286.4494,69.96931,0,110.6191,40.64984,38.61734,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,42.47908,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,6.188067,6.188067,0,0,0,6.188067,1759.361,102.3567,0,108.8705,6.513755,6.188067,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,6.806874,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,65.11298,65.11298,20.25,0,7.39125,65.11298,155.0534,53.73571,0,100.9599,47.22418,44.86297,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,71.62427,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,92.2504,92.2504,36.61107,0,11.5306,92.2504,63.48776,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1587917,101.4754,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,56.67096,56.67096,0,0,0,56.67096,63.77656,0,0,36.14279,59.65365,56.67096,0,0,0,318.7582,0,23.51085,-23.51085,395.2182,94.09939,0.1587917,62.33806,28.91423,0,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,16.49487,16.49487,0,0,0,16.49487,139.5746,0,0,23.02265,17.36302,16.49487,0,0,26.12317,295.2474,5.659627,0,5.659627,400.5874,95.37777,0.1586489,18.14436,18.41812,0,318.27
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,44.12998,44.12998,0,0,0,44.12998,16.39004,0,7.105427E-15,7.232923,46.45261,44.12998,0,0,20.46354,300.341,0,39.21969,-39.21969,359.2462,85.53465,0.1586489,48.54298,5.786338,0,307.5739
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,64.07945,64.07945,81,0,22.761,64.07945,0,0,0,0,0,0,16.92055,16.07452,64.04098,261.1213,16.07452,0,16.07452,374.4958,89.1655,0.1589987,70.4874,0,81,261.1213
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,43.42287,43.42287,0,0,0,43.42287,0,0,0,0,45.70828,43.42287,0,0,47.96646,275.5884,0,45.70828,-45.70828,326.3151,77.69392,0.1589987,47.76516,0,0,275.5884
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.12403,27.12403,0,0,0,27.12403,0,0,3.552714E-15,0,28.55161,27.12403,0,0,98.75344,229.8801,0,28.55161,-28.55161,296.2191,70.52821,0.1589987,29.83644,0,0,229.8801
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,17.5732,17.5732,0,0,0,17.5732,0,0,0,0,18.49811,17.5732,0,0,130.4775,201.3285,0,18.49811,-18.49811,276.7203,65.88567,0.1589987,19.33052,0,0,201.3285
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,36.34678,36.34678,0,0,0,36.34678,0,0,7.105427E-15,0,38.25977,36.34678,0,0,151.0309,182.8304,0,38.25977,-38.25977,236.391,56.28346,0.1589987,39.98146,0,0,182.8304
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,50.65475,50.65475,0,0,0,50.65475,0,0,7.105427E-15,0,53.32079,50.65475,0,0,193.5418,144.5706,0,53.32079,-53.32079,180.186,42.90133,0.1589987,55.72022,0,0,144.5706
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,39.0131,39.0131,0,0,0,39.0131,0,0,0,0,41.06643,39.0131,0,0,252.7871,91.24985,0,41.06643,-41.06643,136.8981,32.59473,0.1589987,42.91441,0,0,91.24985
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,106.3753,106.3753,81,0,22.761,106.3753,0,0,0,0,26.71081,25.37527,0,0,298.4164,50.18343,0,26.71081,-26.71081,108.7425,25.89101,0.1589987,117.0128,0,81,50.18343
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,328.0951,23.47261,68.7,0,68.7,173.917,41.40873,0.1595809,0,0,81,23.47261
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,259.3951,85.30261,68.7,0,68.7,239.0916,56.92645,0.1601507,0,0,81,85.30261
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,51.89151,51.89151,81,0,22.761,51.89151,0,0,0,0,0,0,29.10849,27.65307,190.6951,147.1326,27.65307,0,27.65307,265.3256,63.17263,0.1607306,57.08066,0,81,147.1326
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.11294,21.11294,81,0,22.761,21.11294,0,0,0,0,0,0,59.88706,56.89271,163.0421,172.0204,56.89271,0,56.89271,319.2987,76.02335,0.1619083,23.22423,0,81,172.0204
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,76.40643,76.40643,81,0,22.761,76.40643,25.68592,0,0,19.62569,0,0,4.593567,4.363889,106.1493,223.2238,23.98958,0,23.98958,342.0573,81.44204,0.1623123,84.04707,15.70055,81,242.8495
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,55.52783,55.52783,0,0,0,55.52783,82.57552,0,7.105427E-15,45.8524,58.45035,55.52783,0,0,82.15977,244.8144,0,12.59795,-12.59795,328.7778,78.28028,0.1623123,61.08062,36.68192,0,290.6668
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,35.12423,35.12423,0,0,0,35.12423,174.2165,0,0,61.1922,36.97288,35.12423,0,0,96.15749,232.2165,24.21932,0,24.21932,351.7543,83.75085,0.1617148,38.63666,48.95376,0,293.4087
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,19.57626,0,91.51443,0,0,0,0,71.93816,254.0139,71.93816,0,71.93816,420.0009,100,0.1599655,0,73.21154,0,345.5283
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,71.93107,71.93107,20.25,0,7.39125,71.93107,156.0141,57.82145,0,112.2226,54.40112,51.68106,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,79.12418,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,51.15879,51.15879,0,0,0,51.15879,192.1886,44.47001,0,98.32137,53.85136,51.15879,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,56.27467,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,17.10227,17.10227,0,0,0,17.10227,662.3627,95.27666,0,113.279,18.00239,17.10227,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,18.81249,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,83.74221,83.74221,20.25,0,7.39125,83.74221,124.1994,37.17345,0,104.0074,66.83391,63.49221,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,92.11643,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,48.33425,48.33425,0,0,0,48.33425,168.8751,30.74636,0,81.62452,50.87816,48.33425,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,53.16768,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,65.24671,65.24671,37.671,0,11.79876,65.24671,44.48817,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1599655,71.77138,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,129.6493,129.6493,81,0,22.761,129.6493,3.994882,0,0,5.179335,51.20975,48.64926,0,0,0,318.7582,0,46.03041,-46.03041,371.4805,88.44757,0.1599655,142.6142,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.1449,272.7278,0,0,0,371.4805,88.44757,0.1599655,0,0,0,272.7278
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,74.70452,74.70452,81,0,22.761,74.70452,0,8.881784E-16,0,0,0,0,6.295476,5.980703,51.1449,272.7278,5.980703,0,5.980703,377.1543,89.79847,0.1600877,82.17497,0,81,272.7278
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,69.6234,69.6234,81,0,22.761,69.6234,0,-1.776357E-15,0,0,0,0,11.3766,10.80777,45.1642,278.1104,10.80777,0,10.80777,387.4075,92.23969,0.1603078,76.58574,0,81,278.1104
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,34.21941,34.21941,0,0,0,34.21941,0,0,0,0,36.02043,34.21941,0,0,34.35643,287.8374,0,36.02043,-36.02043,349.4386,83.1995,0.1603078,37.64135,0,0,287.8374
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,25.55618,25.55618,0,0,0,25.55618,0,0,3.552714E-15,0,26.90124,25.55618,0,0,74.37913,251.817,0,26.90124,-26.90124,321.0822,76.44799,0.1603078,28.11179,0,0,251.817
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.63103,30.63103,0,0,0,30.63103,0,0,3.552714E-15,0,32.24318,30.63103,0,0,104.2694,224.9158,0,32.24318,-32.24318,287.0949,68.3558,0.1603078,33.69413,0,0,224.9158
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.12946,28.12946,0,0,0,28.12946,0,0,3.552714E-15,0,29.60996,28.12946,0,0,140.0952,192.6726,0,29.60996,-29.60996,255.8833,60.92447,0.1603078,30.94241,0,0,192.6726
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.07769,20.07769,0,0,0,20.07769,0,0,3.552714E-15,0,21.13441,20.07769,0,0,172.9951,163.0626,0,21.13441,-21.13441,233.6057,55.62028,0.1603078,22.08546,0,0,163.0626
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,42.31765,42.31765,0,0,0,42.31765,0,0,7.105427E-15,0,44.5449,42.31765,0,0,196.4778,141.9282,0,44.5449,-44.5449,186.6512,44.44067,0.1603078,46.54942,0,0,141.9282
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,12.78039,12.78039,0,0,0,12.78039,0,0,0,0,13.45304,12.78039,0,0,245.9721,97.38333,0,13.45304,-13.45304,172.4705,41.06431,0.1603078,14.05842,0,0,97.38333
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,15.46494,15.46494,0,0,0,15.46494,0,0,1.776357E-15,0,16.27888,15.46494,0,0,260.9199,83.93029,0,16.27888,-16.27888,155.311,36.97874,0.1603078,17.01143,0,0,83.93029
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.95116,29.95116,0,0,0,29.95116,0,0,3.552714E-15,0,31.52753,29.95116,0,0,279.0076,67.65141,0,31.52753,-31.52753,122.0781,29.06615,0.1603078,32.94627,0,0,67.65141
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,26.73547,26.73547,0,0,0,26.73547,21.92204,0,0,5.860961,28.1426,26.73547,0,0,314.0382,36.12387,0,22.28164,-22.28164,98.59116,23.47404,0.1603078,29.40902,4.688769,0,41.98484
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,4.876149,4.876149,0,0,0,4.876149,388.5789,0,0,18.94768,5.132789,4.876149,0,0,338.7955,13.84224,13.8149,0,13.8149,111.6971,26.5945,0.1599764,5.363764,15.15815,0,32.78992
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,324.9807,26.27564,46.18729,0,46.18729,155.5142,37.02712,0.158878,0,36.94983,0,72.46293
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,278.7934,67.8442,91.9716,0,91.9716,242.7662,57.80135,0.1567353,0,73.57728,0,159.8158
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,105.1235,105.1235,81,0,22.761,105.1235,95.85069,0,0,100.7616,25.39314,24.12348,0,0,186.8218,150.6186,75.36845,0,75.36845,314.2669,74.82531,0.1568394,115.6358,80.60927,81,251.3802
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,12.13705,12.13705,20.25,0,7.39125,12.13705,899.9665,5.772015,0,109.2294,0,0,2.340931,2.223884,111.4533,218.4502,111.4533,0,111.4533,420.0009,100,0.1543444,13.35076,87.38354,81,327.6797
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,9.141239,9.141239,0,0,0,9.141239,791.3262,62.71466,0,72.33702,9.622357,9.141239,0,0,0,318.7582,0,0,0,420.0009,100,0.1543444,10.05536,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,42.9858,42.9858,0,0,0,42.9858,147.0401,17.95814,0,63.20636,45.24821,42.9858,0,0,0,318.7582,0,0,0,420.0009,100,0.1543444,47.28438,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543444,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,57.56284,57.56284,0,0,0,57.56284,50.743,0,7.105427E-15,29.20911,60.59246,57.56284,0,0,0,318.7582,0,31.38335,-31.38335,386.9199,92.1236,0.1543444,63.31912,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,17.30858,17.30858,0,0,0,17.30858,21.07995,0,3.552714E-15,3.648641,18.21956,17.30858,0,0,34.87039,287.3749,0,14.57092,-14.57092,371.5608,88.46667,0.1543444,19.03944,2.918913,0,291.0235
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,51.0603,272.804,2.730204,0,2.730204,374.1509,89.08337,0.1542843,0,2.184164,0,275.5341
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.35985,35.35985,0,0,0,35.35985,0,0,7.105427E-15,0,37.2209,35.35985,0,0,48.33009,275.2611,0,37.2209,-37.2209,334.9166,79.74189,0.1542843,38.89584,0,0,275.2611
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,74.33293,74.33293,81,0,22.761,74.33293,0,0,0,0,0,0,6.667067,6.333714,89.68665,238.0402,6.333714,0,6.333714,340.9253,81.17253,0.1544122,81.76623,0,81,238.0402
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.35294,243.7406,0,0,0,340.9253,81.17253,0.1544122,0,0,0,243.7406
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,48.34816,48.34816,0,0,0,48.34816,0,0,7.105427E-15,0,50.8928,48.34816,0,0,83.35294,243.7406,0,50.8928,-50.8928,287.2796,68.39977,0.1544122,53.18298,0,0,243.7406
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,45.95728,45.95728,0,0,0,45.95728,0,0,7.105427E-15,0,48.37609,45.95728,0,0,139.9005,192.8478,0,48.37609,-48.37609,236.2867,56.25863,0.1544122,50.55301,0,0,192.8478
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.90611,27.90611,0,0,0,27.90611,0,0,3.552714E-15,0,29.37485,27.90611,0,0,193.6517,144.4717,0,29.37485,-29.37485,205.3229,48.88631,0.1544122,30.69671,0,0,144.4717
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,3.471529,3.471529,0,0,0,3.471529,0,0,0,0,3.654242,3.471529,0,0,226.2904,115.0968,0,3.654242,-3.654242,201.471,47.96919,0.1544122,3.818683,0,0,115.0968
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,42.53371,42.53371,0,0,0,42.53371,0,0,7.105427E-15,0,44.77233,42.53371,0,0,230.3507,111.4426,0,44.77233,-44.77233,154.2768,36.7325,0.1544122,46.78708,0,0,111.4426
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,15.1223,15.1223,0,0,0,15.1223,0,0,1.776357E-15,0,15.91821,15.1223,0,0,280.0977,66.67028,0,15.91821,-15.91821,137.4975,32.73745,0.1544122,16.63453,0,0,66.67028
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,38.12158,38.12158,0,0,0,38.12158,0,0,0,0,40.12798,38.12158,0,0,297.7846,50.75207,0,40.12798,-40.12798,95.19894,22.66637,0.1544122,41.93373,0,0,50.75207
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.3712,10.62409,0,0,0,95.19894,22.66637,0.1544122,0,0,0,10.62409
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.43425,21.43425,81,0,22.761,21.43425,0,0,0,0,0,0,59.56575,56.58747,342.3712,10.62409,56.58747,0,56.58747,148.8825,35.44815,0.1555444,23.57767,0,81,10.62409
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,29.34234,29.34234,81,0,22.761,29.34234,31.8879,0,0,9.356656,0,0,51.65765,49.07477,285.7838,61.55281,58.43143,0,58.43143,204.3154,48.64644,0.1566568,32.27658,7.485325,81,70.90947
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,60.60806,60.60806,81,0,22.761,60.60806,56.48814,0,0,34.23637,0,0,20.39194,19.37234,227.3524,114.1411,53.60871,0,53.60871,255.1731,60.75539,0.1575584,66.66887,27.3891,81,148.3775
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,43.33957,43.33957,81,0,22.761,43.33957,174.0355,0,0,75.42624,0,0,37.66043,35.77741,173.7437,162.3889,111.2036,0,111.2036,360.6702,85.87368,0.1574976,47.67353,60.34099,81,237.8152
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,69.14848,69.14848,50.89748,0,15.14506,69.14848,118.2262,7.105427E-15,0,81.75158,19.21157,18.25099,0,0,62.54001,262.4722,62.54001,0,62.54001,420.0009,100,0.1573298,76.06332,65.40127,81,344.2238
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,98.53755,0,98.53755,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,0,78.83004,0,417.2958
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,14.53641,14.53641,0,0,0,14.53641,441.7891,48.9188,0,64.22029,15.30149,14.53641,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,15.99005,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,62.94345,62.94345,20.25,0,7.39125,62.94345,96.05814,15.52184,0,60.46231,44.94048,42.69345,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,69.2378,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,66.59766,66.59766,23.0824,0,8.107846,66.59766,68.7795,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,73.25743,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,67.30471,67.30471,46.47187,0,14.02538,67.30471,32.58213,7.105427E-15,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.1573298,74.03518,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,61.46292,61.46292,0,0,0,61.46292,10.27953,0,0,6.318097,64.69781,61.46292,0,0,0,318.7582,0,58.37972,-58.37972,358.4632,85.34821,0.1573298,67.60921,5.054478,0,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,33.7497,33.7497,0,0,0,33.7497,0,0,0,0,35.526,33.7497,0,0,64.86636,260.3785,0,35.526,-35.526,321.0155,76.43211,0.1573298,37.12467,0,0,260.3785
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,28.81176,28.81176,0,0,0,28.81176,0,0,3.552714E-15,0,30.32817,28.81176,0,0,104.3397,224.8525,0,30.32817,-30.32817,289.0468,68.82053,0.1573298,31.69294,0,0,224.8525
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,29.58551,29.58551,0,0,0,29.58551,0,0,3.552714E-15,0,31.14264,29.58551,0,0,138.0377,194.5243,0,31.14264,-31.14264,256.2196,61.00454,0.1573298,32.54406,0,0,194.5243
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,32.08418,32.08418,0,0,0,32.08418,0,0,7.105427E-15,0,33.77282,32.08418,0,0,172.6406,163.3817,0,33.77282,-33.77282,220.6199,52.52845,0.1573298,35.2926,0,0,163.3817
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.1659,129.6089,0,0,0,220.6199,52.52845,0.1573298,0,0,0,129.6089
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.910689,2.910689,0,0,0,2.910689,0,0,0,0,3.063883,2.910689,0,0,210.1659,129.6089,0,3.063883,-3.063883,217.3903,51.75949,0.1573298,3.201758,0,0,129.6089
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.5703,126.545,0,0,0,217.3903,51.75949,0.1573298,0,0,0,126.545
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.5703,126.545,0,0,0,217.3903,51.75949,0.1573298,0,0,0,126.545
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,51.157,51.157,0,0,0,51.157,0,0,7.105427E-15,0,53.84947,51.157,0,0,213.5703,126.545,0,53.84947,-53.84947,160.628,38.24468,0.1573298,56.2727,0,0,126.545
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.403,72.69553,0,0,0,160.628,38.24468,0.1573298,0,0,0,72.69553
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.71251,26.71251,0,0,0,26.71251,0,0,3.552714E-15,0,28.11843,26.71251,0,0,273.403,72.69553,0,28.11843,-28.11843,130.9886,31.18769,0.1573298,29.38376,0,0,72.69553
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,9.790606,9.790606,0,0,0,9.790606,0,0,1.776357E-15,0,10.3059,9.790606,0,0,304.6457,44.5771,0,10.3059,-10.3059,120.1252,28.60118,0.1573298,10.76967,0,0,44.5771
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,23.79361,23.79361,0,0,0,23.79361,83.56331,0,3.552714E-15,19.88272,25.0459,23.79361,0,0,316.0967,34.27119,0,5.163177,-5.163177,114.6827,27.30535,0.1573298,26.17297,15.90618,0,54.15392
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,92.27445,92.27445,81,0,22.761,92.27445,49.30402,0,0,45.49502,11.86785,11.27446,0,0,321.8336,29.10802,33.62717,0,33.62717,146.5842,34.90094,0.157829,101.5019,36.39602,81,74.60303
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,13.46002,13.46002,81,0,22.761,13.46002,510.2885,0,0,68.68494,0,0,67.53998,64.16298,288.2064,59.37247,132.8479,0,132.8479,272.6148,64.90816,0.1573121,14.80602,54.94795,81,128.0574
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,5.349668,5.349668,77.66546,0,21.91736,5.349668,1604.502,0,0,85.83551,0,0,72.31579,68.7,155.3585,178.9356,154.5355,0,154.5355,419.2201,99.81411,0.156248,5.884634,68.6684,81,264.7711
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,61.78888,61.78888,0,0,0,61.78888,160.6733,33.41432,0,99.27821,65.04092,61.78888,0,0,0.8229685,318.0175,0.8229685,0,0.8229685,420.0009,100,0.1562313,67.96777,79.42257,0,417.2958
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,83.89336,83.89336,20.25,0,7.39125,83.89336,141.0518,51.34013,0,118.3331,66.99301,63.64336,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,92.28269,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,14.66933,14.66933,0,0,0,14.66933,619.9193,75.49661,0,90.93802,15.4414,14.66933,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,16.13627,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,27.93939,27.93939,0,0,0,27.93939,197.1359,25.66868,0,55.07856,29.40988,27.93939,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,30.73333,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562313,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,47.11286,47.11286,0,0,0,47.11286,0,0,7.105427E-15,0,49.59248,47.11286,0,0,0,318.7582,0,49.59248,-49.59248,367.7258,87.55358,0.1562313,51.82414,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,15.36836,15.36836,0,0,0,15.36836,0,0,1.776357E-15,0,16.17722,15.36836,0,0,55.10276,269.1657,0,16.17722,-16.17722,350.6735,83.49352,0.1562313,16.9052,0,0,269.1657
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.07745,252.9885,0,0,0,350.6735,83.49352,0.1562313,0,0,0,252.9885
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,13.02438,13.02438,0,0,0,13.02438,0,0,1.776357E-15,0,13.70988,13.02438,0,0,73.07745,252.9885,0,13.70988,-13.70988,336.222,80.0527,0.1562313,14.32682,0,0,252.9885
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,21.52786,21.52786,0,0,0,21.52786,0,0,3.552714E-15,0,22.6609,21.52786,0,0,88.31065,239.2786,0,22.6609,-22.6609,312.3353,74.3654,0.1562313,23.68064,0,0,239.2786
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,50.06199,50.06199,0,0,0,50.06199,0,0,7.105427E-15,0,52.69683,50.06199,0,0,113.4894,216.6177,0,52.69683,-52.69683,256.788,61.13987,0.1562313,55.06819,0,0,216.6177
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,7.267972,7.267972,0,0,0,7.267972,0,0,8.881784E-16,0,7.650497,7.267972,0,0,172.0415,163.9209,0,7.650497,-7.650497,248.7236,59.2198,0.1562313,7.994769,0,0,163.9209
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,12.64575,12.64575,0,0,0,12.64575,0,0,0,0,13.31132,12.64575,0,0,180.542,156.2704,0,13.31132,-13.31132,234.6923,55.87901,0.1562313,13.91033,0,0,156.2704
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.56339,32.56339,0,0,0,32.56339,0,0,0,0,34.27724,32.56339,0,0,195.3324,142.9591,0,34.27724,-34.27724,198.5609,47.27631,0.1562313,35.81972,0,0,142.9591
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.4182,108.6819,0,0,0,198.5609,47.27631,0.1562313,0,0,0,108.6819
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.4182,108.6819,0,0,0,198.5609,47.27631,0.1562313,0,0,0,108.6819
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.24288,19.24288,0,0,0,19.24288,0,0,0,0,20.25566,19.24288,0,0,233.4182,108.6819,0,20.25566,-20.25566,177.2095,42.19267,0.1562313,21.16717,0,0,108.6819
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,255.9245,88.42619,19.88293,0,19.88293,196.0722,46.68375,0.1558278,0,15.90635,0,108.3091
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,48.3524,48.3524,0,0,0,48.3524,97.58507,0,0,47.18473,50.89727,48.3524,0,0,236.0415,106.3208,0,3.712541,-3.712541,192.1588,45.752,0.1558278,53.18764,37.74778,0,153.5056
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.5643275,0.5643275,0,0,0,0.5643275,13105.71,0,0,73.9591,0.5940289,0.5643275,0,0,240.1666,102.6083,73.36507,0,73.36507,261.759,62.32345,0.154357,0.6207603,59.16728,0,176.5674
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,17.69767,17.69767,0,0,0,17.69767,596.994,0,0,105.654,18.62913,17.69767,0,0,166.8015,168.6368,87.02492,0,87.02492,344.3181,81.98033,0.1526479,19.46744,84.52324,0,274.2909
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,40.41646,0,120.1931,0,0,0,0,79.77662,246.9593,79.77662,0,79.77662,420.0009,100,0.1511141,0,96.15446,0,367.1523
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511141,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,29.31018,29.31018,0,0,0,29.31018,428.5383,94.75253,0,125.6054,30.85283,29.31018,0,0,0,318.7582,0,0,0,420.0009,100,0.1511141,32.2412,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511141,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,25.67202,25.67202,0,0,0,25.67202,326.7121,56.85043,0,83.87361,27.02318,25.67202,0,0,0,318.7582,0,0,0,420.0009,100,0.1511141,28.23923,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,60.13094,60.13094,0,0,0,60.13094,103.7487,0,0,62.38505,63.29573,60.13094,0,0,0,318.7582,0,0.9106729,-0.9106729,419.0409,99.77145,0.1511141,66.14404,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,49.14273,49.14273,0,0,0,49.14273,58.45704,0,7.105427E-15,28.72738,51.72919,49.14273,0,0,1.011859,317.8476,0,23.00181,-23.00181,394.7949,93.99859,0.1511141,54.05701,22.98191,0,346.575
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,26.56942,294.8457,13.43078,0,13.43078,407.5364,97.03229,0.1508589,0,10.74462,0,308.2765
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,29.34587,29.34587,0,0,0,29.34587,0,0,0,0,30.89039,29.34587,0,0,13.13864,306.9334,0,30.89039,-30.89039,374.9751,89.2796,0.1508589,32.28046,0,0,306.9334
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.4613,276.0431,0,0,0,374.9751,89.2796,0.1508589,0,0,0,276.0431
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,14.1701,14.1701,0,0,0,14.1701,0,0,1.776357E-15,0,14.9159,14.1701,0,0,47.4613,276.0431,0,14.9159,-14.9159,359.2523,85.5361,0.1508589,15.58711,0,0,276.0431
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,45.31601,45.31601,0,0,0,45.31601,0,0,0,0,47.70107,45.31601,0,0,64.03452,261.1272,0,47.70107,-47.70107,308.971,73.56438,0.1508589,49.84761,0,0,261.1272
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,23.01045,23.01045,0,0,0,23.01045,0,0,3.552714E-15,0,24.22153,23.01045,0,0,117.0357,213.4261,0,24.22153,-24.22153,283.4393,67.48541,0.1508589,25.3115,0,0,213.4261
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,47.96401,47.96401,0,0,0,47.96401,0,0,7.105427E-15,0,50.48843,47.96401,0,0,143.9485,189.2046,0,50.48843,-50.48843,230.2198,54.81413,0.1508589,52.76041,0,0,189.2046
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.0468,138.7161,0,0,0,230.2198,54.81413,0.1508589,0,0,0,138.7161
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,52.59163,52.59163,0,0,0,52.59163,0,0,7.105427E-15,0,55.35961,52.59163,0,0,200.0468,138.7161,0,55.35961,-55.35961,171.8657,40.92031,0.1508589,57.85079,0,0,138.7161
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,10.94214,10.94214,0,0,0,10.94214,0,0,0,0,11.51804,10.94214,0,0,261.5574,83.35652,0,11.51804,-11.51804,159.7246,38.02959,0.1508589,12.03636,0,0,83.35652
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,16.33103,16.33103,0,0,0,16.33103,0,0,0,0,17.19056,16.33103,0,0,274.3553,71.83848,0,17.19056,-17.19056,141.6041,33.7152,0.1508589,17.96413,0,0,71.83848
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,51.24876,51.24876,81,0,22.761,51.24876,0,0,0,0,0,0,29.75125,28.26368,293.4559,54.64792,28.26368,0,28.26368,168.4174,40.0993,0.1513726,56.37363,0,81,54.64792
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.0161,23.0161,81,0,22.761,23.0161,0,0,0,0,0,0,57.9839,55.08471,265.1922,80.08524,55.08471,0,55.08471,220.6754,52.54165,0.1523633,25.31771,0,81,80.08524
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,28.96331,28.96331,81,0,22.761,28.96331,24.70137,0,0,7.154335,0,0,52.03669,49.43485,210.1075,129.6615,56.58919,0,56.58919,274.3606,65.32381,0.1533415,31.85964,5.723468,81,136.8158
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,47.86865,47.86865,81,0,22.761,47.86865,55.29893,0,0,26.47085,0,0,33.13135,31.47478,153.5183,180.5917,57.94563,0,57.94563,329.3326,78.41238,0.1542613,52.65552,21.17668,81,207.0626
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,77.22829,77.22829,81,0,22.761,77.22829,59.80529,0,0,46.1866,0,0,3.771713,3.583128,95.57268,232.7428,49.76973,0,49.76973,376.5483,89.65419,0.1549585,84.95112,36.94928,81,278.9294
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,37.34106,37.34106,0,0,0,37.34106,100.2294,0,7.105427E-15,37.42673,39.30637,37.34106,0,0,45.80295,277.5356,0,1.87964,-1.87964,374.567,89.18245,0.1549585,41.07516,29.94139,0,314.9623
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,50.50132,50.50132,0,0,0,50.50132,90.6119,0,0,45.76021,53.15929,50.50132,0,0,47.89144,275.6559,0,7.399078,-7.399078,366.7677,87.32547,0.1549585,55.55145,36.60817,0,321.4161
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,42.51346,42.51346,0,0,0,42.51346,156.3236,0,0,66.45859,44.75101,42.51346,0,0,56.11264,268.2568,21.70758,0,21.70758,387.3613,92.22871,0.1545494,46.76481,53.16687,0,334.7155
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,67.27179,67.27179,52.26362,0,15.4907,67.27179,74.62732,0,0,50.20313,15.79807,15.00817,0,0,34.40506,287.7937,34.40506,0,34.40506,420.0009,100,0.1549953,73.99896,40.16251,81,337.9968
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549953,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,62.9284,62.9284,20.25,0,7.39125,62.9284,75.76799,2.754952,0,47.67958,44.92463,42.6784,0,0,0,318.7582,0,0,0,420.0009,100,0.1549953,69.22124,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549953,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549953,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549953,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,53.21504,53.21504,0,0,0,53.21504,0,0,7.105427E-15,0,56.01583,53.21504,0,0,0,318.7582,0,56.01583,-56.01583,360.955,85.94149,0.1549953,58.53654,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,9.358582,9.358582,0,0,0,9.358582,0,0,0,0,9.851139,9.358582,0,0,62.23981,262.7424,0,9.851139,-9.851139,350.571,83.46911,0.1549953,10.29444,0,0,262.7424
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,50.38334,50.38334,0,0,0,50.38334,0,0,0,0,53.0351,50.38334,0,0,73.18552,252.8913,0,53.0351,-53.0351,294.6671,70.15868,0.1549953,55.42168,0,0,252.8913
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,49.03701,49.03701,0,0,0,49.03701,0,0,0,0,51.6179,49.03701,0,0,132.1134,199.8562,0,51.6179,-51.6179,240.257,57.20393,0.1549953,53.94071,0,0,199.8562
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,13.47843,13.47843,0,0,0,13.47843,0,0,1.776357E-15,0,14.18783,13.47843,0,0,189.4666,148.2383,0,14.18783,-14.18783,225.3017,53.64316,0.1549953,14.82628,0,0,148.2383
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,19.8845,19.8845,0,0,0,19.8845,0,0,3.552714E-15,0,20.93105,19.8845,0,0,205.2309,134.0504,0,20.93105,-20.93105,203.2385,48.39001,0.1549953,21.87295,0,0,134.0504
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.51232,31.51232,0,0,0,31.51232,0,0,7.105427E-15,0,33.17086,31.51232,0,0,228.4876,113.1194,0,33.17086,-33.17086,168.2733,40.06499,0.1549953,34.66355,0,0,113.1194
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,33.97843,33.97843,0,0,0,33.97843,0,0,0,0,35.76677,33.97843,0,0,265.3441,79.94851,0,35.76677,-35.76677,130.5718,31.08846,0.1549953,37.37627,0,0,79.94851
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,15.16201,15.16201,0,0,0,15.16201,0,0,1.776357E-15,0,15.96001,15.16201,0,0,305.085,44.18174,0,15.96001,-15.96001,113.7485,27.08292,0.1549953,16.67821,0,0,44.18174
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,15.71093,15.71093,0,0,0,15.71093,0,0,3.552714E-15,0,16.53782,15.71093,0,0,322.8183,28.22173,0,16.53782,-16.53782,96.31609,22.93236,0.1549953,17.28202,0,0,28.22173
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,12.01927,12.01927,81,0,22.761,12.01927,0,0,0,0,0,0,68.98073,65.53169,341.1937,11.68391,65.53169,0,65.53169,158.4849,37.73443,0.1558269,13.2212,0,81,11.68391
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,13.89527,13.89527,81,0,22.761,13.89527,0,0,0,0,0,0,67.10473,63.74949,275.662,70.66244,63.74949,0,63.74949,218.963,52.13394,0.1566787,15.2848,0,81,70.66244
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,24.57964,24.57964,81,0,22.761,24.57964,42.02235,0,0,10.32894,0,0,56.42036,53.59934,211.9125,128.037,63.92828,0,63.92828,279.6107,66.57384,0.1575144,27.03761,8.263156,81,138.3659
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,27.46793,27.46793,81,0,22.761,27.46793,114.4071,-7.105427E-15,0,31.42527,0,0,53.53207,50.85546,147.9842,185.5724,82.28074,0,82.28074,357.669,85.15913,0.1579969,30.21472,25.14022,81,216.9977
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,53.5862,53.5862,0,0,0,53.5862,117.5071,0,0,62.96759,56.40653,53.5862,0,0,65.70348,259.6251,6.56106,0,6.56106,363.8934,86.64111,0.1578755,58.94482,50.37407,0,322.5927
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,30.71859,0,89.86101,0,0,0,0,59.14241,265.5301,59.14241,0,59.14241,420.0009,100,0.1567895,0,71.88881,0,355.3911
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,52.54136,52.54136,0,0,0,52.54136,118.661,7.039388,0,62.34608,55.30669,52.54136,0,0,0,318.7582,0,0,0,420.0009,100,0.1567895,57.79549,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,31.11773,31.11773,0,0,0,31.11773,298.4853,60.12635,0,92.88185,32.75551,31.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1567895,34.22951,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567895,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.817693,1.817693,0,0,0,1.817693,4877.87,86.75136,0,88.66473,1.913361,1.817693,0,0,0,318.7582,0,0,0,420.0009,100,0.1567895,1.999463,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,7.196692,7.196692,0,0,0,7.196692,736.2363,45.40919,0,52.98465,7.575465,7.196692,0,0,0,318.7582,0,0,0,420.0009,100,0.1567895,7.916361,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,31.75683,31.75683,0,0,0,31.75683,85.64801,0,0,27.19909,33.42824,31.75683,0,0,0,318.7582,0,6.229148,-6.229148,413.4348,98.43665,0.1567895,34.93251,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,41.34583,41.34583,0,0,0,41.34583,51.50616,0,0,21.29565,43.52192,41.34583,0,0,6.921275,312.5291,0,22.22627,-22.22627,390.0062,92.85843,0.1567895,45.48041,17.03652,0,333.8247
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,31.61714,290.3028,11.95932,0,11.95932,401.3518,95.55976,0.1565718,0,9.56746,0,302.2621
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65781,301.0662,0,0,0,401.3518,95.55976,0.1565718,0,0,0,301.0662
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,92.04789,92.04789,81,0,22.761,92.04789,0,0,0,0,11.62935,11.04789,0,0,19.65781,301.0662,0,11.62935,-11.62935,389.0934,92.6411,0.1565718,101.2527,0,81,301.0662
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.57932,289.4368,0,0,0,389.0934,92.6411,0.1565718,0,0,0,289.4368
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.88538,23.88538,0,0,0,23.88538,0,0,3.552714E-15,0,25.14251,23.88538,0,0,32.57932,289.4368,0,25.14251,-25.14251,362.5909,86.33099,0.1565718,26.27392,0,0,289.4368
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.89719,2.89719,0,0,0,2.89719,0,0,0,0,3.049674,2.89719,0,0,60.51543,264.2943,0,3.049674,-3.049674,359.3762,85.5656,0.1565718,3.186909,0,0,264.2943
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.90396,261.2447,0,0,0,359.3762,85.5656,0.1565718,0,0,0,261.2447
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,48.3232,48.3232,0,0,0,48.3232,0,0,7.105427E-15,0,50.86652,48.3232,0,0,63.90396,261.2447,0,50.86652,-50.86652,305.7582,72.79942,0.1565718,53.15551,0,0,261.2447
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,35.26935,35.26935,0,0,0,35.26935,0,0,0,0,37.12563,35.26935,0,0,120.4223,210.3781,0,37.12563,-37.12563,266.6244,63.48186,0.1565718,38.79629,0,0,210.3781
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,16.81897,16.81897,0,0,0,16.81897,0,0,3.552714E-15,0,17.70418,16.81897,0,0,161.673,173.2525,0,17.70418,-17.70418,247.9625,59.03857,0.1565718,18.50086,0,0,173.2525
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.3443,155.5483,0,0,0,247.9625,59.03857,0.1565718,0,0,0,155.5483
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.3443,155.5483,0,0,0,247.9625,59.03857,0.1565718,0,0,0,155.5483
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,56.50025,56.50025,0,0,0,56.50025,0,0,7.105427E-15,0,59.47395,56.50025,0,0,181.3443,155.5483,0,59.47395,-59.47395,185.2715,44.11216,0.1565718,62.15028,0,0,155.5483
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,77.66108,77.66108,81,0,22.761,77.66108,9.865515,0,0,7.661666,0,0,3.338917,3.171972,247.4265,96.07438,10.83364,0,10.83364,195.5491,46.55923,0.1567212,85.42719,6.129333,81,103.736
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,21.0316,21.0316,81,0,22.761,21.0316,71.05394,0,0,14.94378,0,0,59.9684,56.96998,236.5928,105.8247,71.91376,0,71.91376,263.7725,62.80286,0.1573893,23.13476,11.95502,81,120.7684
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,72.31579,0,20.56389,0,0,0,0,67.14268,0,0,72.31579,68.7,164.6791,170.547,135.8427,0,135.8427,392.6442,93.48653,0.1566254,0,53.71414,81,237.6897
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,39.07442,0,67.91084,0,0,0,0,28.83642,292.8055,28.83642,0,28.83642,420.0009,100,0.1561155,0,54.32867,0,360.7163
