Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,17.83845,17.83845,0,0,0,17.83845,407.5944,53.9312,0,72.70851,18.77731,17.83845,0,0,0,318.7582,0,0,0,420.0009,100,0.1561155,19.62229,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561155,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.092487,3.092487,0,0,0,3.092487,2266.778,66.84457,0,70.09982,3.25525,3.092487,0,0,0,318.7582,0,0,0,420.0009,100,0.1561155,3.401736,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,20.16908,20.16908,0,0,0,20.16908,259.0018,31.00767,0,52.23828,21.23061,20.16908,0,0,0,318.7582,0,0,0,420.0009,100,0.1561155,22.18599,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,75.83616,75.83616,22.82937,0,8.043831,75.83616,73.57522,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1561155,83.41978,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,30.87764,30.87764,0,0,0,30.87764,71.8297,0,3.552714E-15,22.17932,32.50278,30.87764,0,0,0,318.7582,0,10.32346,-10.32346,409.119,97.40908,0.1561155,33.96541,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,52.58236,52.58236,0,0,0,52.58236,31.18786,0,7.105427E-15,16.39931,55.34986,52.58236,0,0,11.47052,308.4348,0,38.95054,-38.95054,368.0615,87.63351,0.1561155,57.8406,13.11945,0,324.8341
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,58.81713,58.81713,0,0,0,58.81713,26.2577,0,0,15.44402,61.91277,58.81713,0,0,54.74889,269.4842,0,46.46874,-46.46874,319.0791,75.97107,0.1561155,64.69884,12.35522,0,284.9283
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.6107,39.6107,0,0,0,39.6107,0,0,0,0,41.69548,39.6107,0,0,106.3808,223.0155,0,41.69548,-41.69548,275.1282,65.50659,0.1561155,43.57177,0,0,223.0155
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,12.52348,12.52348,0,0,0,12.52348,0,0,1.776357E-15,0,13.18261,12.52348,0,0,152.7091,181.32,0,13.18261,-13.18261,261.2325,62.1981,0.1561155,13.77583,0,0,181.32
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,40.9772,40.9772,0,0,0,40.9772,0,0,0,0,43.1339,40.9772,0,0,167.3565,168.1374,0,43.1339,-43.1339,215.7654,51.37262,0.1561155,45.07492,0,0,168.1374
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,47.0634,47.0634,0,0,0,47.0634,0,0,7.105427E-15,0,49.54042,47.0634,0,0,215.283,125.0035,0,49.54042,-49.54042,163.5452,38.93926,0.1561155,51.76974,0,0,125.0035
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,12.31334,12.31334,0,0,0,12.31334,0,0,1.776357E-15,0,12.96141,12.31334,0,0,270.3279,75.46307,0,12.96141,-12.96141,149.8827,35.68629,0.1561155,13.54467,0,0,75.46307
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,54.60755,54.60755,81,0,22.761,54.60755,0,0,0,0,0,0,26.39245,25.07283,284.7295,62.50167,25.07283,0,25.07283,173.6689,41.34965,0.1565101,60.0683,0,81,62.50167
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,40.37115,40.37115,81,0,22.761,40.37115,0,0,0,0,0,0,40.62885,38.59741,259.6567,85.06721,38.59741,0,38.59741,210.2856,50.0679,0.1571132,44.40826,0,81,85.06721
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,43.7917,43.7917,81,0,22.761,43.7917,0,0,0,0,0,0,37.2083,35.34788,221.0593,119.8049,35.34788,0,35.34788,243.8195,58.05216,0.157661,48.17088,0,81,119.8049
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,10.13015,10.13015,81,0,22.761,10.13015,0,1.421085E-14,0,0,0,0,70.86985,67.32635,185.7114,151.618,67.32635,0,67.32635,307.6909,73.2596,0.1583772,11.14316,0,81,151.618
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,60.38477,60.38477,81,0,22.761,60.38477,0,0,0,0,0,0,20.61524,19.58447,118.385,212.2117,19.58447,0,19.58447,326.2704,77.68327,0.158675,66.42324,0,81,212.2117
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,45.6091,45.6091,81,0,22.761,45.6091,0,0,0,0,0,0,35.3909,33.62136,98.80056,229.8377,33.62136,0,33.62136,358.1664,85.27755,0.1591833,50.17001,0,81,229.8377
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,49.28439,49.28439,0,0,0,49.28439,0,0,7.105427E-15,0,51.87831,49.28439,0,0,65.1792,260.097,0,51.87831,-51.87831,303.4819,72.25745,0.1591833,54.21283,0,0,260.097
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,83.35566,83.35566,81,0,22.761,83.35566,23.21838,0,0,19.35383,2.479641,2.355659,0,0,122.8218,208.2186,16.87419,0,16.87419,319.4901,76.06893,0.1593835,91.69122,15.48307,81,227.5725
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,51.45684,51.45684,81,0,22.761,51.45684,80.96223,0,0,41.6606,0,0,29.54316,28.066,105.9476,223.4054,69.7266,0,69.7266,385.6386,91.81853,0.1600344,56.60252,33.32848,81,265.066
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,61.75845,61.75845,0,0,0,61.75845,130.7982,0,0,80.77896,65.0089,61.75845,0,0,36.22097,286.1594,15.77007,0,15.77007,400.5994,95.38062,0.1597594,67.9343,64.62317,0,366.9383
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,7.053239,7.053239,0,0,0,7.053239,1570.488,82.89491,0,110.7703,7.424462,7.053239,0,0,20.4509,300.3524,20.4509,0,20.4509,420.0009,100,0.1594043,7.758563,88.61623,0,411.1227
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,58.42751,58.42751,0,0,0,58.42751,176.8983,41.85461,0,103.3572,61.50264,58.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,64.27026,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,63.32478,63.32478,20.25,0,7.39125,63.32478,149.017,49.02283,0,94.36471,45.34187,43.07478,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,69.65726,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,48.79829,48.79829,0,0,0,48.79829,173.896,33.49166,0,84.85828,51.36662,48.79829,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,53.67812,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,56.00547,56.00547,0,0,0,56.00547,111.0672,3.250578,0,62.20371,58.95313,56.00547,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,61.60602,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,103.9393,103.9393,70.18938,0,20.02591,103.9393,34.17979,0,1.421085E-14,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,114.3332,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,63.00645,63.00645,53.23492,0,15.73643,63.00645,16.32502,0,0,10.28582,10.28582,9.771524,0,0,0,318.7582,0,0,0,420.0009,100,0.1594043,69.30709,8.228652,81,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,57.19559,57.19559,0,0,0,57.19559,0,0,7.105427E-15,0,60.20589,57.19559,0,0,0,318.7582,0,60.20589,-60.20589,356.5383,84.88989,0.1594043,62.91515,0,0,318.7582
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,138.3876,138.3876,81,0,22.761,138.3876,0,0,0,0,60.408,57.3876,0,0,66.89543,258.5523,0,60.408,-60.408,292.8626,69.72906,0.1594043,152.2264,0,81,258.5523
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,134.0154,198.1443,68.7,0,68.7,358.0372,85.24678,0.1598019,0,0,81,198.1443
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,27.53958,27.53958,0,0,0,27.53958,0,0,3.552714E-15,0,28.98903,27.53958,0,0,65.31543,259.9743,0,28.98903,-28.98903,327.4801,77.97128,0.1598019,30.29354,0,0,259.9743
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.74112,23.74112,0,0,0,23.74112,0,0,3.552714E-15,0,24.99065,23.74112,0,0,97.52547,230.9853,0,24.99065,-24.99065,301.1376,71.69929,0.1598019,26.11523,0,0,230.9853
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.2929,205.9947,0,0,0,301.1376,71.69929,0.1598019,0,0,0,205.9947
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.99856,35.99856,0,0,0,35.99856,0,0,0,0,37.89322,35.99856,0,0,125.2929,205.9947,0,37.89322,-37.89322,261.1946,62.18908,0.1598019,39.59842,0,0,205.9947
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,41.78952,41.78952,0,0,0,41.78952,0,0,7.105427E-15,0,43.98897,41.78952,0,0,167.3964,168.1014,0,43.98897,-43.98897,214.8262,51.14899,0.1598019,45.96848,0,0,168.1014
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,39.49948,39.49948,0,0,0,39.49948,0,0,7.105427E-15,0,41.5784,39.49948,0,0,216.2731,124.1125,0,41.5784,-41.5784,170.9987,40.7139,0.1598019,43.44943,0,0,124.1125
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.4713,82.53407,0,0,0,170.9987,40.7139,0.1598019,0,0,0,82.53407
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,89.44161,89.44161,81,0,22.761,89.44161,0,0,0,0,8.885908,8.441613,0,0,262.4713,82.53407,0,8.885908,-8.885908,161.6321,38.48376,0.1598019,98.38577,0,81,82.53407
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,31.72655,31.72655,81,0,22.761,31.72655,0,7.105427E-15,0,0,0,0,49.27345,46.80978,272.3445,73.64816,46.80978,0,46.80978,206.0398,49.057,0.1604858,34.8992,0,81,73.64816
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,54.38136,54.38136,81,0,22.761,54.38136,41.87762,0,0,22.77361,0,0,26.61865,25.28771,225.5347,115.777,48.06133,0,48.06133,251.6348,59.91292,0.1611108,59.81949,18.21889,81,138.5506
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,33.0891,33.0891,81,0,22.761,33.0891,137.3557,0,0,45.44978,0,0,47.9109,45.51535,177.4734,159.0322,90.96513,0,90.96513,337.9319,80.45981,0.161367,36.39801,36.35982,81,204.4819
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,54.45857,54.45857,0,0,0,54.45857,118.2377,0,0,64.39057,57.32481,54.45857,0,0,86.50828,240.9008,7.065759,0,7.065759,344.635,82.0558,0.1612464,59.90443,51.51246,0,305.2914
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,18.22061,18.22061,0,0,0,18.22061,525.5437,0,0,95.75729,19.17959,18.22061,0,0,79.44252,247.26,76.5777,0,76.5777,417.283,99.35291,0.1599518,20.04268,76.60583,0,343.0172
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,55.11768,55.11768,0,0,0,55.11768,139.5755,16.04737,0,76.93079,58.01861,55.11768,0,0,2.864821,316.1799,2.864821,0,2.864821,420.0009,100,0.1599038,60.62944,61.54464,0,393.1107
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,34.04147,34.04147,0,0,0,34.04147,259.1914,52.39943,0,88.23256,35.83313,34.04147,0,0,0,318.7582,0,0,0,420.0009,100,0.1599038,37.44562,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,21.75789,21.75789,0,0,0,21.75789,398.2586,63.74963,0,86.65267,22.90305,21.75789,0,0,0,318.7582,0,0,0,420.0009,100,0.1599038,23.93368,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.9104311,0.9104311,0,0,0,0.9104311,9409.515,84.7088,0,85.66715,0.9583486,0.9104311,0,0,0,318.7582,0,0,0,420.0009,100,0.1599038,1.001474,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,58.35759,58.35759,0,0,0,58.35759,96.69448,0,0,56.42857,61.42904,58.35759,0,0,0,318.7582,0,5.000473,-5.000473,414.7299,98.74501,0.1599038,64.19334,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,38.63954,38.63954,0,0,0,38.63954,123.3199,1.420944,0,47.65023,40.6732,38.63954,0,0,5.556081,313.7578,5.556081,0,5.556081,420.0009,100,0.1598107,42.50349,38.12018,0,361.408
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,57.27835,57.27835,0,0,0,57.27835,46.32466,0,0,26.534,60.293,57.27835,0,0,0,318.7582,0,33.759,-33.759,384.4157,91.52737,0.1598107,63.00619,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,37.51,284.9992,5.767413,0,5.767413,389.8872,92.83009,0.1597142,0,4.61393,0,290.7666
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,69.65807,69.65807,81,0,22.761,69.65807,0,0,0,0,0,0,11.34193,10.77483,31.74259,290.1899,10.77483,0,10.77483,400.1091,95.26388,0.1598677,76.62388,0,81,290.1899
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,57.2513,57.2513,0,0,0,57.2513,0,0,7.105427E-15,0,60.26452,57.2513,0,0,20.96776,299.8872,0,60.26452,-60.26452,336.5847,80.13905,0.1598677,62.97643,0,0,299.8872
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,60.77331,60.77331,0,0,0,60.77331,0,0,0,0,63.97191,60.77331,0,0,87.92834,239.6227,0,63.97191,-63.97191,269.1524,64.08377,0.1598677,66.85065,0,0,239.6227
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,79.4735,79.4735,81,0,22.761,79.4735,0,0,0,0,0,0,1.526506,1.450181,159.0082,175.6508,1.450181,0,1.450181,270.5281,64.41133,0.1598883,87.42085,0,81,175.6508
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,6.257907,6.257907,78.5737,0,22.14714,6.257907,0,0,0,0,0,0,72.31579,68.7,157.5581,176.956,68.7,0,68.7,335.7027,79.92905,0.16045,6.883698,0,81,176.956
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,45.26299,45.26299,81,0,22.761,45.26299,0,0,0,0,0,0,35.73701,33.95016,88.85806,238.786,33.95016,0,33.95016,367.9106,87.5976,0.1609258,49.78929,0,81,238.786
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,98.85754,98.85754,81,0,22.761,98.85754,0,0,0,0,18.79741,17.85754,0,0,54.90789,269.3411,0,18.79741,-18.79741,348.0964,82.87994,0.1609258,108.7433,0,81,269.3411
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,7.645278,7.645278,0,0,0,7.645278,0,0,1.776357E-15,0,8.047661,7.645278,0,0,75.79391,250.5437,0,8.047661,-8.047661,339.6135,80.86018,0.1609258,8.409806,0,0,250.5437
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.29646,30.29646,0,0,0,30.29646,0,0,3.552714E-15,0,31.89101,30.29646,0,0,84.73575,242.496,0,31.89101,-31.89101,305.9974,72.85637,0.1609258,33.32611,0,0,242.496
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,42.60361,42.60361,0,0,0,42.60361,0,0,7.105427E-15,0,44.84591,42.60361,0,0,120.1702,210.605,0,44.84591,-44.84591,258.7256,61.60122,0.1609258,46.86397,0,0,210.605
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,77.8205,77.8205,81,0,22.761,77.8205,0,0,0,0,0,0,3.179494,3.020519,169.999,165.7591,3.020519,0,3.020519,261.5912,62.28348,0.1609679,85.60255,0,81,165.7591
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,43.13855,43.13855,81,0,22.761,43.13855,0,0,0,0,0,0,37.86145,35.96837,166.9785,168.4776,35.96837,0,35.96837,295.7137,70.40789,0.161468,47.45241,0,81,168.4776
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,56.81495,56.81495,81,0,22.761,56.81495,27.68517,0,0,15.72931,0,0,24.18505,22.97579,131.0101,200.8491,38.70511,0,38.70511,332.4326,79.15047,0.1619554,62.49645,12.58345,81,216.5784
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,16.66121,16.66121,72.06657,0,20.50084,16.66121,238.0974,0,0,39.6699,0,0,55.40537,52.6351,92.30499,235.6837,92.30499,0,92.30499,420.0009,100,0.1619165,18.32733,31.73591,81,275.3536
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,67.46272,0,67.46272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,0,53.97017,0,386.2209
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,70.91373,70.91373,20.25,0,7.39125,70.91373,136.1122,43.19197,0,96.52222,53.33025,50.66373,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,78.0051,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,75.34004,75.34004,20.25,0,7.39125,75.34004,155.7835,59.37782,0,117.3673,57.98952,55.09004,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,82.87405,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,18.60758,18.60758,0,0,0,18.60758,654.8605,102.2668,0,121.8537,19.58693,18.60758,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,20.46834,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,92.84967,92.84967,24.14967,0,8.377866,92.84967,133.7538,51.87421,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,102.1346,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,44.73875,44.73875,0,0,0,44.73875,232.2948,56.83239,0,103.9258,47.09343,44.73875,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,49.21263,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,24.28032,24.28032,0,0,0,24.28032,321.9595,52.61456,0,78.17279,25.55823,24.28032,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,26.70835,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.035052,2.035052,0,0,0,2.035052,2933.735,57.56088,0,59.70304,2.14216,2.035052,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,2.238557,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,19.91306,19.91306,0,0,0,19.91306,164.2235,11.74081,0,32.70193,20.96112,19.91306,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,21.90437,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,88.49226,88.49226,79.08081,0,22.27544,88.49226,11.1951,5.329071E-15,0,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.1619165,97.34149,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,35.70839,35.70839,0,0,0,35.70839,0,0,0,0,37.58778,35.70839,0,0,0,318.7582,0,37.58778,-37.58778,380.3799,90.56644,0.1619165,39.27923,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,57.55096,57.55096,0,0,0,57.55096,0,0,7.105427E-15,0,60.57996,57.55096,0,0,41.7642,281.1704,0,60.57996,-60.57996,316.5229,75.36246,0.1619165,63.30606,0,0,281.1704
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,24.21345,24.21345,0,0,0,24.21345,0,0,3.552714E-15,0,25.48784,24.21345,0,0,109.0753,220.5905,0,25.48784,-25.48784,289.6564,68.96568,0.1619165,26.63479,0,0,220.5905
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,74.66855,74.66855,81,0,22.761,74.66855,0,0,0,0,0,0,6.33145,6.014878,137.3951,195.1026,6.014878,0,6.014878,295.3626,70.3243,0.1619983,82.13541,0,81,195.1026
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,62.53374,62.53374,81,0,22.761,62.53374,0,0,0,0,0,0,18.46626,17.54295,131.3802,200.516,17.54295,0,17.54295,312.0053,74.28683,0.1622366,68.78712,0,81,200.516
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,51.34055,51.34055,81,0,22.761,51.34055,0,0,0,0,0,0,29.65945,28.17648,113.8373,216.3047,28.17648,0,28.17648,338.7359,80.65124,0.1626175,56.47461,0,81,216.3047
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,3.697085,3.697085,0,0,0,3.697085,0,0,4.440892E-16,0,3.891669,3.697085,0,0,85.6608,241.6635,0,3.891669,-3.891669,334.6337,79.67453,0.1626175,4.066794,0,0,241.6635
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.87183,31.87183,0,0,0,31.87183,0,0,7.105427E-15,0,33.54929,31.87183,0,0,89.98487,237.7718,0,33.54929,-33.54929,299.2697,71.25453,0.1626175,35.05901,0,0,237.7718
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,43.41388,43.41388,0,0,0,43.41388,0,0,7.105427E-15,0,45.69882,43.41388,0,0,127.2619,204.2225,0,45.69882,-45.69882,251.0988,59.78532,0.1626175,47.75527,0,0,204.2225
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.0383,158.5237,0,0,0,251.0988,59.78532,0.1626175,0,0,0,158.5237
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.0383,158.5237,0,0,0,251.0988,59.78532,0.1626175,0,0,0,158.5237
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.49821,20.49821,0,0,0,20.49821,0,0,3.552714E-15,0,21.57707,20.49821,0,0,178.0383,158.5237,0,21.57707,-21.57707,228.3546,54.37004,0.1626175,22.54803,0,0,158.5237
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,202.0128,136.9467,6.282599,0,6.282599,234.3148,55.78913,0.1625142,0,5.026079,0,143.2293
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,80.50787,80.50787,81,0,22.761,80.50787,28.4796,0,0,22.92832,0,0,0.4921356,0.4675288,195.7303,142.601,23.39585,0,23.39585,256.5101,61.0737,0.1627622,88.55865,18.34265,81,165.5293
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,34.63822,34.63822,81,0,22.761,34.63822,73.39375,0,0,25.42229,0,0,46.36178,44.04369,172.3344,163.6573,69.46598,0,69.46598,322.4113,76.76443,0.16334,38.10204,20.33783,81,189.0796
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,10.81323,10.81323,81,0,22.761,10.81323,272.7277,0,0,29.49067,0,0,70.18678,66.67744,102.8684,226.1767,96.1681,0,96.1681,413.6443,98.48656,0.1634758,11.89455,23.59253,81,255.6673
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,69.72409,69.72409,29.80233,0,9.80799,69.72409,69.88005,0,0,48.72323,42.02291,39.92176,0,0,6.700323,312.7279,6.700323,0,6.700323,420.0009,100,0.1635446,76.6965,38.97858,81,361.4512
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,60.99024,60.99024,0,0,0,60.99024,154.2995,29.90738,0,94.10764,64.20026,60.99024,0,0,0,318.7582,0,0,0,420.0009,100,0.1635446,67.08926,75.28611,0,412.8659
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,44.76054,44.76054,0,0,0,44.76054,136.1615,13.83026,0,60.94661,47.11636,44.76054,0,0,0,318.7582,0,0,0,420.0009,100,0.1635446,49.23659,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635446,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,23.70312,23.70312,0,0,0,23.70312,193.8658,21.0016,0,45.95226,24.95066,23.70312,0,0,0,318.7582,0,0,0,420.0009,100,0.1635446,26.07344,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,81.80157,81.80157,43.95289,0,13.38808,81.80157,48.7041,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1635446,89.98173,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,44.13276,44.13276,0,0,0,44.13276,55.72332,0,0,24.59224,46.45554,44.13276,0,0,0,318.7582,0,21.8633,-21.8633,396.9549,94.51289,0.1635446,48.54604,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,24.29255,296.8949,8.818901,0,8.818901,405.3213,96.50487,0.1634018,0,7.055121,0,305.7138
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,52.30296,52.30296,0,0,0,52.30296,0,0,7.105427E-15,0,55.05575,52.30296,0,0,15.47365,304.8319,0,55.05575,-55.05575,347.2874,82.68731,0.1634018,57.53326,0,0,304.8319
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,65.15414,65.15414,81,0,22.761,65.15414,0,0,0,0,0,0,15.84586,15.05357,76.64671,249.7762,15.05357,0,15.05357,361.5685,86.08755,0.163599,71.66956,0,81,249.7762
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.21893,32.21893,0,0,0,32.21893,0,0,7.105427E-15,0,33.91466,32.21893,0,0,61.59314,263.3244,0,33.91466,-33.91466,325.8193,77.57586,0.163599,35.44082,0,0,263.3244
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.58321,25.58321,0,0,0,25.58321,0,0,3.552714E-15,0,26.9297,25.58321,0,0,99.2761,229.4097,0,26.9297,-26.9297,297.4329,70.81721,0.163599,28.14153,0,0,229.4097
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.198,202.48,0,0,0,297.4329,70.81721,0.163599,0,0,0,202.48
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.198,202.48,0,0,0,297.4329,70.81721,0.163599,0,0,0,202.48
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,53.65002,53.65002,0,0,0,53.65002,0,0,0,0,56.47371,53.65002,0,0,129.198,202.48,0,56.47371,-56.47371,237.9044,56.64378,0.163599,59.01502,0,0,202.48
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,5.131783,5.131783,0,0,0,5.131783,0,0,0,0,5.401877,5.131783,0,0,191.9465,146.0063,0,5.401877,-5.401877,232.2103,55.28805,0.163599,5.644961,0,0,146.0063
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,11.55106,11.55106,0,0,0,11.55106,0,0,1.776357E-15,0,12.15901,11.55106,0,0,197.9486,140.6045,0,12.15901,-12.15901,219.3936,52.23646,0.163599,12.70617,0,0,140.6045
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,17.67732,17.67732,0,0,0,17.67732,0,0,0,0,18.60771,17.67732,0,0,211.4586,128.4454,0,18.60771,-18.60771,199.7793,47.56641,0.163599,19.44506,0,0,128.4454
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.1339,109.8377,0,0,0,199.7793,47.56641,0.163599,0,0,0,109.8377
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,19.6382,19.6382,0,0,0,19.6382,0,0,3.552714E-15,0,20.67179,19.6382,0,0,232.1339,109.8377,0,20.67179,-20.67179,177.9893,42.37833,0.163599,21.60202,0,0,109.8377
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,32.69563,32.69563,0,0,0,32.69563,57.14589,0,0,18.68421,34.41645,32.69563,0,0,255.1025,89.16595,0,15.73224,-15.73224,161.4061,38.42994,0.163599,35.96519,14.94736,0,107.8502
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,65.56438,65.56438,81,0,22.761,65.56438,46.92074,0,0,30.76329,0,0,15.43562,14.66384,272.5828,73.4337,45.42713,0,45.42713,204.502,48.69086,0.1641032,72.12082,24.61064,81,104.197
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,32.28096,32.28096,81,0,22.761,32.28096,122.8093,7.105427E-15,0,39.64403,0,0,48.71904,46.28309,227.1557,114.3181,85.92712,0,85.92712,286.0197,68.09978,0.1643937,35.50906,31.71523,81,153.9621
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,10.56835,10.56835,81,0,22.761,10.56835,617.5175,0,0,65.26138,0,0,70.43166,66.91007,141.2286,191.6525,132.1714,0,132.1714,411.4085,97.95422,0.1639456,11.62518,52.20911,81,256.9139
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,19.96192,19.96192,0,0,0,19.96192,389.7998,47.74189,0,77.81154,21.01255,19.96192,0,0,9.057101,310.6068,9.057101,0,9.057101,420.0009,100,0.1638026,21.95811,62.24923,0,388.4184
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,8.01281,8.01281,0,0,0,8.01281,980.5858,70.13793,0,78.57247,8.434536,8.01281,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,8.814091,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,18.84104,18.84104,0,0,0,18.84104,389.3664,53.52801,0,73.36069,19.83268,18.84104,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,20.72515,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,13.60754,13.60754,0,0,0,13.60754,413.732,41.97503,0,56.29875,14.32373,13.60754,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,14.96829,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638026,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,8.181109,8.181109,0,0,0,8.181109,0,0,0,0,8.611693,8.181109,0,0,0,318.7582,0,8.611693,-8.611693,410.9233,97.83869,0.1638026,8.99922,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,10.2478,10.2478,0,0,0,10.2478,0,0,1.776357E-15,0,10.78716,10.2478,0,0,9.568548,310.1465,0,10.78716,-10.78716,399.5526,95.13139,0.1638026,11.27258,0,0,310.1465
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,29.57357,29.57357,0,0,0,29.57357,0,0,3.552714E-15,0,31.13007,29.57357,0,0,21.55428,299.3594,0,31.13007,-31.13007,366.7387,87.31856,0.1638026,32.53092,0,0,299.3594
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.127035,1.127035,0,0,0,1.127035,0,0,2.220446E-16,0,1.186353,1.127035,0,0,56.14325,268.2293,0,1.186353,-1.186353,365.4882,87.02081,0.1638026,1.239739,0,0,268.2293
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.46141,267.0429,0,0,0,365.4882,87.02081,0.1638026,0,0,0,267.0429
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,23.69122,23.69122,0,0,0,23.69122,0,0,3.552714E-15,0,24.93813,23.69122,0,0,57.46141,267.0429,0,24.93813,-24.93813,339.201,80.76199,0.1638026,26.06035,0,0,267.0429
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,18.17345,18.17345,0,0,0,18.17345,0,0,0,0,19.12995,18.17345,0,0,85.17045,242.1048,0,19.12995,-19.12995,319.0363,75.96088,0.1638026,19.9908,0,0,242.1048
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.5962,25.5962,0,0,0,25.5962,0,0,0,0,26.94337,25.5962,0,0,106.4259,222.9749,0,26.94337,-26.94337,290.6355,69.19879,0.1638026,28.15582,0,0,222.9749
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,12.31906,12.31906,0,0,0,12.31906,0,0,1.776357E-15,0,12.96743,12.31906,0,0,136.363,196.0315,0,12.96743,-12.96743,276.9666,65.94431,0.1638026,13.55097,0,0,196.0315
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,44.47799,44.47799,0,0,0,44.47799,0,0,7.105427E-15,0,46.81894,44.47799,0,0,150.7713,183.0641,0,46.81894,-46.81894,227.6151,54.19397,0.1638026,48.92579,0,0,183.0641
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,97.54062,97.54062,81,0,22.761,97.54062,0,0,0,0,17.41117,16.54062,0,0,202.7923,136.2451,0,17.41117,-17.41117,209.2621,49.82422,0.1638026,107.2947,0,81,136.2451
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,42.37106,42.37106,81,0,22.761,42.37106,28.15846,0,0,11.93104,0,0,38.62894,36.69749,222.1381,118.834,48.62853,0,48.62853,255.3952,60.80827,0.1643852,46.60817,9.54483,81,130.765
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,44.16264,44.16264,81,0,22.761,44.16264,81.31599,0,0,35.91129,0,0,36.83736,34.99549,173.5096,162.5996,70.90678,0,70.90678,322.6633,76.82444,0.1649012,48.57891,28.72903,81,198.5109
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,56.6399,56.6399,81,0,22.761,56.6399,93.74458,0,0,53.09684,0,0,24.3601,23.14209,102.6028,226.4157,76.23893,0,76.23893,394.9899,94.04503,0.165327,62.30389,42.47747,81,279.5126
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,33.49541,0,59.85925,0,0,0,0,26.36384,295.0308,26.36384,0,26.36384,420.0009,100,0.1649161,0,47.8874,0,354.89
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,33.73439,33.73439,0,0,0,33.73439,309.8046,69.0008,0,104.5107,35.50988,33.73439,0,0,0,318.7582,0,0,0,420.0009,100,0.1649161,37.10783,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1649161,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1649161,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,118.7298,118.7298,52.11391,0,15.45282,118.7298,59.06014,0,0,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1649161,130.6028,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,69.73508,69.73508,20.25,0,7.39125,69.73508,104.49,20.77664,0,72.8662,52.08955,49.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.1649161,76.70859,58.29295,81,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,21.95695,21.95695,0,0,0,21.95695,250.6387,31.92004,0,55.03263,23.11258,21.95695,0,0,0,318.7582,0,0,0,420.0009,100,0.1649161,24.15265,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,56.61674,56.61674,0,0,0,56.61674,54.59856,0,0,30.91193,59.59658,56.61674,0,0,0,318.7582,0,28.68464,-28.68464,389.7646,92.8009,0.1649161,62.27842,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,44.37184,44.37184,0,0,0,44.37184,8.068767,0,7.105427E-15,3.580261,46.7072,44.37184,0,0,31.87183,290.0736,0,43.12694,-43.12694,344.3048,81.97717,0.1649161,48.80902,2.864208,0,293.6538
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.31755,45.31755,0,0,0,45.31755,0,0,0,0,47.70269,45.31755,0,0,79.79065,246.9466,0,47.70269,-47.70269,294.0217,70.00504,0.1649161,49.84931,0,0,246.9466
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,82.09778,82.09778,81,0,22.761,82.09778,0,0,0,0,1.155559,1.097781,0,0,132.7936,199.244,0,1.155559,-1.155559,292.8037,69.71502,0.1649161,90.30756,0,81,199.244
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,129.1548,129.1548,81,0,22.761,129.1548,0,0,0,0,50.6893,48.15484,0,0,134.0776,198.0884,0,50.6893,-50.6893,239.3725,56.99333,0.1649161,142.0703,0,81,198.0884
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.351109,3.351109,75.6669,0,21.41173,3.351109,0,0,0,0,0,0,72.31579,68.7,190.399,147.3991,68.7,0,68.7,304.547,72.51105,0.165314,3.686219,0,81,147.3991
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,121.699,209.2291,68.7,0,68.7,369.7215,88.02876,0.1656191,0,0,81,209.2291
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,20.77411,20.77411,0,0,0,20.77411,0,0,3.552714E-15,0,21.86749,20.77411,0,0,52.99904,271.0591,0,21.86749,-21.86749,346.6712,82.5406,0.1656191,22.85152,0,0,271.0591
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.094319,2.094319,0,0,0,2.094319,0,0,0,0,2.204546,2.094319,0,0,77.29625,249.1916,0,2.204546,-2.204546,344.3474,81.98731,0.1656191,2.303751,0,0,249.1916
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.74574,246.9871,0,0,0,344.3474,81.98731,0.1656191,0,0,0,246.9871
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.74574,246.9871,0,0,0,344.3474,81.98731,0.1656191,0,0,0,246.9871
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.74574,246.9871,0,0,0,344.3474,81.98731,0.1656191,0,0,0,246.9871
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.773683,3.773683,0,0,0,3.773683,0,0,4.440892E-16,0,3.972298,3.773683,0,0,79.74574,246.9871,0,3.972298,-3.972298,340.1602,80.99036,0.1656191,4.151052,0,0,246.9871
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.40638,25.40638,0,0,0,25.40638,0,0,0,0,26.74356,25.40638,0,0,84.15941,243.0148,0,26.74356,-26.74356,311.97,74.27843,0.1656191,27.94702,0,0,243.0148
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,113.8745,216.2712,6.870485,0,6.870485,318.4879,75.83031,0.1655133,0,5.496388,0,223.1417
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,102.5894,102.5894,81,0,22.761,102.5894,31.71902,0,0,32.54034,22.72566,21.58937,0,0,107.004,222.4546,9.814685,0,9.814685,327.799,78.04722,0.1656059,112.8483,26.03227,81,254.995
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,29.10469,29.10469,81,0,22.761,29.10469,125.6912,0,0,36.58203,0,0,51.89531,49.30054,97.1893,231.2879,85.88257,0,85.88257,409.2743,97.44608,0.1658691,32.01516,29.26562,81,267.8699
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,9.971477,9.971477,0,0,0,9.971477,528.3651,30.88277,0,52.68579,10.49629,9.971477,0,0,11.30673,308.5822,11.30673,0,11.30673,420.0009,100,0.1656964,10.96862,42.14864,0,361.268
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,54.90809,54.90809,0,0,0,54.90809,177.8678,39.86582,0,97.66381,57.79799,54.90809,0,0,0,318.7582,0,0,0,420.0009,100,0.1656964,60.3989,78.13105,0,416.422
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,20.681,20.681,0,0,0,20.681,537.1085,89.30996,0,111.0794,21.76948,20.681,0,0,0,318.7582,0,0,0,420.0009,100,0.1656964,22.7491,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,59.72838,59.72838,0,0,0,59.72838,152.1348,27.99565,0,90.86762,62.87198,59.72838,0,0,0,318.7582,0,0,0,420.0009,100,0.1656964,65.70122,72.6941,0,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,8.613079,8.613079,0,0,0,8.613079,522.5738,35.94329,0,45.0097,9.066399,8.613079,0,0,0,318.7582,0,0,0,420.0009,100,0.1656964,9.474387,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,9.957811,9.957811,0,0,0,9.957811,365.7515,25.93893,0,36.42084,10.48191,9.957811,0,0,0,318.7582,0,0,0,420.0009,100,0.1656964,10.95359,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,5.942914,5.942914,0,0,0,5.942914,443.5983,20.10697,0,26.36267,6.255699,5.942914,0,0,0,318.7582,0,0,0,420.0009,100,0.1656964,6.537206,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,46.00475,46.00475,0,0,0,46.00475,12.26234,0,7.105427E-15,5.641258,48.42606,46.00475,0,0,0,318.7582,0,42.7848,-42.7848,374.9017,89.26213,0.1656964,50.60523,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,105.6639,105.6639,81,0,22.761,105.6639,2.355191,0,0,2.488587,25.96202,24.66391,0,0,47.53867,275.9734,0,23.47343,-23.47343,350.1585,83.37091,0.1656964,116.2303,1.99087,81,278.462
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,77.21918,77.21918,81,0,22.761,77.21918,0,0,0,0,0,0,3.780813,3.591773,73.62025,252.5,3.591773,0,3.591773,353.566,84.18221,0.1657394,84.94111,0,81,252.5
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,96.24354,96.24354,81,0,22.761,96.24354,0,0,0,0,16.04583,15.24354,0,0,70.02848,255.7326,0,16.04583,-16.04583,336.6522,80.15513,0.1657394,105.8679,0,81,255.7326
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,94.54954,94.54954,81,0,22.761,94.54954,0,0,0,0,14.26267,13.54953,0,0,87.85718,239.6868,0,14.26267,-14.26267,321.618,76.57557,0.1657394,104.0045,0,81,239.6868
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,49.63115,49.63115,81,0,22.761,49.63115,0,0,0,0,0,0,31.36885,29.80041,103.7046,225.4241,29.80041,0,29.80041,349.8892,83.30679,0.1660955,54.59426,0,81,225.4241
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,12.85642,12.85642,0,0,0,12.85642,0,0,1.776357E-15,0,13.53308,12.85642,0,0,73.90417,252.2445,0,13.53308,-13.53308,335.6241,79.91033,0.1660955,14.14206,0,0,252.2445
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,18.02853,18.02853,0,0,0,18.02853,0,0,3.552714E-15,0,18.9774,18.02853,0,0,88.94093,238.7114,0,18.9774,-18.9774,315.6201,75.1475,0.1660955,19.83138,0,0,238.7114
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,34.42083,34.42083,0,0,0,34.42083,0,0,7.105427E-15,0,36.23246,34.42083,0,0,110.0269,219.734,0,36.23246,-36.23246,277.4278,66.0541,0.1660955,37.86292,0,0,219.734
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,43.52662,43.52662,0,0,0,43.52662,0,0,0,0,45.81749,43.52662,0,0,150.2852,183.5015,0,45.81749,-45.81749,229.1319,54.5551,0.1660955,47.87928,0,0,183.5015
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.263265,4.263265,0,0,0,4.263265,0,0,0,0,4.487647,4.263265,0,0,201.1935,137.6841,0,4.487647,-4.487647,224.4015,53.42882,0.1660955,4.689591,0,0,137.6841
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,10.03631,10.03631,0,0,0,10.03631,0,0,0,0,10.56454,10.03631,0,0,206.1798,133.1964,0,10.56454,-10.56454,213.2655,50.7774,0.1660955,11.03994,0,0,133.1964
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,42.87368,42.87368,0,0,0,42.87368,0,0,7.105427E-15,0,45.1302,42.87368,0,0,217.9182,122.6319,0,45.1302,-45.1302,165.6941,39.4509,0.1660955,47.16105,0,0,122.6319
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,44.61473,44.61473,0,0,0,44.61473,0,0,7.105427E-15,0,46.96288,44.61473,0,0,268.0628,77.50167,0,46.96288,-46.96288,116.1909,27.66444,0.1660955,49.07621,0,0,77.50167
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,76.91119,76.91119,81,0,22.761,76.91119,22.74772,0,0,17.49555,0,0,4.088804,3.884364,320.2438,30.53879,21.37991,0,21.37991,136.4736,32.49366,0.1663035,84.60232,13.99644,81,48.03434
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,30.56591,30.56591,81,0,22.761,30.56591,160.1113,0,0,48.93948,0,0,50.43409,47.91239,298.8639,49.78071,96.85187,0,96.85187,228.3554,54.37022,0.1663917,33.6225,39.15158,81,98.72019
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,31.15507,31.15507,81,0,22.761,31.15507,252.973,0,0,78.81393,0,0,49.84492,47.35268,202.012,136.9474,126.1666,0,126.1666,348.0475,82.8683,0.1660401,34.27058,63.05115,81,215.7613
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,30.79113,0,106.6366,0,0,0,0,75.84543,250.4973,75.84543,0,75.84543,420.0009,100,0.1649171,0,85.30924,0,357.1339
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,74.9584,74.9584,20.25,0,7.39125,74.9584,160.7652,62.91923,0,120.507,57.58779,54.7084,0,0,0,318.7582,0,0,0,420.0009,100,0.1649171,82.45424,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,12.90967,12.90967,0,0,0,12.90967,936.994,107.3737,0,120.9629,13.58913,12.90967,0,0,0,318.7582,0,0,0,420.0009,100,0.1649171,14.20064,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1649171,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.341419,1.341419,0,0,0,1.341419,7355.116,97.25094,0,98.66296,1.41202,1.341419,0,0,0,318.7582,0,0,0,420.0009,100,0.1649171,1.475561,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,31.83526,31.83526,0,0,0,31.83526,252.4227,46.84861,0,80.35941,33.5108,31.83526,0,0,0,318.7582,0,0,0,420.0009,100,0.1649171,35.01879,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,27.43494,27.43494,0,0,0,27.43494,203.9322,27.0698,0,55.94868,28.87888,27.43494,0,0,0,318.7582,0,0,0,420.0009,100,0.1649171,30.17843,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,122.3926,122.3926,81,0,22.761,122.3926,21.15706,0,1.421085E-14,25.89468,43.57117,41.39262,0,0,0,318.7582,0,17.67649,-17.67649,401.3682,95.56366,0.1649171,134.6319,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,30.28549,30.28549,0,0,0,30.28549,28.77582,0,0,8.714898,31.87946,30.28549,0,0,19.64055,301.0817,0,23.16457,-23.16457,376.9506,89.74996,0.1649171,33.31404,6.971919,0,309.7966
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,35.8328,35.8328,0,0,0,35.8328,0,0,0,0,37.71873,35.8328,0,0,45.37896,277.9172,0,37.71873,-37.71873,337.1916,80.28354,0.1649171,39.41608,0,0,277.9172
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,67.64212,67.64212,81,0,22.761,67.64212,0,0,0,0,0,0,13.35788,12.68999,87.28866,240.1984,12.68999,0,12.68999,349.2303,83.14991,0.1650652,74.40633,0,81,240.1984
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,20.96025,20.96025,0,0,0,20.96025,0,0,0,0,22.06343,20.96025,0,0,74.59867,251.6194,0,22.06343,-22.06343,325.9734,77.61256,0.1650652,23.05628,0,0,251.6194
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,13.99879,13.99879,0,0,0,13.99879,0,0,1.776357E-15,0,14.73557,13.99879,0,0,99.11359,229.556,0,14.73557,-14.73557,310.4408,73.91432,0.1650652,15.39867,0,0,229.556
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.95774,27.95774,0,0,0,27.95774,0,0,3.552714E-15,0,29.4292,27.95774,0,0,115.4864,214.8204,0,29.4292,-29.4292,279.4197,66.52836,0.1650652,30.75352,0,0,214.8204
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,14.1221,14.1221,0,0,0,14.1221,0,0,1.776357E-15,0,14.86537,14.1221,0,0,148.1856,185.3912,0,14.86537,-14.86537,263.7502,62.79754,0.1650652,15.53431,0,0,185.3912
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,22.58303,22.58303,0,0,0,22.58303,0,0,0,0,23.77161,22.58303,0,0,164.7026,170.5259,0,23.77161,-23.77161,238.6927,56.83149,0.1650652,24.84133,0,0,170.5259
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.1155,146.7542,0,0,0,238.6927,56.83149,0.1650652,0,0,0,146.7542
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,15.47707,15.47707,0,0,0,15.47707,0,0,1.776357E-15,0,16.29165,15.47707,0,0,191.1155,146.7542,0,16.29165,-16.29165,221.5198,52.74271,0.1650652,17.02478,0,0,146.7542
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.58139,20.58139,0,0,0,20.58139,0,0,0,0,21.66462,20.58139,0,0,209.2174,130.4626,0,21.66462,-21.66462,198.6833,47.30545,0.1650652,22.63953,0,0,130.4626
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.2892,108.798,0,0,0,198.6833,47.30545,0.1650652,0,0,0,108.798
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,11.84145,11.84145,0,0,0,11.84145,0,0,0,0,12.46468,11.84145,0,0,233.2892,108.798,0,12.46468,-12.46468,185.5444,44.17714,0.1650652,13.0256,0,0,108.798
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,247.1388,96.33329,13.35548,0,13.35548,198.2145,47.19383,0.1648691,0,10.68439,0,109.6888
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,50.10442,50.10442,0,0,0,50.10442,70.22275,0,7.105427E-15,35.1847,52.74149,50.10442,0,0,233.7833,108.3532,0,17.55679,-17.55679,179.708,42.78754,0.1648691,55.11486,28.14776,0,143.5379
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,90.08553,90.08553,81,0,22.761,90.08553,88.67776,0,0,79.88584,9.563723,9.085537,0,0,253.2909,90.79643,70.32211,0,70.32211,246.4214,58.67165,0.1653257,99.09409,63.90867,81,170.6823
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,42.97144,42.97144,81,0,22.761,42.97144,235.2013,0,0,101.0694,0,0,38.02856,36.12713,182.9688,154.0863,137.1965,0,137.1965,376.5775,89.66113,0.1648361,47.26859,80.85551,81,255.1557
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,39.83102,39.83102,0,0,0,39.83102,290.8724,28.15782,0,115.8574,41.92738,39.83102,0,0,45.77224,277.5632,45.77224,0,45.77224,420.0009,100,0.1641796,43.81412,92.68595,0,393.4207
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,74.03954,74.03954,20.25,0,7.39125,74.03954,168.2077,67.91969,0,124.5403,56.62057,53.78955,0,0,0,318.7582,0,0,0,420.0009,100,0.1641796,81.4435,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,37.11861,37.11861,0,0,0,37.11861,302.8254,73.33238,0,112.4046,39.07222,37.11861,0,0,0,318.7582,0,0,0,420.0009,100,0.1641796,40.83047,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,96.60268,96.60268,27.90268,0,9.327378,96.60268,88.34601,13.02882,0,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1641796,106.2629,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,48.6902,48.6902,0,0,0,48.6902,161.3076,27.28817,0,78.54101,51.25284,48.6902,0,0,0,318.7582,0,0,0,420.0009,100,0.1641796,53.55922,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641796,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,62.45221,62.45221,0,0,0,62.45221,52.35244,0,1.421085E-14,32.69525,65.73917,62.45221,0,0,0,318.7582,0,33.04391,-33.04391,385.1695,91.70684,0.1641796,68.69743,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,43.21098,43.21098,0,0,0,43.21098,8.14982,0,0,3.521617,45.48524,43.21098,0,0,36.71545,285.7143,0,41.96362,-41.96362,340.9359,81.17506,0.1641796,47.53207,2.817294,0,289.2359
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,20.25771,20.25771,0,0,0,20.25771,0,0,3.552714E-15,0,21.3239,20.25771,0,0,83.34171,243.7507,0,21.3239,-21.3239,318.4586,75.82333,0.1641796,22.28348,0,0,243.7507
