Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,79.22738,79.22738,81,0,22.761,79.22738,0,0,0,0,0,0,1.772622,1.683991,107.0349,222.4268,1.683991,0,1.683991,320.0562,76.2037,0.1641989,87.15012,0,81,222.4268
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,63.14289,63.14289,81,0,22.761,63.14289,0,0,0,0,0,0,17.8571,16.96425,105.3509,223.9424,16.96425,0,16.96425,336.1499,80.03552,0.164393,69.45718,0,81,223.9424
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.95434,33.95434,0,0,0,33.95434,0,0,0,0,35.74141,33.95434,0,0,88.38669,239.2102,0,35.74141,-35.74141,298.4751,71.06536,0.164393,37.34978,0,0,239.2102
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0994,203.4688,0,0,0,298.4751,71.06536,0.164393,0,0,0,203.4688
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0994,203.4688,0,0,0,298.4751,71.06536,0.164393,0,0,0,203.4688
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0994,203.4688,0,0,0,298.4751,71.06536,0.164393,0,0,0,203.4688
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0994,203.4688,0,0,0,298.4751,71.06536,0.164393,0,0,0,203.4688
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.39594,34.39594,0,0,0,34.39594,0,0,0,0,36.20625,34.39594,0,0,128.0994,203.4688,0,36.20625,-36.20625,260.3104,61.97853,0.164393,37.83553,0,0,203.4688
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,3.914594,3.914594,0,0,0,3.914594,0,0,4.440892E-16,0,4.120625,3.914594,0,0,168.3285,167.2625,0,4.120625,-4.120625,255.9669,60.94437,0.164393,4.306053,0,0,167.2625
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,43.18012,43.18012,0,0,0,43.18012,0,0,0,0,45.45276,43.18012,0,0,172.907,163.1419,0,45.45276,-45.45276,208.0554,49.53691,0.164393,47.49813,0,0,163.1419
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.4101,117.6892,0,0,0,208.0554,49.53691,0.164393,0,0,0,117.6892
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,32.43422,32.43422,0,0,0,32.43422,23.53777,0,0,7.63429,34.14128,32.43422,0,0,223.4101,117.6892,0,26.50699,-26.50699,180.1146,42.88435,0.164393,35.67764,6.107432,0,125.3234
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,46.75907,46.75907,0,0,0,46.75907,27.27092,0,7.105427E-15,12.75163,49.22007,46.75907,0,0,252.8623,91.18217,0,36.46845,-36.46845,141.6735,33.73172,0.164393,51.43498,10.2013,0,103.9338
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,293.3828,54.71372,9.795241,0,9.795241,150.9661,35.94423,0.1642532,0,7.836193,0,64.50896
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,75.04302,75.04302,81,0,22.761,75.04302,15.11396,0,0,11.34197,0,0,5.956976,5.659127,283.5876,63.52944,17.0011,0,17.0011,167.0947,39.78438,0.1644189,82.54733,9.073579,81,74.87141
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,18.13539,0,0,72.31579,68.7,266.5865,78.83043,86.83539,0,86.83539,249.474,59.39846,0.1644497,0,14.50831,81,96.96582
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,17.13671,0,0,72.31579,68.7,179.7511,156.9823,85.83672,0,85.83672,330.9059,78.78696,0.1644942,0,13.70937,81,174.119
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,23.08052,23.08052,79.99065,0,22.50563,23.08052,147.3491,0,0,34.00895,0,0,56.91012,54.06462,93.91434,234.2353,88.07356,0,88.07356,414.4598,98.6807,0.1646896,25.38857,27.20716,81,268.2443
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,8.573698,8.573698,0,0,0,8.573698,297.8702,10.67277,0,25.53849,9.024945,8.573698,0,0,5.840776,313.5015,5.840776,0,5.840776,420.0009,100,0.1646081,9.431067,20.4308,0,339.04
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,28.86137,28.86137,0,0,0,28.86137,71.94476,0,0,20.76424,30.38039,28.86137,0,0,0,318.7582,0,9.616145,-9.616145,409.8645,97.5866,0.1646081,31.74751,16.61139,0,339.5225
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,10.68461,309.1421,4.981838,0,4.981838,414.5907,98.71188,0.1645387,0,3.985471,0,314.1239
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0.6528122,0,6.355579,0,0,0,0,5.702767,313.6257,5.702767,0,5.702767,420.0009,100,0.1644593,0,5.084464,0,319.9813
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,27.81234,27.81234,0,0,0,27.81234,15.6599,0,3.552714E-15,4.355385,29.27614,27.81234,0,0,0,318.7582,0,24.92076,-24.92076,393.7321,93.74554,0.1644593,30.59357,3.484308,0,323.1136
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,59.85905,59.85905,0,0,0,59.85905,0,0,7.105427E-15,0,63.00953,59.85905,0,0,27.68973,293.8375,0,63.00953,-63.00953,327.3142,77.93179,0.1644593,65.84496,0,0,293.8375
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.31521,29.31521,0,0,0,29.31521,0,0,3.552714E-15,0,30.85812,29.31521,0,0,97.70033,230.8279,0,30.85812,-30.85812,294.7869,70.18721,0.1644593,32.24673,0,0,230.8279
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,30.84153,30.84153,0,0,0,30.84153,0,0,0,0,32.46477,30.84153,0,0,131.9871,199.9698,0,32.46477,-32.46477,260.566,62.0394,0.1644593,33.92569,0,0,199.9698
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.707669,2.707669,0,0,0,2.707669,0,0,4.440892E-16,0,2.850178,2.707669,0,0,168.0591,167.5051,0,2.850178,-2.850178,257.5616,61.32408,0.1644593,2.978436,0,0,167.5051
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,20.77461,20.77461,0,0,0,20.77461,0,0,3.552714E-15,0,21.86802,20.77461,0,0,171.226,164.6549,0,21.86802,-21.86802,234.5107,55.83578,0.1644593,22.85208,0,0,164.6549
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,30.63739,30.63739,0,0,0,30.63739,0,0,0,0,32.24989,30.63739,0,0,195.5237,142.7868,0,32.24989,-32.24989,200.5164,47.7419,0.1644593,33.70113,0,0,142.7868
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,32.64215,32.64215,0,0,0,32.64215,0,0,7.105427E-15,0,34.36016,32.64215,0,0,231.3569,110.537,0,34.36016,-34.36016,164.2976,39.11839,0.1644593,35.90637,0,0,110.537
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.574072,2.574072,0,0,0,2.574072,0,0,4.440892E-16,0,2.709549,2.574072,0,0,269.5349,76.1768,0,2.709549,-2.709549,161.4415,38.43837,0.1644593,2.831479,0,0,76.1768
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,25.36783,25.36783,0,0,0,25.36783,0,0,3.552714E-15,0,26.70298,25.36783,0,0,272.5455,73.46725,0,26.70298,-26.70298,133.2941,31.73661,0.1644593,27.90461,0,0,73.46725
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.56961,22.56961,0,0,0,22.56961,0,0,3.552714E-15,0,23.75748,22.56961,0,0,302.2155,46.76428,0,23.75748,-23.75748,108.2515,25.77411,0.1644593,24.82657,0,0,46.76428
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.18134,27.18134,81,0,22.761,27.18134,0,0,0,0,0,0,53.81865,51.12772,328.6127,23.0068,51.12772,0,51.12772,156.7555,37.32266,0.1650256,29.89948,0,81,23.0068
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,64.30381,64.30381,81,0,22.761,64.30381,0,0,0,0,0,0,16.69619,15.86138,277.485,69.02174,15.86138,0,15.86138,171.8029,40.90537,0.1652003,70.73419,0,81,69.02174
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,64.5078,64.5078,81,0,22.761,64.5078,21.53423,0,0,13.89126,0,0,16.49219,15.66758,261.6236,83.29699,29.55885,0,29.55885,199.8449,47.58202,0.165491,70.95859,11.11301,81,97.18825
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,17.39262,17.39262,81,0,22.761,17.39262,149.2984,-7.105427E-15,0,25.96691,0,0,63.60738,60.42701,232.0648,109.8999,86.39392,0,86.39392,281.8054,67.09637,0.1657227,19.13188,20.77353,81,135.8669
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,20.59956,20.59956,81,0,22.761,20.59956,173.3215,0,0,35.70346,0,0,60.40044,57.38041,145.6708,187.6545,93.08388,0,93.08388,370.1125,88.12184,0.1658592,22.65952,28.56277,81,223.3579
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,15.89507,15.89507,0,0,0,15.89507,252.8647,0,0,40.19303,16.73166,15.89507,0,0,52.58696,271.43,23.46137,0,23.46137,392.3699,93.42121,0.1655381,17.48458,32.15443,0,311.623
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,3.575402,0,32.70098,0,0,0,0,29.12558,292.5452,29.12558,0,29.12558,420.0009,100,0.1651411,0,26.16079,0,325.2462
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,97.63368,97.63368,53.64328,0,15.83975,97.63368,47.42799,0,0,46.30569,46.30569,43.9904,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,107.397,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,22.60843,22.60843,0,0,0,22.60843,264.0017,35.88831,0,59.68666,23.79835,22.60843,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,24.86928,47.74933,0,378.4449
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,13.77439,13.77439,0,0,0,13.77439,481.1187,51.77182,0,66.27118,14.49936,13.77439,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,15.15183,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,69.58305,69.58305,48.48171,0,14.53387,69.58305,31.92148,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,76.54136,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1651411,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,32.18113,32.18113,0,0,0,32.18113,0,0,7.105427E-15,0,33.87487,32.18113,0,0,0,318.7582,0,33.87487,-33.87487,384.2936,91.49829,0.1651411,35.39924,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,6.157319,6.157319,0,0,0,6.157319,0,0,0,0,6.481388,6.157319,0,0,37.63874,284.8834,0,6.481388,-6.481388,377.4616,89.87164,0.1651411,6.77305,0,0,284.8834
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,48.09426,48.09426,0,0,0,48.09426,0,0,7.105427E-15,0,50.62554,48.09426,0,0,44.84029,278.402,0,50.62554,-50.62554,324.0976,77.16594,0.1651411,52.90369,0,0,278.402
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,44.69977,44.69977,0,0,0,44.69977,0,0,0,0,47.05239,44.69977,0,0,101.0909,227.7764,0,47.05239,-47.05239,274.5,65.35702,0.1651411,49.16975,0,0,227.7764
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,18.72806,18.72806,0,0,0,18.72806,0,0,0,0,19.71375,18.72806,0,0,153.3713,180.724,0,19.71375,-19.71375,253.7199,60.40938,0.1651411,20.60087,0,0,180.724
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,17.66101,17.66101,0,0,0,17.66101,0,0,0,0,18.59053,17.66101,0,0,175.2755,161.0103,0,18.59053,-18.59053,234.1238,55.74364,0.1651411,19.42711,0,0,161.0103
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,6.339819,6.339819,0,0,0,6.339819,0,0,0,0,6.673493,6.339819,0,0,195.9316,142.4198,0,6.673493,-6.673493,227.0893,54.06877,0.1651411,6.973801,0,0,142.4198
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.3466,135.7463,0,0,0,227.0893,54.06877,0.1651411,0,0,0,135.7463
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,48.84124,48.84124,0,0,0,48.84124,0,0,7.105427E-15,0,51.41183,48.84124,0,0,203.3466,135.7463,0,51.41183,-51.41183,172.8965,41.16574,0.1651411,53.72537,0,0,135.7463
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.4709,84.33442,0,0,0,172.8965,41.16574,0.1651411,0,0,0,84.33442
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.51659,18.51659,0,0,0,18.51659,0,0,0,0,19.49115,18.51659,0,0,260.4709,84.33442,0,19.49115,-19.49115,152.351,36.27397,0.1651411,20.36825,0,0,84.33442
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,282.1277,64.84328,15.36811,0,15.36811,166.9305,39.74527,0.1649324,0,12.29449,0,80.21138
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,266.7596,78.67457,41.79096,0,41.79096,206.5768,49.18486,0.1643675,0,33.43277,0,120.4655
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,49.46627,49.46627,0,0,0,49.46627,140.8705,0,0,69.68336,52.06976,49.46627,0,0,224.9687,116.2864,17.61361,0,17.61361,223.2866,53.16336,0.1641306,54.41289,55.74669,0,185.9698
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,98.85372,98.85372,81,0,22.761,98.85372,92.84634,0,0,91.78207,18.79339,17.85372,0,0,207.355,132.1387,72.98867,0,72.98867,292.5297,69.64979,0.1643188,108.7391,73.42565,81,223.9207
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,30.32666,30.32666,56.27048,0,16.50443,30.32666,353.0131,3.552714E-15,0,107.0571,0,0,25.94382,24.64663,134.3664,197.8285,131.7037,0,131.7037,417.4748,99.39857,0.1633919,33.35933,85.64567,81,304.8856
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,119.3982,0,122.0608,0,0,0,0,2.662655,316.3618,2.662655,0,2.662655,420.0009,100,0.1633569,0,97.64865,0,438.4226
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,9.33632,9.33632,0,0,0,9.33632,1309.928,112.4713,0,122.299,9.827705,9.33632,0,0,0,318.7582,0,0,0,420.0009,100,0.1633569,10.26995,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633569,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.050163,2.050163,0,0,0,2.050163,4063.197,81.14409,0,83.30215,2.158066,2.050163,0,0,0,318.7582,0,0,0,420.0009,100,0.1633569,2.255179,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,43.06614,43.06614,0,0,0,43.06614,108.4511,1.372924,0,46.7057,45.33277,43.06614,0,0,0,318.7582,0,0,0,420.0009,100,0.1633569,47.37275,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,23.12281,23.12281,0,0,0,23.12281,135.3793,6.963705,0,31.3035,24.3398,23.12281,0,0,0,318.7582,0,0,0,420.0009,100,0.1633569,25.43509,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,64.8298,64.8298,60.73421,0,17.63376,64.8298,6.64994,0,0,4.311143,4.311143,4.095586,0,0,0,318.7582,0,0,0,420.0009,100,0.1633569,71.31278,3.448914,81,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,14.32176,14.32176,0,0,0,14.32176,0,0,1.776357E-15,0,15.07554,14.32176,0,0,0,318.7582,0,15.07554,-15.07554,404.1098,96.21643,0.1633569,15.75393,0,0,318.7582
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.7506,303.6827,0,0,0,404.1098,96.21643,0.1633569,0,0,0,303.6827
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,25.2491,25.2491,0,0,0,25.2491,0,0,3.552714E-15,0,26.578,25.2491,0,0,16.7506,303.6827,0,26.578,-26.578,376.0941,89.54605,0.1633569,27.77401,0,0,303.6827
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.2817,277.1047,0,0,0,376.0941,89.54605,0.1633569,0,0,0,277.1047
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,10.82815,10.82815,0,0,0,10.82815,0,0,1.776357E-15,0,11.39805,10.82815,0,0,46.2817,277.1047,0,11.39805,-11.39805,364.0796,86.68543,0.1633569,11.91096,0,0,277.1047
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.947003,2.947003,0,0,0,2.947003,0,0,0,0,3.102109,2.947003,0,0,58.94621,265.7066,0,3.102109,-3.102109,360.8097,85.90689,0.1633569,3.241704,0,0,265.7066
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,31.58538,31.58538,0,0,0,31.58538,0,0,7.105427E-15,0,33.24777,31.58538,0,0,62.39299,262.6045,0,33.24777,-33.24777,325.7634,77.56256,0.1633569,34.74392,0,0,262.6045
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.81201,32.81201,0,0,0,32.81201,0,0,0,0,34.53896,32.81201,0,0,99.33496,229.3568,0,34.53896,-34.53896,289.3562,68.89419,0.1633569,36.09321,0,0,229.3568
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,4.695208,4.695208,0,0,0,4.695208,0,0,0,0,4.942324,4.695208,0,0,137.7116,194.8178,0,4.942324,-4.942324,284.1465,67.65379,0.1633569,5.164729,0,0,194.8178
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.93979,31.93979,0,0,0,31.93979,0,0,7.105427E-15,0,33.62083,31.93979,0,0,143.203,189.8755,0,33.62083,-33.62083,248.707,59.21584,0.1633569,35.13376,0,0,189.8755
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,39.2808,39.2808,0,0,0,39.2808,0,0,7.105427E-15,0,41.34821,39.2808,0,0,180.5595,156.2547,0,41.34821,-41.34821,205.1222,48.83852,0.1633569,43.20888,0,0,156.2547
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.43676,21.43676,0,0,0,21.43676,0,0,0,0,22.56501,21.43676,0,0,226.502,114.9064,0,22.56501,-22.56501,181.3366,43.17529,0.1633569,23.58044,0,0,114.9064
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,251.5742,92.34143,7.893036,0,7.893036,188.8246,44.95814,0.1632532,0,6.314429,0,100.2345
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,40.07481,40.07481,0,0,0,40.07481,76.21767,7.105427E-15,0,30.54409,42.18401,40.07481,0,0,243.6812,99.44517,0,11.63992,-11.63992,176.555,42.03683,0.1632532,44.08229,24.43527,0,129.9893
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,49.83006,49.83006,0,0,0,49.83006,145.3072,0,0,72.40666,52.45269,49.83006,0,0,256.6144,87.80524,19.95397,0,19.95397,195.485,46.54396,0.1629917,54.81306,57.92533,0,160.2119
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,42.98476,42.98476,0,0,0,42.98476,222.7283,0,0,95.73925,45.24712,42.98476,0,0,236.6604,105.7638,50.49213,0,50.49213,243.3861,57.94895,0.1623335,47.28324,76.5914,0,201.5031
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.108066,2.108066,0,0,0,2.108066,5253.875,0,0,110.7552,2.219017,2.108066,0,0,186.1683,151.2067,108.5362,0,108.5362,346.3525,82.46471,0.1609367,2.318873,88.60413,0,261.9619
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,27.20446,27.20446,0,0,0,27.20446,421.1284,8.297255,0,114.5657,28.63627,27.20446,0,0,77.63217,248.8893,77.63217,0,77.63217,420.0009,100,0.1599523,29.92491,91.65256,0,363.455
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,13.94099,13.94099,0,0,0,13.94099,792.7791,95.8465,0,110.5212,14.67472,13.94099,0,0,0,318.7582,0,0,0,420.0009,100,0.1599523,15.33509,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,50.13281,50.13281,0,0,0,50.13281,233.344,64.21052,0,116.9819,52.77138,50.13281,0,0,0,318.7582,0,0,0,420.0009,100,0.1599523,55.14609,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,54.8164,54.8164,0,0,0,54.8164,126.2659,11.51294,0,69.21442,57.70147,54.8164,0,0,0,318.7582,0,0,0,420.0009,100,0.1599523,60.29804,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,41.52501,41.52501,0,0,0,41.52501,123.0158,7.371796,0,51.08234,43.71054,41.52501,0,0,0,318.7582,0,0,0,420.0009,100,0.1599523,45.67751,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.03532683,0.03532683,0,0,0,0.03532683,35807.87,12.6126,0,12.64978,0.03718613,0.03532683,0,0,0,318.7582,0,0,0,420.0009,100,0.1599523,0.03885951,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599523,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,4.21767,4.21767,0,0,0,4.21767,0,0,0,0,4.439652,4.21767,0,0,0,318.7582,0,4.439652,-4.439652,415.321,98.88577,0.1599523,4.639437,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,42.52901,42.52901,0,0,0,42.52901,0,0,7.105427E-15,0,44.76738,42.52901,0,0,4.932947,314.3186,0,44.76738,-44.76738,368.1321,87.65031,0.1599523,46.78192,0,0,314.3186
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.52963,27.52963,0,0,0,27.52963,0,0,3.552714E-15,0,28.97856,27.52963,0,0,54.67448,269.5512,0,28.97856,-28.97856,337.586,80.37746,0.1599523,30.28259,0,0,269.5512
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,12.73089,12.73089,0,0,0,12.73089,0,0,1.776357E-15,0,13.40093,12.73089,0,0,86.87288,240.5726,0,13.40093,-13.40093,323.4602,77.01417,0.1599523,14.00397,0,0,240.5726
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,36.82198,36.82198,0,0,0,36.82198,0,0,0,0,38.75998,36.82198,0,0,101.7628,227.1717,0,38.75998,-38.75998,282.6035,67.28643,0.1599523,40.50418,0,0,227.1717
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.84092,26.84092,0,0,0,26.84092,0,0,3.552714E-15,0,28.2536,26.84092,0,0,144.8295,188.4117,0,28.2536,-28.2536,252.8217,60.19551,0.1599523,29.52501,0,0,188.4117
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,13.98553,13.98553,0,0,0,13.98553,0,0,1.776357E-15,0,14.72161,13.98553,0,0,176.2223,160.1581,0,14.72161,-14.72161,237.3037,56.50077,0.1599523,15.38409,0,0,160.1581
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,36.77509,36.77509,0,0,0,36.77509,0,0,7.105427E-15,0,38.71062,36.77509,0,0,192.5797,145.4365,0,38.71062,-38.71062,196.4991,46.78542,0.1599523,40.45259,0,0,145.4365
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,44.23285,44.23285,0,0,0,44.23285,0,0,7.105427E-15,0,46.56089,44.23285,0,0,235.5915,106.7259,0,46.56089,-46.56089,147.4196,35.09985,0.1599523,48.65614,0,0,106.7259
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.69498,29.69498,0,0,0,29.69498,0,0,3.552714E-15,0,31.25787,29.69498,0,0,287.3258,60.16499,0,31.25787,-31.25787,114.471,27.25493,0.1599523,32.66447,0,0,60.16499
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,51.60975,51.60975,81,0,22.761,51.60975,0,0,0,0,0,0,29.39025,27.92074,322.0568,28.90712,27.92074,0,27.92074,140.9589,33.56157,0.1602508,56.77073,0,81,28.90712
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,294.136,54.03579,68.7,0,68.7,206.1334,49.07929,0.1605344,0,0,81,54.03579
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,41.96365,41.96365,81,0,22.761,41.96365,11.96632,0,0,5.021507,0,0,39.03635,37.08453,225.436,115.8658,42.10604,0,42.10604,246.0787,58.59006,0.1609674,46.16002,4.017206,81,120.8873
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,24.35059,0,0,72.31579,68.7,183.33,153.7612,93.05059,0,93.05059,334.3543,79.608,0.1609409,0,19.48047,81,178.1118
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,52.90437,0,15.65281,0,0,0,0,40.02026,0,0,52.90437,50.25916,90.27941,237.5068,90.27941,0,90.27941,420.0009,100,0.1605298,0,32.0162,81,277.527
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,16.68654,16.68654,0,0,0,16.68654,406.115,50.20176,0,67.76654,17.56478,16.68654,0,0,0,318.7582,0,0,0,420.0009,100,0.1605298,18.35519,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,5.703125,5.703125,0,0,0,5.703125,1632.571,87.10425,0,93.10754,6.00329,5.703125,0,0,0,318.7582,0,0,0,420.0009,100,0.1605298,6.273438,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,37.84734,37.84734,0,0,0,37.84734,269.8996,62.3105,0,102.1498,39.8393,37.84734,0,0,0,318.7582,0,0,0,420.0009,100,0.1605298,41.63207,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605298,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,77.80376,77.80376,20.25,0,7.39125,77.80376,108.523,23.85208,0,84.43497,60.5829,57.55376,0,0,0,318.7582,0,0,0,420.0009,100,0.1605298,85.58413,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,19.18291,19.18291,0,0,0,19.18291,252.954,28.33141,0,48.52394,20.19254,19.18291,0,0,0,318.7582,0,0,0,420.0009,100,0.1605298,21.1012,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,38.99488,38.99488,0,0,0,38.99488,85.97526,0,0,33.52595,41.04724,38.99488,0,0,0,318.7582,0,7.521293,-7.521293,412.0727,98.11235,0.1605298,42.89437,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,80.63639,80.63639,75.90888,0,21.47295,80.63639,16.53511,5.329071E-15,0,13.33332,4.976326,4.72751,0,0,8.356992,311.2369,8.356992,0,8.356992,420.0009,100,0.1605981,88.70003,10.66665,81,324.5703
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,6.129226,0,6.129226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605981,0,4.90338,0,324.8875
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605981,0,0,0,318.7582
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,36.16397,36.16397,0,0,0,36.16397,0,0,0,0,38.06734,36.16397,0,0,0,318.7582,0,38.06734,-38.06734,379.8743,90.44609,0.1605981,39.78037,0,0,318.7582
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,69.04372,69.04372,81,0,22.761,69.04372,0,0,0,0,0,0,11.95627,11.35846,42.29705,280.6909,11.35846,0,11.35846,390.6499,93.0117,0.1607161,75.9481,0,81,280.6909
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,58.63029,58.63029,0,0,0,58.63029,0,0,0,0,61.71609,58.63029,0,0,30.93859,290.9135,0,61.71609,-61.71609,325.5955,77.52257,0.1607161,64.49332,0,0,290.9135
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.03786,31.03786,0,0,0,31.03786,0,0,0,0,32.67144,31.03786,0,0,99.51202,229.1974,0,32.67144,-32.67144,291.1567,69.32289,0.1607161,34.14165,0,0,229.1974
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,16.68556,16.68556,0,0,0,16.68556,0,0,0,0,17.56375,16.68556,0,0,135.8136,196.526,0,17.56375,-17.56375,272.6429,64.91485,0.1607161,18.35412,0,0,196.526
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.3289,178.9622,0,0,0,272.6429,64.91485,0.1607161,0,0,0,178.9622
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,14.19229,14.19229,0,0,0,14.19229,0,0,1.776357E-15,0,14.93925,14.19229,0,0,155.3289,178.9622,0,14.93925,-14.93925,256.8956,61.16549,0.1607161,15.61151,0,0,178.9622
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,11.69489,11.69489,0,0,0,11.69489,0,0,1.776357E-15,0,12.31041,11.69489,0,0,171.9281,164.023,0,12.31041,-12.31041,243.9193,58.0759,0.1607161,12.86438,0,0,164.023
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,27.75899,27.75899,0,0,0,27.75899,0,0,3.552714E-15,0,29.21998,27.75899,0,0,185.6063,151.7126,0,29.21998,-29.21998,213.1187,50.74244,0.1607161,30.53488,0,0,151.7126
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,13.94892,13.94892,0,0,0,13.94892,0,0,0,0,14.68307,13.94892,0,0,218.0729,122.4926,0,14.68307,-14.68307,197.6414,47.05737,0.1607161,15.34381,0,0,122.4926
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.6898953,0.6898953,0,0,0,0.6898953,0,0,0,0,0.7262056,0.6898953,0,0,234.3875,107.8095,0,0.7262056,-0.7262056,196.8759,46.87511,0.1607161,0.7588848,0,0,107.8095
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,66.60237,66.60237,81,0,22.761,66.60237,16.2874,0,0,10.84779,0,0,14.39763,13.67775,235.1944,107.0833,24.52554,0,24.52554,220.1429,52.41486,0.160946,73.2626,8.678235,81,117.9311
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,14.2184,14.2184,81,0,22.761,14.2184,99.13604,0,0,14.09556,0,0,66.7816,63.44252,210.6688,129.1563,77.53808,0,77.53808,293.7019,69.92889,0.1612961,15.64024,11.27644,81,143.2518
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,21.80197,21.80197,81,0,22.761,21.80197,171.809,0,0,37.45774,0,0,59.19804,56.23813,133.1307,198.9406,93.69588,0,93.69588,382.5896,91.09259,0.1614446,23.98216,29.9662,81,236.3983
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,37.73457,37.73457,0,0,0,37.73457,122.4673,0,0,46.21253,39.7206,37.73457,0,0,39.43487,283.2668,6.491928,0,6.491928,388.7484,92.55896,0.1613654,41.50803,36.97002,0,329.4794
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,27.83986,0,60.7828,0,0,0,0,32.94294,289.1096,32.94294,0,32.94294,420.0009,100,0.1609648,0,48.62624,0,349.8924
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,35.6972,35.6972,0,0,0,35.6972,191.2838,30.70697,0,68.28297,37.576,35.6972,0,0,0,318.7582,0,0,0,420.0009,100,0.1609648,39.26692,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,18.06199,18.06199,0,0,0,18.06199,385.6233,50.63864,0,69.65127,19.01263,18.06199,0,0,0,318.7582,0,0,0,420.0009,100,0.1609648,19.86819,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609648,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,8.062739,8.062739,0,0,0,8.062739,684.9637,46.73975,0,55.22684,8.487094,8.062739,0,0,0,318.7582,0,0,0,420.0009,100,0.1609648,8.869014,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,42.24516,42.24516,0,0,0,42.24516,55.47865,0,0,23.43704,44.46859,42.24516,0,0,0,318.7582,0,21.03155,-21.03155,397.8316,94.72163,0.1609648,46.46968,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,23.36839,297.7267,8.938062,0,8.938062,406.311,96.74053,0.1608564,0,7.150449,0,306.6647
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,95.63389,95.63389,81,0,22.761,95.63389,5.743389,0,0,5.492626,15.40409,14.63389,0,0,14.43032,305.7709,0,9.911466,-9.911466,395.8634,94.25301,0.1608564,105.1973,4.394101,81,311.2635
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,60.12279,60.12279,0,0,0,60.12279,0,0,7.105427E-15,0,63.28715,60.12279,0,0,25.44306,295.8595,0,63.28715,-63.28715,329.1529,78.36958,0.1608564,66.13507,0,0,295.8595
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,15.54337,15.54337,0,0,0,15.54337,0,0,0,0,16.36144,15.54337,0,0,95.76212,232.5723,0,16.36144,-16.36144,311.9065,74.26329,0.1608564,17.0977,0,0,232.5723
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.9415,216.2109,0,0,0,311.9065,74.26329,0.1608564,0,0,0,216.2109
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.9415,216.2109,0,0,0,311.9065,74.26329,0.1608564,0,0,0,216.2109
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.9415,216.2109,0,0,0,311.9065,74.26329,0.1608564,0,0,0,216.2109
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,26.37907,26.37907,0,0,0,26.37907,0,0,3.552714E-15,0,27.76744,26.37907,0,0,113.9415,216.2109,0,27.76744,-27.76744,282.637,67.29439,0.1608564,29.01698,0,0,216.2109
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,19.43496,19.43496,0,0,0,19.43496,0,0,3.552714E-15,0,20.45785,19.43496,0,0,144.7942,188.4434,0,20.45785,-20.45785,261.0725,62.16,0.1608564,21.37846,0,0,188.4434
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,38.57679,38.57679,0,0,0,38.57679,0,0,7.105427E-15,0,40.60714,38.57679,0,0,167.5251,167.9856,0,40.60714,-40.60714,218.2688,51.96867,0.1608564,42.43447,0,0,167.9856
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.75816,32.75816,0,0,0,32.75816,0,0,0,0,34.48227,32.75816,0,0,212.6442,127.3784,0,34.48227,-34.48227,181.9213,43.31452,0.1608564,36.03397,0,0,127.3784
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,58.54377,58.54377,0,0,0,58.54377,0,0,7.105427E-15,0,61.62503,58.54377,0,0,250.9578,92.89617,0,61.62503,-61.62503,116.9629,27.84824,0.1608564,64.39816,0,0,92.89617
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,25.84281,25.84281,0,0,0,25.84281,0,0,0,0,27.20296,25.84281,0,0,319.4301,31.27115,0,27.20296,-27.20296,88.28841,21.02101,0.1608564,28.4271,0,0,31.27115
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.10183,30.10183,81,0,22.761,30.10183,0,0,0,0,0,0,50.89817,48.35326,349.6556,4.068185,48.35326,0,48.35326,134.1603,31.94287,0.1613464,33.11201,0,81,4.068185
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,43.89403,43.89403,81,0,22.761,43.89403,28.79045,0,0,12.63729,0,0,37.10597,35.25068,301.3023,47.58612,47.88796,0,47.88796,179.5909,42.75964,0.161801,48.28343,10.10983,81,60.22341
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,47.36867,47.36867,81,0,22.761,47.36867,68.09833,0,0,32.25727,0,0,33.63133,31.94976,253.4144,90.68529,64.20704,0,64.20704,240.503,57.2625,0.1622988,52.10554,25.80582,81,122.9426
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,41.43869,41.43869,81,0,22.761,41.43869,163.2796,0,0,67.66092,0,0,39.56131,37.58324,189.2073,148.4716,105.2442,0,105.2442,340.3464,81.03469,0.1622985,45.58256,54.12874,81,216.1325
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,56.18232,56.18232,0,0,0,56.18232,147.5484,0,0,82.89612,59.13928,56.18232,0,0,83.96317,243.1914,23.75683,0,23.75683,362.8841,86.4008,0.1620143,61.80055,66.31689,0,326.0875
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,21.75839,21.75839,0,0,0,21.75839,520.9114,30.23203,0,113.3419,22.90357,21.75839,0,0,60.20634,264.5725,60.20634,0,60.20634,420.0009,100,0.1612985,23.93423,90.67355,0,377.9145
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,53.8977,53.8977,0,0,0,53.8977,230.5945,67.55069,0,124.2851,56.73442,53.8977,0,0,0,318.7582,0,0,0,420.0009,100,0.1612985,59.28747,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,59.99281,59.99281,0,0,0,59.99281,195.5728,54.1793,0,117.3296,63.15033,59.99281,0,0,0,318.7582,0,0,0,420.0009,100,0.1612985,65.99209,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,28.91846,28.91846,0,0,0,28.91846,384.5987,80.77953,0,111.22,30.44048,28.91846,0,0,0,318.7582,0,0,0,420.0009,100,0.1612985,31.8103,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612985,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612985,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612985,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,43.5177,43.5177,0,0,0,43.5177,5.060613,0,0,2.202263,45.80811,43.5177,0,0,0,318.7582,0,43.60585,-43.60585,374.0363,89.05607,0.1612985,47.86947,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,35.81359,35.81359,0,0,0,35.81359,0,0,7.105427E-15,0,37.69852,35.81359,0,0,48.45094,275.1524,0,37.69852,-37.69852,334.2985,79.59473,0.1612985,39.39495,0,0,275.1524
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.15568,40.15568,0,0,0,40.15568,0,0,0,0,42.26914,40.15568,0,0,90.33819,237.4539,0,42.26914,-42.26914,289.7429,68.98627,0.1612985,44.17125,0,0,237.4539
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,31.94326,31.94326,0,0,0,31.94326,0,0,0,0,33.62449,31.94326,0,0,137.3039,195.1847,0,33.62449,-33.62449,254.2996,60.54741,0.1612985,35.13759,0,0,195.1847
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,25.45109,25.45109,0,0,0,25.45109,0,0,3.552714E-15,0,26.79062,25.45109,0,0,174.6644,161.5602,0,26.79062,-26.79062,226.0598,53.82366,0.1612985,27.9962,0,0,161.5602
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.4318,134.7696,0,0,0,226.0598,53.82366,0.1612985,0,0,0,134.7696
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.66621,37.66621,0,0,0,37.66621,0,0,0,0,39.64864,37.66621,0,0,204.4318,134.7696,0,39.64864,-39.64864,184.2665,43.87288,0.1612985,41.43283,0,0,134.7696
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,31.7743,31.7743,0,0,0,31.7743,0,0,3.552714E-15,0,33.44663,31.7743,0,0,248.4858,95.12097,0,33.44663,-33.44663,149.0106,35.47865,0.1612985,34.95173,0,0,95.12097
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,16.90987,16.90987,0,0,0,16.90987,0,0,0,0,17.79986,16.90987,0,0,285.6488,61.67434,0,17.79986,-17.79986,130.2479,31.01135,0.1612985,18.60085,0,0,61.67434
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,11.99763,11.99763,0,0,0,11.99763,0,0,1.776357E-15,0,12.62909,11.99763,0,0,305.4264,43.87447,0,12.62909,-12.62909,116.9357,27.84178,0.1612985,13.1974,0,0,43.87447
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.86176,26.86176,0,0,0,26.86176,0,0,3.552714E-15,0,28.27553,26.86176,0,0,319.4587,31.24539,0,28.27553,-28.27553,87.13067,20.74536,0.1612985,29.54793,0,0,31.24539
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,81.46951,81.46951,81,0,22.761,81.46951,0,0,0,0,0.4942236,0.4695124,0,0,350.876,2.969854,0,0.4942236,-0.4942236,86.60971,20.62132,0.1612985,89.61646,0,81,2.969854
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.13091,28.13091,81,0,22.761,28.13091,0,0,0,0,0,0,52.86909,50.22563,351.4251,2.47563,50.22563,0,50.22563,134.2579,31.96611,0.1617928,30.944,0,81,2.47563
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.999656,2.999656,75.31544,0,21.32281,2.999656,688.4201,0,0,20.65023,0,0,72.31579,68.7,301.1995,47.6787,89.35023,0,89.35023,219.023,52.14823,0.1618671,3.299621,16.52019,81,68.32893
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,4.695645,4.695645,77.01144,0,21.75189,4.695645,958.9567,0,0,45.02921,0,0,72.31579,68.7,211.8492,128.0939,113.7292,0,113.7292,326.916,77.83699,0.1616904,5.16521,36.02337,81,173.1231
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,24.87214,0,8.560651,0,0,3.552714E-15,0,74.4915,0,0,24.87214,23.62853,98.12003,230.4502,98.12003,0,98.12003,420.0009,100,0.1606484,0,59.5932,81,304.9417
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,41.52772,41.52772,0,0,0,41.52772,224.5379,49.53209,0,93.24548,43.71339,41.52772,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,45.68049,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,67.38009,67.38009,20.25,0,7.39125,67.38009,172.2491,66.451,0,116.0616,49.61062,47.13008,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,74.1181,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,54.38847,54.38847,0,0,0,54.38847,221.1938,63.05289,0,120.3039,57.25102,54.38847,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,59.82732,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,131.8191,131.8191,63.11912,0,18.23714,131.8191,79.13292,31.99653,0,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,145.001,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,21.69441,21.69441,0,0,0,21.69441,261.9957,34.0022,0,56.83842,22.83622,21.69441,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,23.86385,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606484,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,12.54607,12.54607,0,0,0,12.54607,38.18317,0,1.776357E-15,4.790487,13.20639,12.54607,0,0,0,318.7582,0,8.415902,-8.415902,411.1297,97.88783,0.1606484,13.80068,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,50.28842,50.28842,0,0,0,50.28842,0,0,7.105427E-15,0,52.93518,50.28842,0,0,9.351003,310.3423,0,52.93518,-52.93518,355.3311,84.60248,0.1606484,55.31726,0,0,310.3423
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,18.79337,18.79337,0,0,0,18.79337,0,0,0,0,19.78249,18.79337,0,0,68.16787,257.4071,0,19.78249,-19.78249,334.4785,79.63759,0.1606484,20.6727,0,0,257.4071
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,28.5795,28.5795,0,0,0,28.5795,0,0,3.552714E-15,0,30.08368,28.5795,0,0,90.14841,237.6246,0,30.08368,-30.08368,302.7675,72.08737,0.1606484,31.43745,0,0,237.6246
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.15363,43.15363,0,0,0,43.15363,0,0,0,0,45.42487,43.15363,0,0,123.5747,207.541,0,45.42487,-45.42487,254.8855,60.68691,0.1606484,47.46899,0,0,207.541
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,13.98669,13.98669,0,0,0,13.98669,0,0,1.776357E-15,0,14.72283,13.98669,0,0,174.0468,162.1161,0,14.72283,-14.72283,239.3663,56.99187,0.1606484,15.38536,0,0,162.1161
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,30.69987,30.69987,0,0,0,30.69987,0,0,0,0,32.31565,30.69987,0,0,190.4055,147.3933,0,32.31565,-32.31565,205.3026,48.88148,0.1606484,33.76985,0,0,147.3933
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.167469,3.167469,0,0,0,3.167469,0,0,4.440892E-16,0,3.334178,3.167469,0,0,226.3118,115.0776,0,3.334178,-3.334178,201.7881,48.04469,0.1606484,3.484216,0,0,115.0776
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,34.67795,34.67795,0,0,0,34.67795,0,0,0,0,36.5031,34.67795,0,0,230.0164,111.7434,0,36.5031,-36.5031,163.3105,38.88336,0.1606484,38.14574,0,0,111.7434
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5754,75.24034,0,0,0,163.3105,38.88336,0.1606484,0,0,0,75.24034
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,39.37992,39.37992,0,0,0,39.37992,0,0,7.105427E-15,0,41.45255,39.37992,0,0,270.5754,75.24034,0,41.45255,-41.45255,119.6156,28.47985,0.1606484,43.31791,0,0,75.24034
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.54691,35.54691,81,0,22.761,35.54691,0,0,0,0,0,0,45.45309,43.18044,316.6338,33.78779,43.18044,0,43.18044,160.5802,38.2333,0.161065,39.1016,0,81,33.78779
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,56.74475,56.74475,81,0,22.761,56.74475,0,3.552714E-15,0,0,0,0,24.25525,23.04248,273.4534,72.65018,23.04248,0,23.04248,182.4402,43.43806,0.1612862,62.41923,0,81,72.65018
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.022106,3.022106,75.3379,0,21.32849,3.022106,628.2817,0,0,18.98734,0,0,72.31579,68.7,250.4109,93.38843,87.68734,0,87.68734,265.6277,63.24457,0.1613812,3.324317,15.18987,81,112.3758
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,57.91318,57.91318,81,0,22.761,57.91318,88.9019,0,0,51.48592,0,0,23.08682,21.93248,162.7236,172.307,73.4184,0,73.4184,335.2785,79.82806,0.1617493,63.7045,41.18874,81,223.793
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,36.71689,36.71689,45.28896,0,13.72611,36.71689,218.6512,0,0,80.28192,0,0,8.572068,8.143465,89.30515,238.3836,88.42539,0,88.42539,419.1662,99.80128,0.1612411,40.38858,64.22554,81,318.6655
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,52.44042,52.44042,0,0,0,52.44042,192.3659,44.79728,0,100.8775,55.20044,52.44042,0,0,0.8797649,317.9664,0.8797649,0,0.8797649,420.0009,100,0.1612312,57.68446,80.702,0,418.8439
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,135.7167,135.7167,67.01669,0,19.22322,135.7167,88.84832,48.26621,0,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,149.2884,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,41.65485,41.65485,0,0,0,41.65485,307.8669,84.39429,0,128.2415,43.84721,41.65485,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,45.82033,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,129.0288,129.0288,60.3288,0,17.53119,129.0288,84.61193,36.85797,0,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,141.9317,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,28.82506,28.82506,0,0,0,28.82506,360.004,73.42921,0,103.7714,30.34217,28.82506,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,31.70757,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,11.26344,11.26344,0,0,0,11.26344,789.7745,77.09953,0,88.95578,11.85625,11.26344,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,12.38979,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,20.975,20.975,0,0,0,20.975,276.4167,35.89944,0,57.97839,22.07895,20.975,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,23.0725,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,22.48197,22.48197,0,0,0,22.48197,114.8216,2.148935,0,25.81417,23.66524,22.48197,0,0,0,318.7582,0,0,0,420.0009,100,0.1612312,24.73017,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,54.00361,54.00361,0,0,0,54.00361,5.604055,0,7.105427E-15,3.026392,56.84591,54.00361,0,0,0,318.7582,0,53.81952,-53.81952,363.2701,86.49271,0.1612312,59.40397,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,34.35967,34.35967,0,0,0,34.35967,0,0,7.105427E-15,0,36.16808,34.35967,0,0,59.79946,264.9387,0,36.16808,-36.16808,325.1456,77.41547,0.1612312,37.79564,0,0,264.9387
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,55.38508,55.38508,0,0,0,55.38508,0,0,7.105427E-15,0,58.30008,55.38508,0,0,99.98621,228.7706,0,58.30008,-58.30008,263.6919,62.78366,0.1612312,60.92359,0,0,228.7706
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,29.43294,29.43294,0,0,0,29.43294,0,0,3.552714E-15,0,30.98204,29.43294,0,0,164.7641,170.4706,0,30.98204,-30.98204,231.034,55.00798,0.1612312,32.37624,0,0,170.4706
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,14.24763,14.24763,0,0,0,14.24763,0,0,1.776357E-15,0,14.9975,14.24763,0,0,199.1886,139.4885,0,14.9975,-14.9975,215.2252,51.244,0.1612312,15.67239,0,0,139.4885
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,68.50835,68.50835,81,0,22.761,68.50835,0,0,0,0,0,0,12.49165,11.86707,215.8525,124.491,11.86707,0,11.86707,226.4833,53.92449,0.1613429,75.35918,0,81,124.491
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,24.80061,24.80061,81,0,22.761,24.80061,0,0,0,0,0,0,56.19939,53.38942,203.9854,135.1714,53.38942,0,53.38942,277.133,65.9839,0.1618432,27.28067,0,81,135.1714
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,26.33607,26.33607,81,0,22.761,26.33607,0,0,0,0,0,0,54.66393,51.93073,150.596,183.2218,51.93073,0,51.93073,326.3988,77.71384,0.1623263,28.96968,0,81,183.2218
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,46.41809,46.41809,81,0,22.761,46.41809,0,0,0,0,0,0,34.58191,32.85282,98.66525,229.9595,32.85282,0,32.85282,357.5657,85.13452,0.1626301,51.05989,0,81,229.9595
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,16.23051,16.23051,0,0,0,16.23051,0,0,3.552714E-15,0,17.08475,16.23051,0,0,65.81242,259.527,0,17.08475,-17.08475,339.5568,80.84669,0.1626301,17.85356,0,0,259.527
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,44.22895,44.22895,0,0,0,44.22895,0,0,0,0,46.55679,44.22895,0,0,84.79548,242.4423,0,46.55679,-46.55679,290.4816,69.16215,0.1626301,48.65185,0,0,242.4423
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,8.247606,8.247606,0,0,0,8.247606,0,0,0,0,8.681691,8.247606,0,0,136.5253,195.8855,0,8.681691,-8.681691,281.3303,66.98328,0.1626301,9.072367,0,0,195.8855
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.93665,25.93665,0,0,0,25.93665,0,0,3.552714E-15,0,27.30173,25.93665,0,0,146.1716,187.2038,0,27.30173,-27.30173,252.5518,60.13125,0.1626301,28.53031,0,0,187.2038
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,64.00148,64.00148,81,0,22.761,64.00148,31.15734,0,0,19.94116,0,0,16.99852,16.14859,176.5068,159.9021,36.08975,0,36.08975,286.7895,68.28308,0.1629225,70.40163,15.95293,81,179.8432
