Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,45.11624,0,0,72.31579,68.7,140.4171,192.3829,113.8162,0,113.8162,394.7651,93.99149,0.1626548,0,36.09299,81,237.4991
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,36.36861,36.36861,0,0,0,36.36861,214.3095,13.05782,0,77.94141,38.28275,36.36861,0,0,26.60084,294.8175,26.60084,0,26.60084,420.0009,100,0.1623589,40.00548,62.35312,0,372.7589
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,27.81091,27.81091,0,0,0,27.81091,364.5061,72.09783,0,101.3725,29.27464,27.81091,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,30.592,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,16.47491,16.47491,0,0,0,16.47491,739.6464,104.5141,0,121.8561,17.34201,16.47491,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,18.1224,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,42.92632,42.92632,0,0,0,42.92632,290.0875,79.33827,0,124.5239,45.1856,42.92632,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,47.21895,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,60.38258,60.38258,0,0,0,60.38258,192.1665,52.47449,0,116.0351,63.56062,60.38258,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,66.42085,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,26.32159,26.32159,0,0,0,26.32159,405.1432,78.93321,0,106.6402,27.70694,26.32159,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,28.95375,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,21.79589,21.79589,0,0,0,21.79589,392.6488,62.63826,0,85.58131,22.94304,21.79589,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,23.97548,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,43.99852,43.99852,0,0,0,43.99852,140.9423,15.69829,0,62.01252,46.31423,43.99852,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,48.39837,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623589,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,44.45293,44.45293,0,0,0,44.45293,16.7771,0,7.105427E-15,7.457913,46.79256,44.45293,0,0,0,318.7582,0,39.33464,-39.33464,378.5385,90.12803,0.1623589,48.89822,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,51.3398,51.3398,0,0,0,51.3398,0,0,7.105427E-15,0,54.0419,51.3398,0,0,43.70516,279.4236,0,54.0419,-54.0419,321.5733,76.56493,0.1623589,56.47378,0,0,279.4236
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.61423,38.61423,0,0,0,38.61423,0,0,7.105427E-15,0,40.64656,38.61423,0,0,103.7517,225.3817,0,40.64656,-40.64656,278.7281,66.3637,0.1623589,42.47565,0,0,225.3817
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,54.78812,54.78812,0,0,0,54.78812,0,0,7.105427E-15,0,57.6717,54.78812,0,0,148.9146,184.7351,0,57.6717,-57.6717,217.9368,51.88961,0.1623589,60.26693,0,0,184.7351
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,36.1906,36.1906,0,0,0,36.1906,0,0,7.105427E-15,0,38.09537,36.1906,0,0,212.9942,127.0634,0,38.09537,-38.09537,177.7807,42.32866,0.1623589,39.80966,0,0,127.0634
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,14.27688,14.27688,0,0,0,14.27688,0,0,1.776357E-15,0,15.0283,14.27688,0,0,255.3224,88.96806,0,15.0283,-15.0283,161.9395,38.55695,0.1623589,15.70457,0,0,88.96806
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,22.38586,22.38586,0,0,0,22.38586,0,0,0,0,23.56407,22.38586,0,0,272.0205,73.93976,0,23.56407,-23.56407,137.1008,32.64298,0.1623589,24.62445,0,0,73.93976
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,16.04331,16.04331,0,0,0,16.04331,0,0,0,0,16.8877,16.04331,0,0,298.2028,50.37569,0,16.8877,-16.8877,119.2996,28.40461,0.1623589,17.64764,0,0,50.37569
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,15.48292,15.48292,0,0,0,15.48292,0,0,1.776357E-15,0,16.29781,15.48292,0,0,316.9669,33.48799,0,16.29781,-16.29781,102.1202,24.31429,0.1623589,17.03122,0,0,33.48799
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,54.71885,54.71885,81,0,22.761,54.71885,0,0,0,0,0,0,26.28115,24.96709,335.0756,17.19018,24.96709,0,24.96709,125.8061,29.95377,0.1625865,60.19073,0,81,17.19018
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.214059,1.214059,73.52985,0,20.87105,1.214059,0,0,0,0,0,0,72.31579,68.7,310.1085,39.66056,68.7,0,68.7,190.9806,45.47149,0.1628453,1.335465,0,81,39.66056
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,6.014454,6.014454,78.33025,0,22.08555,6.014454,0,0,0,0,0,0,72.31579,68.7,241.4085,101.4906,68.7,0,68.7,256.1552,60.9892,0.1631929,6.6159,0,81,101.4906
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.84184,27.84184,81,0,22.761,27.84184,0,0,0,0,0,0,53.15816,50.50025,172.7085,163.3206,50.50025,0,50.50025,304.0639,72.39602,0.1636447,30.62603,0,81,163.3206
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,5.616611,5.616611,77.9324,0,21.9849,5.616611,228.9852,0,0,12.86121,0,0,72.31579,68.7,122.2083,208.7708,81.5612,0,81.5612,381.4397,90.81879,0.163837,6.178271,10.28896,81,221.632
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,32.65414,32.65414,0,0,0,32.65414,128.7073,0,0,42.02825,34.37278,32.65414,0,0,40.64706,282.1759,7.655468,0,7.655468,388.7023,92.54797,0.163753,35.91956,33.6226,0,324.2041
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,39.9031,0,72.89468,0,0,0,0,32.99159,289.0658,32.99159,0,32.99159,420.0009,100,0.1633918,0,58.31575,0,361.9605
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,33.55956,33.55956,0,0,0,33.55956,237.4113,44.34832,0,79.67418,35.32586,33.55956,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,36.91552,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,12.26647,12.26647,0,0,0,12.26647,928.1642,100.9409,0,113.853,12.91208,12.26647,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,13.49312,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,20.8996,20.8996,0,0,0,20.8996,556.7869,94.36665,0,116.3662,21.99957,20.8996,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,22.98956,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,35.31108,35.31108,0,0,0,35.31108,298.927,68.38481,0,105.5544,37.16956,35.31108,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,38.84219,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,73.45762,73.45762,20.25,0,7.39125,73.45762,110.4698,25.14047,0,81.14848,56.00802,53.20761,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,80.80338,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,9.577163,9.577163,0,0,0,9.577163,496.2821,37.44852,0,47.52974,10.08122,9.577163,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,10.53488,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,25.48558,25.48558,0,0,0,25.48558,122.0145,4.269176,0,31.09611,26.82693,25.48558,0,0,0,318.7582,0,0,0,420.0009,100,0.1633918,28.03414,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,46.22418,46.22418,0,0,0,46.22418,9.009865,0,0,4.164736,48.65703,46.22418,0,0,0,318.7582,0,44.4923,-44.4923,373.1018,88.8336,0.1633918,50.8466,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,29.44847,29.44847,0,0,0,29.44847,0,0,3.552714E-15,0,30.99838,29.44847,0,0,49.43589,274.2659,0,30.99838,-30.99838,340.4267,81.05381,0.1633918,32.39331,0,0,274.2659
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.87853,243.2675,0,0,0,340.4267,81.05381,0.1633918,0,0,0,243.2675
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,52.72567,52.72567,0,0,0,52.72567,0,0,7.105427E-15,0,55.5007,52.72567,0,0,83.87853,243.2675,0,55.5007,-55.5007,281.9238,67.12458,0.1633918,57.99823,0,0,243.2675
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.7941283,0.7941283,0,0,0,0.7941283,0,0,1.110223E-16,0,0.8359245,0.7941283,0,0,145.546,187.7668,0,0.8359245,-0.8359245,281.0427,66.91479,0.1633918,0.8735411,0,0,187.7668
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,8.50752,8.50752,0,0,0,8.50752,0,0,1.776357E-15,0,8.955284,8.50752,0,0,146.4748,186.9309,0,8.955284,-8.955284,271.603,64.66724,0.1633918,9.358272,0,0,186.9309
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,16.1339,16.1339,0,0,0,16.1339,0,0,0,0,16.98306,16.1339,0,0,156.4251,177.9756,0,16.98306,-16.98306,253.7012,60.40494,0.1633918,17.74729,0,0,177.9756
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,46.72069,46.72069,0,0,0,46.72069,0,0,7.105427E-15,0,49.17967,46.72069,0,0,175.2952,160.9926,0,49.17967,-49.17967,201.8613,48.06212,0.1633918,51.39276,0,0,160.9926
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,36.89775,36.89775,0,0,0,36.89775,0,0,7.105427E-15,0,38.83973,36.89775,0,0,229.9392,111.8129,0,38.83973,-38.83973,160.9206,38.31436,0.1633918,40.58752,0,0,111.8129
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,85.05672,85.05672,81,0,22.761,85.05672,0,0,0,0,4.270238,4.056726,0,0,273.0945,72.97318,0,4.270238,-4.270238,156.4194,37.24265,0.1633918,93.5624,0,81,72.97318
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,46.91807,46.91807,81,0,22.761,46.91807,0,0,0,0,0,0,34.08193,32.37783,277.8392,68.70293,32.37783,0,32.37783,187.1357,44.55604,0.163678,51.60987,0,81,68.70293
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,245.4614,97.84299,68.7,0,68.7,252.3103,60.07375,0.1639033,0,0,81,97.84299
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,51.79319,51.79319,81,0,22.761,51.79319,0,0,0,0,0,0,29.20681,27.74647,176.7614,159.673,27.74647,0,27.74647,278.6329,66.34103,0.1641461,56.97251,0,81,159.673
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,38.12884,38.12884,81,0,22.761,38.12884,55.49444,0,0,21.15939,0,0,42.87116,40.7276,149.0149,184.6448,61.88699,0,61.88699,337.344,80.31985,0.1646028,41.94172,16.92751,81,205.8042
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,39.39902,39.39902,0,0,0,39.39902,134.3335,0,0,52.92607,41.47266,39.39902,0,0,87.12792,240.3431,11.45341,0,11.45341,348.2097,82.90691,0.1644785,43.33893,42.34085,0,293.2692
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,46.90696,46.90696,0,0,0,46.90696,162.1779,0,0,76.07271,49.37574,46.90696,0,0,75.67451,250.6512,26.69696,0,26.69696,373.5367,88.93712,0.1641893,51.59765,60.85817,0,326.7239
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,45.81514,45.81514,0,0,0,45.81514,227.9491,7.231203,0,104.4352,48.22646,45.81514,0,0,48.97755,274.6784,48.97755,0,48.97755,420.0009,100,0.1636614,50.39665,83.54817,0,379.1136
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,49.10355,49.10355,0,0,0,49.10355,241.8788,67.08314,0,118.7711,51.68795,49.10355,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,54.01391,95.01687,0,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,29.41203,29.41203,0,0,0,29.41203,339.3082,68.83741,0,99.79744,30.96003,29.41203,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,32.35323,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,25.3962,25.3962,0,0,0,25.3962,363.1245,65.487,0,92.21984,26.73285,25.3962,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,27.93583,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,31.36312,31.36312,0,0,0,31.36312,256.2816,47.36411,0,80.37791,33.01381,31.36312,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,34.49943,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,78.80691,78.80691,24.27629,0,8.409901,78.80691,72.83709,0,1.421085E-14,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,86.6876,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636614,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,34.05166,34.05166,0,0,0,34.05166,15.65847,0,0,5.331968,35.84386,34.05166,0,0,0,318.7582,0,30.51189,-30.51189,387.8385,92.34232,0.1636614,37.45683,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.9021,288.2463,0,0,0,387.8385,92.34232,0.1636614,0,0,0,288.2463
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.9021,288.2463,0,0,0,387.8385,92.34232,0.1636614,0,0,0,288.2463
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,30.37673,30.37673,0,0,0,30.37673,0,0,3.552714E-15,0,31.97551,30.37673,0,0,33.9021,288.2463,0,31.97551,-31.97551,354.1333,84.31729,0.1636614,33.4144,0,0,288.2463
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,4.537345,4.537345,0,0,0,4.537345,0,0,8.881784E-16,0,4.776153,4.537345,0,0,69.43044,256.2708,0,4.776153,-4.776153,349.0988,83.11861,0.1636614,4.99108,0,0,256.2708
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,71.07088,71.07088,81,0,22.761,71.07088,0,0,0,0,0,0,9.929116,9.43266,74.73727,251.4947,9.43266,0,9.43266,358.0475,85.24922,0.1637433,78.17797,0,81,251.4947
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.30461,259.9841,0,0,0,358.0475,85.24922,0.1637433,0,0,0,259.9841
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,13.35684,13.35684,0,0,0,13.35684,0,0,0,0,14.05984,13.35684,0,0,65.30461,259.9841,0,14.05984,-14.05984,343.2271,81.72057,0.1637433,14.69253,0,0,259.9841
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.09326,22.09326,0,0,0,22.09326,0,0,3.552714E-15,0,23.25606,22.09326,0,0,80.92665,245.9242,0,23.25606,-23.25606,318.713,75.8839,0.1637433,24.30259,0,0,245.9242
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,12.00667,12.00667,0,0,0,12.00667,0,0,0,0,12.6386,12.00667,0,0,106.7667,222.6682,0,12.6386,-12.6386,305.3908,72.71194,0.1637433,13.20733,0,0,222.6682
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.8096,210.0296,0,0,0,305.3908,72.71194,0.1637433,0,0,0,210.0296
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,46.99122,46.99122,0,0,0,46.99122,0,0,0,0,49.46444,46.99122,0,0,120.8096,210.0296,0,49.46444,-49.46444,253.2507,60.29766,0.1637433,51.69034,0,0,210.0296
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.67836,34.67836,0,0,0,34.67836,0,0,0,0,36.50354,34.67836,0,0,175.7701,160.5651,0,36.50354,-36.50354,214.7726,51.13623,0.1637433,38.14619,0,0,160.5651
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,48.43483,48.43483,0,0,0,48.43483,28.07676,0,0,13.59893,50.98404,48.43483,0,0,216.3296,124.0616,0,37.38511,-37.38511,175.3652,41.75354,0.1637433,53.27832,10.87914,0,137.6605
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,38.6469,38.6469,0,0,0,38.6469,102.553,0,0,39.63354,40.68095,38.6469,0,0,257.8686,86.6765,0,1.047406,-1.047406,174.2612,41.49067,0.1637433,42.51159,31.70683,0,126.31
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,74.43121,74.43121,81,0,22.761,74.43121,86.01919,0,0,64.02513,0,0,6.568785,6.240345,259.0324,85.62909,70.26547,0,70.26547,240.9208,57.36199,0.1641071,81.87434,51.2201,81,149.6542
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,72.31579,0,20.56389,0,0,0,0,81.99588,0,0,72.31579,68.7,188.7669,148.868,150.6959,0,150.6959,383.8835,91.40065,0.1634544,0,65.5967,81,230.8639
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,23.90264,23.90264,0,0,0,23.90264,435.6014,40.88855,0,104.1202,25.16067,23.90264,0,0,38.07102,284.4943,38.07102,0,38.07102,420.0009,100,0.163053,26.2929,83.2962,0,388.6146
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,18.60656,18.60656,0,0,0,18.60656,648.2389,101.0291,0,120.6149,19.58585,18.60656,0,0,0,318.7582,0,0,0,420.0009,100,0.163053,20.46721,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,49.16527,49.16527,0,0,0,49.16527,233.6187,63.10633,0,114.8592,51.75291,49.16527,0,0,0,318.7582,0,0,0,420.0009,100,0.163053,54.08179,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,42.86009,42.86009,0,0,0,42.86009,243.523,59.25828,0,104.3742,45.11588,42.86009,0,0,0,318.7582,0,0,0,420.0009,100,0.163053,47.1461,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,69.88333,69.88333,20.25,0,7.39125,69.88333,97.80472,16.10358,0,68.3492,52.24561,49.63334,0,0,0,318.7582,0,0,0,420.0009,100,0.163053,76.87167,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,40.18013,40.18013,0,0,0,40.18013,130.8284,10.27215,0,52.56702,42.29488,40.18013,0,0,0,318.7582,0,0,0,420.0009,100,0.163053,44.19815,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,37.71366,37.71366,0,0,0,37.71366,52.55254,0,0,19.81949,39.69859,37.71366,0,0,0,318.7582,0,19.8791,-19.8791,399.0464,95.01086,0.163053,41.48503,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,65.62809,65.62809,81,0,22.761,65.62809,5.901597,0,0,3.873106,0,0,15.37191,14.60331,22.08789,298.8791,18.47642,0,18.47642,416.5747,99.18425,0.163204,72.1909,3.098485,81,302.7522
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.611475,315.5079,0,0,0,416.5747,99.18425,0.163204,0,0,0,315.5079
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.611475,315.5079,0,0,0,416.5747,99.18425,0.163204,0,0,0,315.5079
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.964559,2.964559,0,0,0,2.964559,0,0,0,0,3.120588,2.964559,0,0,3.611475,315.5079,0,3.120588,-3.120588,413.2853,98.40107,0.163204,3.261015,0,0,315.5079
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,11.13032,11.13032,0,0,0,11.13032,0,0,1.776357E-15,0,11.71613,11.13032,0,0,7.078795,312.3873,0,11.71613,-11.71613,400.9354,95.46062,0.163204,12.24335,0,0,312.3873
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,12.94537,12.94537,0,0,0,12.94537,0,0,0,0,13.62671,12.94537,0,0,20.09672,300.6712,0,13.62671,-13.62671,386.5716,92.04067,0.163204,14.23991,0,0,300.6712
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,6.750312,6.750312,0,0,0,6.750312,0,0,8.881784E-16,0,7.105591,6.750312,0,0,35.2375,287.0445,0,7.105591,-7.105591,379.0817,90.25735,0.163204,7.425343,0,0,287.0445
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.58432,41.58432,0,0,0,41.58432,0,0,7.105427E-15,0,43.77297,41.58432,0,0,43.13261,279.9389,0,43.77297,-43.77297,332.9409,79.27148,0.163204,45.74275,0,0,279.9389
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,5.067827,5.067827,0,0,0,5.067827,0,0,8.881784E-16,0,5.334555,5.067827,0,0,91.76923,236.1659,0,5.334555,-5.334555,327.3178,77.93265,0.163204,5.57461,0,0,236.1659
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,39.75987,39.75987,0,0,0,39.75987,0,0,0,0,41.85249,39.75987,0,0,97.69652,230.8314,0,41.85249,-41.85249,283.2014,67.42876,0.163204,43.73586,0,0,230.8314
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,29.76563,29.76563,0,0,0,29.76563,0,0,3.552714E-15,0,31.33225,29.76563,0,0,144.1993,188.9789,0,31.33225,-31.33225,250.1743,59.56519,0.163204,32.7422,0,0,188.9789
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.58211,24.58211,0,0,0,24.58211,0,0,3.552714E-15,0,25.8759,24.58211,0,0,179.0129,157.6466,0,25.8759,-25.8759,222.8987,53.07101,0.163204,27.04032,0,0,157.6466
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,16.61727,16.61727,0,0,0,16.61727,0,0,3.552714E-15,0,17.49186,16.61727,0,0,207.7639,131.7707,0,17.49186,-17.49186,204.4607,48.68101,0.163204,18.279,0,0,131.7707
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,95.56877,95.56877,81,0,22.761,95.56877,9.196396,0,1.421085E-14,8.788883,15.33555,14.56877,0,0,227.1993,114.2789,0,6.546668,-6.546668,197.5599,47.03797,0.163204,105.1256,7.031106,81,123.0677
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,34.13252,34.13252,81,0,22.761,34.13252,115.7752,0,0,39.51699,0,0,46.86748,44.52411,234.4734,107.7322,84.04109,0,84.04109,277.2882,66.02088,0.1634194,37.54577,31.61359,81,147.2492
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,25.3685,25.3685,81,0,22.761,25.3685,182.9683,0,0,46.41632,0,0,55.6315,52.84993,150.4323,183.3692,99.26624,0,99.26624,371.4605,88.44279,0.1634738,27.90535,37.13305,81,229.7855
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,98.61121,98.61121,58.77813,0,17.13887,98.61121,94.40671,0,0,93.0956,41.92956,39.83308,0,0,51.16604,272.7088,51.16604,0,51.16604,420.0009,100,0.163458,108.4723,74.47648,81,365.8044
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,73.15995,73.15995,20.25,0,7.39125,73.15995,119.6108,31.81252,0,87.5072,55.69468,52.90995,0,0,0,318.7582,0,0,0,420.0009,100,0.163458,80.47594,70.00576,81,406.2654
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,32.90741,32.90741,0,0,0,32.90741,221.2666,38.17373,0,72.8131,34.63938,32.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.163458,36.19815,58.25048,0,391.5713
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,27.18485,27.18485,0,0,0,27.18485,284.0685,48.60796,0,77.22359,28.61564,27.18485,0,0,0,318.7582,0,0,0,420.0009,100,0.163458,29.90334,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.461041,2.461041,0,0,0,2.461041,3600.739,86.02509,0,88.61565,2.590569,2.461041,0,0,0,318.7582,0,0,0,420.0009,100,0.163458,2.707145,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,6.89081,6.89081,0,0,0,6.89081,404.9528,20.65105,0,27.90453,7.253485,6.89081,0,0,0,318.7582,0,0,0,420.0009,100,0.163458,7.579892,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,24.32693,24.32693,0,0,0,24.32693,83.87695,0,0,20.40469,25.60729,24.32693,0,0,0,318.7582,0,5.202606,-5.202606,414.5168,98.69428,0.163458,26.75962,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,23.38443,23.38443,0,0,0,23.38443,103.931,0,3.552714E-15,24.30367,24.61519,23.38443,0,0,5.780674,313.5556,0,0.3115185,-0.3115185,414.1884,98.6161,0.163458,25.72287,19.44294,0,337.8593
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,39.48439,39.48439,0,0,0,39.48439,14.62112,0,0,5.773059,41.56252,39.48439,0,0,6.126805,313.2441,0,35.78946,-35.78946,376.463,89.63388,0.163458,43.43283,4.618447,0,319.0172
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,49.7913,49.7913,0,0,0,49.7913,0,0,7.105427E-15,0,52.41189,49.7913,0,0,45.89287,277.4547,0,52.41189,-52.41189,321.2161,76.47986,0.163458,54.77043,0,0,277.4547
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.1283,225.0428,0,0,0,321.2161,76.47986,0.163458,0,0,0,225.0428
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.1283,225.0428,0,0,0,321.2161,76.47986,0.163458,0,0,0,225.0428
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,17.28091,17.28091,0,0,0,17.28091,0,0,3.552714E-15,0,18.19044,17.28091,0,0,104.1283,225.0428,0,18.19044,-18.19044,302.0417,71.91454,0.163458,19.009,0,0,225.0428
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3399,206.8523,0,0,0,302.0417,71.91454,0.163458,0,0,0,206.8523
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,49.42505,49.42505,0,0,0,49.42505,0,0,7.105427E-15,0,52.02636,49.42505,0,0,124.3399,206.8523,0,52.02636,-52.02636,247.201,58.85728,0.163458,54.36755,0,0,206.8523
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,17.3128,17.3128,0,0,0,17.3128,0,0,3.552714E-15,0,18.224,17.3128,0,0,182.147,154.826,0,18.224,-18.224,227.9913,54.28353,0.163458,19.04408,0,0,154.826
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.73621,39.73621,0,0,0,39.73621,0,0,7.105427E-15,0,41.82759,39.73621,0,0,202.3959,136.602,0,41.82759,-41.82759,183.9011,43.78589,0.163458,43.70984,0,0,136.602
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,44.01585,44.01585,0,0,0,44.01585,0,0,7.105427E-15,0,46.33247,44.01585,0,0,248.871,94.77437,0,46.33247,-46.33247,135.0624,32.15765,0.163458,48.41743,0,0,94.77437
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.00225,37.00225,0,0,0,37.00225,0,0,0,0,38.94974,37.00225,0,0,300.3515,48.44189,0,38.94974,-38.94974,94.00578,22.38228,0.163458,40.70247,0,0,48.44189
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.629,9.492155,0,0,0,94.00578,22.38228,0.163458,0,0,0,9.492155
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,45.99376,45.99376,81,0,22.761,45.99376,0,0,0,0,0,0,35.00624,33.25593,343.629,9.492155,33.25593,0,33.25593,125.5551,29.89402,0.163737,50.59313,0,81,9.492155
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,51.46292,51.46292,81,0,22.761,51.46292,28.06422,0,0,14.44267,0,0,29.53708,28.06022,310.373,39.42249,42.50289,0,42.50289,165.8769,39.49442,0.1640655,56.60921,11.55414,81,53.86517
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,33.75483,0,0,72.31579,68.7,267.8701,77.67509,102.4548,0,102.4548,263.0741,62.63656,0.1639291,0,27.00386,81,111.4299
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,34.66205,34.66205,81,0,22.761,34.66205,189.0429,0,0,65.52613,0,0,46.33795,44.02105,165.4153,169.8844,109.5472,0,109.5472,366.9997,87.3807,0.1638742,38.12825,52.42091,81,235.4106
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,40.55094,0,96.41907,0,0,0,0,55.86813,268.4769,55.86813,0,55.86813,420.0009,100,0.1633056,0,77.13525,0,364.896
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633056,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633056,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,36.00164,36.00164,0,0,0,36.00164,229.5236,44.73579,0,82.63225,37.89646,36.00164,0,0,0,318.7582,0,0,0,420.0009,100,0.1633056,39.6018,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,87.02034,87.02034,20.25,0,7.39125,87.02034,94.4966,11.9467,0,82.23127,70.28457,66.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1633056,95.72237,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633056,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633056,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,26.793,26.793,0,0,0,26.793,79.98333,0,0,21.42994,28.20316,26.793,0,0,0,318.7582,0,6.773224,-6.773224,412.8612,98.30009,0.1633056,29.4723,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,14.78333,14.78333,0,0,0,14.78333,37.43011,0,1.776357E-15,5.533417,15.5614,14.78333,0,0,7.525805,311.985,0,10.02799,-10.02799,402.2908,95.78333,0.1633056,16.26167,4.426734,0,317.5184
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,65.17641,65.17641,81,0,22.761,65.17641,0,0,0,0,0,0,15.82359,15.03241,18.66801,301.957,15.03241,0,15.03241,416.5518,99.1788,0.1634293,71.69405,0,81,301.957
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,56.3531,56.3531,0,0,0,56.3531,0,0,7.105427E-15,0,59.31906,56.3531,0,0,3.635601,315.4862,0,59.31906,-59.31906,354.024,84.29127,0.1634293,61.98841,0,0,315.4862
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,31.75302,31.75302,0,0,0,31.75302,0,0,3.552714E-15,0,33.42423,31.75302,0,0,69.54566,256.1671,0,33.42423,-33.42423,318.7918,75.90266,0.1634293,34.92832,0,0,256.1671
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,11.61545,11.61545,0,0,0,11.61545,0,0,0,0,12.2268,11.61545,0,0,106.6837,222.7429,0,12.2268,-12.2268,305.9036,72.83405,0.1634293,12.777,0,0,222.7429
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,53.02848,53.02848,0,0,0,53.02848,0,0,7.105427E-15,0,55.81946,53.02848,0,0,120.269,210.5161,0,55.81946,-55.81946,247.0647,58.82482,0.1634293,58.33133,0,0,210.5161
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.2906,154.6966,0,0,0,247.0647,58.82482,0.1634293,0,0,0,154.6966
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,69.12002,69.12002,81,0,22.761,69.12002,0,0,0,0,0,0,11.87998,11.28598,182.2906,154.6966,11.28598,0,11.28598,257.7716,61.37406,0.163522,76.03202,0,81,154.6966
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,28.74021,28.74021,81,0,22.761,28.74021,0,0,0,0,0,0,52.25978,49.6468,171.0047,164.854,49.6468,0,49.6468,304.8707,72.5881,0.1639283,31.61423,0,81,164.854
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,13.9695,13.9695,81,0,22.761,13.9695,0,0,0,0,0,0,67.03049,63.67897,121.3579,209.5361,63.67897,0,63.67897,365.2818,86.97169,0.1643371,15.36645,0,81,209.5361
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,14.80344,14.80344,0,0,0,14.80344,0,0,1.776357E-15,0,15.58257,14.80344,0,0,57.6789,266.8472,0,15.58257,-15.58257,348.8564,83.06087,0.1643371,16.28378,0,0,266.8472
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.99287,251.2646,0,0,0,348.8564,83.06087,0.1643371,0,0,0,251.2646
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,37.59233,37.59233,0,0,0,37.59233,0,0,7.105427E-15,0,39.57088,37.59233,0,0,74.99287,251.2646,0,39.57088,-39.57088,307.145,73.12962,0.1643371,41.35157,0,0,251.2646
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,118.9605,211.6938,20.02933,0,20.02933,326.1465,77.65377,0.1641347,0,16.02346,0,231.7231
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,51.41193,51.41193,0,0,0,51.41193,91.30414,0,0,46.94122,54.11782,51.41193,0,0,98.93118,229.7202,0,7.176602,-7.176602,318.5817,75.85263,0.1641347,56.55312,37.55297,0,276.6614
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,29.58229,29.58229,0,0,0,29.58229,239.3124,0,0,70.7941,31.13926,29.58229,0,0,106.9052,222.5436,39.65485,0,39.65485,356.2016,84.80973,0.1637353,32.54052,56.63528,0,293.3377
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,12.63192,12.63192,0,0,0,12.63192,598.7341,0,0,75.6316,13.29676,12.63192,0,0,67.25034,258.2329,62.33484,0,62.33484,415.3376,98.88971,0.1631115,13.89511,60.50528,0,333.8645
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,85.41808,0,90.33356,0,0,0,0,4.91549,314.3343,4.91549,0,4.91549,420.0009,100,0.1630625,0,72.26685,0,404.6678
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,33.4532,33.4532,0,0,0,33.4532,240.7501,45.32473,0,80.53863,35.21389,33.4532,0,0,0,318.7582,0,0,0,420.0009,100,0.1630625,36.79852,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630625,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,38.41713,38.41713,0,0,0,38.41713,241.3443,52.27848,0,92.71756,40.43908,38.41713,0,0,0,318.7582,0,0,0,420.0009,100,0.1630625,42.25884,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630625,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,54.51815,54.51815,0,0,0,54.51815,107.0984,1.000515,0,58.38805,57.38753,54.51815,0,0,0,318.7582,0,0,0,420.0009,100,0.1630625,59.96997,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,88.24631,88.24631,63.35771,0,18.2975,88.24631,29.68796,0,0,26.19853,26.19853,24.8886,0,0,0,318.7582,0,0,0,420.0009,100,0.1630625,97.07094,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,30.29952,30.29952,0,0,0,30.29952,11.0281,0,3.552714E-15,3.341463,31.89423,30.29952,0,0,0,318.7582,0,28.55277,-28.55277,389.9036,92.834,0.1630625,33.32947,2.67317,0,322.0997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,7.949082,7.949082,0,0,0,7.949082,0,0,8.881784E-16,0,8.367455,7.949082,0,0,31.7253,290.2054,0,8.367455,-8.367455,381.0835,90.73399,0.1630625,8.74399,0,0,290.2054
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,28.98803,28.98803,0,0,0,28.98803,0,0,3.552714E-15,0,30.51372,28.98803,0,0,41.02247,281.838,0,30.51372,-30.51372,348.9192,83.07584,0.1630625,31.88684,0,0,281.838
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.72102,28.72102,0,0,0,28.72102,0,0,3.552714E-15,0,30.23265,28.72102,0,0,74.92661,251.3243,0,30.23265,-30.23265,317.0512,75.48824,0.1630625,31.59312,0,0,251.3243
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,38.54314,38.54314,0,0,0,38.54314,0,0,7.105427E-15,0,40.57173,38.54314,0,0,108.5184,221.0916,0,40.57173,-40.57173,274.2849,65.30579,0.1630625,42.39745,0,0,221.0916
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.5981,180.5199,0,0,0,274.2849,65.30579,0.1630625,0,0,0,180.5199
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,20.27607,20.27607,0,0,0,20.27607,0,0,3.552714E-15,0,21.34323,20.27607,0,0,153.5981,180.5199,0,21.34323,-21.34323,251.7871,59.94919,0.1630625,22.30367,0,0,180.5199
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.45235,29.45235,0,0,0,29.45235,0,0,0,0,31.00248,29.45235,0,0,177.3128,159.1767,0,31.00248,-31.00248,219.1076,52.16838,0.1630625,32.39759,0,0,159.1767
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.76,128.1742,0,0,0,219.1076,52.16838,0.1630625,0,0,0,128.1742
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.76,128.1742,0,0,0,219.1076,52.16838,0.1630625,0,0,0,128.1742
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.51017,30.51017,0,0,0,30.51017,0,0,0,0,32.11597,30.51017,0,0,211.76,128.1742,0,32.11597,-32.11597,185.2544,44.10811,0.1630625,33.56118,0,0,128.1742
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.4444,96.05824,0,0,0,185.2544,44.10811,0.1630625,0,0,0,96.05824
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.82055,36.82055,0,0,0,36.82055,0,0,7.105427E-15,0,38.75848,36.82055,0,0,247.4444,96.05824,0,38.75848,-38.75848,144.3994,34.38074,0.1630625,40.50261,0,0,96.05824
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,5.6909,5.6909,0,0,0,5.6909,316.5238,0,0,18.01305,5.990421,5.6909,0,0,290.5094,57.29976,12.02263,0,12.02263,155.8051,37.09637,0.1629428,6.25999,14.41044,0,75.31281
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,64.35655,64.35655,81,0,22.761,64.35655,59.16965,0,0,38.07955,0,0,16.64344,15.81127,278.4868,68.12012,53.89082,0,53.89082,206.9304,49.26905,0.163312,70.79221,30.46364,81,106.1997
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,42.37881,42.37881,81,0,22.761,42.37881,135.8042,-7.105427E-15,0,57.5522,0,0,38.62119,36.69013,224.596,116.6219,94.24233,0,94.24233,296.3365,70.55618,0.1634141,46.61669,46.04176,81,174.1741
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,27.87457,27.87457,70.00927,0,19.98034,27.87457,308.5296,0,0,86.00131,0,0,42.1347,40.02797,130.3536,201.44,126.0293,0,126.0293,415.8984,99.02323,0.1630173,30.66203,68.80105,81,287.4413
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,38.45705,38.45705,0,0,0,38.45705,293.6518,68.12434,0,112.9298,40.4811,38.45705,0,0,4.324351,314.8663,4.324351,0,4.324351,420.0009,100,0.162975,42.30275,90.34383,0,427.7961
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162975,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,59.23687,59.23687,0,0,0,59.23687,166.2085,36.10208,0,98.45668,62.3546,59.23687,0,0,0,318.7582,0,0,0,420.0009,100,0.162975,65.16055,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162975,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,45.10546,45.10546,0,0,0,45.10546,153.6013,21.80316,0,69.28259,47.47943,45.10546,0,0,0,318.7582,0,0,0,420.0009,100,0.162975,49.616,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,41.88619,41.88619,0,0,0,41.88619,102.6308,0,0,42.98812,44.09072,41.88619,0,0,0,318.7582,0,1.102606,-1.102606,418.8386,99.72327,0.162975,46.07481,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,71.78419,71.78419,45.43237,0,13.76239,71.78419,40.34854,8.437695E-15,0,28.96387,27.73876,26.35182,0,0,1.225117,317.6556,1.225117,0,1.225117,420.0009,100,0.1629827,78.96261,23.1711,81,346.6195
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,8.78754,8.78754,0,0,0,8.78754,76.93851,0,0,6.761003,9.250043,8.78754,0,0,0,318.7582,0,2.489041,-2.489041,417.3772,99.37531,0.1629827,9.666295,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,99.68715,99.68715,81,0,22.761,99.68715,0,0,0,0,19.67068,18.68715,0,0,2.7656,316.2692,0,19.67068,-19.67068,396.6424,94.43848,0.1629827,109.6559,0,81,316.2692
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,74.63456,74.63456,81,0,22.761,74.63456,0,8.881784E-16,0,0,0,0,6.365438,6.047166,24.62192,296.5985,6.047166,0,6.047166,402.3793,95.8044,0.1630309,82.09801,0,81,296.5985
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,51.04277,51.04277,0,0,0,51.04277,0,0,7.105427E-15,0,53.72923,51.04277,0,0,18.57475,302.041,0,53.72923,-53.72923,345.7437,82.31976,0.1630309,56.14705,0,0,302.041
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,29.01423,29.01423,0,0,0,29.01423,0,0,3.552714E-15,0,30.54129,29.01423,0,0,78.2739,248.3117,0,30.54129,-30.54129,313.5504,74.65469,0.1630309,31.91565,0,0,248.3117
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,61.58672,61.58672,0,0,0,61.58672,0,0,0,0,64.82813,61.58672,0,0,112.2087,217.7704,0,64.82813,-64.82813,245.2155,58.38453,0.1630309,67.7454,0,0,217.7704
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,22.02308,22.02308,0,0,0,22.02308,0,0,0,0,23.18219,22.02308,0,0,184.2399,152.9423,0,23.18219,-23.18219,220.7793,52.5664,0.1630309,24.22539,0,0,152.9423
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.9979,129.7601,0,0,0,220.7793,52.5664,0.1630309,0,0,0,129.7601
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.9979,129.7601,0,0,0,220.7793,52.5664,0.1630309,0,0,0,129.7601
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.04605,24.04605,0,0,0,24.04605,0,0,3.552714E-15,0,25.31163,24.04605,0,0,209.9979,129.7601,0,25.31163,-25.31163,194.0985,46.21384,0.1630309,26.45065,0,0,129.7601
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,8.51982,8.51982,0,0,0,8.51982,0,0,0,0,8.968232,8.51982,0,0,238.1219,104.4485,0,8.968232,-8.968232,184.6452,43.96305,0.1630309,9.371802,0,0,104.4485
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,32.72312,32.72312,0,0,0,32.72312,0,0,7.105427E-15,0,34.44539,32.72312,0,0,248.0867,95.48024,0,34.44539,-34.44539,148.3365,35.31815,0.1630309,35.99543,0,0,95.48024
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,17.4887,17.4887,0,0,0,17.4887,0,0,3.552714E-15,0,18.40916,17.4887,0,0,286.3593,61.03485,0,18.40916,-18.40916,128.9316,30.69794,0.1630309,19.23757,0,0,61.03485
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,28.32778,28.32778,0,0,0,28.32778,39.59357,0,3.552714E-15,11.21598,29.81872,28.32778,0,0,306.8139,42.62569,0,18.60274,-18.60274,109.3226,26.02913,0.1630309,31.16056,8.972785,0,53.84167
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,327.4836,24.02295,36.44748,0,36.44748,143.8997,34.26176,0.1626751,0,29.15798,0,60.47042
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,291.0362,56.82568,42.14297,0,42.14297,183.88,43.78087,0.1622656,0,33.71438,0,98.96865
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.5653813,0.5653813,0,0,0,0.5653813,10822.85,0,0,61.19035,0.5951382,0.5653813,0,0,248.8932,94.75436,60.59521,0,60.59521,241.3657,57.46791,0.1616805,0.6219195,48.95228,0,155.9447
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,7.17128,7.17128,0,0,0,7.17128,700.7014,0,0,50.24926,7.548717,7.17128,0,0,188.298,149.29,42.70055,0,42.70055,281.875,67.11296,0.1612706,7.888409,40.19941,0,199.5393
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,89.85783,89.85783,81,0,22.761,89.85783,108.5952,0,0,97.58129,9.324024,8.857823,0,0,145.5974,187.7205,88.25726,0,88.25726,365.6032,87.0482,0.1614235,98.84361,78.06503,81,285.3018
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,37.43435,0,94.77452,0,0,0,0,57.34016,267.1521,57.34016,0,57.34016,420.0009,100,0.1608788,0,75.81962,0,361.9266
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,28.99336,28.99336,0,0,0,28.99336,365.4719,75.44327,0,105.9626,30.51933,28.99336,0,0,0,318.7582,0,0,0,420.0009,100,0.1608788,31.8927,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608788,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,69.68684,69.68684,31.14382,0,10.14739,69.68684,58.21989,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1608788,76.65553,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,30.1596,30.1596,0,0,0,30.1596,59.6905,0,3.552714E-15,18.00241,31.74695,30.1596,0,0,0,318.7582,0,13.74453,-13.74453,405.5128,96.55048,0.1608788,33.17556,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,15.2717,305.0137,5.207279,0,5.207279,410.4529,97.72668,0.1608295,0,4.165823,0,310.221
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,62.19444,62.19444,0,0,0,62.19444,0,0,0,0,65.46783,62.19444,0,0,10.06442,309.7003,0,65.46783,-65.46783,341.4438,81.29597,0.1608295,68.41388,0,0,309.7003
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,44.30056,44.30056,0,0,0,44.30056,0,0,7.105427E-15,0,46.63217,44.30056,0,0,82.80645,244.2324,0,46.63217,-46.63217,292.2891,69.59251,0.1608295,48.73062,0,0,244.2324
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,68.90359,68.90359,81,0,22.761,68.90359,0,0,0,0,0,0,12.09641,11.49159,134.62,197.6003,11.49159,0,11.49159,303.191,72.18819,0.1609207,75.79395,0,81,197.6003
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,123.1284,207.9427,68.7,0,68.7,368.3655,87.70591,0.1611304,0,0,81,207.9427
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.02346,38.02346,0,0,0,38.02346,0,0,0,0,40.02469,38.02346,0,0,54.42838,269.7727,0,40.02469,-40.02469,326.1758,77.66075,0.1611304,41.8258,0,0,269.7727
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.732985,3.732985,0,0,0,3.732985,0,0,4.440892E-16,0,3.929458,3.732985,0,0,98.90026,229.748,0,3.929458,-3.929458,322.0338,76.67456,0.1611304,4.106284,0,0,229.748
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.2663,225.8185,0,0,0,322.0338,76.67456,0.1611304,0,0,0,225.8185
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.2663,225.8185,0,0,0,322.0338,76.67456,0.1611304,0,0,0,225.8185
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,18.31009,18.31009,0,0,0,18.31009,0,0,3.552714E-15,0,19.27378,18.31009,0,0,103.2663,225.8185,0,19.27378,-19.27378,301.7174,71.83734,0.1611304,20.1411,0,0,225.8185
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,66.94101,66.94101,81,0,22.761,66.94101,0,0,0,0,0,0,14.05899,13.35604,124.6816,206.5448,13.35604,0,13.35604,314.3881,74.85416,0.1612358,73.63511,0,81,206.5448
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,17.05166,17.05166,81,0,22.761,17.05166,0,0,0,0,0,0,63.94834,60.75092,111.3256,218.5652,60.75092,0,60.75092,372.0215,88.57637,0.1616604,18.75682,0,81,218.5652
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.01227,36.01227,0,0,0,36.01227,0,0,0,0,37.90765,36.01227,0,0,50.57467,273.241,0,37.90765,-37.90765,332.0633,79.06254,0.1616604,39.6135,0,0,273.241
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,39.27309,39.27309,0,0,0,39.27309,45.1473,0,0,17.73074,41.3401,39.27309,0,0,92.69429,235.3334,0,23.60936,-23.60936,307.1769,73.13721,0.1616604,43.2004,14.18459,0,253.0641
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,43.45481,43.45481,0,0,0,43.45481,117.4538,0,0,51.03933,45.74191,43.45481,0,0,118.9269,211.724,5.297425,0,5.297425,312.2025,74.33377,0.1616105,47.80029,40.83146,0,262.7633
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,52.12877,52.12877,0,0,0,52.12877,145.7005,0,0,75.9519,54.87238,52.12877,0,0,113.6295,216.4917,21.07952,0,21.07952,332.2002,79.09514,0.1614121,57.34164,60.76152,0,292.4436
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,42.55413,42.55413,0,0,0,42.55413,234.4165,0,0,99.75392,44.79382,42.55413,0,0,92.54996,235.4633,54.9601,0,54.9601,384.34,91.50933,0.1608973,46.80954,79.80314,0,335.2172
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,63.33004,63.33004,20.25,0,7.39125,63.33004,180.3727,31.29279,0,114.2301,45.34741,43.08004,0,0,37.58987,284.9273,37.58987,0,37.58987,420.0009,100,0.1605471,69.66304,91.38406,81,399.1574
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,10.6863,10.6863,0,0,0,10.6863,1203.357,117.3455,0,128.5943,11.24874,10.6863,0,0,0,318.7582,0,0,0,420.0009,100,0.1605471,11.75493,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605471,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605471,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,8.817676,8.817676,0,0,0,8.817676,945.3497,74.07611,0,83.35787,9.281764,8.817676,0,0,0,318.7582,0,0,0,420.0009,100,0.1605471,9.699444,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,33.9515,33.9515,0,0,0,33.9515,204.6504,33.74345,0,69.48186,35.73842,33.9515,0,0,0,318.7582,0,0,0,420.0009,100,0.1605471,37.34665,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,59.44318,59.44318,0,0,0,59.44318,59.90808,0,7.105427E-15,35.61127,62.57177,59.44318,0,0,0,318.7582,0,26.9605,-26.9605,391.582,93.23362,0.1605471,65.3875,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,44.97228,44.97228,0,0,0,44.97228,18.85105,0,0,8.477746,47.33924,44.97228,0,0,29.95612,291.7977,0,38.8615,-38.8615,350.6183,83.48039,0.1605471,49.46951,6.782197,0,300.2755
